Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.3842194,0.3842194,0,0,0,0.3842194,0,0,5.551115E-17,0,0.4044415,0.3842194,0,0,14.49576,16.55279,0,0.4044415,-0.4044415,24.82187,63.64569,0.08958142,0.4226414,0,0,16.55279
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,2.039916,2.039916,0,0,0,2.039916,0,0,4.440892E-16,0,2.14728,2.039916,0,0,14.94514,16.14835,0,2.14728,-2.14728,22.55844,57.84203,0.08958142,2.243908,0,0,16.14835
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.2100912,0.2100912,0,0,0,0.2100912,0,0,2.775558E-17,0,0.2211486,0.2100912,0,0,17.33101,14.00107,0,0.2211486,-0.2211486,22.32533,57.24432,0.08958142,0.2311003,0,0,14.00107
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.3079715,0.3079715,0,0,0,0.3079715,0,0,5.551115E-17,0,0.3241805,0.3079715,0,0,17.57673,13.77992,0,0.3241805,-0.3241805,21.98361,56.36812,0.08958142,0.3387687,0,0,13.77992
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,1.385661,1.385661,0,0,0,1.385661,0,0,2.220446E-16,0,1.45859,1.385661,0,0,17.93693,13.45574,0,1.45859,-1.45859,20.44612,52.42585,0.08958142,1.524227,0,0,13.45574
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,1.692019,1.692019,0,0,0,1.692019,0,0,2.220446E-16,0,1.781073,1.692019,0,0,19.55759,11.99715,0,1.781073,-1.781073,18.56871,47.61197,0.08958142,1.861221,0,0,11.99715
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.7047702,0.7047702,0,0,0,0.7047702,0,0,1.110223E-16,0,0.7418634,0.7047702,0,0,21.53656,10.21608,0,0.7418634,-0.7418634,17.78671,45.60687,0.08958142,0.7752473,0,0,10.21608
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.942225,0.942225,0,0,0,0.942225,0,0,0,0,0.9918157,0.942225,0,0,22.36085,9.474215,0,0.9918157,-0.9918157,16.74125,42.92619,0.08958142,1.036448,0,0,9.474215
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,1.719475,1.719475,0,0,0,1.719475,0,0,0,0,1.809973,1.719475,0,0,23.46287,8.482399,0,1.809973,-1.809973,14.83337,38.0342,0.08958142,1.891422,0,0,8.482399
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,0.4937225,0.4937225,0,0,0,0.4937225,517.2217,0,0,2.55364,0.5197079,0.4937225,0,0,25.47395,6.672425,2.033932,0,2.033932,16.76293,42.98178,0.0891642,0.5430947,2.042912,0,9.226065
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.2364513,0.2364513,0,0,0,0.2364513,2278.995,0,0,5.388714,0.2488962,0.2364513,0,0,23.44002,8.502964,5.139818,0,5.139818,21.63899,55.48447,0.08812696,0.2600965,4.310971,0,13.89168
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,1.177181,1.177181,0,0,0,1.177181,710.4198,0,0,8.362928,1.239138,1.177181,0,0,18.3002,13.1288,7.12379,0,7.12379,28.39721,72.81321,0.08672862,1.294899,6.690343,0,21.49173
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,6.319145,6.319145,0,0,0,6.319145,173.5834,0,0,10.96899,6.651731,6.319145,0,0,11.17641,19.54021,4.317255,0,4.317255,32.49292,83.315,0.08590256,6.951059,8.775188,0,30.5092
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,3.899253,3.899253,0,0,0,3.899253,301.6322,0.7977747,0,11.7614,4.104477,3.899253,0,0,6.859152,23.42574,6.859152,0,6.859152,39.00008,100,0.08462203,4.289178,9.409123,0,35.18715
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08462203,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,1.589749,1.589749,0,0,0,1.589749,816.61,11.30863,0,12.98205,1.67342,1.589749,0,0,0,29.59898,0,0,0,39.00008,100,0.08462203,1.748724,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,1.119356,1.119356,0,0,0,1.119356,899.9417,8.895281,0,10.07355,1.17827,1.119356,0,0,0,29.59898,0,0,0,39.00008,100,0.08462203,1.231292,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,1.610873,1.610873,0,0,0,1.610873,564.553,7.398578,0,9.094234,1.695656,1.610873,0,0,0,29.59898,0,0,0,39.00008,100,0.08462203,1.771961,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.1455196,0.1455196,0,0,0,0.1455196,4572.992,6.50142,0,6.654598,0.1531785,0.1455196,0,0,0,29.59898,0,0,0,39.00008,100,0.08462203,0.1600715,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,2.789881,2.789881,0,0,0,2.789881,87.0857,0,0,2.429588,2.936717,2.789881,0,0,0,29.59898,0,0.5071295,-0.5071295,38.46552,98.62933,0.08462203,3.068869,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,3.134586,3.134586,0,0,0,3.134586,24.43501,0,0,0.7659363,3.299564,3.134586,0,0,0.5634772,29.09185,0,2.533628,-2.533628,35.79484,91.78146,0.08462203,3.448045,0.612749,0,29.85778
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,5.389276,5.389276,0,0,0,5.389276,0,0,0,0,5.672923,5.389276,0,0,3.378619,26.55822,0,5.672923,-5.672923,29.81505,76.4487,0.08462203,5.928204,0,0,26.55822
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,5.536937,5.536937,0,0,0,5.536937,0,0,8.881784E-16,0,5.828355,5.536937,0,0,9.681867,20.8853,0,5.828355,-5.828355,23.67143,60.69585,0.08462203,6.090631,0,0,20.8853
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,2.037338,2.037338,0,0,0,2.037338,0,0,4.440892E-16,0,2.144566,2.037338,0,0,16.15782,15.05694,0,2.144566,-2.144566,21.41086,54.89952,0.08462203,2.241071,0,0,15.05694
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.9563416,0.9563416,0,0,0,0.9563416,0,0,1.110223E-16,0,1.006675,0.9563416,0,0,18.54067,12.91238,0,1.006675,-1.006675,20.34973,52.17868,0.08462203,1.051976,0,0,12.91238
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.2166164,0.2166164,0,0,0,0.2166164,0,0,2.775558E-17,0,0.2280173,0.2166164,0,0,19.65919,11.9057,0,0.2280173,-0.2280173,20.10938,51.5624,0.08462203,0.238278,0,0,11.9057
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.70237,0.70237,0,0,0,0.70237,0,0,1.110223E-16,0,0.7393369,0.70237,0,0,19.91255,11.67768,0,0.7393369,-0.7393369,19.33005,49.56413,0.08462203,0.772607,0,0,11.67768
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.9182727,0.9182727,0,0,0,0.9182727,0,0,1.110223E-16,0,0.9666029,0.9182727,0,0,20.73403,10.93835,0,0.9666029,-0.9666029,18.31116,46.95159,0.08462203,1.0101,0,0,10.93835
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.2712677,0.2712677,0,0,0,0.2712677,0,0,0,0,0.285545,0.2712677,0,0,21.80804,9.971745,0,0.285545,-0.285545,18.01017,46.17982,0.08462203,0.2983945,0,0,9.971745
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.5216139,0.5216139,0,0,0,0.5216139,0,0,1.110223E-16,0,0.5490673,0.5216139,0,0,22.12531,9.6862,0,0.5490673,-0.5490673,17.4314,44.69581,0.08462203,0.5737752,0,0,9.6862
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,1.738271,1.738271,0,0,0,1.738271,0,0,2.220446E-16,0,1.829759,1.738271,0,0,22.73538,9.137133,0,1.829759,-1.829759,15.50266,39.75034,0.08462203,1.912099,0,0,9.137133
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.311261,0.311261,0,0,0,0.311261,0,0,0,0,0.3276432,0.311261,0,0,24.76845,7.307374,0,0.3276432,-0.3276432,15.1573,38.86479,0.08462203,0.3423871,0,0,7.307374
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.7145094,0.7145094,0,0,0,0.7145094,0,0,0,0,0.7521152,0.7145094,0,0,25.1325,6.979731,0,0.7521152,-0.7521152,14.3645,36.83197,0.08462203,0.7859603,0,0,6.979731
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,4.291545,4.291545,0,0,0,4.291545,39.16301,0,0,1.680698,4.517416,4.291545,0,0,25.96818,6.227615,0,2.836717,-2.836717,11.37434,29.16491,0.08462203,4.720699,1.344559,0,7.908314
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,0,0,0,0,0,0,0,5.463304,0,0,0,0,29.12009,3.390898,5.463304,0,5.463304,16.55728,42.45448,0.08362908,0,4.370643,0,8.854201
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,0.8736619,0.8736619,0,0,0,0.8736619,741.3519,0,0,6.47691,0.9196441,0.8736619,0,0,23.65679,8.307872,5.557265,0,5.557265,21.82937,55.97262,0.08264267,0.9610281,5.181528,0,14.78478
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,2.95453,2.95453,0,0,0,2.95453,248.4235,0,0,7.339746,3.110032,2.95453,0,0,18.09952,13.30941,4.229714,0,4.229714,25.84203,66.26147,0.08190737,3.249983,5.871797,0,20.64916
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,0.8522511,0.8522511,0,0,0,0.8522511,1116.989,0,0,9.519547,0.8971064,0.8522511,0,0,13.86981,17.11615,8.62244,0,8.62244,34.02199,87.23569,0.08044821,0.9374762,7.615637,0,26.6357
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,2.876036,2.876036,0,0,0,2.876036,398.6609,3.190862,0,11.46563,3.027407,2.876036,0,0,5.247365,24.87635,5.247365,0,5.247365,39.00008,100,0.07958539,3.16364,9.172507,0,36.34198
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,0.4608579,0.4608579,0,0,0,0.4608579,2448.561,10.79927,0,11.28438,0.4851135,0.4608579,0,0,0,29.59898,0,0,0,39.00008,100,0.07958539,0.5069436,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,4.849305,4.849305,0,0,0,4.849305,215.7929,5.359925,0,10.46446,5.104531,4.849305,0,0,0,29.59898,0,0,0,39.00008,100,0.07958539,5.334235,8.371565,0,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,6.870371,6.870371,0,0,0,6.870371,88.35799,0,0,6.070521,7.231969,6.870371,0,0,0,29.59898,0,1.161448,-1.161448,37.7758,96.86084,0.07958539,7.557408,4.856417,0,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,4.220584,4.220584,0,0,0,4.220584,88.75993,0,0,3.746187,4.44272,4.220584,0,0,1.290498,28.43753,0,0.6965329,-0.6965329,37.0416,94.97826,0.07958539,4.642642,2.99695,0,32.18372
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,1.22846,1.22846,0,0,0,1.22846,194.2505,0,0,2.386289,1.293115,1.22846,0,0,2.064423,27.741,1.093174,0,1.093174,38.07867,97.63742,0.07940796,1.351305,1.909031,0,30.12729
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,3.922177,3.922177,0,0,0,3.922177,19.11413,0,4.440892E-16,0.7496899,4.128607,3.922177,0,0,0.9712495,28.72485,0,3.378918,-3.378918,34.51698,88.5049,0.07940796,4.314395,0.5997519,0,29.47454
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,5.695243,5.695243,0,0,0,5.695243,0,0,8.881784E-16,0,5.994992,5.695243,0,0,4.725603,25.34594,0,5.994992,-5.994992,28.1977,72.30165,0.07940796,6.264767,0,0,25.34594
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,3.85933,3.85933,0,0,0,3.85933,0,0,0,0,4.062453,3.85933,0,0,11.38671,19.35094,0,4.062453,-4.062453,23.9155,61.32167,0.07940796,4.245264,0,0,19.35094
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,2.410725,2.410725,0,0,0,2.410725,0,0,4.440892E-16,0,2.537606,2.410725,0,0,15.90054,15.28849,0,2.537606,-2.537606,21.24063,54.46304,0.07940796,2.651798,0,0,15.28849
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.5112128,0.5112128,0,0,0,0.5112128,0,0,0,0,0.5381188,0.5112128,0,0,18.7201,12.75089,0,0.5381188,-0.5381188,20.6734,53.00862,0.07940796,0.5623341,0,0,12.75089
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,1.057345,1.057345,0,0,0,1.057345,0,0,0,0,1.112995,1.057345,0,0,19.31801,12.21277,0,1.112995,-1.112995,19.5002,50.00042,0.07940796,1.16308,0,0,12.21277
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,1.473571,1.473571,0,0,0,1.473571,0,0,2.220446E-16,0,1.551127,1.473571,0,0,20.55467,11.09977,0,1.551127,-1.551127,17.86517,45.80804,0.07940796,1.620928,0,0,11.09977
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,1.13491,1.13491,0,0,0,1.13491,0,0,2.220446E-16,0,1.194642,1.13491,0,0,22.27815,9.548644,0,1.194642,-1.194642,16.60591,42.57916,0.07940796,1.248401,0,0,9.548644
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,3.094507,3.094507,0,0,0,3.094507,0,0,0,0,3.257376,3.094507,0,0,23.60553,8.354002,0,3.257376,-3.257376,13.17233,33.77514,0.07940796,3.403958,0,0,8.354002
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.22484,5.096625,0,0,0,13.17233,33.77514,0.07940796,0,0,0,5.096625
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.22484,5.096625,0,0,0,13.17233,33.77514,0.07940796,0,0,0,5.096625
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,1.509549,1.509549,0,0,0,1.509549,0,0,2.220446E-16,0,1.588999,1.509549,0,0,27.22484,5.096625,0,1.588999,-1.588999,11.49738,29.4804,0.07940796,1.660504,0,0,5.096625
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.6141855,0.6141855,0,0,0,0.6141855,0,0,1.110223E-16,0,0.6465111,0.6141855,0,0,28.99039,3.507627,0,0.6465111,-0.6465111,10.8159,27.73301,0.07940796,0.675604,0,0,3.507627
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,5.690388,5.690388,3,0,1.095,5.690388,35.74793,0,0,2.034196,2.831987,2.690388,0,0,29.70874,2.861116,0,0.7977916,-0.7977916,9.97495,25.57674,0.07940796,6.259427,1.627357,12,4.895311
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,4.135449,4.135449,12,0,3.372,4.135449,114.923,0,0,4.752584,0,0,7.864551,7.471323,30.59517,2.063324,12.22391,0,12.22391,21.57157,55.3116,0.08251065,4.548994,3.802068,12,6.815908
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,2.615886,2.615886,11.41589,0,3.224219,2.615886,242.4627,1.776357E-15,0,6.342549,0,0,8.8,8.36,18.37126,13.06484,14.70255,0,14.70255,35.51963,91.07579,0.08473902,2.877475,5.074039,12,19.40739
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,5.816723,0,9.485437,0,0,0,0,3.668714,26.29713,3.668714,0,3.668714,39.00008,100,0.08414225,0,7.58835,0,35.78257
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,5.357084,5.357084,0,0,0,5.357084,217.1298,5.992792,0,11.63183,5.639036,5.357084,0,0,0,29.59898,0,0,0,39.00008,100,0.08414225,5.892792,9.305463,0,41.2308
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,3.810064,3.810064,0,0,0,3.810064,267.4752,6.180381,0,10.19097,4.010593,3.810064,0,0,0,29.59898,0,0,0,39.00008,100,0.08414225,4.19107,8.15278,0,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,1.273696,1.273696,0,0,0,1.273696,921.8318,10.4006,0,11.74133,1.340732,1.273696,0,0,0,29.59898,0,0,0,39.00008,100,0.08414225,1.401065,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,6.236722,6.236722,0,0,0,6.236722,172.8524,4.215353,0,10.78032,6.56497,6.236722,0,0,0,29.59898,0,0,0,39.00008,100,0.08414225,6.860394,8.624259,0,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,3.599705,3.599705,0,0,0,3.599705,235.029,4.671188,0,8.460352,3.789163,3.599705,0,0,0,29.59898,0,0,0,39.00008,100,0.08414225,3.959676,6.768281,0,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,0,0,0,0,5.953573,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08414225,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,4.859265,4.859265,0,0,0,4.859265,61.91564,0,8.881784E-16,3.008645,5.115016,4.859265,0,0,0,29.59898,0,2.106371,-2.106371,36.77977,94.30691,0.08414225,5.345191,2.406916,0,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,11.52294,11.52294,3.162945,0,1.136225,11.52294,4.658845,0,0,0.5368362,8.8,8.36,0,0,2.340412,27.49261,0,8.263164,-8.263164,28.06963,71.97327,0.08414225,12.67524,0.429469,12,28.02944
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,11.52171,19.22944,8.36,0,8.36,36.00062,92.3091,0.08589365,0,0,12,19.22944
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,6.639576,6.639576,0,0,0,6.639576,0,0,8.881784E-16,0,6.989027,6.639576,0,0,3.161705,26.75344,0,6.989027,-6.989027,28.63354,73.41918,0.08589365,7.303534,0,0,26.75344
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,6.187976,6.187976,0,0,0,6.187976,0,0,0,0,6.513659,6.187976,0,0,10.92729,19.76442,0,6.513659,-6.513659,21.76754,55.81409,0.08589365,6.806774,0,0,19.76442
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.9954589,0.9954589,0,0,0,0.9954589,0,0,1.110223E-16,0,1.047851,0.9954589,0,0,18.16469,13.25076,0,1.047851,-1.047851,20.66301,52.98196,0.08589365,1.095005,0,0,13.25076
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.7434414,0.7434414,0,0,0,0.7434414,0,0,1.110223E-16,0,0.7825699,0.7434414,0,0,19.32897,12.20291,0,0.7825699,-0.7825699,19.83811,50.86684,0.08589365,0.8177856,0,0,12.20291
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.8910712,0.8910712,0,0,0,0.8910712,0,0,1.110223E-16,0,0.9379697,0.8910712,0,0,20.19849,11.42034,0,0.9379697,-0.9379697,18.8494,48.3317,0.08589365,0.9801784,0,0,11.42034
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.8182996,0.8182996,0,0,0,0.8182996,0,0,1.110223E-16,0,0.8613679,0.8182996,0,0,21.24068,10.48237,0,0.8613679,-0.8613679,17.94144,46.00359,0.08589365,0.9001295,0,0,10.48237
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.5840696,0.5840696,0,0,0,0.5840696,0,0,0,0,0.61481,0.5840696,0,0,22.19776,9.620997,0,0.61481,-0.61481,17.29337,44.34189,0.08589365,0.6424765,0,0,9.620997
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,1.231041,1.231041,0,0,0,1.231041,0,0,0,0,1.295832,1.231041,0,0,22.88088,9.006187,0,1.295832,-1.295832,15.92744,40.83952,0.08589365,1.354145,0,0,9.006187
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.3717875,0.3717875,0,0,0,0.3717875,0,0,0,0,0.3913553,0.3717875,0,0,24.32069,7.710355,0,0.3913553,-0.3913553,15.51492,39.78176,0.08589365,0.4089663,0,0,7.710355
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.4498824,0.4498824,0,0,0,0.4498824,0,0,5.551115E-17,0,0.4735604,0.4498824,0,0,24.75553,7.319,0,0.4735604,-0.4735604,15.01574,38.50183,0.08589365,0.4948707,0,0,7.319
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.8712935,0.8712935,0,0,0,0.8712935,0,0,1.110223E-16,0,0.9171511,0.8712935,0,0,25.28171,6.845439,0,0.9171511,-0.9171511,14.04898,36.02295,0.08589365,0.9584229,0,0,6.845439
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,1.991131,1.991131,0,0,0,1.991131,30.50962,0,2.220446E-16,0.6074865,2.095927,1.991131,0,0,26.30077,5.928288,0,1.488441,-1.488441,12.48003,32,0.08589365,2.190244,0.4859892,0,6.535775
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.3631524,0.3631524,0,0,0,0.3631524,540.7979,0,0,1.963921,0.3822657,0.3631524,0,0,27.95459,4.439848,1.581655,0,1.581655,13.98052,35.8474,0.08563774,0.3994677,1.571136,0,6.403769
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,0,0,0,0,0,0,4.787295,0,0,0,0,26.37293,5.863337,4.787295,0,4.787295,18.52214,47.49258,0.0848724,0,3.829836,0,10.65063
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,0,0,9.532823,0,0,0,0,21.58564,10.1719,9.532823,0,9.532823,27.56577,70.68133,0.08338842,0,7.626258,0,19.70473
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,7.829098,7.829098,9.357566,0,2.703464,7.829098,133.3985,2.220446E-16,0,10.4439,0,0,1.528468,1.452045,12.05282,18.75144,11.89595,0,11.89595,38.85126,99.61842,0.08481581,8.612007,8.355122,12,29.19534
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,0.9039102,0.9039102,0,0,0,0.9039102,1252.513,10.21324,0,11.32159,0.9514844,0.9039102,0,0,0.1568691,29.4578,0.1568691,0,0.1568691,39.00008,100,0.08479193,0.9943012,9.057272,0,40.77938
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,0.6807961,0.6807961,0,0,0,0.6807961,1101.314,6.781078,0,7.497705,0.7166274,0.6807961,0,0,0,29.59898,0,0,0,39.00008,100,0.08479193,0.7488757,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,3.201378,3.201378,0,0,0,3.201378,204.6405,3.181444,0,6.551316,3.369872,3.201378,0,0,0,29.59898,0,0,0,39.00008,100,0.08479193,3.521516,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,0,0,0,0,6.275696,0,6.275696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08479193,0,5.020557,0,35.87468
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,4.287006,4.287006,0,0,0,4.287006,70.62069,0,0,3.027514,4.512639,4.287006,0,0,0,29.59898,0,1.485125,-1.485125,37.43462,95.98601,0.08479193,4.715707,2.422011,0,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,1.289061,1.289061,0,0,0,1.289061,29.33766,0,2.220446E-16,0.3781803,1.356906,1.289061,0,0,1.650139,28.11385,0,0.978726,-0.978726,36.40295,93.34071,0.08479193,1.417967,0.3025442,0,28.49203
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,0,0,0,0,0,0,0.2829847,0,0,0,0,2.737612,27.13513,0.2829847,0,0.2829847,36.67141,94.02908,0.08474889,0,0.2263878,0,27.41811
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,3.142707,3.142707,0,0,0,3.142707,0,0,4.440892E-16,0,3.308113,3.142707,0,0,2.454628,27.38981,0,3.308113,-3.308113,33.18436,85.08793,0.08474889,3.456978,0,0,27.38981
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,6.60655,6.60655,0,0,0,6.60655,0,0,8.881784E-16,0,6.954263,6.60655,0,0,6.130308,24.0817,0,6.954263,-6.954263,25.85392,66.29197,0.08474889,7.267205,0,0,24.0817
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.85727,17.12744,0,0,0,25.85392,66.29197,0.08474889,0,0,0,17.12744
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,1.406471,1.406471,0,0,0,1.406471,0,0,2.220446E-16,0,1.480496,1.406471,0,0,13.85727,17.12744,0,1.480496,-1.480496,24.29334,62.29049,0.08474889,1.547118,0,0,17.12744
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,1.336919,1.336919,0,0,0,1.336919,0,0,2.220446E-16,0,1.407284,1.336919,0,0,15.50226,15.64694,0,1.407284,-1.407284,22.80993,58.48689,0.08474889,1.470611,0,0,15.64694
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.811802,0.811802,0,0,0,0.811802,0,0,0,0,0.8545284,0.811802,0,0,17.06591,14.23966,0,0.8545284,-0.8545284,21.90918,56.17728,0.08474889,0.8929821,0,0,14.23966
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.1009885,0.1009885,0,0,0,0.1009885,0,0,1.387779E-17,0,0.1063036,0.1009885,0,0,18.01539,13.38513,0,0.1063036,-0.1063036,21.79713,55.88996,0.08474889,0.1110873,0,0,13.38513
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,1.237326,1.237326,0,0,0,1.237326,0,0,2.220446E-16,0,1.302449,1.237326,0,0,18.1335,13.27883,0,1.302449,-1.302449,20.42423,52.36971,0.08474889,1.361059,0,0,13.27883
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.439915,0.439915,0,0,0,0.439915,0,0,0,0,0.4630684,0.439915,0,0,19.58067,11.97638,0,0.4630684,-0.4630684,19.93611,51.11813,0.08474889,0.4839065,0,0,11.97638
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,1.108975,1.108975,0,0,0,1.108975,0,0,2.220446E-16,0,1.167342,1.108975,0,0,20.09519,11.51331,0,1.167342,-1.167342,18.70562,47.96304,0.08474889,1.219872,0,0,11.51331
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.39223,10.34597,0,0,0,18.70562,47.96304,0.08474889,0,0,0,10.34597
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.6235325,0.6235325,0,0,0,0.6235325,0,0,0,0,0.65635,0.6235325,0,0,21.39223,10.34597,0,0.65635,-0.65635,18.01377,46.18906,0.08474889,0.6858857,0,0,10.34597
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,2.185278,2.185278,0,0,0,2.185278,44.37943,0,4.440892E-16,0.969814,2.300293,2.185278,0,0,22.12151,9.689617,0,1.330479,-1.330479,16.61132,42.59304,0.08474889,2.403806,0.7758512,0,10.65943
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,4.513801,4.513801,0,0,0,4.513801,78.61639,0,0,3.548587,4.751369,4.513801,0,0,23.59982,8.359138,0,1.202782,-1.202782,15.34348,39.34217,0.08474889,4.96518,2.83887,0,11.90773
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,3.227725,3.227725,0,0,0,3.227725,242.2109,0,0,7.817902,3.397606,3.227725,0,0,24.93625,7.156356,4.420296,0,4.420296,19.53694,50.09462,0.08408227,3.550498,6.254322,0,14.97426
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,5.14985,5.14985,0,0,0,5.14985,164.5392,0,0,8.473521,5.420895,5.14985,0,0,20.51595,11.13462,3.052627,0,3.052627,22.43291,57.52018,0.083628,5.664835,6.778817,0,19.60814
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,0,0,0,0,0,0,10.21338,0,0,0,0,17.46332,13.88199,10.21338,0,10.21338,32.12218,82.3644,0.08214315,0,8.170705,0,24.09537
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,1.143498,0,8.393439,0,0,0,0,7.249941,23.07403,7.249941,0,7.249941,39.00008,100,0.08112074,0,6.714751,0,31.46747
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,1.082603,1.082603,0,0,0,1.082603,614.8524,5.516828,0,6.65641,1.139582,1.082603,0,0,0,29.59898,0,0,0,39.00008,100,0.08112074,1.190863,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,4.687729,4.687729,0,0,0,4.687729,133.6873,1.332445,0,6.266896,4.934452,4.687729,0,0,0,29.59898,0,0,0,39.00008,100,0.08112074,5.156502,5.013517,0,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,4.959877,4.959877,0,0,0,4.959877,95.72269,0,0,4.747728,5.220924,4.959877,0,0,0,29.59898,0,0.4731959,-0.4731959,38.50129,98.72105,0.08112074,5.455865,3.798182,0,34.34671
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,0,0,0,0,1.547107,0,2.07288,0,0,0,0,0.5257732,29.12578,0.5257732,0,0.5257732,39.00008,100,0.08104758,0,1.658304,0,31.19866
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,5.012535,5.012535,0,0,0,5.012535,45.34561,0,8.881784E-16,2.272964,5.276352,5.012535,0,0,0,29.59898,0,3.003388,-3.003388,35.83423,91.88245,0.08104758,5.513788,1.818372,0,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,5.462691,5.462691,0,0,0,5.462691,11.98802,0,0,0.6548684,5.750201,5.462691,0,0,3.337098,26.59559,0,5.095333,-5.095333,30.46328,78.11081,0.08104758,6.00896,0.5238947,0,27.25046
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,2.9996,2.9996,0,0,0,2.9996,0,0,0,0,3.157474,2.9996,0,0,8.998579,21.50026,0,3.157474,-3.157474,27.13501,69.57681,0.08104758,3.29956,0,0,21.50026
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,2.560727,2.560727,0,0,0,2.560727,0,0,4.440892E-16,0,2.695502,2.560727,0,0,12.50688,18.34278,0,2.695502,-2.695502,24.2937,62.29141,0.08104758,2.816799,0,0,18.34278
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,2.629496,2.629496,0,0,0,2.629496,0,0,4.440892E-16,0,2.76789,2.629496,0,0,15.50188,15.64728,0,2.76789,-2.76789,21.37609,54.81037,0.08104758,2.892445,0,0,15.64728
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.9333442,0.9333442,0,0,0,0.9333442,0,0,1.110223E-16,0,0.9824675,0.9333442,0,0,18.57732,12.87939,0,0.9824675,-0.9824675,20.34048,52.15496,0.08104758,1.026679,0,0,12.87939
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.66895,11.89692,0,0,0,20.34048,52.15496,0.08104758,0,0,0,11.89692
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.08467333,0.08467333,0,0,0,0.08467333,0,0,0,0,0.08912982,0.08467333,0,0,19.66895,11.89692,0,0.08912982,-0.08912982,20.24652,51.91406,0.08104758,0.09314066,0,0,11.89692
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.76798,11.80779,0,0,0,20.24652,51.91406,0.08104758,0,0,0,11.80779
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.76798,11.80779,0,0,0,20.24652,51.91406,0.08104758,0,0,0,11.80779
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,1.488182,1.488182,0,0,0,1.488182,0,0,2.220446E-16,0,1.566507,1.488182,0,0,19.76798,11.80779,0,1.566507,-1.566507,18.59528,47.68011,0.08104758,1.637,0,0,11.80779
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.50854,10.24129,0,0,0,18.59528,47.68011,0.08104758,0,0,0,10.24129
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.7770797,0.7770797,0,0,0,0.7770797,0,0,1.110223E-16,0,0.8179786,0.7770797,0,0,21.50854,10.24129,0,0.8179786,-0.8179786,17.73306,45.46928,0.08104758,0.8547877,0,0,10.24129
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.2848134,0.2848134,0,0,0,0.2848134,0,0,0,0,0.2998036,0.2848134,0,0,22.41741,9.423308,0,0.2998036,-0.2998036,17.41703,44.65897,0.08104758,0.3132948,0,0,9.423308
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,1.772035,1.772035,0,0,0,1.772035,116.2978,0,0,2.060837,1.8653,1.772035,0,0,22.75053,9.123505,0.1955374,0,0.1955374,17.60254,45.13462,0.0810204,1.949238,1.64867,0,11.18434
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,6.872163,6.872163,0,0,0,6.872163,68.61802,0,0,4.715542,7.233856,6.872163,0,0,22.55499,9.299489,0,2.518314,-2.518314,14.948,38.32813,0.0810204,7.559379,3.772434,0,14.01503
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,1.002438,1.002438,0,0,0,1.002438,710.1852,0,0,7.119169,1.055198,1.002438,0,0,25.35312,6.781175,6.063971,0,6.063971,20.70079,53.07884,0.08018664,1.102682,5.695335,0,13.90034
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,0.3984178,0.3984178,0,0,0,0.3984178,2233.038,0,0,8.896819,0.4193872,0.3984178,0,0,19.28914,12.23875,8.477432,0,8.477432,28.74319,73.70033,0.07904939,0.4382596,7.117455,0,21.13557
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,4.601742,4.601742,0,0,0,4.601742,223.6142,0,0,10.29015,4.843939,4.601742,0,0,10.81171,19.86844,5.446211,0,5.446211,33.90992,86.94833,0.07833565,5.061916,8.232121,0,30.15859
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,6.247979,6.247979,0,0,0,6.247979,196.3065,0.3228659,0,12.26519,6.57682,6.247979,0,0,5.365501,24.77003,5.365501,0,5.365501,39.00008,100,0.07764498,6.872777,9.812149,0,37.03521
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,1.092502,1.092502,0,0,0,1.092502,862.7618,8.27569,0,9.425693,1.150002,1.092502,0,0,0,29.59898,0,0,0,39.00008,100,0.07764498,1.201753,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,2.080793,2.080793,0,0,0,2.080793,274.3604,3.518564,0,5.708872,2.190308,2.080793,0,0,0,29.59898,0,0,0,39.00008,100,0.07764498,2.288872,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,0,0,0,0,5.083147,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07764498,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,0,0,0,0,5.628036,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07764498,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,0,0,0,0,2.210231,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07764498,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,0,0,0,0,1.185684,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07764498,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,4.187288,4.187288,0,0,0,4.187288,0,0,0,0,4.407672,4.187288,0,0,0,29.59898,0,4.407672,-4.407672,34.35398,88.08696,0.07764498,4.606017,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.365907,1.365907,0,0,0,1.365907,0,0,0,0,1.437796,1.365907,0,0,4.897413,25.19131,0,1.437796,-1.437796,32.83841,84.20089,0.07764498,1.502497,0,0,25.19131
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.494965,23.75351,0,0,0,32.83841,84.20089,0.07764498,0,0,0,23.75351
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.3788855,0.3788855,0,0,0,0.3788855,0,0,5.551115E-17,0,0.3988268,0.3788855,0,0,6.494965,23.75351,0,0.3988268,-0.3988268,32.41801,83.12294,0.07764498,0.416774,0,0,23.75351
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.6262557,0.6262557,0,0,0,0.6262557,0,0,0,0,0.6592165,0.6262557,0,0,6.938106,23.35468,0,0.6592165,-0.6592165,31.72314,81.34122,0.07764498,0.6888813,0,0,23.35468
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,1.456327,1.456327,0,0,0,1.456327,0,0,2.220446E-16,0,1.532976,1.456327,0,0,7.670569,22.69547,0,1.532976,-1.532976,30.10724,77.19789,0.07764498,1.60196,0,0,22.69547
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.2114288,0.2114288,0,0,0,0.2114288,0,0,0,0,0.2225566,0.2114288,0,0,9.373876,21.16249,0,0.2225566,-0.2225566,29.87264,76.59637,0.07764498,0.2325717,0,0,21.16249
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.3678711,0.3678711,0,0,0,0.3678711,0,0,5.551115E-17,0,0.3872327,0.3678711,0,0,9.621161,20.93993,0,0.3872327,-0.3872327,29.46446,75.54976,0.07764498,0.4046582,0,0,20.93993
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.9472844,0.9472844,0,0,0,0.9472844,0,0,1.110223E-16,0,0.9971415,0.9472844,0,0,10.05142,20.5527,0,0.9971415,-0.9971415,28.41339,72.85469,0.07764498,1.042013,0,0,20.5527
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.15935,19.55556,0,0,0,28.41339,72.85469,0.07764498,0,0,0,19.55556
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.15935,19.55556,0,0,0,28.41339,72.85469,0.07764498,0,0,0,19.55556
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.5597847,0.5597847,0,0,0,0.5597847,0,0,0,0,0.589247,0.5597847,0,0,11.15935,19.55556,0,0.589247,-0.589247,27.79226,71.26208,0.07764498,0.6157631,0,0,19.55556
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,11.81407,18.96631,2.060858,0,2.060858,29.74737,76.27515,0.07738292,0,1.648687,0,21.02717
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,3.601057,3.601057,0,0,0,3.601057,135.8123,0,0,4.89068,3.790587,3.601057,0,0,9.753215,20.82108,1.100093,0,1.100093,30.79101,78.95114,0.07724376,3.961163,3.912544,0,25.71177
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.04202843,0.04202843,0,0,0,0.04202843,18239.64,0,0,7.665833,0.04424045,0.04202843,0,0,8.653121,21.81117,7.621593,0,7.621593,38.02148,97.49079,0.07629319,0.04623127,6.132667,0,29.477
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,1.318039,1.318039,0,0,0,1.318039,830.856,8.532065,0,10.951,1.387409,1.318039,0,0,1.031528,28.6706,1.031528,0,1.031528,39.00008,100,0.07616633,1.449843,8.760802,0,39.6216
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,12.45797,0,12.45797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07616633,0,9.966375,0,42.05695
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07616633,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,2.182883,2.182883,0,0,0,2.182883,596.4107,10.72118,0,13.01895,2.297772,2.182883,0,0,0,29.59898,0,0,0,39.00008,100,0.07616633,2.401171,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,0,0,0,0,12.28916,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07616633,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,1.91193,1.91193,0,0,0,1.91193,454.6959,6.680911,0,8.693469,2.012558,1.91193,0,0,0,29.59898,0,0,0,39.00008,100,0.07616633,2.103123,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,4.478267,4.478267,0,0,0,4.478267,144.3904,1.752223,0,6.466188,4.713965,4.478267,0,0,0,29.59898,0,0,0,39.00008,100,0.07616633,4.926093,5.17295,0,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,3.659917,3.659917,0,0,0,3.659917,81.35657,0,4.440892E-16,2.977583,3.852545,3.659917,0,0,0,29.59898,0,0.8749615,-0.8749615,38.07779,97.63515,0.07616633,4.025909,2.382066,0,32.57656
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,0,0,0,0,0.4199159,0,1.392095,0,0,0,0,0.9721794,28.72402,0.9721794,0,0.9721794,39.00008,100,0.07604716,0,1.113676,0,30.11611
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,2.608198,2.608198,0,0,0,2.608198,0,0,4.440892E-16,0,2.745471,2.608198,0,0,0,29.59898,0,2.745471,-2.745471,36.1061,92.57955,0.07604716,2.869017,0,0,29.59898
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.050524,26.85351,0,0,0,36.1061,92.57955,0.07604716,0,0,0,26.85351
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.259408,1.259408,0,0,0,1.259408,0,0,0,0,1.325693,1.259408,0,0,3.050524,26.85351,0,1.325693,-1.325693,34.70869,88.99648,0.07604716,1.385349,0,0,26.85351
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,1.318264,1.318264,0,0,0,1.318264,0,0,0,0,1.387647,1.318264,0,0,4.523515,25.52781,0,1.387647,-1.387647,33.24599,85.24595,0.07604716,1.450091,0,0,25.52781
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.6693851,0.6693851,0,0,0,0.6693851,0,0,1.110223E-16,0,0.7046159,0.6693851,0,0,6.065345,24.14017,0,0.7046159,-0.7046159,32.50326,83.34151,0.07604716,0.7363236,0,0,24.14017
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,1.395296,1.395296,0,0,0,1.395296,0,0,2.220446E-16,0,1.468733,1.395296,0,0,6.848251,23.43555,0,1.468733,-1.468733,30.95508,79.37183,0.07604716,1.534826,0,0,23.43555
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.480177,21.96682,0,0,0,30.95508,79.37183,0.07604716,0,0,0,21.96682
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,1.529916,1.529916,0,0,0,1.529916,0,0,2.220446E-16,0,1.610438,1.529916,0,0,8.480177,21.96682,0,1.610438,-1.610438,29.25753,75.01915,0.07604716,1.682907,0,0,21.96682
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.3183121,0.3183121,0,0,0,0.3183121,0,0,5.551115E-17,0,0.3350654,0.3183121,0,0,10.26955,20.35638,0,0.3350654,-0.3350654,28.90434,74.11353,0.07604716,0.3501433,0,0,20.35638
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.4750775,0.4750775,0,0,0,0.4750775,0,0,5.551115E-17,0,0.5000816,0.4750775,0,0,10.64185,20.02132,0,0.5000816,-0.5000816,28.3772,72.76192,0.07604716,0.5225853,0,0,20.02132
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,1.490851,1.490851,0,0,0,1.490851,0,0,0,0,1.569317,1.490851,0,0,11.19749,19.52123,0,1.569317,-1.569317,26.723,68.52037,0.07604716,1.639936,0,0,19.52123
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.6695493,0.6695493,0,0,0,0.6695493,0,0,1.110223E-16,0,0.7047888,0.6695493,0,0,12.94118,17.95192,0,0.7047888,-0.7047888,25.98009,66.61547,0.07604716,0.7365043,0,0,17.95192
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,2.15705,2.15705,0,0,0,2.15705,34.3777,0,4.440892E-16,0.7415442,2.270579,2.15705,0,0,13.72428,17.24713,0,1.529035,-1.529035,24.36834,62.4828,0.07604716,2.372755,0.5932353,0,17.98867
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,3.56503,3.56503,0,0,0,3.56503,76.96133,0,4.440892E-16,2.743694,3.752663,3.56503,0,0,15.4232,15.71809,0,1.008969,-1.008969,23.3048,59.75577,0.07604716,3.921533,2.194955,0,18.46179
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,5.751596,5.751596,0,0,0,5.751596,83.23297,0,0,4.787224,6.054311,5.751596,0,0,16.54428,14.70913,0,1.267087,-1.267087,21.96917,56.33109,0.07604716,6.326756,3.829779,0,19.49635
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,2.780984,2.780984,0,0,0,2.780984,139.4926,0,0,3.879267,2.927352,2.780984,0,0,17.95215,13.44204,0.9519153,0,0.9519153,22.87223,58.64664,0.07593083,3.059083,3.103414,0,17.32131
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,3.761098,3.761098,0,0,0,3.761098,126.1075,0,0,4.743029,3.959051,3.761098,0,0,17.00024,14.29876,0.7839777,0,0.7839777,23.61598,60.55368,0.07583529,4.137208,3.794423,0,19.04179
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,3.166201,3.166201,0,0,0,3.166201,217.5607,0,0,6.888409,3.332843,3.166201,0,0,16.21626,15.00434,3.555566,0,3.555566,26.98909,69.20265,0.07540499,3.482821,5.510727,0,21.89275
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,5.010083,5.010083,0,0,0,5.010083,103.8613,0,0,5.203537,5.273772,5.010083,0,0,12.6607,18.20435,0,0.07023519,-0.07023519,26.91505,69.01282,0.07540499,5.511091,4.162829,0,23.40789
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,0,0,0,0,0,0,2.601022,0,0,0,0,12.73874,18.13412,2.601022,0,2.601022,29.3826,75.33984,0.07509329,0,2.080817,0,20.73514
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,4.686608,4.686608,0,0,0,4.686608,105.4488,0,0,4.941971,4.933272,4.686608,0,0,10.13771,20.47504,0.008699611,0,0.008699611,29.39085,75.36101,0.07509226,5.155269,3.953577,0,25.41701
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,0,0,0,0,0,0,5.308214,0,0,0,0,10.12901,20.48287,5.308214,0,5.308214,34.42667,88.27332,0.07446408,0,4.246571,0,25.79108
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,0,0,0,0,0,0,2.636387,0,0,0,0,4.8208,25.26026,2.636387,0,2.636387,36.92776,94.68638,0.07415598,0,2.10911,0,27.89664
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,0,0,0,0,0,0,0.745963,0,0,0,0,2.184413,27.63301,0.745963,0,0.745963,37.63544,96.50095,0.07406927,0,0.5967703,0,28.37897
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,4.729637,4.729637,0,0,0,4.729637,0,0,0,0,4.978565,4.729637,0,0,1.43845,28.30437,0,4.978565,-4.978565,32.38758,83.0449,0.07406927,5.2026,0,0,28.30437
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.8317704,0.8317704,0,0,0,0.8317704,0,0,0,0,0.8755478,0.8317704,0,0,6.970189,23.32581,0,0.8755478,-0.8755478,31.46467,80.67847,0.07406927,0.9149475,0,0,23.32581
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,4.477962,4.477962,0,0,0,4.477962,0,0,8.881784E-16,0,4.713645,4.477962,0,0,7.94302,22.45026,0,4.713645,-4.713645,26.49605,67.93845,0.07406927,4.925758,0,0,22.45026
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,1.42651,1.42651,0,0,0,1.42651,0,0,2.220446E-16,0,1.50159,1.42651,0,0,13.1804,17.73662,0,1.50159,-1.50159,24.91324,63.87996,0.07406927,1.569161,0,0,17.73662
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.3920941,0.3920941,0,0,0,0.3920941,0,0,5.551115E-17,0,0.4127306,0.3920941,0,0,14.84884,16.23503,0,0.4127306,-0.4127306,24.47818,62.76444,0.07406927,0.4313035,0,0,16.23503
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.5784497,0.5784497,0,0,0,0.5784497,0,0,1.110223E-16,0,0.6088944,0.5784497,0,0,15.30743,15.8223,0,0.6088944,-0.6088944,23.83635,61.11872,0.07406927,0.6362947,0,0,15.8223
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.9167085,0.9167085,0,0,0,0.9167085,0,0,0,0,0.9649563,0.9167085,0,0,15.98397,15.2134,0,0.9649563,-0.9649563,22.81919,58.51064,0.07406927,1.008379,0,0,15.2134
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.9884488,0.9884488,0,0,0,0.9884488,0,0,1.110223E-16,0,1.040472,0.9884488,0,0,17.05615,14.24844,0,1.040472,-1.040472,21.72244,55.69846,0.07406927,1.087294,0,0,14.24844
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.4410701,0.4410701,0,0,0,0.4410701,0,0,5.551115E-17,0,0.4642843,0.4410701,0,0,18.21223,13.20797,0,0.4642843,-0.4642843,21.23304,54.44359,0.07406927,0.4851771,0,0,13.20797
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.4570385,0.4570385,0,0,0,0.4570385,0,0,0,0,0.4810932,0.4570385,0,0,18.7281,12.74369,0,0.4810932,-0.4810932,20.72593,53.14329,0.07406927,0.5027424,0,0,12.74369
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.3496463,0.3496463,0,0,0,0.3496463,0,0,5.551115E-17,0,0.3680487,0.3496463,0,0,19.26265,12.2626,0,0.3680487,-0.3680487,20.33797,52.14853,0.07406927,0.3846109,0,0,12.2626
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.4042201,0.4042201,0,0,0,0.4042201,0,0,0,0,0.4254949,0.4042201,0,0,19.67159,11.89455,0,0.4254949,-0.4254949,19.88946,50.9985,0.07406927,0.4446422,0,0,11.89455
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,1.830575,1.830575,0,0,0,1.830575,58.48388,0,2.220446E-16,1.070591,1.926921,1.830575,0,0,20.14436,11.46905,0,0.8563298,-0.8563298,18.98681,48.68402,0.07406927,2.013633,0.856473,0,12.53964
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,2.045681,2.045681,0,0,0,2.045681,159.2242,0,0,3.257218,2.153348,2.045681,0,0,21.09584,10.61272,1.10387,0,1.10387,20.03403,51.3692,0.07394132,2.250249,2.605775,0,13.86994
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,3.990846,3.990846,0,0,0,3.990846,163.5385,0,0,6.526567,4.20089,3.990846,0,0,19.99197,11.6062,2.325677,0,2.325677,22.24036,57.02645,0.0736732,4.38993,5.221254,0,18.13277
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,0,0,0,0,0,0,9.314061,0,0,0,0,17.66629,13.69931,9.314061,0,9.314061,31.07645,79.68306,0.0726186,0,7.451249,0,23.01337
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,3.913031,3.913031,0,0,0,3.913031,165.1443,0,0,6.462148,4.118979,3.913031,0,0,8.352233,22.08197,2.343169,0,2.343169,33.29938,85.38285,0.07235803,4.304334,5.169719,0,28.54412
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,2.317501,2.317501,0,0,0,2.317501,415.4117,1.178631,0,9.627171,2.439475,2.317501,0,0,6.009064,24.19082,6.009064,0,6.009064,39.00008,100,0.07169826,2.549251,7.701736,0,33.81799
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,9.259525,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07169826,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.1353732,0.1353732,0,0,0,0.1353732,6788.691,9.047568,0,9.190066,0.1424981,0.1353732,0,0,0,29.59898,0,0,0,39.00008,100,0.07169826,0.1489105,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,0.5359754,0.5359754,0,0,0,0.5359754,1024.644,4.927655,0,5.49184,0.5641846,0.5359754,0,0,0,29.59898,0,0,0,39.00008,100,0.07169826,0.5895729,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,2.365098,2.365098,0,0,0,2.365098,119.1991,0.3295994,0,2.819176,2.489576,2.365098,0,0,0,29.59898,0,0,0,39.00008,100,0.07169826,2.601607,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,3.079241,3.079241,0,0,0,3.079241,71.68281,0,0,2.207286,3.241306,3.079241,0,0,0,29.59898,0,1.03402,-1.03402,37.91013,97.20525,0.07169826,3.387165,1.765829,0,31.80626
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,0,0,0,0,0.09066867,0,1.23958,0,0,0,0,1.148911,28.56496,1.148911,0,1.148911,39.00008,100,0.07157348,0,0.9916637,0,29.80454
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07157348,0,0,0,29.59898
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,8.181016,8.181016,3,0,1.095,8.181016,0,0,0,0,5.453701,5.181016,0,0,0,29.59898,0,5.453701,-5.453701,33.25137,85.25976,0.07157348,8.999118,0,12,29.59898
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.059668,24.14528,0,0,0,33.25137,85.25976,0.07157348,0,0,0,24.14528
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.6948372,0.6948372,0,0,0,0.6948372,0,0,1.110223E-16,0,0.7314075,0.6948372,0,0,6.059668,24.14528,0,0.7314075,-0.7314075,32.4804,83.28291,0.07157348,0.7643209,0,0,24.14528
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.08428065,0.08428065,0,0,0,0.08428065,0,0,0,0,0.08871647,0.08428065,0,0,6.872343,23.41387,0,0.08871647,-0.08871647,32.38689,83.04313,0.07157348,0.09270871,0,0,23.41387
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.970917,23.32515,0,0,0,32.38689,83.04313,0.07157348,0,0,0,23.32515
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,1.405745,1.405745,0,0,0,1.405745,0,0,2.220446E-16,0,1.479731,1.405745,0,0,6.970917,23.32515,0,1.479731,-1.479731,30.82711,79.04372,0.07157348,1.546319,0,0,23.32515
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,1.026002,1.026002,0,0,0,1.026002,0,0,2.220446E-16,0,1.080003,1.026002,0,0,8.615063,21.84542,0,1.080003,-1.080003,29.68869,76.12469,0.07157348,1.128603,0,0,21.84542
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.4892718,0.4892718,0,0,0,0.4892718,0,0,5.551115E-17,0,0.515023,0.4892718,0,0,9.815066,20.76542,0,0.515023,-0.515023,29.14581,74.73269,0.07157348,0.538199,0,0,20.76542
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.38731,20.25039,0,0,0,29.14581,74.73269,0.07157348,0,0,0,20.25039
