Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.38731,20.25039,0,0,0,29.14581,74.73269,0.07157348,0,0,0,20.25039
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,1.643619,1.643619,0,0,0,1.643619,0,0,2.220446E-16,0,1.730126,1.643619,0,0,10.38731,20.25039,0,1.730126,-1.730126,27.32209,70.05651,0.07157348,1.807981,0,0,20.25039
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,5.783828,5.783828,0,0,0,5.783828,13.73016,0,0,0.7941289,6.088241,5.783828,0,0,12.30968,18.52027,0,5.294112,-5.294112,21.74161,55.74761,0.07157348,6.362211,0.6353031,0,19.3144
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,1.566333,1.566333,0,0,0,1.566333,98.88808,0,0,1.548917,1.648772,1.566333,0,0,18.19202,13.22616,0,0.0998549,-0.0998549,21.63635,55.47772,0.07157348,1.722967,1.239134,0,14.77508
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,0,0,0,0,0,0,6.959314,0,0,0,0,18.30297,13.1263,6.959314,0,6.959314,28.23854,72.40636,0.07082685,0,5.567451,0,20.08562
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,0,0,7.038933,0,0,0,0,11.34366,19.38969,7.038933,0,7.038933,34.91626,89.52869,0.07008736,0,5.631147,0,26.42862
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,1.328523,1.328523,0,0,0,1.328523,567.2624,1.833041,0,7.536211,1.398445,1.328523,0,0,4.304724,25.72473,4.304724,0,4.304724,39.00008,100,0.06964268,1.461375,6.028969,0,33.26094
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,5.825097,0,5.825097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06964268,0,4.660078,0,35.42408
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.2303137,0.2303137,0,0,0,0.2303137,3154.749,7.023386,0,7.265821,0.2424355,0.2303137,0,0,0,29.59898,0,0,0,39.00008,100,0.06964268,0.2533451,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,1.502097,1.502097,0,0,0,1.502097,360.4612,3.833323,0,5.414478,1.581155,1.502097,0,0,0,29.59898,0,0,0,39.00008,100,0.06964268,1.652307,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,5.647917,5.647917,0,0,0,5.647917,102.397,0,0,5.783299,5.945176,5.647917,0,0,0,29.59898,0,0.1618765,-0.1618765,38.82944,99.56248,0.06964268,6.212708,4.626639,0,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,2.29962,2.29962,0,0,0,2.29962,99.96774,0,0,2.298878,2.420653,2.29962,0,0,0.1798628,29.4371,0,0.1217745,-0.1217745,38.70108,99.23335,0.06964268,2.529582,1.839103,0,31.73598
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,3.916085,3.916085,0,0,0,3.916085,43.40517,0,0,1.699783,4.122194,3.916085,0,0,0.3151678,29.31533,0,2.422411,-2.422411,36.14764,92.68607,0.06964268,4.307693,1.359826,0,31.01511
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,5.227539,5.227539,0,0,0,5.227539,30.62182,0,0,1.600767,5.502672,5.227539,0,0,3.006736,26.89292,0,3.901905,-3.901905,32.03467,82.14001,0.06964268,5.750292,1.280614,0,28.49368
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,3.520513,3.520513,0,0,0,3.520513,0,0,4.440892E-16,0,3.705803,3.520513,0,0,7.342185,22.99101,0,3.705803,-3.705803,28.12841,72.12399,0.06964268,3.872565,0,0,22.99101
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.11306,1.11306,0,0,0,1.11306,0,0,2.220446E-16,0,1.171642,1.11306,0,0,11.45974,19.28521,0,1.171642,-1.171642,26.89339,68.95728,0.06964268,1.224365,0,0,19.28521
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,3.641964,3.641964,0,0,0,3.641964,0,0,4.440892E-16,0,3.833647,3.641964,0,0,12.76157,18.11357,0,3.833647,-3.833647,22.85237,58.59571,0.06964268,4.006161,0,0,18.11357
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,1.369097,1.369097,0,0,0,1.369097,0,0,2.220446E-16,0,1.441155,1.369097,0,0,17.02118,14.27992,0,1.441155,-1.441155,21.33326,54.70056,0.06964268,1.506007,0,0,14.27992
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.3582009,0.3582009,0,0,0,0.3582009,0,0,5.551115E-17,0,0.3770536,0.3582009,0,0,18.62246,12.83876,0,0.3770536,-0.3770536,20.93581,53.68146,0.06964268,0.394021,0,0,12.83876
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,1.58856,1.58856,0,0,0,1.58856,0,0,2.220446E-16,0,1.672168,1.58856,0,0,19.04141,12.46171,0,1.672168,-1.672168,19.17319,49.16193,0.06964268,1.747416,0,0,12.46171
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,1.174416,1.174416,0,0,0,1.174416,0,0,2.220446E-16,0,1.236227,1.174416,0,0,20.89937,10.78954,0,1.236227,-1.236227,17.87009,45.82066,0.06964268,1.291858,0,0,10.78954
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,1.273922,1.273922,0,0,0,1.273922,0,0,2.220446E-16,0,1.34097,1.273922,0,0,22.27296,9.553315,0,1.34097,-1.34097,16.45659,42.19629,0.06964268,1.401314,0,0,9.553315
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.2946909,0.2946909,0,0,0,0.2946909,0,0,5.551115E-17,0,0.3102009,0.2946909,0,0,23.76293,8.212345,0,0.3102009,-0.3102009,16.12961,41.35788,0.06964268,0.32416,0,0,8.212345
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,1.756622,1.756622,0,0,0,1.756622,0,0,2.220446E-16,0,1.849076,1.756622,0,0,24.10759,7.902144,0,1.849076,-1.849076,14.18051,36.36021,0.06964268,1.932284,0,0,7.902144
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,1.326791,1.326791,0,0,0,1.326791,0,0,2.220446E-16,0,1.396622,1.326791,0,0,26.16212,6.053069,0,1.396622,-1.396622,12.70834,32.58543,0.06964268,1.45947,0,0,6.053069
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,1.433707,1.433707,0,0,0,1.433707,0,0,0,0,1.509165,1.433707,0,0,27.71392,4.656447,0,1.509165,-1.509165,11.11754,28.50646,0.06964268,1.577077,0,0,4.656447
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,6.207933,6.207933,3,0,1.095,6.207933,32.31378,0,0,2.006018,3.376772,3.207933,0,0,29.39077,3.147282,0,1.370754,-1.370754,9.672641,24.80159,0.06964268,6.828727,1.604814,12,5.1533
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,3.832261,3.832261,12,0,3.372,3.832261,112.6778,0,0,4.318106,0,0,8.167739,7.759352,30.91383,1.776528,12.07746,0,12.07746,21.13032,54.18021,0.07208838,4.215487,3.454485,12,6.094634
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,4.599476,4.599476,12,0,3.372,4.599476,182.0362,0,0,8.37271,0,0,7.400524,7.030498,18.83637,12.64624,15.40321,0,15.40321,35.74309,91.64877,0.07409928,5.059424,6.698168,12,21.01895
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,0.5252917,0.5252917,0,0,0,0.5252917,2185.699,7.495193,0,11.4813,0.5529387,0.5252917,0,0,3.433167,26.50913,3.433167,0,3.433167,39.00008,100,0.07374067,0.5778209,9.18504,0,37.99043
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,11.55863,0,11.55863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07374067,0,9.246906,0,41.15761
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,4.351403,4.351403,0,0,0,4.351403,246.1951,6.132516,0,10.71294,4.580424,4.351403,0,0,0,29.59898,0,0,0,39.00008,100,0.07374067,4.786543,8.570353,0,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,4.716129,4.716129,0,0,0,4.716129,207.3919,4.816521,0,9.780868,4.964346,4.716129,0,0,0,29.59898,0,0,0,39.00008,100,0.07374067,5.187742,7.824694,0,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,0,0,0,0,8.878391,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07374067,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,3.634265,3.634265,0,0,0,3.634265,242.0168,4.969988,0,8.795529,3.825542,3.634265,0,0,0,29.59898,0,0,0,39.00008,100,0.07374067,3.997691,7.036424,0,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,4.171021,4.171021,0,0,0,4.171021,154.5758,2.056843,0,6.447392,4.390549,4.171021,0,0,0,29.59898,0,0,0,39.00008,100,0.07374067,4.588124,5.157913,0,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,7.740905,7.740905,3,0,1.095,7.740905,47.56913,0,0,3.682281,4.990427,4.740905,0,0,0,29.59898,0,1.308145,-1.308145,37.62117,96.46435,0.07374067,8.514996,2.945825,12,33.28126
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,5.599876,5.599876,0,0,0,5.599876,19.0383,0,0,1.066121,5.894607,5.599876,0,0,1.453495,28.29083,0,4.828485,-4.828485,32.5315,83.41394,0.07374067,6.159863,0.8528968,0,29.35695
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,5.08342,5.08342,0,0,0,5.08342,0,0,8.881784E-16,0,5.350969,5.08342,0,0,6.818479,23.46235,0,5.350969,-5.350969,26.89108,68.95136,0.07374067,5.591762,0,0,23.46235
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,12.29959,12.29959,3.93959,0,1.332716,12.29959,0,0,0,0,8.8,8.36,0,0,12.764,18.11138,0,8.8,-8.8,17.61507,45.16676,0.07374067,13.52955,0,12,18.11138
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,22.54178,9.311378,8.36,0,8.36,25.54606,65.50259,0.07515337,0,0,12,9.311378
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.8011396,0.8011396,9.60114,0,2.765088,0.8011396,0,1.776357E-15,0,0,0,0,8.8,8.36,14.18178,16.83538,8.36,0,8.36,33.47705,85.83843,0.07684371,0.8812535,0,12,16.83538
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.6906404,0.6906404,0,0,0,0.6906404,0,0,1.110223E-16,0,0.72699,0.6906404,0,0,5.821777,24.35938,0,0.72699,-0.72699,32.71074,83.87353,0.07684371,0.7597045,0,0,24.35938
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.629544,23.63239,0,0,0,32.71074,83.87353,0.07684371,0,0,0,23.63239
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,1.047215,1.047215,0,0,0,1.047215,0,0,0,0,1.102332,1.047215,0,0,6.629544,23.63239,0,1.102332,-1.102332,31.54878,80.89415,0.07684371,1.151937,0,0,23.63239
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,1.215677,1.215677,0,0,0,1.215677,0,0,2.220446E-16,0,1.27966,1.215677,0,0,7.854357,22.53006,0,1.27966,-1.27966,30.1999,77.43549,0.07684371,1.337245,0,0,22.53006
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,1.149059,1.149059,0,0,0,1.149059,0,0,0,0,1.209536,1.149059,0,0,9.276202,21.2504,0,1.209536,-1.209536,28.92494,74.16636,0.07684371,1.263965,0,0,21.2504
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62013,20.04086,0,0,0,28.92494,74.16636,0.07684371,0,0,0,20.04086
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,2.601899,2.601899,0,0,0,2.601899,0,0,0,0,2.738842,2.601899,0,0,10.62013,20.04086,0,2.738842,-2.738842,26.03794,66.76383,0.07684371,2.862089,0,0,20.04086
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.9229404,0.9229404,0,0,0,0.9229404,0,0,0,0,0.9715163,0.9229404,0,0,13.66329,17.30202,0,0.9715163,-0.9715163,25.01388,64.13802,0.07684371,1.015234,0,0,17.30202
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,4.050065,4.050065,0,0,0,4.050065,58.28244,0,0,2.360477,4.263226,4.050065,0,0,14.74275,16.3305,0,1.902749,-1.902749,23.0082,58.99527,0.07684371,4.455071,1.888381,0,18.69098
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,2.464319,2.464319,0,0,0,2.464319,191.1625,0,0,4.710853,2.59402,2.464319,0,0,16.85692,14.42775,2.116833,0,2.116833,25.01641,64.14451,0.07662034,2.710751,3.768682,0,19.13861
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,4.055816,4.055816,0,0,0,4.055816,164.5553,0,0,6.674059,4.26928,4.055816,0,0,14.74008,16.3329,2.40478,0,2.40478,27.29778,69.99417,0.07636815,4.461397,5.339247,0,23.00696
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,1.356985,1.356985,0,0,0,1.356985,731.4163,0,0,9.925208,1.428405,1.356985,0,0,12.3353,18.49721,8.496803,0,8.496803,35.35856,90.66279,0.07549025,1.492683,7.940167,0,28.42241
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,4.104903,4.104903,0,0,0,4.104903,194.2518,0,0,7.973849,4.320951,4.104903,0,0,3.8385,26.14433,3.652899,0,3.652899,38.824,99.54852,0.075119,4.515393,6.379079,0,34.11818
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,2.535247,2.535247,0,0,0,2.535247,360.7251,6.29099,0,9.145272,2.668681,2.535247,0,0,0.1856014,29.43194,0.1856014,0,0.1856014,39.00008,100,0.07510024,2.788772,7.316218,0,38.57721
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,1.620425,1.620425,0,0,0,1.620425,554.2695,7.275808,0,8.981518,1.70571,1.620425,0,0,0,29.59898,0,0,0,39.00008,100,0.07510024,1.782467,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.06780459,0.06780459,0,0,0,0.06780459,13095.53,8.807996,0,8.879369,0.07137325,0.06780459,0,0,0,29.59898,0,0,0,39.00008,100,0.07510024,0.07458504,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,4.346196,4.346196,0,0,0,4.346196,134.5729,1.273857,0,5.8488,4.574943,4.346196,0,0,0,29.59898,0,0,0,39.00008,100,0.07510024,4.780816,4.67904,0,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,2.87769,2.87769,0,0,0,2.87769,171.6283,1.909782,0,4.938929,3.029147,2.87769,0,0,0,29.59898,0,0,0,39.00008,100,0.07510024,3.165458,3.951143,0,34.53791
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,4.26582,4.26582,0,0,0,4.26582,64.47153,0,8.881784E-16,2.750239,4.490336,4.26582,0,0,0,29.59898,0,1.740097,-1.740097,37.16586,95.29688,0.07510024,4.692401,2.200191,0,32.34922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,0,0,0,0,0,0,0.5977902,0,0,0,0,1.933441,27.85888,0.5977902,0,0.5977902,37.73297,96.75101,0.07503986,0,0.4782322,0,28.45667
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,6.191058,6.191058,0,0,0,6.191058,0,0,0,0,6.516903,6.191058,0,0,1.335651,28.39689,0,6.516903,-6.516903,30.86355,79.13715,0.07503986,6.810164,0,0,28.39689
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,5.088371,5.088371,0,0,0,5.088371,0,0,8.881784E-16,0,5.35618,5.088371,0,0,8.576654,21.87999,0,5.35618,-5.35618,25.21764,64.66048,0.07503986,5.597208,0,0,21.87999
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,5.4014,5.4014,0,0,0,5.4014,0,0,0,0,5.685684,5.4014,0,0,14.52797,16.52381,0,5.685684,-5.685684,19.2244,49.29324,0.07503986,5.94154,0,0,16.52381
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,2.311922,2.311922,0,0,0,2.311922,0,0,4.440892E-16,0,2.433602,2.311922,0,0,20.84539,10.83813,0,2.433602,-2.433602,16.65916,42.71571,0.07503986,2.543114,0,0,10.83813
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.1820455,0.1820455,0,0,0,0.1820455,0,0,0,0,0.1916269,0.1820455,0,0,23.54939,8.404523,0,0.1916269,-0.1916269,16.45717,42.19778,0.07503986,0.2002501,0,0,8.404523
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,1.316722,1.316722,0,0,0,1.316722,0,0,2.220446E-16,0,1.386023,1.316722,0,0,23.76231,8.212896,0,1.386023,-1.386023,14.99617,38.45164,0.07503986,1.448394,0,0,8.212896
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,2.875813,2.875813,0,0,0,2.875813,0,0,0,0,3.027172,2.875813,0,0,25.30234,6.826873,0,3.027172,-3.027172,11.80525,30.26982,0.07503986,3.163394,0,0,6.826873
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.2224048,0.2224048,0,0,0,0.2224048,0,0,2.775558E-17,0,0.2341103,0.2224048,0,0,28.66586,3.799701,0,0.2341103,-0.2341103,11.55848,29.63706,0.07503986,0.2446453,0,0,3.799701
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.8813386,0.8813386,0,0,0,0.8813386,0,0,1.110223E-16,0,0.9277248,0.8813386,0,0,28.92599,3.565591,0,0.9277248,-0.9277248,10.58057,27.12961,0.07503986,0.9694725,0,0,3.565591
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,1.239359,1.239359,0,0,0,1.239359,0,0,2.220446E-16,0,1.304589,1.239359,0,0,29.95679,2.637866,0,1.304589,-1.304589,9.205413,23.60357,0.07503986,1.363295,0,0,2.637866
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,2.263836,2.263836,11.06384,0,3.13515,2.263836,0,1.776357E-15,0,0,0,0,8.8,8.36,31.40633,1.333277,8.36,0,8.36,17.13641,43.93941,0.07722026,2.490219,0,12,1.333277
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,1.254921,1.254921,10.05492,0,2.879895,1.254921,0,0,0,0,0,0,8.8,8.36,23.04634,8.857277,8.36,0,8.36,25.0674,64.27525,0.07897967,1.380413,0,12,8.857277
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,4.231308,4.231308,11.61915,0,3.275646,4.231308,38.53035,0,0,1.630338,0,0,7.387847,7.018455,14.68633,16.38128,8.648792,0,8.648792,33.27236,85.31358,0.08124236,4.654438,1.30427,12,18.01161
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,1.240847,1.240847,0,0,0,1.240847,331.3679,0,0,4.11177,1.306155,1.240847,0,0,6.037542,24.16519,2.805615,0,2.805615,35.934,92.13828,0.080947,1.364932,3.289416,0,28.27696
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,0,0,0,0,3.760559,0,6.992486,0,0,0,0,3.231927,26.69024,3.231927,0,3.231927,39.00008,100,0.08060943,0,5.593989,0,33.68273
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,5.281318,5.281318,0,0,0,5.281318,189.4317,4.44521,0,10.00449,5.559282,5.281318,0,0,0,29.59898,0,0,0,39.00008,100,0.08060943,5.80945,8.003593,0,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,5.610968,5.610968,0,0,0,5.610968,216.809,6.2588,0,12.16508,5.906282,5.610968,0,0,0,29.59898,0,0,0,39.00008,100,0.08060943,6.172065,9.732065,0,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,1.385804,1.385804,0,0,0,1.385804,911.3907,11.17135,0,12.63009,1.458741,1.385804,0,0,0,29.59898,0,0,0,39.00008,100,0.08060943,1.524384,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,6.915002,6.915002,0,0,0,6.915002,186.1496,5.593299,0,12.87225,7.27895,6.915002,0,0,0,29.59898,0,0,0,39.00008,100,0.08060943,7.606503,10.2978,0,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,3.33193,3.33193,0,0,0,3.33193,323.2923,7.264578,0,10.77187,3.507295,3.33193,0,0,0,29.59898,0,0,0,39.00008,100,0.08060943,3.665123,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,1.808283,1.808283,0,0,0,1.808283,448.0816,6.199126,0,8.102581,1.903455,1.808283,0,0,0,29.59898,0,0,0,39.00008,100,0.08060943,1.989111,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.151561,0.151561,0,0,0,0.151561,4082.975,6.02866,0,6.188198,0.1595379,0.151561,0,0,0,29.59898,0,0,0,39.00008,100,0.08060943,0.1667171,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,1.48303,1.48303,0,0,0,1.48303,228.5552,1.828458,0,3.389543,1.561085,1.48303,0,0,0,29.59898,0,0,0,39.00008,100,0.08060943,1.631333,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,7.865001,7.865001,3,0,1.095,7.865001,13.05576,8.881784E-16,0,1.026836,5.121053,4.865001,0,0,0,29.59898,0,4.094217,-4.094217,34.68439,88.93417,0.08060943,8.651501,0.8214687,12,30.62581
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,3.173685,3.173685,0,0,0,3.173685,0,0,4.440892E-16,0,3.340721,3.173685,0,0,4.54913,25.50476,0,3.340721,-3.340721,31.16297,79.90488,0.08060943,3.491053,0,0,25.50476
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,5.115005,5.115005,0,0,0,5.115005,0,0,8.881784E-16,0,5.384216,5.115005,0,0,8.261042,22.16404,0,5.384216,-5.384216,25.4875,65.35244,0.08060943,5.626505,0,0,22.16404
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,2.152038,2.152038,0,0,0,2.152038,0,0,4.440892E-16,0,2.265304,2.152038,0,0,14.2435,16.77983,0,2.265304,-2.265304,23.09966,59.22979,0.08060943,2.367242,0,0,16.77983
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,2.172144,2.172144,0,0,0,2.172144,0,0,0,0,2.286467,2.172144,0,0,16.76051,14.51452,0,2.286467,-2.286467,20.68952,53.04993,0.08060943,2.389358,0,0,14.51452
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,1.819137,1.819137,0,0,0,1.819137,0,0,2.220446E-16,0,1.914881,1.819137,0,0,19.30103,12.22805,0,1.914881,-1.914881,18.67105,47.8744,0.08060943,2.00105,0,0,12.22805
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,1.493521,1.493521,0,0,0,1.493521,0,0,0,0,1.572128,1.493521,0,0,21.42867,10.31317,0,1.572128,-1.572128,17.01389,43.62526,0.08060943,1.642873,0,0,10.31317
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.10755,0.10755,0,0,0,0.10755,0,0,1.387779E-17,0,0.1132105,0.10755,0,0,23.17548,8.741046,0,0.1132105,-0.1132105,16.89455,43.31928,0.08060943,0.118305,0,0,8.741046
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.9271667,0.9271667,0,0,0,0.9271667,0,0,1.110223E-16,0,0.975965,0.9271667,0,0,23.30127,8.627835,0,0.975965,-0.975965,15.8658,40.68144,0.08060943,1.019883,0,0,8.627835
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,1.262931,1.262931,0,0,0,1.262931,0,0,0,0,1.329401,1.262931,0,0,24.38568,7.65187,0,1.329401,-1.329401,14.46448,37.08834,0.08060943,1.389224,0,0,7.65187
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.86279,6.322469,0,0,0,14.46448,37.08834,0.08060943,0,0,0,6.322469
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.86279,6.322469,0,0,0,14.46448,37.08834,0.08060943,0,0,0,6.322469
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.5963029,0.5963029,0,0,0,0.5963029,0,0,1.110223E-16,0,0.6276872,0.5963029,0,0,25.86279,6.322469,0,0.6276872,-0.6276872,13.80284,35.39183,0.08060943,0.6559331,0,0,6.322469
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,0,0,0,0,0,0,0,0.6511891,0,0,0,0,26.56022,5.694782,0.6511891,0,0.6511891,14.42062,36.97586,0.08054175,0,0.5209513,0,6.345971
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,5.995843,5.995843,3,0,1.095,5.995843,39.63599,0,0,2.376512,3.153519,2.995843,0,0,25.90903,6.280852,0,0.7770075,-0.7770075,13.60158,34.87577,0.08054175,6.595428,1.901209,12,8.657364
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,2.57969,2.57969,11.37969,0,3.215062,2.57969,102.1445,1.776357E-15,0,2.635011,0,0,8.8,8.36,26.77237,5.503845,10.99501,0,10.99501,24.03236,61.62132,0.0824106,2.837659,2.108009,12,8.138856
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,0.8053177,0.8053177,9.605318,0,2.766145,0.8053177,379.5641,0,0,3.056697,0,0,8.8,8.36,15.77736,15.39935,11.4167,0,11.4167,34.86319,89.39262,0.08355838,0.8858495,2.445357,12,18.45605
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,5.192719,5.192719,0,0,0,5.192719,97.25434,0,8.881784E-16,5.050145,5.46602,5.192719,0,0,4.360662,25.67438,0,0.4158752,-0.4158752,34.42482,88.26859,0.08355838,5.711991,4.040116,0,30.72453
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,4.542264,4.542264,0,0,0,4.542264,214.7437,0.1501462,0,9.754222,4.78133,4.542264,0,0,4.822746,25.25851,4.822746,0,4.822746,39.00008,100,0.08305644,4.99649,7.803378,0,35.01273
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,3.333552,3.333552,0,0,0,3.333552,189.5004,2.808092,0,6.317094,3.509002,3.333552,0,0,0,29.59898,0,0,0,39.00008,100,0.08305644,3.666907,5.053676,0,35.91607
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,0,0,0,0,3.714503,0,3.714503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08305644,0,2.971602,0,33.31348
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,1.765296,1.765296,0,0,0,1.765296,269.8094,2.904728,0,4.762935,1.858206,1.765296,0,0,0,29.59898,0,0,0,39.00008,100,0.08305644,1.941826,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,6.092193,6.092193,0,0,0,6.092193,67.78309,0,0,4.129476,6.412834,6.092193,0,0,0,29.59898,0,2.283358,-2.283358,36.59321,93.82855,0.08305644,6.701412,3.303581,0,33.72845
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,3.286798,3.286798,0,0,0,3.286798,77.55197,0,0,2.548977,3.459788,3.286798,0,0,2.537065,27.31562,0,0.9108109,-0.9108109,35.63313,91.36681,0.08305644,3.615478,2.039182,0,29.8646
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,0,0,0,0,0,0,0.9140759,0,0,0,0,3.549077,26.40481,0.9140759,0,0.9140759,36.5003,93.59032,0.08296199,0,0.7312607,0,27.31889
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,4.648574,4.648574,0,0,0,4.648574,0,0,8.881784E-16,0,4.893236,4.648574,0,0,2.635001,27.22748,0,4.893236,-4.893236,31.34237,80.3649,0.08296199,5.113431,0,0,27.22748
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,5.790759,5.790759,0,0,0,5.790759,0,0,0,0,6.095535,5.790759,0,0,8.071929,22.33424,0,6.095535,-6.095535,24.91712,63.88991,0.08296199,6.369834,0,0,22.33424
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,2.863549,2.863549,0,0,0,2.863549,0,0,0,0,3.014261,2.863549,0,0,14.84475,16.23871,0,3.014261,-3.014261,21.73981,55.74298,0.08296199,3.149903,0,0,16.23871
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.7442279,0.7442279,0,0,0,0.7442279,0,0,1.110223E-16,0,0.7833978,0.7442279,0,0,18.19393,13.22445,0,0.7833978,-0.7833978,20.91403,53.62561,0.08296199,0.8186507,0,0,13.22445
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.06437,12.44105,0,0,0,20.91403,53.62561,0.08296199,0,0,0,12.44105
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.06437,12.44105,0,0,0,20.91403,53.62561,0.08296199,0,0,0,12.44105
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,1.560705,1.560705,0,0,0,1.560705,0,0,2.220446E-16,0,1.642847,1.560705,0,0,19.06437,12.44105,0,1.642847,-1.642847,19.18232,49.18533,0.08296199,1.716775,0,0,12.44105
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.149286,0.149286,0,0,0,0.149286,0,0,0,0,0.1571432,0.149286,0,0,20.88975,10.7982,0,0.1571432,-0.1571432,19.01667,48.7606,0.08296199,0.1642146,0,0,10.7982
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.3360259,0.3360259,0,0,0,0.3360259,0,0,5.551115E-17,0,0.3537115,0.3360259,0,0,21.06436,10.64106,0,0.3537115,-0.3537115,18.64383,47.8046,0.08296199,0.3696285,0,0,10.64106
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.5142418,0.5142418,0,0,0,0.5142418,0,0,1.110223E-16,0,0.5413072,0.5142418,0,0,21.45737,10.28734,0,0.5413072,-0.5413072,18.07324,46.34155,0.08296199,0.565666,0,0,10.28734
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.05882,9.746038,0,0,0,18.07324,46.34155,0.08296199,0,0,0,9.746038
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.5712848,0.5712848,0,0,0,0.5712848,0,0,1.110223E-16,0,0.6013524,0.5712848,0,0,22.05882,9.746038,0,0.6013524,-0.6013524,17.43936,44.71622,0.08296199,0.6284132,0,0,9.746038
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,2.435015,2.435015,0,0,0,2.435015,79.53179,0,4.440892E-16,1.936611,2.563174,2.435015,0,0,22.72699,9.144686,0,0.6265626,-0.6265626,16.77891,43.02275,0.08296199,2.678517,1.549289,0,11.0813
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,4.882924,4.882924,0,0,0,4.882924,65.30112,0,0,3.188604,5.13992,4.882924,0,0,23.42317,8.518124,0,1.951315,-1.951315,14.72204,37.74874,0.08296199,5.371216,2.550883,0,11.70673
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,2.404133,2.404133,0,0,0,2.404133,170.9178,0,0,4.109089,2.530666,2.404133,0,0,25.5913,6.566808,1.578423,0,1.578423,16.21946,41.58828,0.08279939,2.644546,3.287271,0,10.6759
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,0.7870802,0.7870802,0,0,0,0.7870802,859.4192,0,0,6.764318,0.8285055,0.7870802,0,0,24.01288,7.987389,5.935813,0,5.935813,21.85067,56.02724,0.08219358,0.8657882,5.411455,0,14.75171
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,1.486669,1.486669,0,0,0,1.486669,542.4971,0,0,8.065138,1.564915,1.486669,0,0,18.07706,13.32962,6.500223,0,6.500223,28.01732,71.83914,0.08154026,1.635336,6.45211,0,21.39476
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,0.596756,0.596756,0,0,0,0.596756,1364.713,0,0,8.144008,0.6281642,0.596756,0,0,11.57684,19.17982,7.515844,0,7.515844,35.14748,90.12156,0.08079769,0.6564316,6.515206,0,27.32383
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,1.403191,1.403191,0,0,0,1.403191,541.8939,2.065768,0,7.603808,1.477044,1.403191,0,0,4.060997,25.94408,4.060997,0,4.060997,39.00008,100,0.08040207,1.543511,6.083047,0,33.54789
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,1.013425,1.013425,0,0,0,1.013425,575.8043,4.768582,0,5.835345,1.066763,1.013425,0,0,0,29.59898,0,0,0,39.00008,100,0.08040207,1.114767,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,0,0,0,0,6.10775,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08040207,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,0,0,0,0,3.5127,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08040207,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,0,0,0,0,1.667388,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08040207,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,0,0,0,0,0.4421693,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08040207,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08040207,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.7271192,0.7271192,0,0,0,0.7271192,0,0,1.110223E-16,0,0.7653887,0.7271192,0,0,0,29.59898,0,0.7653887,-0.7653887,38.19329,97.93131,0.08040207,0.7998312,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.9108022,0.9108022,0,0,0,0.9108022,0,0,1.110223E-16,0,0.9587392,0.9108022,0,0,0.8504318,28.83359,0,0.9587392,-0.9587392,37.18269,95.34003,0.08040207,1.001882,0,0,28.83359
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.8603092,0.8603092,0,0,0,0.8603092,0,0,1.110223E-16,0,0.9055886,0.8603092,0,0,1.915698,27.87485,0,0.9055886,-0.9055886,36.22812,92.89241,0.08040207,0.9463401,0,0,27.87485
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.03278599,0.03278599,0,0,0,0.03278599,0,0,6.938894E-18,0,0.03451157,0.03278599,0,0,2.921907,26.96926,0,0.03451157,-0.03451157,36.19173,92.79913,0.08040207,0.03606459,0,0,26.96926
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.960253,26.93475,0,0,0,36.19173,92.79913,0.08040207,0,0,0,26.93475
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.689189,0.689189,0,0,0,0.689189,0,0,1.110223E-16,0,0.7254621,0.689189,0,0,2.960253,26.93475,0,0.7254621,-0.7254621,35.42703,90.83836,0.08040207,0.758108,0,0,26.93475
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.5286744,0.5286744,0,0,0,0.5286744,0,0,0,0,0.5564994,0.5286744,0,0,3.766322,26.20929,0,0.5564994,-0.5564994,34.84043,89.33425,0.08040207,0.5815418,0,0,26.20929
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.7446058,0.7446058,0,0,0,0.7446058,0,0,1.110223E-16,0,0.7837956,0.7446058,0,0,4.384655,25.65279,0,0.7837956,-0.7837956,34.01424,87.21581,0.08040207,0.8190664,0,0,25.65279
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.3583674,0.3583674,0,0,0,0.3583674,0,0,5.551115E-17,0,0.3772288,0.3583674,0,0,5.255539,24.86899,0,0.3772288,-0.3772288,33.6166,86.19624,0.08040207,0.3942041,0,0,24.86899
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,1.293886,1.293886,0,0,0,1.293886,0,0,2.220446E-16,0,1.361985,1.293886,0,0,5.674682,24.49176,0,1.361985,-1.361985,32.18094,82.51508,0.08040207,1.423275,0,0,24.49176
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,2.837503,2.837503,0,0,0,2.837503,0,0,4.440892E-16,0,2.986845,2.837503,0,0,7.187999,23.12978,0,2.986845,-2.986845,29.03253,74.44224,0.08040207,3.121253,0,0,23.12978
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,3.155595,3.155595,0,0,0,3.155595,39.18905,0,0,1.236648,3.321679,3.155595,0,0,10.50672,20.14293,0,2.085032,-2.085032,26.83471,68.80682,0.08040207,3.471155,0.9893182,0,21.37958
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,3.289024,3.289024,0,0,0,3.289024,113.1701,0,0,3.722192,3.46213,3.289024,0,0,12.82342,18.0579,0.2600619,0,0.2600619,27.08143,69.43943,0.08037686,3.617926,2.977754,0,21.78009
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,4.218271,4.218271,0,0,0,4.218271,130.4674,0,0,5.503468,4.440285,4.218271,0,0,12.56336,18.29196,1.063183,0,1.063183,28.09006,72.02564,0.08027399,4.640098,4.402774,0,23.79543
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,0,0,0,0,0,0,6.204389,0,0,0,0,11.50017,19.24882,6.204389,0,6.204389,33.97606,87.11792,0.07967887,0,4.963511,0,25.45321
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,2.512377,2.512377,0,0,0,2.512377,431.1652,2.892103,0,10.83249,2.644607,2.512377,0,0,5.295784,24.83277,5.295784,0,5.295784,39.00008,100,0.07917784,2.763614,8.665996,0,35.66527
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,11.58359,0,11.58359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07917784,0,9.26687,0,41.18257
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07917784,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,8.84243,8.84243,3,0,1.095,8.84243,82.19592,1.118191,0,7.268117,6.149927,5.842431,0,0,0,29.59898,0,0,0,39.00008,100,0.07917784,9.726673,5.814494,12,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,5.193537,5.193537,0,0,0,5.193537,145.4222,2.085673,0,7.552555,5.466881,5.193537,0,0,0,29.59898,0,0,0,39.00008,100,0.07917784,5.712891,6.042044,0,37.15153
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,1.63525,1.63525,0,0,0,1.63525,348.8221,3.982796,0,5.704112,1.721315,1.63525,0,0,0,29.59898,0,0,0,39.00008,100,0.07917784,1.798775,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,4.216546,4.216546,0,0,0,4.216546,75.9866,0,8.881784E-16,3.20401,4.43847,4.216546,0,0,0,29.59898,0,1.23446,-1.23446,37.69884,96.66351,0.07917784,4.638201,2.563208,0,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,3.943673,3.943673,0,0,0,3.943673,9.409824,0,4.440892E-16,0.3710927,4.151235,3.943673,0,0,1.371622,28.36452,0,3.780142,-3.780142,33.71423,86.44656,0.07917784,4.33804,0.2968742,0,28.73561
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,4.027726,4.027726,0,0,0,4.027726,0,0,0,0,4.239711,4.027726,0,0,5.571779,24.58438,0,4.239711,-4.239711,29.24518,74.98748,0.07917784,4.430498,0,0,24.58438
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,7.296672,7.296672,0,0,0,7.296672,0,0,8.881784E-16,0,7.680708,7.296672,0,0,10.28257,20.34467,0,7.680708,-7.680708,21.149,54.22809,0.07917784,8.02634,0,0,20.34467
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,11.479,11.479,3.119002,0,1.125107,11.479,0,0,0,0,8.8,8.36,0,0,18.81669,12.66396,0,8.8,-8.8,11.87298,30.44349,0.07917784,12.6269,0,12,12.66396
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.09748536,0.09748536,8.897486,0,2.587064,0.09748536,0,1.776357E-15,0,0,0,0,8.8,8.36,28.59447,3.863957,8.36,0,8.36,19.80398,50.77933,0.08034876,0.1072339,0,12,3.863957
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,20.23447,11.38796,8.36,0,8.36,27.73497,71.11517,0.08146498,0,0,12,11.38796
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.6043288,0.6043288,9.404329,0,2.715295,0.6043288,0,0,0,0,0,0,8.8,8.36,11.87447,18.91196,8.36,0,8.36,35.66596,91.451,0.08275557,0.6647617,0,12,18.91196
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.06092473,0.06092473,0,0,0,0.06092473,0,0,1.387779E-17,0,0.0641313,0.06092473,0,0,3.514467,26.43596,0,0.0641313,-0.0641313,35.59836,91.27766,0.08275557,0.06701721,0,0,26.43596
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.585724,26.37183,0,0,0,35.59836,91.27766,0.08275557,0,0,0,26.37183
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.585724,26.37183,0,0,0,35.59836,91.27766,0.08275557,0,0,0,26.37183
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.585724,26.37183,0,0,0,35.59836,91.27766,0.08275557,0,0,0,26.37183
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.1097782,0.1097782,0,0,0,0.1097782,0,0,1.387779E-17,0,0.1155561,0.1097782,0,0,3.585724,26.37183,0,0.1155561,-0.1155561,35.47655,90.96534,0.08275557,0.1207561,0,0,26.37183
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.7390837,0.7390837,0,0,0,0.7390837,0,0,1.110223E-16,0,0.7779829,0.7390837,0,0,3.71412,26.25627,0,0.7779829,-0.7779829,34.65649,88.86261,0.08275557,0.8129921,0,0,26.25627
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,0,0,0,0,0,0,0,0.7121233,0,0,0,0,4.578546,25.47829,0.7121233,0,0.7121233,35.33207,90.59486,0.08268767,0,0.5696986,0,26.19041
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,7.640369,7.640369,3,0,1.095,7.640369,44.14439,8.881784E-16,0,3.372795,4.884599,4.640369,0,0,3.866422,26.1192,0,1.511805,-1.511805,33.73849,86.50877,0.08268767,8.404407,2.698236,12,29.49199
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,2.167579,2.167579,0,0,0,2.167579,174.9285,0,0,3.791714,2.281662,2.167579,0,0,5.546205,24.60739,1.510051,0,1.510051,35.17105,90.18199,0.08254407,2.384337,3.033371,0,28.39911
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,0.7426282,0.7426282,0,0,0,0.7426282,735.3429,0.6429958,0,5.460863,0.7817138,0.7426282,0,0,4.036153,25.96644,4.036153,0,4.036153,39.00008,100,0.08216266,0.816891,4.36869,0,31.4273
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,4.089293,4.089293,0,0,0,4.089293,247.5444,5.818299,0,10.12282,4.30452,4.089293,0,0,0,29.59898,0,0,0,39.00008,100,0.08216266,4.498223,8.098254,0,39.7218
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,1.540223,1.540223,0,0,0,1.540223,747.5115,9.892056,0,11.51334,1.621287,1.540223,0,0,0,29.59898,0,0,0,39.00008,100,0.08216266,1.694245,9.210674,0,41.11232
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,4.448286,4.448286,0,0,0,4.448286,211.7309,4.73599,0,9.418396,4.682406,4.448286,0,0,0,29.59898,0,0,0,39.00008,100,0.08216266,4.893115,7.534717,0,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,0.6414612,0.6414612,0,0,0,0.6414612,727.283,3.990016,0,4.665238,0.6752223,0.6414612,0,0,0,29.59898,0,0,0,39.00008,100,0.08216266,0.7056074,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,0.7416105,0.7416105,0,0,0,0.7416105,509.0283,2.994364,0,3.775007,0.7806426,0.7416105,0,0,0,29.59898,0,0,0,39.00008,100,0.08216266,0.8157715,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,0.4426,0.4426,0,0,0,0.4426,617.3702,2.266586,0,2.732481,0.4658948,0.4426,0,0,0,29.59898,0,0,0,39.00008,100,0.08216266,0.48686,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,3.426215,3.426215,0,0,0,3.426215,17.0659,0,4.440892E-16,0.5847144,3.606543,3.426215,0,0,0,29.59898,0,3.021828,-3.021828,35.81479,91.83261,0.08216266,3.768837,0.4677715,0,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,9.391179,9.391179,3,0,1.095,9.391179,2.746632,0,1.776357E-15,0.2579412,6.727557,6.391179,0,0,3.357587,26.57715,0,6.469616,-6.469616,28.99522,74.34657,0.08216266,10.3303,0.2063529,12,26.83509
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,6.863074,6.863074,12,0,3.372,6.863074,0,0,0,0,0,0,5.136926,4.88008,10.54605,20.10753,4.88008,0,4.88008,33.62487,86.21744,0.08335014,7.549381,0,12,20.10753
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,8.553917,8.553917,3,0,1.095,8.553917,0,0,0,0,5.846228,5.553917,0,0,5.665969,24.49961,0,5.846228,-5.846228,27.4624,70.41628,0.08335014,9.409308,0,12,24.49961
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,8.403358,8.403358,12,0,3.372,8.403358,0,0,0,0,0,0,3.596643,3.416811,12.16178,18.65338,3.416811,0,3.416811,30.70387,78.72772,0.08417374,9.243693,0,12,18.65338
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,1.443794,1.443794,10.24379,0,2.92768,1.443794,0,1.776357E-15,0,0,0,0,8.8,8.36,8.744967,21.72851,8.36,0,8.36,38.63486,99.06356,0.08567075,1.588173,0,12,21.72851
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.3739995,0.3739995,0,0,0,0.3739995,0,0,5.551115E-17,0,0.3936837,0.3739995,0,0,0.3849676,29.25251,0,0.3936837,-0.3936837,38.21989,97.99951,0.08567075,0.4113994,0,0,29.25251
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.5244585,0.5244585,0,0,0,0.5244585,0,0,1.110223E-16,0,0.5520615,0.5244585,0,0,0.8223939,28.85882,0,0.5520615,-0.5520615,37.63796,96.5074,0.08567075,0.5769043,0,0,28.85882
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,1.001319,1.001319,0,0,0,1.001319,0,0,2.220446E-16,0,1.05402,1.001319,0,0,1.435796,28.30676,0,1.05402,-1.05402,36.52693,93.65861,0.08567075,1.10145,0,0,28.30676
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,1.26621,1.26621,0,0,0,1.26621,0,0,2.220446E-16,0,1.332853,1.26621,0,0,2.606928,27.25274,0,1.332853,-1.332853,35.12198,90.05618,0.08567075,1.392831,0,0,27.25274
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.1240204,0.1240204,0,0,0,0.1240204,0,0,1.387779E-17,0,0.1305478,0.1240204,0,0,4.087876,25.91989,0,0.1305478,-0.1305478,34.98437,89.70333,0.08567075,0.1364224,0,0,25.91989
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.291961,0.291961,0,0,0,0.291961,0,0,0,0,0.3073274,0.291961,0,0,4.232929,25.78934,0,0.3073274,-0.3073274,34.66042,88.87269,0.08567075,0.3211571,0,0,25.78934
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,1.247216,1.247216,0,0,0,1.247216,0,0,0,0,1.312859,1.247216,0,0,4.574404,25.48201,0,1.312859,-1.312859,33.27654,85.3243,0.08567075,1.371938,0,0,25.48201
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,1.297864,1.297864,0,0,0,1.297864,0,0,2.220446E-16,0,1.366173,1.297864,0,0,6.033136,24.16916,0,1.366173,-1.366173,31.83647,81.63181,0.08567075,1.42765,0,0,24.16916
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,5.727981,5.727981,0,0,0,5.727981,31.65875,0,0,1.813407,6.029453,5.727981,0,0,7.551106,22.80298,0,4.216046,-4.216046,27.39237,70.2367,0.08567075,6.300778,1.450726,0,24.61639
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,2.276404,2.276404,0,0,0,2.276404,222.8322,0,0,5.072559,2.396214,2.276404,0,0,12.2356,18.58694,2.676345,0,2.676345,29.93137,76.74695,0.08541396,2.504044,4.058047,0,23.6595
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,2.320282,2.320282,0,0,0,2.320282,352.0708,0,0,8.169036,2.442402,2.320282,0,0,9.559257,20.99565,5.726634,0,5.726634,35.36413,90.67708,0.08486962,2.55231,6.535228,0,29.16468
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,7.220217,0,11.05284,0,0,0,0,3.832623,26.14962,3.832623,0,3.832623,39.00008,100,0.08450917,0,8.842272,0,37.20246
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,5.582545,5.582545,0,0,0,5.582545,223.7422,6.614145,0,12.49051,5.876364,5.582545,0,0,0,29.59898,0,0,0,39.00008,100,0.08450917,6.1408,9.992407,0,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,0.9614511,0.9614511,0,0,0,0.9614511,1304.045,11.5257,0,12.53776,1.012054,0.9614511,0,0,0,29.59898,0,0,0,39.00008,100,0.08450917,1.057596,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08450917,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.09990255,0.09990255,0,0,0,0.09990255,10236.36,10.12122,0,10.22638,0.1051606,0.09990255,0,0,0,29.59898,0,0,0,39.00008,100,0.08450917,0.1098928,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,2.370939,2.370939,0,0,0,2.370939,351.3048,5.833498,0,8.329224,2.495725,2.370939,0,0,0,29.59898,0,0,0,39.00008,100,0.08450917,2.608033,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,2.043224,2.043224,0,0,0,2.043224,283.8191,3.648298,0,5.79906,2.150762,2.043224,0,0,0,29.59898,0,0,0,39.00008,100,0.08450917,2.247546,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,9.115221,9.115221,3,0,1.095,9.115221,29.44497,0,0,2.683974,6.437074,6.115221,0,0,0,29.59898,0,3.7531,-3.7531,35.04396,89.85614,0.08450917,10.02674,2.14718,12,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,2.691709,2.691709,0,0,0,2.691709,33.55846,0,4.440892E-16,0.9032961,2.833378,2.691709,0,0,4.170111,25.84588,0,1.930081,-1.930081,33.00948,84.63952,0.08450917,2.96088,0.7226368,0,26.74917
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,3.184741,3.184741,0,0,0,3.184741,0,0,4.440892E-16,0,3.352359,3.184741,0,0,6.314646,23.9158,0,3.352359,-3.352359,29.47578,75.57877,0.08450917,3.503215,0,0,23.9158
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,6.011885,6.011885,0,0,0,6.011885,0,0,8.881784E-16,0,6.3283,6.011885,0,0,10.03949,20.56344,0,6.3283,-6.3283,22.80517,58.47467,0.08450917,6.613073,0,0,20.56344
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,1.862902,1.862902,0,0,0,1.862902,0,0,2.220446E-16,0,1.960949,1.862902,0,0,17.07093,14.23514,0,1.960949,-1.960949,20.73815,53.17463,0.08450917,2.049192,0,0,14.23514
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.4072316,0.4072316,0,0,0,0.4072316,0,0,5.551115E-17,0,0.4286649,0.4072316,0,0,19.24977,12.27419,0,0.4286649,-0.4286649,20.28629,52.01603,0.08450917,0.4479548,0,0,12.27419
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.8133041,0.8133041,0,0,0,0.8133041,0,0,1.110223E-16,0,0.8561096,0.8133041,0,0,19.72606,11.84552,0,0.8561096,-0.8561096,19.38387,49.70214,0.08450917,0.8946345,0,0,11.84552
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.4108186,0.4108186,0,0,0,0.4108186,0,0,0,0,0.4324406,0.4108186,0,0,20.67729,10.98941,0,0.4324406,-0.4324406,18.92804,48.53334,0.08450917,0.4519004,0,0,10.98941
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.6569511,0.6569511,0,0,0,0.6569511,0,0,1.110223E-16,0,0.6915275,0.6569511,0,0,21.15778,10.55697,0,0.6915275,-0.6915275,18.19911,46.66429,0.08450917,0.7226462,0,0,10.55697
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.92615,9.865446,0,0,0,18.19911,46.66429,0.08450917,0,0,0,9.865446
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.4502354,0.4502354,0,0,0,0.4502354,0,0,5.551115E-17,0,0.473932,0.4502354,0,0,21.92615,9.865446,0,0.473932,-0.473932,17.69954,45.38335,0.08450917,0.4952589,0,0,9.865446
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.5987226,0.5987226,0,0,0,0.5987226,0,0,0,0,0.6302343,0.5987226,0,0,22.45274,9.391514,0,0.6302343,-0.6302343,17.03522,43.67995,0.08450917,0.6585948,0,0,9.391514
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.153,8.76128,0,0,0,17.03522,43.67995,0.08450917,0,0,0,8.76128
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.3444735,0.3444735,0,0,0,0.3444735,0,0,0,0,0.3626037,0.3444735,0,0,23.153,8.76128,0,0.3626037,-0.3626037,16.653,42.69991,0.08450917,0.3789208,0,0,8.76128
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,0,0,0,0,0,0,0,1.384291,0,0,0,0,23.55589,8.398676,1.384291,0,1.384291,17.96625,46.06722,0.08437973,0,1.107433,0,9.782968
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,3.731539,3.731539,0,0,0,3.731539,97.73129,0,0,3.646881,3.927935,3.731539,0,0,22.1716,9.644538,0,0.2810544,-0.2810544,17.66999,45.30759,0.08437973,4.104692,2.917505,0,13.29142
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,6.709143,6.709143,0,0,0,6.709143,123.4157,0,0,8.280138,7.062255,6.709143,0,0,22.48388,9.363483,1.217882,0,1.217882,18.82538,48.27011,0.08426619,7.380057,6.62411,0,17.64362
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,3.200309,3.200309,0,0,0,3.200309,327.3373,0,0,10.47581,3.368746,3.200309,0,0,21.266,10.45958,7.107059,0,7.107059,25.56773,65.55814,0.0836096,3.520339,8.380645,0,20.93538
