Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,4.799724,4.799724,0,0,0,4.799724,6.535469,0,0,0.3136845,5.052341,4.799724,0,0,0,29.59898,0,4.738657,-4.738657,34.0051,87.19238,0.07186847,5.279696,0.2509476,0,29.91266
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,3.053813,3.053813,0,0,0,3.053813,0,0,4.440892E-16,0,3.21454,3.053813,0,0,5.265173,24.86032,0,3.21454,-3.21454,30.61667,78.50414,0.07186847,3.359194,0,0,24.86032
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,4.922505,4.922505,0,0,0,4.922505,0,0,8.881784E-16,0,5.181585,4.922505,0,0,8.836884,21.64578,0,5.181585,-5.181585,25.1548,64.49937,0.07186847,5.414756,0,0,21.64578
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,2.615936,2.615936,0,0,0,2.615936,0,0,4.440892E-16,0,2.753617,2.615936,0,0,14.5942,16.4642,0,2.753617,-2.753617,22.25224,57.0569,0.07186847,2.877529,0,0,16.4642
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.4144703,0.4144703,0,0,0,0.4144703,0,0,5.551115E-17,0,0.4362846,0.4144703,0,0,17.65378,13.71058,0,0.4362846,-0.4362846,21.79235,55.87771,0.07186847,0.4559174,0,0,13.71058
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.992941,1.992941,0,0,0,1.992941,0,0,4.440892E-16,0,2.097832,1.992941,0,0,18.13854,13.2743,0,2.097832,-2.097832,19.58104,50.2077,0.07186847,2.192235,0,0,13.2743
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.7214615,0.7214615,0,0,0,0.7214615,0,0,1.110223E-16,0,0.7594332,0.7214615,0,0,20.46946,11.17646,0,0.7594332,-0.7594332,18.78053,48.15511,0.07186847,0.7936077,0,0,11.17646
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.7661291,0.7661291,0,0,0,0.7661291,0,0,1.110223E-16,0,0.8064516,0.7661291,0,0,21.31328,10.41703,0,0.8064516,-0.8064516,17.93045,45.97543,0.07186847,0.842742,0,0,10.41703
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,1.350324,1.350324,0,0,0,1.350324,0,0,0,0,1.421394,1.350324,0,0,22.20933,9.610579,0,1.421394,-1.421394,16.43217,42.13369,0.07186847,1.485357,0,0,9.610579
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.4721534,0.4721534,0,0,0,0.4721534,0,0,0,0,0.4970035,0.4721534,0,0,23.78866,8.189184,0,0.4970035,-0.4970035,15.90829,40.7904,0.07186847,0.5193687,0,0,8.189184
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,1.286641,1.286641,0,0,0,1.286641,0,0,0,0,1.354359,1.286641,0,0,24.34089,7.692181,0,1.354359,-1.354359,14.48067,37.12984,0.07186847,1.415306,0,0,7.692181
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.2399268,0.2399268,0,0,0,0.2399268,0,0,2.775558E-17,0,0.2525546,0.2399268,0,0,25.84573,6.337821,0,0.2525546,-0.2525546,14.21445,36.44724,0.07186847,0.2639195,0,0,6.337821
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.7545094,0.7545094,0,0,0,0.7545094,0,0,1.110223E-16,0,0.7942204,0.7545094,0,0,26.12635,6.085267,0,0.7942204,-0.7942204,13.37727,34.30062,0.07186847,0.8299603,0,0,6.085267
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,4.766526,4.766526,0,0,0,4.766526,43.36269,0,8.881784E-16,2.066894,5.017396,4.766526,0,0,27.00881,5.291047,0,2.950502,-2.950502,10.26717,26.32601,0.07186847,5.243179,1.653515,0,7.35794
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,0,0,0,0,0,0,0,4.676282,0,0,0,0,30.28715,2.340544,4.676282,0,4.676282,14.70348,37.70115,0.0715737,0,3.741026,0,7.016827
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,2.708562,2.708562,0,0,0,2.708562,298.2616,0,0,8.078598,2.851117,2.708562,0,0,25.61087,6.549198,5.227481,0,5.227481,19.6627,50.41708,0.07124704,2.979418,6.462879,0,14.6278
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,2.071224,2.071224,0,0,0,2.071224,507.2951,0,0,10.50722,2.180236,2.071224,0,0,20.38339,11.25393,8.326984,0,8.326984,27.56237,70.67261,0.07073279,2.278347,8.405776,0,21.76115
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,1.226973,1.226973,0,0,0,1.226973,1029.39,0,0,12.63034,1.291551,1.226973,0,0,12.0564,18.74822,11.33879,0,11.33879,38.31929,98.2544,0.07004438,1.349671,10.10427,0,31.37856
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,3.196948,3.196948,0,0,0,3.196948,403.7242,8.824034,0,12.90685,3.365209,3.196948,0,0,0.7176113,28.95313,0.7176113,0,0.7176113,39.00008,100,0.07000126,3.516643,10.32548,0,41.85998
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,4.497008,4.497008,0,0,0,4.497008,267.4444,7.293304,0,12.027,4.733693,4.497008,0,0,0,29.59898,0,0,0,39.00008,100,0.07000126,4.946709,9.621597,0,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,1.960307,1.960307,0,0,0,1.960307,563.8511,8.989732,0,11.05321,2.063481,1.960307,0,0,0,29.59898,0,0,0,39.00008,100,0.07000126,2.156338,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,1.623255,1.623255,0,0,0,1.623255,546.4621,7.161782,0,8.870471,1.708689,1.623255,0,0,0,29.59898,0,0,0,39.00008,100,0.07000126,1.78558,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,3.2768,3.2768,0,0,0,3.2768,196.154,2.978312,0,6.427575,3.449264,3.2768,0,0,0,29.59898,0,0,0,39.00008,100,0.07000126,3.604481,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,0,0,0,0,3.79813,0,3.79813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07000126,0,3.038504,0,33.39711
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,3.95088,3.95088,0,0,0,3.95088,19.56552,0,0,0.77301,4.158821,3.95088,0,0,0,29.59898,0,3.385811,-3.385811,35.43112,90.84885,0.07000126,4.345968,0.618408,0,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,4.56297,4.56297,0,0,0,4.56297,0,0,8.881784E-16,0,4.803126,4.56297,0,0,3.762012,26.21317,0,4.803126,-4.803126,30.36818,77.86697,0.07000126,5.019267,0,0,26.21317
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,3.431949,3.431949,0,0,0,3.431949,0,0,0,0,3.612578,3.431949,0,0,9.098819,21.41004,0,3.612578,-3.612578,26.56019,68.10291,0.07000126,3.775144,0,0,21.41004
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,4.869449,4.869449,0,0,0,4.869449,0,0,8.881784E-16,0,5.125736,4.869449,0,0,13.11279,17.79746,0,5.125736,-5.125736,21.15719,54.24909,0.07000126,5.356394,0,0,17.79746
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,1.052802,1.052802,0,0,0,1.052802,0,0,2.220446E-16,0,1.108213,1.052802,0,0,18.80806,12.67173,0,1.108213,-1.108213,19.98903,51.25382,0.07000126,1.158082,0,0,12.67173
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.4153214,0.4153214,0,0,0,0.4153214,0,0,0,0,0.4371804,0.4153214,0,0,20.0394,11.56351,0,0.4371804,-0.4371804,19.5282,50.07221,0.07000126,0.4568535,0,0,11.56351
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.6512156,0.6512156,0,0,0,0.6512156,0,0,1.110223E-16,0,0.68549,0.6512156,0,0,20.52516,11.12633,0,0.68549,-0.68549,18.80563,48.21947,0.07000126,0.7163371,0,0,11.12633
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.4667076,0.4667076,0,0,0,0.4667076,0,0,5.551115E-17,0,0.4912712,0.4667076,0,0,21.28682,10.44084,0,0.4912712,-0.4912712,18.28779,46.89167,0.07000126,0.5133784,0,0,10.44084
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.4504056,0.4504056,0,0,0,0.4504056,0,0,5.551115E-17,0,0.4741112,0.4504056,0,0,21.83267,9.949574,0,0.4741112,-0.4741112,17.78803,45.61024,0.07000126,0.4954462,0,0,9.949574
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,1.591797,1.591797,0,0,0,1.591797,0,0,2.220446E-16,0,1.675576,1.591797,0,0,22.35946,9.475462,0,1.675576,-1.675576,16.02182,41.0815,0.07000126,1.750977,0,0,9.475462
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.03531755,0.03531755,0,0,0,0.03531755,0,0,0,0,0.03717637,0.03531755,0,0,24.22121,7.799886,0,0.03717637,-0.03717637,15.98263,40.98102,0.07000126,0.03884931,0,0,7.799886
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.1749634,0.1749634,0,0,0,0.1749634,0,0,0,0,0.1841719,0.1749634,0,0,24.26252,7.762709,0,0.1841719,-0.1841719,15.7885,40.48324,0.07000126,0.1924597,0,0,7.762709
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.8099326,0.8099326,0,0,0,0.8099326,0,0,1.110223E-16,0,0.8525606,0.8099326,0,0,24.46716,7.578537,0,0.8525606,-0.8525606,14.88982,38.17894,0.07000126,0.8909258,0,0,7.578537
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,0.4182985,0.4182985,0,0,0,0.4182985,318.6862,0,0,1.333059,0.4403142,0.4182985,0,0,25.41445,6.725976,0.8927451,0,0.8927451,15.73675,40.35056,0.0699477,0.4601283,1.066447,0,8.059036
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,2.431925,2.431925,0,0,0,2.431925,179.1261,0,0,4.356213,2.559921,2.431925,0,0,24.5217,7.529447,1.796291,0,1.796291,17.44086,44.72007,0.06984016,2.675118,3.48497,0,11.88566
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,0,0,0,0,0,0,7.555508,0,0,0,0,22.72541,9.14611,7.555508,0,7.555508,24.60864,63.09896,0.06939145,0,6.044406,0,16.70162
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,2.499357,2.499357,0,0,0,2.499357,330.413,0,0,8.2582,2.630902,2.499357,0,0,15.1699,15.94607,5.627298,0,5.627298,29.94717,76.78746,0.06906098,2.749292,6.60656,0,24.20427
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,0.9135486,0.9135486,0,0,0,0.9135486,1291.756,1.296588,0,11.80082,0.9616301,0.9135486,0,0,9.542604,21.01063,9.542604,0,9.542604,39.00008,100,0.06850772,1.004903,9.440658,0,32.81145
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,1.556503,1.556503,0,0,0,1.556503,774.8986,10.42289,0,12.06132,1.638424,1.556503,0,0,0,29.59898,0,0,0,39.00008,100,0.06850772,1.712153,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06850772,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,2.629802,2.629802,0,0,0,2.629802,416.0265,8.17246,0,10.94067,2.768212,2.629802,0,0,0,29.59898,0,0,0,39.00008,100,0.06850772,2.892782,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,5.470774,5.470774,0,0,0,5.470774,153.7444,2.652301,0,8.411011,5.75871,5.470774,0,0,0,29.59898,0,0,0,39.00008,100,0.06850772,6.017852,6.728809,0,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,0.7132616,0.7132616,0,0,0,0.7132616,690.692,4.175639,0,4.926441,0.7508017,0.7132616,0,0,0,29.59898,0,0,0,39.00008,100,0.06850772,0.7845878,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,1.898045,1.898045,0,0,0,1.898045,169.8116,1.225158,0,3.2231,1.997942,1.898045,0,0,0,29.59898,0,0,0,39.00008,100,0.06850772,2.08785,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,4.108305,4.108305,0,0,0,4.108305,10.50734,0,8.881784E-16,0.4316734,4.324532,4.108305,0,0,0,29.59898,0,3.892858,-3.892858,34.89664,89.4784,0.06850772,4.519135,0.3453387,0,30.03065
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,2.617316,2.617316,0,0,0,2.617316,0,0,4.440892E-16,0,2.755069,2.617316,0,0,4.325398,25.70612,0,2.755069,-2.755069,31.99255,82.03201,0.06850772,2.879047,0,0,25.70612
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.386586,22.95105,0,0,0,31.99255,82.03201,0.06850772,0,0,0,22.95105
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,4.686143,4.686143,0,0,0,4.686143,0,0,8.881784E-16,0,4.932782,4.686143,0,0,7.386586,22.95105,0,4.932782,-4.932782,26.79294,68.69971,0.06850772,5.154757,0,0,22.95105
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.02310157,0.02310157,0,0,0,0.02310157,0,0,3.469447E-18,0,0.02431745,0.02310157,0,0,12.86745,18.01827,0,0.02431745,-0.02431745,26.76731,68.63398,0.06850772,0.02541173,0,0,18.01827
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.2474878,0.2474878,0,0,0,0.2474878,0,0,0,0,0.2605135,0.2474878,0,0,12.89447,17.99395,0,0.2605135,-0.2605135,26.4927,67.92986,0.06850772,0.2722366,0,0,17.99395
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.469343,0.469343,0,0,0,0.469343,0,0,0,0,0.4940452,0.469343,0,0,13.18393,17.73344,0,0.4940452,-0.4940452,25.97193,66.59456,0.06850772,0.5162773,0,0,17.73344
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,1.359127,1.359127,0,0,0,1.359127,0,0,0,0,1.43066,1.359127,0,0,13.73287,17.23939,0,1.43066,-1.43066,24.46388,62.72778,0.06850772,1.49504,0,0,17.23939
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,1.073373,1.073373,0,0,0,1.073373,0,0,2.220446E-16,0,1.129866,1.073373,0,0,15.3225,15.80873,0,1.129866,-1.129866,23.2729,59.67398,0.06850772,1.18071,0,0,15.80873
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,2.474341,2.474341,0,0,0,2.474341,0,0,0,0,2.604569,2.474341,0,0,16.5779,14.67887,0,2.604569,-2.604569,20.52744,52.63436,0.06850772,2.721775,0,0,14.67887
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,1.364869,1.364869,0,0,0,1.364869,0,0,2.220446E-16,0,1.436704,1.364869,0,0,19.47187,12.0743,0,1.436704,-1.436704,19.01302,48.75124,0.06850772,1.501356,0,0,12.0743
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.06821,10.63759,0,0,0,19.01302,48.75124,0.06850772,0,0,0,10.63759
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,1.506689,1.506689,0,0,0,1.506689,0,0,0,0,1.585988,1.506689,0,0,21.06821,10.63759,0,1.585988,-1.585988,17.34124,44.46464,0.06850772,1.657358,0,0,10.63759
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,2.839655,2.839655,0,0,0,2.839655,77.23342,0,0,2.193163,2.98911,2.839655,0,0,22.83042,9.051604,0,0.7959477,-0.7959477,16.50224,42.31335,0.06850772,3.12362,1.75453,0,11.24477
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,2.934252,2.934252,0,0,0,2.934252,186.9563,0,0,5.485767,3.088686,2.934252,0,0,23.7148,8.255656,2.397081,0,2.397081,18.77631,48.14429,0.06837013,3.227677,4.388614,0,13.74142
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,3.493407,3.493407,0,0,0,3.493407,225.7083,0,0,7.884908,3.677271,3.493407,0,0,21.31772,10.41303,4.207637,0,4.207637,22.76803,58.37944,0.06812996,3.842748,6.307927,0,18.29794
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,3.412094,3.412094,0,0,0,3.412094,317.2443,0,0,10.82467,3.591678,3.412094,0,0,17.11008,14.1999,7.232994,0,7.232994,29.62985,75.97382,0.06772101,3.753303,8.659738,0,25.02457
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,3.656999,3.656999,0,0,0,3.656999,336.6306,0,0,12.31058,3.849473,3.656999,0,0,9.87709,20.7096,8.461107,0,8.461107,37.65676,96.5556,0.06724881,4.022699,9.848464,0,33.02018
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,10.09718,0,11.51317,0,0,0,0,1.415982,28.32459,1.415982,0,1.415982,39.00008,100,0.06717043,0,9.210533,0,39.83776
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,2.190468,2.190468,0,0,0,2.190468,472.2263,8.038212,0,10.34397,2.305756,2.190468,0,0,0,29.59898,0,0,0,39.00008,100,0.06717043,2.409515,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,1.891389,1.891389,0,0,0,1.891389,505.3723,7.567618,0,9.558554,1.990935,1.891389,0,0,0,29.59898,0,0,0,39.00008,100,0.06717043,2.080528,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,2.335776,2.335776,0,0,0,2.335776,356.6755,5.87243,0,8.331141,2.458712,2.335776,0,0,0,29.59898,0,0,0,39.00008,100,0.06717043,2.569354,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,5.869164,5.869164,0,0,0,5.869164,101.3698,0,0,5.949557,6.178068,5.869164,0,0,0,29.59898,0,0.2285104,-0.2285104,38.75921,99.38239,0.06717043,6.456081,4.759646,0,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,0,0,0,0,2.670233,0,2.924134,0,0,0,0,0.2539005,29.37047,0.2539005,0,0.2539005,39.00008,100,0.06715639,0,2.339307,0,32.2946
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,3.026438,3.026438,0,0,0,3.026438,18.26096,0,4.440892E-16,0.5526565,3.185724,3.026438,0,0,0,29.59898,0,2.633068,-2.633068,36.22458,92.88335,0.06715639,3.329082,0.4421252,0,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.925631,26.96591,0,0,0,36.22458,92.88335,0.06715639,0,0,0,26.96591
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.925631,26.96591,0,0,0,36.22458,92.88335,0.06715639,0,0,0,26.96591
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,2.699818,2.699818,0,0,0,2.699818,0,0,0,0,2.841913,2.699818,0,0,2.925631,26.96591,0,2.841913,-2.841913,33.22894,85.20224,0.06715639,2.9698,0,0,26.96591
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.1319935,0.1319935,0,0,0,0.1319935,0,0,0,0,0.1389406,0.1319935,0,0,6.083313,24.124,0,0.1389406,-0.1389406,33.08249,84.82671,0.06715639,0.1451929,0,0,24.124
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,2.067486,2.067486,0,0,0,2.067486,0,0,0,0,2.176301,2.067486,0,0,6.237691,23.98506,0,2.176301,-2.176301,30.78846,78.94462,0.06715639,2.274235,0,0,23.98506
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.655804,21.80876,0,0,0,30.78846,78.94462,0.06715639,0,0,0,21.80876
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.388557,0.388557,0,0,0,0.388557,0,0,0,0,0.4090073,0.388557,0,0,8.655804,21.80876,0,0.4090073,-0.4090073,30.35733,77.83915,0.06715639,0.4274127,0,0,21.80876
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.6427035,0.6427035,0,0,0,0.6427035,0,0,1.110223E-16,0,0.67653,0.6427035,0,0,9.110256,21.39975,0,0.67653,-0.67653,29.64421,76.01063,0.06715639,0.7069739,0,0,21.39975
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.3492796,0.3492796,0,0,0,0.3492796,0,0,5.551115E-17,0,0.3676628,0.3492796,0,0,9.861956,20.72322,0,0.3676628,-0.3676628,29.25665,75.01691,0.06715639,0.3842076,0,0,20.72322
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.27047,20.35555,0,0,0,29.25665,75.01691,0.06715639,0,0,0,20.35555
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,1.366997,1.366997,0,0,0,1.366997,0,0,0,0,1.438944,1.366997,0,0,10.27047,20.35555,0,1.438944,-1.438944,27.73987,71.12774,0.06715639,1.503697,0,0,20.35555
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,1.00881,1.00881,0,0,0,1.00881,0,0,2.220446E-16,0,1.061905,1.00881,0,0,11.8693,18.91661,0,1.061905,-1.061905,26.62053,68.25763,0.06715639,1.109691,0,0,18.91661
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,3.607196,3.607196,0,0,0,3.607196,39.07534,4.440892E-16,0,1.409524,3.797049,3.607196,0,0,13.04919,17.85471,0,2.387525,-2.387525,24.10386,61.80463,0.06715639,3.967916,1.127619,0,19.26423
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,2.878237,2.878237,0,0,0,2.878237,142.7263,0,0,4.108002,3.029723,2.878237,0,0,15.702,15.46718,1.078278,0,1.078278,25.1268,64.42757,0.06709685,3.166061,3.286402,0,19.57518
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,5.543283,5.543283,0,0,0,5.543283,119.7157,0,0,6.636181,5.835035,5.543283,0,0,14.62372,16.43763,0.8011463,0,0.8011463,25.88684,66.37637,0.06705268,6.097611,5.308945,0,23.07381
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,0,0,0,0,0,0,8.498843,0,0,0,0,13.82257,17.15866,8.498843,0,8.498843,33.94954,87.04994,0.06658767,0,6.799074,0,25.65751
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,1.780155,1.780155,0,0,0,1.780155,606.2408,3.594449,0,10.79203,1.873847,1.780155,0,0,5.32373,24.80762,5.32373,0,5.32373,39.00008,100,0.06629966,1.958171,8.63362,0,35.59965
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,1.385728,1.385728,0,0,0,1.385728,902.1752,11.04303,0,12.50169,1.458661,1.385728,0,0,0,29.59898,0,0,0,39.00008,100,0.06629966,1.524301,10.00136,0,42.10067
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,3.661596,3.661596,0,0,0,3.661596,325.1347,8.050808,0,11.90512,3.854311,3.661596,0,0,0,29.59898,0,0,0,39.00008,100,0.06629966,4.027755,9.524095,0,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,3.192016,3.192016,0,0,0,3.192016,338.9189,7.458327,0,10.81834,3.360017,3.192016,0,0,0,29.59898,0,0,0,39.00008,100,0.06629966,3.511217,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,5.204579,5.204579,0,0,0,5.204579,136.118,1.605866,0,7.08437,5.478504,5.204579,0,0,0,29.59898,0,0,0,39.00008,100,0.06629966,5.725037,5.667496,0,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,2.992425,2.992425,0,0,0,2.992425,182.0781,2.298631,0,5.448553,3.149922,2.992425,0,0,0,29.59898,0,0,0,39.00008,100,0.06629966,3.291668,4.358842,0,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,2.808734,2.808734,0,0,0,2.808734,73.13908,0,0,2.054282,2.956563,2.808734,0,0,0,29.59898,0,0.90228,-0.90228,38.04899,97.56133,0.06629966,3.089608,1.643426,0,31.65326
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,5.832882,5.832882,0,0,0,5.832882,6.882464,0,8.881784E-16,0.401446,6.139876,5.832882,0,0,1.002533,28.6967,0,5.73843,-5.73843,32.00016,82.05151,0.06629966,6.416171,0.3211568,0,29.09814
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.378567,22.95827,0,0,0,32.00016,82.05151,0.06629966,0,0,0,22.95827
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.378567,22.95827,0,0,0,32.00016,82.05151,0.06629966,0,0,0,22.95827
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.2634836,0.2634836,0,0,0,0.2634836,0,0,0,0,0.2773511,0.2634836,0,0,7.378567,22.95827,0,0.2773511,-0.2773511,31.7078,81.3019,0.06629966,0.2898319,0,0,22.95827
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.3237864,0.3237864,0,0,0,0.3237864,0,0,5.551115E-17,0,0.3408278,0.3237864,0,0,7.686735,22.68092,0,0.3408278,-0.3408278,31.34854,80.38071,0.06629966,0.3561651,0,0,22.68092
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.3765871,0.3765871,0,0,0,0.3765871,0,0,0,0,0.3964075,0.3765871,0,0,8.065433,22.34009,0,0.3964075,-0.3964075,30.93069,79.3093,0.06629966,0.4142458,0,0,22.34009
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1963698,0.1963698,0,0,0,0.1963698,0,0,2.775558E-17,0,0.2067051,0.1963698,0,0,8.505885,21.94368,0,0.2067051,-0.2067051,30.7128,78.75061,0.06629966,0.2160068,0,0,21.94368
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,1.209708,1.209708,0,0,0,1.209708,0,0,2.220446E-16,0,1.273377,1.209708,0,0,8.735558,21.73698,0,1.273377,-1.273377,29.37054,75.30894,0.06629966,1.330679,0,0,21.73698
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.1474255,0.1474255,0,0,0,0.1474255,0,0,0,0,0.1551847,0.1474255,0,0,10.15042,20.4636,0,0.1551847,-0.1551847,29.20696,74.8895,0.06629966,0.1621681,0,0,20.4636
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,1.156634,1.156634,0,0,0,1.156634,0,0,0,0,1.217509,1.156634,0,0,10.32285,20.30841,0,1.217509,-1.217509,27.9236,71.59882,0.06629966,1.272297,0,0,20.30841
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.8658966,0.8658966,0,0,0,0.8658966,0,0,1.110223E-16,0,0.9114701,0.8658966,0,0,11.67564,19.09091,0,0.9114701,-0.9114701,26.96282,69.13531,0.06629966,0.9524862,0,0,19.09091
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.7151052,0.7151052,0,0,0,0.7151052,0,0,1.110223E-16,0,0.7527424,0.7151052,0,0,12.68838,18.17944,0,0.7527424,-0.7527424,26.16936,67.1008,0.06629966,0.7866157,0,0,18.17944
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.4834044,0.4834044,0,0,0,0.4834044,0,0,1.110223E-16,0,0.5088467,0.4834044,0,0,13.52476,17.42669,0,0.5088467,-0.5088467,25.63299,65.72549,0.06629966,0.5317448,0,0,17.42669
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,7.117508,7.117508,0,0,0,7.117508,12.79892,0,8.881784E-16,0.9109645,7.492114,7.117508,0,0,14.09015,16.91785,0,6.58115,-6.58115,18.69585,47.93798,0.06629966,7.829259,0.7287716,0,17.82881
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,2.542028,2.542028,0,0,0,2.542028,161.1281,0,0,4.095921,2.675819,2.542028,0,0,21.40253,10.3367,1.420102,0,1.420102,20.04308,51.39241,0.06622326,2.796231,3.276737,0,14.43262
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,1.889325,1.889325,0,0,0,1.889325,254.643,0,0,4.811034,1.988763,1.889325,0,0,19.98243,11.61479,2.822271,0,2.822271,22.72052,58.25763,0.06607193,2.078258,3.848827,0,16.42582
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,7.344095,7.344095,0,0,0,7.344095,131.3889,0,0,9.649325,7.730626,7.344095,0,0,17.16016,14.15483,1.918699,0,1.918699,24.54076,62.9249,0.06596944,8.078504,7.71946,0,23.80416
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,5.448605,5.448605,0,0,0,5.448605,166.4663,0,0,9.070089,5.735374,5.448605,0,0,15.24146,15.88166,3.334715,0,3.334715,27.70435,71.03664,0.06579208,5.993466,7.256072,0,24.95175
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,2.450788,2.450788,0,0,0,2.450788,307.9439,0,0,7.547052,2.579777,2.450788,0,0,11.90675,18.88291,4.967275,0,4.967275,32.41672,83.11962,0.06552964,2.695866,6.037642,0,26.42996
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,2.024599,2.024599,0,0,0,2.024599,395.3474,0,0,8.004197,2.131157,2.024599,0,0,6.939471,23.35345,5.873041,0,5.873041,37.98837,97.40589,0.06522204,2.227059,6.403358,0,31.35765
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.1832867,0.1832867,0,0,0,0.1832867,5011.266,7.925617,0,9.18498,0.1929333,0.1832867,0,0,1.06643,28.63919,1.06643,0,1.06643,39.00008,100,0.0651665,0.2016153,7.347984,0,37.82417
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,0.5131949,0.5131949,0,0,0,0.5131949,563.5861,2.352089,0,2.892295,0.5402051,0.5131949,0,0,0,29.59898,0,0,0,39.00008,100,0.0651665,0.5645143,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,1.811754,1.811754,0,0,0,1.811754,116.7343,0.2078288,0,2.114938,1.907109,1.811754,0,0,0,29.59898,0,0,0,39.00008,100,0.0651665,1.992929,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,1.741561,1.741561,0,0,0,1.741561,144.6442,0.6858442,0,2.519067,1.833222,1.741561,0,0,0,29.59898,0,0,0,39.00008,100,0.0651665,1.915717,2.015253,0,32.11805
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,3.509287,3.509287,0,0,0,3.509287,17.0512,0,0,0.5983755,3.693986,3.509287,0,0,0,29.59898,0,3.095611,-3.095611,35.73702,91.63319,0.0651665,3.860215,0.4787004,0,30.19735
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,4.425343,4.425343,0,0,0,4.425343,0,0,0,0,4.658255,4.425343,0,0,3.439567,26.50337,0,4.658255,-4.658255,30.82679,79.04288,0.0651665,4.867877,0,0,26.50337
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.615407,21.84511,0,0,0,30.82679,79.04288,0.0651665,0,0,0,21.84511
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.615407,21.84511,0,0,0,30.82679,79.04288,0.0651665,0,0,0,21.84511
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.50271,0.50271,0,0,0,0.50271,0,0,0,0,0.5291685,0.50271,0,0,8.615407,21.84511,0,0.5291685,-0.5291685,30.26899,77.61265,0.0651665,0.5529811,0,0,21.84511
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.203371,21.31594,0,0,0,30.26899,77.61265,0.0651665,0,0,0,21.31594
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,1.437798,1.437798,0,0,0,1.437798,0,0,2.220446E-16,0,1.513472,1.437798,0,0,9.203371,21.31594,0,1.513472,-1.513472,28.67365,73.52204,0.0651665,1.581578,0,0,21.31594
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.5036376,0.5036376,0,0,0,0.5036376,0,0,1.110223E-16,0,0.5301448,0.5036376,0,0,10.88501,19.80247,0,0.5301448,-0.5301448,28.11483,72.08917,0.0651665,0.5540013,0,0,19.80247
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,1.155946,1.155946,0,0,0,1.155946,0,0,0,0,1.216785,1.155946,0,0,11.47406,19.27233,0,1.216785,-1.216785,26.83223,68.80045,0.0651665,1.27154,0,0,19.27233
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,1.280442,1.280442,0,0,0,1.280442,0,0,2.220446E-16,0,1.347834,1.280442,0,0,12.82604,18.05554,0,1.347834,-1.347834,25.41149,65.15753,0.0651665,1.408486,0,0,18.05554
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,1.076413,1.076413,0,0,0,1.076413,0,0,0,0,1.133067,1.076413,0,0,14.32363,16.70771,0,1.133067,-1.133067,24.21713,62.09508,0.0651665,1.184054,0,0,16.70771
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.5826,15.57464,0,0,0,24.21713,62.09508,0.0651665,0,0,0,15.57464
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,1.33798,1.33798,0,0,0,1.33798,0,0,0,0,1.4084,1.33798,0,0,15.5826,15.57464,0,1.4084,-1.4084,22.73255,58.28846,0.0651665,1.471778,0,0,15.57464
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,3.832714,3.832714,0,0,0,3.832714,39.0579,0,0,1.496977,4.034436,3.832714,0,0,17.14749,14.16624,0,2.537458,-2.537458,20.05783,51.43023,0.0651665,4.215985,1.197582,0,15.66322
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,0,0,0,0,0,0,0,3.498676,0,0,0,0,19.96688,11.62878,3.498676,0,3.498676,23.37696,59.94081,0.06498493,0,2.798941,0,15.12746
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,2.581465,2.581465,0,0,0,2.581465,263.0971,0,0,6.79176,2.717331,2.581465,0,0,16.46821,14.77759,4.074429,0,4.074429,27.24231,69.85193,0.06477476,2.839611,5.433408,0,21.56935
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,0,0,9.993801,0,0,0,0,12.39378,18.44458,9.993801,0,9.993801,36.72326,94.16202,0.06426496,0,7.995041,0,28.43838
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,8.334669,0,10.73465,0,0,0,0,2.399978,27.439,2.399978,0,2.399978,39.00008,100,0.06414372,0,8.587718,0,38.17365
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06414372,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,2.681231,2.681231,0,0,0,2.681231,319.4355,5.742455,0,8.564802,2.822348,2.681231,0,0,0,29.59898,0,0,0,39.00008,100,0.06414372,2.949354,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,6.480862,6.480862,0,0,0,6.480862,131.514,1.701281,0,8.523241,6.821959,6.480862,0,0,0,29.59898,0,0,0,39.00008,100,0.06414372,7.128948,6.818593,0,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,0,0,0,0,8.396027,0,8.396027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06414372,0,6.716821,0,37.995
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,0,0,0,0,5.574874,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06414372,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,1.995415,1.995415,0,0,0,1.995415,111.3154,0.1207676,0,2.221205,2.100437,1.995415,0,0,0,29.59898,0,0,0,39.00008,100,0.06414372,2.194957,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,1.313911,1.313911,0,0,0,1.313911,43.65112,0,2.220446E-16,0.5735367,1.383064,1.313911,0,0,0,29.59898,0,0.8095271,-0.8095271,38.14676,97.81201,0.06414372,1.445302,0.4588293,0,30.17251
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,5.792738,5.792738,0,0,0,5.792738,0,0,8.881784E-16,0,6.097619,5.792738,0,0,0.8994745,28.78945,0,6.097619,-6.097619,31.71931,81.33139,0.06414372,6.372012,0,0,28.78945
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,5.008542,5.008542,0,0,0,5.008542,0,0,0,0,5.272149,5.008542,0,0,7.674606,22.69183,0,5.272149,-5.272149,26.16197,67.08185,0.06414372,5.509396,0,0,22.69183
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,2.82214,2.82214,0,0,0,2.82214,0,0,0,0,2.970673,2.82214,0,0,13.53255,17.41968,0,2.970673,-2.970673,23.03061,59.05273,0.06414372,3.104353,0,0,17.41968
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.3378991,0.3378991,0,0,0,0.3378991,0,0,5.551115E-17,0,0.3556833,0.3378991,0,0,16.8333,14.44901,0,0.3556833,-0.3556833,22.65569,58.09139,0.06414372,0.3716891,0,0,14.44901
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,1.542624,1.542624,0,0,0,1.542624,0,0,2.220446E-16,0,1.623815,1.542624,0,0,17.2285,14.09333,0,1.623815,-1.623815,20.94403,53.70255,0.06414372,1.696886,0,0,14.09333
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.03274,12.46951,0,0,0,20.94403,53.70255,0.06414372,0,0,0,12.46951
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,2.010735,2.010735,0,0,0,2.010735,0,0,0,0,2.116563,2.010735,0,0,19.03274,12.46951,0,2.116563,-2.116563,18.71298,47.98191,0.06414372,2.211808,0,0,12.46951
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.8360666,0.8360666,0,0,0,0.8360666,0,0,1.110223E-16,0,0.8800701,0.8360666,0,0,21.38448,10.35295,0,0.8800701,-0.8800701,17.78531,45.60326,0.06414372,0.9196733,0,0,10.35295
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.4063795,0.4063795,0,0,0,0.4063795,0,0,5.551115E-17,0,0.4277679,0.4063795,0,0,22.36233,9.472879,0,0.4277679,-0.4277679,17.3344,44.44709,0.06414372,0.4470175,0,0,9.472879
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.4306392,0.4306392,0,0,0,0.4306392,0,0,5.551115E-17,0,0.4533044,0.4306392,0,0,22.83763,9.045112,0,0.4533044,-0.4533044,16.85658,43.2219,0.06414372,0.4737031,0,0,9.045112
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.3413,8.591806,0,0,0,16.85658,43.2219,0.06414372,0,0,0,8.591806
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,1.093579,1.093579,0,0,0,1.093579,0,0,0,0,1.151136,1.093579,0,0,23.3413,8.591806,0,1.151136,-1.151136,15.64317,40.11061,0.06414372,1.202937,0,0,8.591806
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,0,0,0,0,0,0,0,2.076032,0,0,0,0,24.62034,7.440671,2.076032,0,2.076032,17.61267,45.1606,0.06403922,0,1.660826,0,9.516704
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,3.828916,3.828916,0,0,0,3.828916,127.0709,0,0,4.86544,4.030438,3.828916,0,0,22.54431,9.3091,0.835002,0,0.835002,18.40482,47.19176,0.06399728,4.211808,3.892352,0,14.17454
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,2.203149,2.203149,0,0,0,2.203149,333.0589,0,0,7.337782,2.319104,2.203149,0,0,21.70931,10.0606,5.018679,0,5.018679,23.16596,59.39977,0.06374639,2.423463,5.870226,0,17.39838
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,0.9407652,0.9407652,0,0,0,0.9407652,833.2778,0,0,7.839188,0.9902792,0.9407652,0,0,16.69063,14.57741,6.848908,0,6.848908,29.6634,76.05986,0.06340715,1.034842,6.27135,0,22.4166
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,0,0,9.363041,0,0,0,0,9.84172,20.74143,9.363041,0,9.363041,38.54596,98.83561,0.06294918,0,7.490433,0,30.10447
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,2.491436,2.491436,0,0,0,2.491436,335.0598,5.246557,0,8.347799,2.622564,2.491436,0,0,0.4786783,29.16817,0.4786783,0,0.4786783,39.00008,100,0.06292594,2.740579,6.678239,0,37.51597
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06292594,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,2.861125,2.861125,0,0,0,2.861125,335.8867,6.59843,0,9.610141,3.011711,2.861125,0,0,0,29.59898,0,0,0,39.00008,100,0.06292594,3.147238,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,0,0,0,0,6.25042,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06292594,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,4.060253,4.060253,0,0,0,4.060253,149.0523,1.777949,0,6.051899,4.273951,4.060253,0,0,0,29.59898,0,0,0,39.00008,100,0.06292594,4.466279,4.84152,0,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,6.572166,6.572166,0,0,0,6.572166,41.3177,0,8.881784E-16,2.715468,6.918069,6.572166,0,0,0,29.59898,0,4.202601,-4.202601,34.57015,88.64123,0.06292594,7.229383,2.172374,0,32.31445
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,2.692955,2.692955,0,0,0,2.692955,12.86101,0,4.440892E-16,0.3463414,2.83469,2.692955,0,0,4.669557,25.39638,0,2.488349,-2.488349,31.9472,81.91573,0.06292594,2.962251,0.2770731,0,25.74272
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.7064971,0.7064971,0,0,0,0.7064971,0,0,0,0,0.7436812,0.7064971,0,0,7.434389,22.90803,0,0.7436812,-0.7436812,31.16329,79.90571,0.06292594,0.7771469,0,0,22.90803
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,2.576393,2.576393,0,0,0,2.576393,0,0,4.440892E-16,0,2.711993,2.576393,0,0,8.260701,22.16435,0,2.711993,-2.711993,28.3046,72.57574,0.06292594,2.834033,0,0,22.16435
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,2.552662,2.552662,0,0,0,2.552662,0,0,4.440892E-16,0,2.687013,2.552662,0,0,11.27403,19.45235,0,2.687013,-2.687013,25.47224,65.31329,0.06292594,2.807928,0,0,19.45235
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,1.121238,1.121238,0,0,0,1.121238,0,0,0,0,1.180251,1.121238,0,0,14.2596,16.76534,0,1.180251,-1.180251,24.22814,62.12332,0.06292594,1.233362,0,0,16.76534
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.57099,15.58509,0,0,0,24.22814,62.12332,0.06292594,0,0,0,15.58509
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.5898405,0.5898405,0,0,0,0.5898405,0,0,0,0,0.6208847,0.5898405,0,0,15.57099,15.58509,0,0.6208847,-0.6208847,23.57367,60.44519,0.06292594,0.6488245,0,0,15.58509
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.856783,0.856783,0,0,0,0.856783,0,0,1.110223E-16,0,0.9018769,0.856783,0,0,16.26086,14.96421,0,0.9018769,-0.9018769,22.62301,58.00761,0.06292594,0.9424613,0,0,14.96421
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.26294,14.06233,0,0,0,22.62301,58.00761,0.06292594,0,0,0,14.06233
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.26294,14.06233,0,0,0,22.62301,58.00761,0.06292594,0,0,0,14.06233
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.8875554,0.8875554,0,0,0,0.8875554,0,0,0,0,0.9342688,0.8875554,0,0,17.26294,14.06233,0,0.9342688,-0.9342688,21.6382,55.48247,0.06292594,0.9763109,0,0,14.06233
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.30102,13.12806,0,0,0,21.6382,55.48247,0.06292594,0,0,0,13.12806
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,1.071128,1.071128,0,0,0,1.071128,0,0,2.220446E-16,0,1.127503,1.071128,0,0,18.30102,13.12806,0,1.127503,-1.127503,20.44971,52.43506,0.06292594,1.17824,0,0,13.12806
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,0.4238312,0.4238312,0,0,0,0.4238312,440.5165,0,0,1.867046,0.4461381,0.4238312,0,0,19.5538,12.00056,1.420908,0,1.420908,21.7977,55.89144,0.06285708,0.4662143,1.493637,0,13.8676
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,4.792971,4.792971,0,0,0,4.792971,82.34834,0,0,3.946931,5.045232,4.792971,0,0,18.13289,13.27937,0,1.098301,-1.098301,20.64,52.92296,0.06285708,5.272267,3.157545,0,17.22631
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,3.156173,3.156173,0,0,0,3.156173,189.0031,0,0,5.965265,3.322287,3.156173,0,0,19.35323,12.18107,2.642978,0,2.642978,23.14734,59.35204,0.06272937,3.47179,4.772212,0,18.14634
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,2.075965,2.075965,0,0,0,2.075965,429.3908,0,0,8.914004,2.185227,2.075965,0,0,16.71025,14.55975,6.728777,0,6.728777,29.53082,75.71991,0.06240657,2.283562,7.131204,0,23.47376
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,2.864098,2.864098,0,0,0,2.864098,408.6847,0,0,11.70513,3.01484,2.864098,0,0,9.981472,20.61565,8.690291,0,8.690291,37.77516,96.85918,0.06199456,3.150508,9.364105,0,32.32079
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,8.163762,0,9.454943,0,0,0,0,1.291181,28.43692,1.291181,0,1.291181,39.00008,100,0.06193381,0,7.563954,0,37.89186
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,4.411681,4.411681,0,0,0,4.411681,231.3177,5.561124,0,10.205,4.643874,4.411681,0,0,0,29.59898,0,0,0,39.00008,100,0.06193381,4.852849,8.163999,0,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,0,0,0,0,11.11418,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06193381,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,3.35924,3.35924,0,0,0,3.35924,213.772,3.645073,0,7.181115,3.536042,3.35924,0,0,0,29.59898,0,0,0,39.00008,100,0.06193381,3.695164,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,3.119484,3.119484,0,0,0,3.119484,142.8346,1.172035,0,4.455703,3.283668,3.119484,0,0,0,29.59898,0,0,0,39.00008,100,0.06193381,3.431433,3.564562,0,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,5.346146,5.346146,0,0,0,5.346146,56.15438,0,0,3.002095,5.627522,5.346146,0,0,0,29.59898,0,2.625427,-2.625427,36.23264,92.90401,0.06193381,5.88076,2.401676,0,32.60107
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,0.7810175,0.7810175,0,0,0,0.7810175,89.72595,1.110223E-16,0,0.7007754,0.8221238,0.7810175,0,0,2.917141,26.97355,0,0.1213483,-0.1213483,36.10472,92.57603,0.06193381,0.8591193,0.5606204,0,27.67433
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,8.859978,8.859978,3,0,1.095,8.859978,0,0,0,0,6.168397,5.859978,0,0,3.051972,26.8522,0,6.168397,-6.168397,29.60266,75.90411,0.06193381,9.745975,0,12,26.8522
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,6.633358,6.633358,12,0,3.372,6.633358,0,0,0,0,0,0,5.366642,5.09831,9.905747,20.68381,5.09831,0,5.09831,34.43934,88.30583,0.06283566,7.296694,0,12,20.68381
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,4.536571,4.536571,0,0,0,4.536571,0,0,0,0,4.775338,4.536571,0,0,4.807437,25.27229,0,4.775338,-4.775338,29.40569,75.39906,0.06283566,4.990228,0,0,25.27229
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.8440378,0.8440378,0,0,0,0.8440378,0,0,1.110223E-16,0,0.8884609,0.8440378,0,0,10.11337,20.49695,0,0.8884609,-0.8884609,28.46918,72.99774,0.06283566,0.9284416,0,0,20.49695
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,1.791587,1.791587,0,0,0,1.791587,0,0,2.220446E-16,0,1.885881,1.791587,0,0,11.10055,19.60849,0,1.885881,-1.885881,26.48128,67.90059,0.06283566,1.970746,0,0,19.60849
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.640662,0.640662,0,0,0,0.640662,0,0,1.110223E-16,0,0.6743811,0.640662,0,0,13.19597,17.7226,0,0.6743811,-0.6743811,25.77042,66.07787,0.06283566,0.7047282,0,0,17.7226
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.94528,17.04822,0,0,0,25.77042,66.07787,0.06283566,0,0,0,17.04822
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.94528,17.04822,0,0,0,25.77042,66.07787,0.06283566,0,0,0,17.04822
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.699511,0.699511,0,0,0,0.699511,0,0,1.110223E-16,0,0.7363274,0.699511,0,0,13.94528,17.04822,0,0.7363274,-0.7363274,24.99426,64.08773,0.06283566,0.7694621,0,0,17.04822
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.2478456,0.2478456,0,0,0,0.2478456,0,0,2.775558E-17,0,0.2608902,0.2478456,0,0,14.76342,16.3119,0,0.2608902,-0.2608902,24.71926,63.3826,0.06283566,0.2726302,0,0,16.3119
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.9519313,0.9519313,0,0,0,0.9519313,0,0,1.110223E-16,0,1.002033,0.9519313,0,0,15.0533,16.05101,0,1.002033,-1.002033,23.66303,60.6743,0.06283566,1.047124,0,0,16.05101
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.5087547,0.5087547,0,0,0,0.5087547,0,0,1.110223E-16,0,0.5355313,0.5087547,0,0,16.16667,15.04897,0,0.5355313,-0.5355313,23.09853,59.22687,0.06283566,0.5596302,0,0,15.04897
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,2.109719,2.109719,0,0,0,2.109719,55.10366,0,0,1.162532,2.220757,2.109719,0,0,16.76171,14.51344,0,1.058224,-1.058224,21.98306,56.36671,0.06283566,2.320691,0.9300259,0,15.67597
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,0,0,0,0,0,0,0,3.777767,0,0,0,0,17.93751,13.45522,3.777767,0,3.777767,25.56697,65.55619,0.0626567,0,3.022214,0,17.23298
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,0,0,0,0,0,0,4.368104,0,0,0,0,14.15974,16.85521,4.368104,0,4.368104,29.71091,76.18167,0.06245105,0,3.494483,0,21.22331
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.04210691,0.04210691,0,0,0,0.04210691,15062.51,0,0,6.342358,0.04432307,0.04210691,0,0,9.79164,20.7865,6.298035,0,6.298035,35.68575,91.50175,0.0621569,0.0463176,5.073886,0,27.12886
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,0.5340829,0.5340829,0,0,0,0.5340829,975.189,1.152519,0,5.208318,0.5621926,0.5340829,0,0,3.493606,26.45473,3.493606,0,3.493606,39.00008,100,0.06199492,0.5874912,4.166654,0,31.66305
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,6.692184,6.692184,0,0,0,6.692184,151.1355,3.069861,0,10.11427,7.044404,6.692184,0,0,0,29.59898,0,0,0,39.00008,100,0.06199492,7.361402,8.091413,0,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06199492,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,2.159288,2.159288,0,0,0,2.159288,508.6392,8.71005,0,10.98298,2.272934,2.159288,0,0,0,29.59898,0,0,0,39.00008,100,0.06199492,2.375216,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,0,0,0,0,9.666748,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06199492,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,5.189945,5.189945,0,0,0,5.189945,81.02652,0,8.881784E-16,4.205232,5.463099,5.189945,0,0,0,29.59898,0,1.257868,-1.257868,37.67417,96.60024,0.06199492,5.708939,3.364185,0,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,2.246144,2.246144,0,0,0,2.246144,83.07322,0,0,1.865944,2.364362,2.246144,0,0,1.397631,28.34111,0,0.4984179,-0.4984179,37.14879,95.25312,0.06199492,2.470758,1.492755,0,30.20705
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,0,0,0,0,0,0,0.5397326,0,0,0,0,1.951429,27.84269,0.5397326,0,0.5397326,37.66082,96.56602,0.06196997,0,0.4317861,0,28.38243
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,5.527706,5.527706,0,0,0,5.527706,0,0,8.881784E-16,0,5.818638,5.527706,0,0,1.411696,28.32845,0,5.818638,-5.818638,31.52744,80.83943,0.06196997,6.080477,0,0,28.32845
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,3.937338,3.937338,0,0,0,3.937338,0,0,4.440892E-16,0,4.144566,3.937338,0,0,7.87685,22.50981,0,4.144566,-4.144566,27.15869,69.63752,0.06196997,4.331071,0,0,22.50981
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,6.124002,6.124002,0,0,0,6.124002,0,0,0,0,6.446318,6.124002,0,0,12.48192,18.36525,0,6.446318,-6.446318,20.36367,52.21444,0.06196997,6.736402,0,0,18.36525
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.6445,11.91893,0,0,0,20.36367,52.21444,0.06196997,0,0,0,11.91893
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,1.106121,1.106121,0,0,0,1.106121,0,0,0,0,1.164337,1.106121,0,0,19.6445,11.91893,0,1.164337,-1.164337,19.13635,49.06747,0.06196997,1.216733,0,0,11.91893
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.1085943,0.1085943,0,0,0,0.1085943,0,0,1.387779E-17,0,0.1143098,0.1085943,0,0,20.93821,10.75459,0,0.1143098,-0.1143098,19.01586,48.75851,0.06196997,0.1194538,0,0,10.75459
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.06522,10.64028,0,0,0,19.01586,48.75851,0.06196997,0,0,0,10.64028
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.06522,10.64028,0,0,0,19.01586,48.75851,0.06196997,0,0,0,10.64028
