Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.5326494,0.5326494,0,0,0,0.5326494,0,0,0,0,0.5606835,0.5326494,0,0,21.06522,10.64028,0,0.5606835,-0.5606835,18.42485,47.2431,0.06196997,0.5859143,0,0,10.64028
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.947346,1.947346,0,0,0,1.947346,0,0,2.220446E-16,0,2.049838,1.947346,0,0,21.6882,10.0796,0,2.049838,-2.049838,16.26413,41.7028,0.06196997,2.142081,0,0,10.0796
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.4960409,0.4960409,0,0,0,0.4960409,0,0,5.551115E-17,0,0.5221484,0.4960409,0,0,23.9658,8.029761,0,0.5221484,-0.5221484,15.71373,40.29155,0.06196997,0.545645,0,0,8.029761
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,1.047614,1.047614,0,0,0,1.047614,0,0,0,0,1.102752,1.047614,0,0,24.54596,7.507613,0,1.102752,-1.102752,14.55133,37.31103,0.06196997,1.152376,0,0,7.507613
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,2.924873,2.924873,0,0,0,2.924873,62.83297,0,4.440892E-16,1.837785,3.078814,2.924873,0,0,25.77124,6.404861,0,1.241029,-1.241029,13.24317,33.95678,0.06196997,3.21736,1.470228,0,8.242645
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,3.236308,3.236308,0,0,0,3.236308,163.4643,0,0,5.290208,3.40664,3.236308,0,0,27.15016,5.163832,1.883568,0,1.883568,15.03008,38.53859,0.06188306,3.559938,4.232166,0,10.45404
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,3.882303,3.882303,0,0,0,3.882303,202.7762,0,0,7.872387,4.086635,3.882303,0,0,25.26659,6.859043,3.785752,0,3.785752,18.62156,47.7475,0.06170912,4.270533,6.297909,0,14.73143
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,3.169229,3.169229,0,0,0,3.169229,326.2451,0,0,10.33946,3.336031,3.169229,0,0,21.48084,10.26622,7.003427,0,7.003427,25.2656,64.78345,0.0613899,3.486152,8.271565,0,20.60568
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,4.71652,4.71652,0,0,0,4.71652,251.0305,0,0,11.8399,4.964758,4.71652,0,0,14.47742,16.5693,6.875146,0,6.875146,31.78793,81.50735,0.06107972,5.188172,9.471924,0,28.40921
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,0.7958648,0.7958648,0,0,0,0.7958648,1674.751,4.888728,0,13.32875,0.8377524,0.7958648,0,0,7.602269,22.75694,7.602269,0,7.602269,39.00008,100,0.06074036,0.8754513,10.663,0,36.08569
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06074036,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,0,0,0,0,10.01107,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06074036,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,0.6566986,0.6566986,0,0,0,0.6566986,1315.674,7.948751,0,8.640014,0.6912617,0.6566986,0,0,0,29.59898,0,0,0,39.00008,100,0.06074036,0.7223685,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,2.528546,2.528546,0,0,0,2.528546,284.8186,4.540143,0,7.20177,2.661628,2.528546,0,0,0,29.59898,0,0,0,39.00008,100,0.06074036,2.781401,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,4.427046,4.427046,0,0,0,4.427046,83.37602,0,8.881784E-16,3.691095,4.660048,4.427046,0,0,0,29.59898,0,0.9689534,-0.9689534,37.97871,97.38112,0.06074036,4.86975,2.952876,0,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,3.997039,3.997039,0,0,0,3.997039,21.98416,0,4.440892E-16,0.8787153,4.207409,3.997039,0,0,1.076615,28.63002,0,3.328694,-3.328694,34.46996,88.38434,0.06074036,4.396743,0.7029722,0,29.50874
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,2.199881,2.199881,0,0,0,2.199881,0,0,4.440892E-16,0,2.315664,2.199881,0,0,4.775164,25.30133,0,2.315664,-2.315664,32.02903,82.12556,0.06074036,2.419869,0,0,25.30133
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,8.090046,8.090046,3,0,1.095,8.090046,0,0,1.776357E-15,0,5.357944,5.090046,0,0,7.348124,22.98567,0,5.357944,-5.357944,26.38127,67.64414,0.06074036,8.899051,0,12,22.98567
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,2.323336,2.323336,11.12334,0,3.150204,2.323336,0,0,0,0,0,0,8.8,8.36,13.30139,17.62772,8.36,0,8.36,34.31226,87.97998,0.06203026,2.55567,0,12,17.62772
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.237485,0.237485,0,0,0,0.237485,0,0,2.775558E-17,0,0.2499842,0.237485,0,0,4.941394,25.15172,0,0.2499842,-0.2499842,34.04875,87.30432,0.06203026,0.2612335,0,0,25.15172
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.855771,0.855771,0,0,0,0.855771,0,0,1.110223E-16,0,0.9008116,0.855771,0,0,5.219155,24.90174,0,0.9008116,-0.9008116,33.09921,84.86961,0.06203026,0.9413481,0,0,24.90174
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,1.267946,1.267946,0,0,0,1.267946,0,0,2.220446E-16,0,1.334679,1.267946,0,0,6.220057,24.00093,0,1.334679,-1.334679,31.69234,81.26225,0.06203026,1.39474,0,0,24.00093
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,1.646076,1.646076,0,0,0,1.646076,0,0,2.220446E-16,0,1.732711,1.646076,0,0,7.703033,22.66625,0,1.732711,-1.732711,29.8659,76.57908,0.06203026,1.810683,0,0,22.66625
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.8285283,0.8285283,0,0,0,0.8285283,0,0,1.110223E-16,0,0.8721351,0.8285283,0,0,9.628268,20.93354,0,0.8721351,-0.8721351,28.94659,74.22188,0.06203026,0.9113812,0,0,20.93354
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.59731,20.0614,0,0,0,28.94659,74.22188,0.06203026,0,0,0,20.0614
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,1.135818,1.135818,0,0,0,1.135818,0,0,0,0,1.195598,1.135818,0,0,10.59731,20.0614,0,1.195598,-1.195598,27.68632,70.99042,0.06203026,1.2494,0,0,20.0614
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,1.520433,1.520433,0,0,0,1.520433,0,0,2.220446E-16,0,1.600456,1.520433,0,0,11.92575,18.8658,0,1.600456,-1.600456,25.99929,66.66471,0.06203026,1.672476,0,0,18.8658
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.70403,17.26535,0,0,0,25.99929,66.66471,0.06203026,0,0,0,17.26535
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,0,0,0,0,0,0,0,1.809102,0,0,0,0,13.70403,17.26535,1.809102,0,1.809102,27.71555,71.06538,0.06194885,0,1.447281,0,19.07445
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,11.89493,18.89354,2.652606,0,2.652606,30.23204,77.51789,0.06182987,0,2.122084,0,21.54614
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,6.107488,6.107488,0,0,0,6.107488,113.6044,0,0,6.938377,6.428935,6.107488,0,0,9.242327,21.28088,0.5094428,0,0.5094428,30.71534,78.75712,0.06180707,6.718236,5.550702,0,28.21926
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,0,0,0,0,0,0,7.671806,0,0,0,0,8.732884,21.73938,7.671806,0,7.671806,37.99345,97.41891,0.06146578,0,6.137445,0,29.41119
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,1.777257,1.777257,0,0,0,1.777257,481.9981,5.63447,0,8.566344,1.870796,1.777257,0,0,1.061078,28.64401,1.061078,0,1.061078,39.00008,100,0.06141887,1.954982,6.853075,0,37.21035
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,3.674563,3.674563,0,0,0,3.674563,204.4135,3.643343,0,7.511304,3.867961,3.674563,0,0,0,29.59898,0,0,0,39.00008,100,0.06141887,4.042019,6.009043,0,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,1.949392,1.949392,0,0,0,1.949392,505.0407,7.793231,0,9.845222,2.051991,1.949392,0,0,0,29.59898,0,0,0,39.00008,100,0.06141887,2.144331,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,2.645804,2.645804,0,0,0,2.645804,353.0331,6.555507,0,9.340563,2.785056,2.645804,0,0,0,29.59898,0,0,0,39.00008,100,0.06141887,2.910384,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,0,0,0,0,8.544617,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06141887,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,2.229676,2.229676,0,0,0,2.229676,249.0711,3.20645,0,5.553478,2.347028,2.229676,0,0,0,29.59898,0,0,0,39.00008,100,0.06141887,2.452644,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,6.728646,6.728646,0,0,0,6.728646,59.55462,0,8.881784E-16,4.00722,7.082786,6.728646,0,0,0,29.59898,0,3.075566,-3.075566,35.75815,91.68737,0.06141887,7.401511,3.205776,0,33.6062
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,0.9929858,0.9929858,0,0,0,0.9929858,105.6771,0,0,1.049359,1.045248,0.9929858,0,0,3.417295,26.52341,0.004110575,0,0.004110575,35.76205,91.69737,0.06141869,1.092284,0.8394871,0,27.57277
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,6.282231,6.282231,0,0,0,6.282231,0,0,0,0,6.612875,6.282231,0,0,3.413185,26.52711,0,6.612875,-6.612875,28.79146,73.82412,0.06141869,6.910454,0,0,26.52711
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.2998007,0.2998007,0,0,0,0.2998007,0,0,5.551115E-17,0,0.3155797,0.2998007,0,0,10.76082,19.91424,0,0.3155797,-0.3155797,28.45881,72.97118,0.06141869,0.3297808,0,0,19.91424
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,3.741455,3.741455,0,0,0,3.741455,0,0,4.440892E-16,0,3.938374,3.741455,0,0,11.11147,19.59866,0,3.938374,-3.938374,24.3074,62.32655,0.06141869,4.115601,0,0,19.59866
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,1.412393,1.412393,0,0,0,1.412393,0,0,0,0,1.486729,1.412393,0,0,15.48744,15.66028,0,1.486729,-1.486729,22.74025,58.30823,0.06141869,1.553632,0,0,15.66028
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.13936,14.17355,0,0,0,22.74025,58.30823,0.06141869,0,0,0,14.17355
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.8145088,0.8145088,0,0,0,0.8145088,0,0,1.110223E-16,0,0.8573776,0.8145088,0,0,17.13936,14.17355,0,0.8573776,-0.8573776,21.8365,55.99091,0.06141869,0.8959597,0,0,14.17355
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.3546794,0.3546794,0,0,0,0.3546794,0,0,0,0,0.3733467,0.3546794,0,0,18.092,13.31618,0,0.3733467,-0.3733467,21.44296,54.98183,0.06141869,0.3901473,0,0,13.31618
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,1.123273,1.123273,0,0,0,1.123273,0,0,0,0,1.182393,1.123273,0,0,18.50683,12.94283,0,1.182393,-1.182393,20.19661,51.78606,0.06141869,1.2356,0,0,12.94283
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.1450292,0.1450292,0,0,0,0.1450292,0,0,2.775558E-17,0,0.1526623,0.1450292,0,0,19.8206,11.76044,0,0.1526623,-0.1526623,20.03568,51.37345,0.06141869,0.1595321,0,0,11.76044
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,1.184951,1.184951,0,0,0,1.184951,0,0,2.220446E-16,0,1.247317,1.184951,0,0,19.99022,11.60777,0,1.247317,-1.247317,18.7209,48.0022,0.06141869,1.303446,0,0,11.60777
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,1.650206,1.650206,0,0,0,1.650206,0,0,2.220446E-16,0,1.737059,1.650206,0,0,21.37613,10.36046,0,1.737059,-1.737059,16.88988,43.30729,0.06141869,1.815226,0,0,10.36046
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.3365535,0.3365535,0,0,0,0.3365535,0,0,5.551115E-17,0,0.3542669,0.3365535,0,0,23.3062,8.6234,0,0.3542669,-0.3542669,16.51645,42.34978,0.06141869,0.3702089,0,0,8.6234
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.224482,0.224482,0,0,0,0.224482,506.2676,0,0,1.13648,0.2362969,0.224482,0,0,23.69983,8.269133,0.9001831,0,0.9001831,17.37044,44.53949,0.06137895,0.2469303,0.909184,0,9.405613
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,4.506569,4.506569,0,0,0,4.506569,39.75228,0,0,1.791464,4.743757,4.506569,0,0,22.79964,9.079298,0,2.952293,-2.952293,14.25845,36.56004,0.06137895,4.957226,1.433171,0,10.87076
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,0,0,0,0,0,0,0,3.361271,0,0,0,0,26.07997,6.127005,3.361271,0,3.361271,17.44723,44.73639,0.06123102,0,2.689017,0,9.488276
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,0,0,6.343377,0,0,0,0,22.7187,9.152148,6.343377,0,6.343377,23.46508,60.16676,0.06095378,0,5.074702,0,15.49553
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,2.349236,2.349236,0,0,0,2.349236,205.4447,0,0,4.826381,2.47288,2.349236,0,0,16.37532,14.86119,2.353501,0,2.353501,25.69781,65.89169,0.06085156,2.584159,3.861104,0,19.68757
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,2.625355,2.625355,0,0,0,2.625355,200.2921,0,0,5.258379,2.763532,2.625355,0,0,14.02182,16.97934,2.494847,0,2.494847,28.06463,71.96044,0.06074357,2.887891,4.206703,0,22.23772
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,5.282895,5.282895,0,0,0,5.282895,95.63317,0,8.881784E-16,5.0522,5.560942,5.282895,0,0,11.52697,19.2247,0,0.5087422,-0.5087422,27.52837,70.58542,0.06074357,5.811185,4.04176,0,24.2769
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,0,0,0,0,0,0,7.088161,0,0,0,0,12.09224,18.71596,7.088161,0,7.088161,34.25279,87.82748,0.06043884,0,5.670528,0,25.80412
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,3.186338,3.186338,0,0,0,3.186338,166.5493,0,0,5.306824,3.35404,3.186338,0,0,5.004084,25.0953,1.952784,0,1.952784,36.10536,92.57767,0.06035542,3.504972,4.24546,0,30.40213
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,3.398696,3.398696,0,0,0,3.398696,74.80973,4.440892E-16,0,2.542555,3.577574,3.398696,0,0,3.051299,26.85281,0,1.035019,-1.035019,35.01435,89.78022,0.06035542,3.738565,2.034044,0,29.39536
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,4.495874,4.495874,0,0,0,4.495874,33.86891,0,0,1.522704,4.7325,4.495874,0,0,4.201321,25.81779,0,3.209796,-3.209796,31.63093,81.1048,0.06035542,4.945462,1.218163,0,27.34049
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,5.838892,5.838892,0,0,0,5.838892,11.12219,0,8.881784E-16,0.6494127,6.146202,5.838892,0,0,7.76776,22.60799,0,5.496789,-5.496789,25.83681,66.24809,0.06035542,6.422781,0.5195302,0,23.25741
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.8753,17.1112,0,0,0,25.83681,66.24809,0.06035542,0,0,0,17.1112
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,2.245435,2.245435,0,0,0,2.245435,0,0,0,0,2.363616,2.245435,0,0,13.8753,17.1112,0,2.363616,-2.363616,23.34534,59.85972,0.06035542,2.469979,0,0,17.1112
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,3.141872,3.141872,0,0,0,3.141872,0,0,4.440892E-16,0,3.307234,3.141872,0,0,16.50154,14.74759,0,3.307234,-3.307234,19.85921,50.92094,0.06035542,3.456059,0,0,14.74759
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,1.249232,1.249232,0,0,0,1.249232,0,0,2.220446E-16,0,1.314981,1.249232,0,0,20.17625,11.44035,0,1.314981,-1.314981,18.4731,47.36682,0.06035542,1.374155,0,0,11.44035
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.7853143,0.7853143,0,0,0,0.7853143,0,0,1.110223E-16,0,0.8266466,0.7853143,0,0,21.63734,10.12537,0,0.8266466,-0.8266466,17.60173,45.13256,0.06035542,0.8638457,0,0,10.12537
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.1254174,0.1254174,0,0,0,0.1254174,0,0,0,0,0.1320183,0.1254174,0,0,22.55583,9.298727,0,0.1320183,-0.1320183,17.46258,44.77575,0.06035542,0.1379591,0,0,9.298727
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.70252,9.166709,0,0,0,17.46258,44.77575,0.06035542,0,0,0,9.166709
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.70252,9.166709,0,0,0,17.46258,44.77575,0.06035542,0,0,0,9.166709
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,1.794221,1.794221,0,0,0,1.794221,0,0,2.220446E-16,0,1.888653,1.794221,0,0,22.70252,9.166709,0,1.888653,-1.888653,15.47176,39.6711,0.06035542,1.973643,0,0,9.166709
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.5729479,0.5729479,0,0,0,0.5729479,0,0,0,0,0.603103,0.5729479,0,0,24.80103,7.278056,0,0.603103,-0.603103,14.83603,38.04103,0.06035542,0.6302426,0,0,7.278056
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.47114,6.674953,0,0,0,14.83603,38.04103,0.06035542,0,0,0,6.674953
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.47114,6.674953,0,0,0,14.83603,38.04103,0.06035542,0,0,0,6.674953
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,3.309445,3.309445,0,0,0,3.309445,23.50499,0,0,0.7778847,3.483626,3.309445,0,0,25.47114,6.674953,0,2.705741,-2.705741,11.98393,30.72797,0.06035542,3.640389,0.6223078,0,7.452837
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,0.9837504,0.9837504,0,0,0,0.9837504,183.2651,0,0,1.802871,1.035527,0.9837504,0,0,28.47752,3.969212,0.7673442,0,0.7673442,12.7119,32.59455,0.06032271,1.082125,1.442297,0,5.772082
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,1.087883,1.087883,0,0,0,1.087883,528.0703,0,0,5.744787,1.14514,1.087883,0,0,27.71017,4.659822,4.599647,0,4.599647,17.07551,43.78326,0.06012734,1.196671,4.595829,0,10.40461
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,2.680135,2.680135,0,0,0,2.680135,259.8132,0,0,6.963346,2.821195,2.680135,0,0,23.11053,8.799503,4.142151,0,4.142151,21.0051,53.85911,0.05995249,2.948149,5.570677,0,15.76285
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,1.124643,1.124643,0,0,0,1.124643,840.5071,0,0,9.452706,1.183835,1.124643,0,0,18.96838,12.52744,8.268871,0,8.268871,28.84964,73.97328,0.05960646,1.237108,7.562165,0,21.98015
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,1.734456,1.734456,0,0,0,1.734456,574.66,0,0,9.967224,1.825743,1.734456,0,0,10.6995,19.96942,8.141481,0,8.141481,36.57332,93.77757,0.05926965,1.907902,7.973779,0,29.93665
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,7.863029,0,10.42105,0,0,0,0,2.558024,27.29676,2.558024,0,2.558024,39.00008,100,0.05916461,0,8.336843,0,37.71781
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,2.76985,2.76985,0,0,0,2.76985,362.714,7.131003,0,10.04663,2.915632,2.76985,0,0,0,29.59898,0,0,0,39.00008,100,0.05916461,3.046835,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,0.5403226,0.5403226,0,0,0,0.5403226,1442.151,7.22351,0,7.79227,0.5687606,0.5403226,0,0,0,29.59898,0,0,0,39.00008,100,0.05916461,0.5943549,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,5.178056,5.178056,0,0,0,5.178056,104.0916,0,0,5.389919,5.450586,5.178056,0,0,0,29.59898,0,0.06066644,-0.06066644,38.93613,99.83603,0.05916461,5.695862,4.311935,0,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,2.618192,2.618192,0,0,0,2.618192,122.3272,0.3793613,0,3.20276,2.755992,2.618192,0,0,0.06740715,29.53831,0.06740715,0,0.06740715,39.00008,100,0.05916184,2.880011,2.562208,0,32.74107
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,3.536137,3.536137,0,0,0,3.536137,18.81304,0,4.440892E-16,0.665255,3.72225,3.536137,0,0,0,29.59898,0,3.056995,-3.056995,35.77772,91.73756,0.05916184,3.889751,0.532204,0,30.26423
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,6.989586,6.989586,0,0,0,6.989586,0,0,8.881784E-16,0,7.357459,6.989586,0,0,3.396661,26.54198,0,7.357459,-7.357459,28.02228,71.85185,0.05916184,7.688545,0,0,26.54198
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.57162,19.18452,0,0,0,28.02228,71.85185,0.05916184,0,0,0,19.18452
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,5.91235,5.91235,0,0,0,5.91235,0,0,0,0,6.223526,5.91235,0,0,11.57162,19.18452,0,6.223526,-6.223526,21.46211,55.03093,0.05916184,6.503585,0,0,19.18452
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.4275272,0.4275272,0,0,0,0.4275272,0,0,5.551115E-17,0,0.4500287,0.4275272,0,0,18.48664,12.961,0,0.4500287,-0.4500287,20.98773,53.8146,0.05916184,0.47028,0,0,12.961
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,1.007354,1.007354,0,0,0,1.007354,0,0,0,0,1.060373,1.007354,0,0,18.98668,12.51097,0,1.060373,-1.060373,19.87,50.94862,0.05916184,1.10809,0,0,12.51097
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.5978089,0.5978089,0,0,0,0.5978089,0,0,0,0,0.6292725,0.5978089,0,0,20.16487,11.4506,0,0.6292725,-0.6292725,19.20669,49.24783,0.05916184,0.6575898,0,0,11.4506
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.8179299,0.8179299,0,0,0,0.8179299,0,0,0,0,0.8609788,0.8179299,0,0,20.86406,10.82132,0,0.8609788,-0.8609788,18.29914,46.92078,0.05916184,0.8997229,0,0,10.82132
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.6140943,0.6140943,0,0,0,0.6140943,0,0,0,0,0.6464151,0.6140943,0,0,21.8207,9.960344,0,0.6464151,-0.6464151,17.61776,45.17365,0.05916184,0.6755037,0,0,9.960344
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,1.946519,1.946519,0,0,0,1.946519,0,0,0,0,2.048968,1.946519,0,0,22.53894,9.31393,0,2.048968,-2.048968,15.45796,39.63571,0.05916184,2.141171,0,0,9.31393
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.81557,7.264961,0,0,0,15.45796,39.63571,0.05916184,0,0,0,7.264961
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.8012052,0.8012052,0,0,0,0.8012052,0,0,1.110223E-16,0,0.8433739,0.8012052,0,0,24.81557,7.264961,0,0.8433739,-0.8433739,14.56896,37.35624,0.05916184,0.8813257,0,0,7.264961
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.4845211,0.4845211,0,0,0,0.4845211,0,0,5.551115E-17,0,0.5100222,0.4845211,0,0,25.75266,6.421587,0,0.5100222,-0.5100222,14.03135,35.97776,0.05916184,0.5329732,0,0,6.421587
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.3659169,0.3659169,0,0,0,0.3659169,236.5194,0,0,0.8654646,0.3851757,0.3659169,0,0,26.31935,5.911565,0.4802889,0,0.4802889,14.48699,37.14606,0.05914216,0.4025086,0.6923717,0,6.77703
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,5.282121,5.282121,0,0,0,5.282121,37.36584,0,0,1.973709,5.560127,5.282121,0,0,25.83906,6.343825,0,3.586418,-3.586418,10.70658,27.45271,0.05914216,5.810333,1.578967,0,8.317534
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,4.295642,4.295642,12,0,3.372,4.295642,117.0068,0,0,5.026195,0,0,7.704358,7.31914,29.82397,2.757407,12.34534,0,12.34534,22.41839,57.48294,0.06037812,4.725206,4.020956,12,7.783602
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,1.882049,1.882049,10.68205,0,3.038558,1.882049,340.8279,0,0,6.41455,0,0,8.8,8.36,17.47863,13.86821,14.77455,0,14.77455,36.43476,93.42227,0.06123973,2.070254,5.13164,12,20.28276
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,0.8659848,0,3.570067,0,0,0,0,2.704082,27.1653,2.704082,0,2.704082,39.00008,100,0.06112737,0,2.856054,0,30.73537
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,1.030712,1.030712,0,0,0,1.030712,563.0802,4.718774,0,5.803733,1.08496,1.030712,0,0,0,29.59898,0,0,0,39.00008,100,0.06112737,1.133783,4.642987,0,35.40271
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,4.77522,4.77522,0,0,0,4.77522,91.83556,0,0,4.38535,5.026547,4.77522,0,0,0,29.59898,0,0.6411971,-0.6411971,38.3242,98.26698,0.06112737,5.252742,3.50828,0,33.98433
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,0,0,0,0,1.630344,0,2.342785,0,0,0,0,0.7124413,28.95778,0.7124413,0,0.7124413,39.00008,100,0.06109783,0,1.874228,0,31.30057
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,2.832975,2.832975,0,0,0,2.832975,64.05875,0,0,1.814768,2.982079,2.832975,0,0,0,29.59898,0,1.167311,-1.167311,37.76962,96.845,0.06109783,3.116272,1.451814,0,31.41375
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,0,0,0,0,0.09445028,0,1.391462,0,0,0,0,1.297012,28.43167,1.297012,0,1.297012,39.00008,100,0.06104413,0,1.11317,0,29.82313
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,3.013131,3.013131,0,0,0,3.013131,14.29763,0,4.440892E-16,0.4308062,3.171716,3.013131,0,0,0,29.59898,0,2.74091,-2.74091,36.1109,92.59188,0.06104413,3.314444,0.344645,0,30.02979
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,0,0,0,0,0,0,0.3469201,0,0,0,0,3.045456,26.85807,0.3469201,0,0.3469201,36.44002,93.43577,0.06102978,0,0.2775361,0,27.20499
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,4.813286,4.813286,0,0,0,4.813286,0,0,8.881784E-16,0,5.066617,4.813286,0,0,2.698536,27.1703,0,5.066617,-5.066617,31.09934,79.74174,0.06102978,5.294614,0,0,27.1703
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.311546,1.311546,0,0,0,1.311546,0,0,0,0,1.380574,1.311546,0,0,8.32811,22.10368,0,1.380574,-1.380574,29.64409,76.01032,0.06102978,1.4427,0,0,22.10368
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.306805,1.306805,0,0,0,1.306805,0,0,2.220446E-16,0,1.375585,1.306805,0,0,9.862082,20.7231,0,1.375585,-1.375585,28.19409,72.2924,0.06102978,1.437486,0,0,20.7231
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.39051,19.34752,0,0,0,28.19409,72.2924,0.06102978,0,0,0,19.34752
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,1.507801,1.507801,0,0,0,1.507801,0,0,2.220446E-16,0,1.587159,1.507801,0,0,11.39051,19.34752,0,1.587159,-1.587159,26.52108,68.00263,0.06102978,1.658581,0,0,19.34752
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.5310834,0.5310834,0,0,0,0.5310834,0,0,0,0,0.5590352,0.5310834,0,0,13.15402,17.76036,0,0.5590352,-0.5590352,25.9318,66.49168,0.06102978,0.5841918,0,0,17.76036
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,2.438756,2.438756,0,0,0,2.438756,0,0,4.440892E-16,0,2.567111,2.438756,0,0,13.77517,17.20133,0,2.567111,-2.567111,23.22583,59.5533,0.06102978,2.682631,0,0,17.20133
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.6259512,0.6259512,0,0,0,0.6259512,0,0,1.110223E-16,0,0.658896,0.6259512,0,0,16.62751,14.63421,0,0.658896,-0.658896,22.5313,57.77243,0.06102978,0.6885464,0,0,14.63421
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,1.266504,1.266504,0,0,0,1.266504,0,0,2.220446E-16,0,1.333162,1.266504,0,0,17.35962,13.97532,0,1.333162,-1.333162,21.12602,54.16917,0.06102978,1.393154,0,0,13.97532
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,1.112651,1.112651,0,0,0,1.112651,0,0,0,0,1.171212,1.112651,0,0,18.84091,12.64216,0,1.171212,-1.171212,19.89145,51.00362,0.06102978,1.223916,0,0,12.64216
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.7420607,0.7420607,0,0,0,0.7420607,0,0,0,0,0.7811165,0.7420607,0,0,20.14226,11.47095,0,0.7811165,-0.7811165,19.06808,48.89243,0.06102978,0.8162667,0,0,11.47095
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,2.369093,2.369093,0,0,0,2.369093,0,0,4.440892E-16,0,2.493782,2.369093,0,0,21.01017,10.68983,0,2.493782,-2.493782,16.43941,42.15224,0.06102978,2.606002,0,0,10.68983
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,2.440859,2.440859,0,0,0,2.440859,82.64029,0,0,2.017133,2.569325,2.440859,0,0,23.78103,8.196047,0,0.5521923,-0.5521923,15.85735,40.65978,0.06102978,2.684945,1.613706,0,10.21318
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,1.424536,1.424536,0,0,0,1.424536,355.994,0,0,5.071261,1.499511,1.424536,0,0,24.39458,7.643855,3.57175,0,3.57175,19.24581,49.34812,0.06088247,1.566989,4.057009,0,12.71512
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,3.223885,3.223885,0,0,0,3.223885,231.6996,0,0,7.469728,3.393563,3.223885,0,0,20.82283,10.85843,4.076165,0,4.076165,23.11279,59.26346,0.06071521,3.546273,5.975782,0,18.32816
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,3.469472,3.469472,0,0,0,3.469472,247.4283,0,0,8.584455,3.652076,3.469472,0,0,16.74667,14.52698,4.93238,0,4.93238,27.79206,71.26155,0.06051404,3.816419,6.867565,0,23.11143
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,1.524968,1.524968,0,0,0,1.524968,685.673,0,0,10.45629,1.605229,1.524968,0,0,11.81429,18.96612,8.851064,0,8.851064,36.18892,92.79191,0.06015638,1.677465,8.365034,0,29.42241
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,3.435832,3.435832,0,0,0,3.435832,310.3001,4.081503,0,10.66139,3.616665,3.435832,0,0,2.963223,26.93208,2.963223,0,2.963223,39.00008,100,0.06003757,3.779415,8.529114,0,37.59347
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,5.560898,5.560898,0,0,0,5.560898,196.6264,5.080617,0,10.93419,5.853577,5.560898,0,0,0,29.59898,0,0,0,39.00008,100,0.06003757,6.116988,8.747355,0,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,6.485964,6.485964,0,0,0,6.485964,166.2679,3.956747,0,10.78408,6.827331,6.485964,0,0,0,29.59898,0,0,0,39.00008,100,0.06003757,7.134561,8.627262,0,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,0.8732454,0.8732454,0,0,0,0.8732454,1106.688,8.744896,0,9.664102,0.9192057,0.8732454,0,0,0,29.59898,0,0,0,39.00008,100,0.06003757,0.9605699,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,4.953052,4.953052,0,0,0,4.953052,133.6734,1.407173,0,6.620912,5.213738,4.953052,0,0,0,29.59898,0,0,0,39.00008,100,0.06003757,5.448357,5.296729,0,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,2.039196,2.039196,0,0,0,2.039196,159.1089,1.098019,0,3.244542,2.146522,2.039196,0,0,0,29.59898,0,0,0,39.00008,100,0.06003757,2.243116,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,2.366883,2.366883,0,0,0,2.366883,35.50825,0,0,0.8404387,2.491456,2.366883,0,0,0,29.59898,0,1.651017,-1.651017,37.25975,95.53764,0.06003757,2.603571,0.672351,0,30.43942
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,5.048113,5.048113,0,0,0,5.048113,0,0,8.881784E-16,0,5.313803,5.048113,0,0,1.834464,27.94796,0,5.313803,-5.313803,31.65851,81.17551,0.06003757,5.552924,0,0,27.94796
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,3.087824,3.087824,0,0,0,3.087824,0,0,4.440892E-16,0,3.250341,3.087824,0,0,7.738689,22.63416,0,3.250341,-3.250341,28.23235,72.3905,0.06003757,3.396606,0,0,22.63416
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,6.219899,6.219899,0,0,0,6.219899,0,0,8.881784E-16,0,6.547262,6.219899,0,0,11.35018,19.38382,0,6.547262,-6.547262,21.33093,54.69459,0.06003757,6.841888,0,0,19.38382
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,1.0596,1.0596,0,0,0,1.0596,0,0,0,0,1.115368,1.0596,0,0,18.62491,12.83656,0,1.115368,-1.115368,20.15523,51.67998,0.06003757,1.16556,0,0,12.83656
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.86421,11.72119,0,0,0,20.15523,51.67998,0.06003757,0,0,0,11.72119
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.4729996,0.4729996,0,0,0,0.4729996,0,0,0,0,0.4978943,0.4729996,0,0,19.86421,11.72119,0,0.4978943,-0.4978943,19.63041,50.33427,0.06003757,0.5202996,0,0,11.72119
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,2.071965,2.071965,0,0,0,2.071965,0,0,4.440892E-16,0,2.181015,2.071965,0,0,20.41743,11.22329,0,2.181015,-2.181015,17.33141,44.43943,0.06003757,2.279161,0,0,11.22329
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,1.469216,1.469216,0,0,0,1.469216,0,0,2.220446E-16,0,1.546543,1.469216,0,0,22.84078,9.042277,0,1.546543,-1.546543,15.70121,40.25944,0.06003757,1.616138,0,0,9.042277
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,1.088734,1.088734,0,0,0,1.088734,0,0,0,0,1.146036,1.088734,0,0,24.55916,7.495734,0,1.146036,-1.146036,14.49319,37.16194,0.06003757,1.197607,0,0,7.495734
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.7504804,0.7504804,0,0,0,0.7504804,0,0,1.110223E-16,0,0.7899793,0.7504804,0,0,25.83253,6.349698,0,0.7899793,-0.7899793,13.66047,35.02679,0.06003757,0.8255284,0,0,6.349698
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.8395014,0.8395014,0,0,0,0.8395014,0,0,1.110223E-16,0,0.8836857,0.8395014,0,0,26.71029,5.559719,0,0.8836857,-0.8836857,12.72899,32.63836,0.06003757,0.9234515,0,0,5.559719
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.193712,0.193712,0,0,0,0.193712,0,0,2.775558E-17,0,0.2039073,0.193712,0,0,27.69216,4.676033,0,0.2039073,-0.2039073,12.51405,32.08724,0.06003757,0.2130832,0,0,4.676033
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.3734066,0.3734066,0,0,0,0.3734066,457.1898,0,0,1.707177,0.3930596,0.3734066,0,0,27.91872,4.472126,1.314117,0,1.314117,13.76073,35.28386,0.05998504,0.4107473,1.365742,0,6.179303
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,1.961045,1.961045,0,0,0,1.961045,208.0223,0,0,4.079411,2.064258,1.961045,0,0,26.60461,5.654831,2.015153,0,2.015153,15.67247,40.18575,0.05990466,2.157149,3.263529,0,9.734242
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,0,0,0,0,0,0,6.922023,0,0,0,0,24.58945,7.46847,6.922023,0,6.922023,22.23928,57.02369,0.05963018,0,5.537618,0,14.39049
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,4.301536,4.301536,0,0,0,4.301536,242.5795,0,0,10.43464,4.527933,4.301536,0,0,17.66743,13.69829,5.906713,0,5.906713,27.84288,71.39186,0.05939794,4.731689,8.347716,0,24.13293
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,0,0,10.57751,0,0,0,0,11.76072,19.01433,10.57751,0,10.57751,37.87759,97.12183,0.05898655,0,8.462012,0,29.59185
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,2.989351,2.989351,0,0,0,2.989351,324.2578,5.363315,0,9.693204,3.146685,2.989351,0,0,1.183204,28.53409,1.183204,0,1.183204,39.00008,100,0.05894089,3.288286,7.754563,0,38.2273
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,5.923971,5.923971,0,0,0,5.923971,200.2618,5.627694,0,11.86345,6.235759,5.923971,0,0,0,29.59898,0,0,0,39.00008,100,0.05894089,6.516368,9.490762,0,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,4.118853,4.118853,0,0,0,4.118853,235.1252,5.348825,0,9.684459,4.335634,4.118853,0,0,0,29.59898,0,0,0,39.00008,100,0.05894089,4.530738,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,3.348766,3.348766,0,0,0,3.348766,208.9616,3.472619,0,6.997636,3.525017,3.348766,0,0,0,29.59898,0,0,0,39.00008,100,0.05894089,3.683642,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,2.298209,2.298209,0,0,0,2.298209,212.8826,2.473319,0,4.892487,2.419168,2.298209,0,0,0,29.59898,0,0,0,39.00008,100,0.05894089,2.52803,3.91399,0,34.49147
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,4.954018,4.954018,0,0,0,4.954018,63.9199,0,0,3.166603,5.214756,4.954018,0,0,0,29.59898,0,2.048152,-2.048152,36.84114,94.46426,0.05894089,5.449419,2.533283,0,32.76558
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,7.400993,7.400993,0,0,0,7.400993,6.374329,0,8.881784E-16,0.4717636,7.790519,7.400993,0,0,2.275725,27.55083,0,7.318755,-7.318755,29.12649,74.68316,0.05894089,8.141092,0.3774109,0,28.02259
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,3.327483,3.327483,0,0,0,3.327483,0,0,4.440892E-16,0,3.502614,3.327483,0,0,10.40767,20.23207,0,3.502614,-3.502614,25.43441,65.21631,0.05894089,3.660232,0,0,20.23207
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.601116,0.601116,0,0,0,0.601116,0,0,1.110223E-16,0,0.6327537,0.601116,0,0,14.29947,16.72946,0,0.6327537,-0.6327537,24.76743,63.5061,0.05894089,0.6612276,0,0,16.72946
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.01972347,0.01972347,0,0,0,0.01972347,0,0,0,0,0.02076155,0.01972347,0,0,15.00253,16.0967,0,0.02076155,-0.02076155,24.74555,63.44999,0.05894089,0.02169582,0,0,16.0967
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.4493913,0.4493913,0,0,0,0.4493913,0,0,5.551115E-17,0,0.4730435,0.4493913,0,0,15.0256,16.07594,0,0.4730435,-0.4730435,24.24691,62.17145,0.05894089,0.4943304,0,0,16.07594
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.9323874,0.9323874,0,0,0,0.9323874,0,0,1.110223E-16,0,0.9814605,0.9323874,0,0,15.5512,15.6029,0,0.9814605,-0.9814605,23.21236,59.51876,0.05894089,1.025626,0,0,15.6029
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.8454314,0.8454314,0,0,0,0.8454314,0,0,1.110223E-16,0,0.8899278,0.8454314,0,0,16.64171,14.62144,0,0.8899278,-0.8899278,22.2743,57.11347,0.05894089,0.9299746,0,0,14.62144
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.07276933,0.07276933,0,0,0,0.07276933,0,0,0,0,0.07659929,0.07276933,0,0,17.63052,13.73151,0,0.07659929,-0.07659929,22.19355,56.90644,0.05894089,0.08004627,0,0,13.73151
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.71563,13.65491,0,0,0,22.19355,56.90644,0.05894089,0,0,0,13.65491
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,1.577029,1.577029,0,0,0,1.577029,0,0,2.220446E-16,0,1.660031,1.577029,0,0,17.71563,13.65491,0,1.660031,-1.660031,20.44373,52.41971,0.05894089,1.734732,0,0,13.65491
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.56011,11.99488,0,0,0,20.44373,52.41971,0.05894089,0,0,0,11.99488
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,1.894268,1.894268,0,0,0,1.894268,0,0,2.220446E-16,0,1.993966,1.894268,0,0,19.56011,11.99488,0,1.993966,-1.993966,18.3419,47.03043,0.05894089,2.083695,0,0,11.99488
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.77563,10.00091,0,0,0,18.3419,47.03043,0.05894089,0,0,0,10.00091
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,1.70948,1.70948,0,0,0,1.70948,98.21977,0,2.220446E-16,1.679048,1.799453,1.70948,0,0,21.77563,10.00091,0,0.1204053,-0.1204053,18.21498,46.705,0.05894089,1.880428,1.343238,0,11.67996
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,2.304679,2.304679,0,0,0,2.304679,173.7294,0,0,4.003906,2.425978,2.304679,0,0,21.90941,9.880507,1.577928,0,1.577928,19.71194,50.54333,0.0588801,2.535147,3.203125,0,13.88441
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,5.137677,5.137677,0,0,0,5.137677,152.1378,0,0,7.816351,5.408081,5.137677,0,0,20.33148,11.30064,2.40827,0,2.40827,21.99662,56.40149,0.05878757,5.651444,6.253081,0,19.11699
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,6.45438,6.45438,0,0,0,6.45438,137.156,0,0,8.852571,6.794085,6.45438,0,0,17.92321,13.46809,2.058487,0,2.058487,23.94948,61.40879,0.0587087,7.099818,7.082057,0,22.32066
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,6.670248,6.670248,0,0,0,6.670248,138.5777,0,0,9.243477,7.021313,6.670248,0,0,15.86473,15.32072,2.222164,0,2.222164,26.05761,66.81424,0.0586238,7.337272,7.394782,0,24.5642
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,5.781275,5.781275,0,0,0,5.781275,190.5393,0,0,11.0156,6.085553,5.781275,0,0,13.64256,17.32067,4.93005,0,4.93005,30.73466,78.80667,0.05843632,6.359402,8.812483,0,28.33628
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,3.134417,0,11.84693,0,0,0,0,8.712512,21.75772,8.712512,0,8.712512,39.00008,100,0.05810792,0,9.477544,0,33.60464
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,1.341906,1.341906,0,0,0,1.341906,718.1444,8.224288,0,9.63682,1.412532,1.341906,0,0,0,29.59898,0,0,0,39.00008,100,0.05810792,1.476096,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,0,0,0,0,8.483177,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05810792,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,1.210791,1.210791,0,0,0,1.210791,524.1357,5.07167,0,6.346187,1.274517,1.210791,0,0,0,29.59898,0,0,0,39.00008,100,0.05810792,1.33187,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,1.326955,1.326955,0,0,0,1.326955,218.0732,1.496939,0,2.893734,1.396795,1.326955,0,0,0,29.59898,0,0,0,39.00008,100,0.05810792,1.459651,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,3.653252,3.653252,0,0,0,3.653252,13.25724,0,0,0.4843204,3.845529,3.653252,0,0,0,29.59898,0,3.361208,-3.361208,35.45705,90.91534,0.05810792,4.018578,0.3874563,0,30.0833
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.5328556,0.5328556,0,0,0,0.5328556,0,0,0,0,0.5609006,0.5328556,0,0,3.734676,26.23777,0,0.5609006,-0.5609006,34.86581,89.39934,0.05810792,0.5861411,0,0,26.23777
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,7.960478,7.960478,3,0,1.095,7.960478,0,0,8.881784E-16,0,5.221556,4.960478,0,0,4.357899,25.67687,0,5.221556,-5.221556,29.36181,75.28654,0.05810792,8.756526,0,12,25.67687
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.299442,0.299442,9.099442,0,2.638159,0.299442,0,1.776357E-15,0,0,0,0,8.8,8.36,10.15963,20.45531,8.36,0,8.36,37.2928,95.62238,0.05889631,0.3293862,0,12,20.45531
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,1.119467,1.119467,0,0,0,1.119467,0,0,2.220446E-16,0,1.178386,1.119467,0,0,1.799628,27.97931,0,1.178386,-1.178386,36.05067,92.43744,0.05889631,1.231413,0,0,27.97931
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.8031225,0.8031225,0,0,0,0.8031225,0,0,1.110223E-16,0,0.845392,0.8031225,0,0,3.108946,26.80093,0,0.845392,-0.845392,35.15955,90.15252,0.05889631,0.8834347,0,0,26.80093
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,1.077024,1.077024,0,0,0,1.077024,0,0,2.220446E-16,0,1.13371,1.077024,0,0,4.04827,25.95553,0,1.13371,-1.13371,33.96452,87.08833,0.05889631,1.184727,0,0,25.95553
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.307948,24.82183,0,0,0,33.96452,87.08833,0.05889631,0,0,0,24.82183
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.08660006,0.08660006,0,0,0,0.08660006,0,0,1.387779E-17,0,0.09115796,0.08660006,0,0,5.307948,24.82183,0,0.09115796,-0.09115796,33.86843,86.84195,0.05889631,0.09526007,0,0,24.82183
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.409235,24.73067,0,0,0,33.86843,86.84195,0.05889631,0,0,0,24.73067
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,1.097658,1.097658,0,0,0,1.097658,0,0,0,0,1.155429,1.097658,0,0,5.409235,24.73067,0,1.155429,-1.155429,32.6505,83.71906,0.05889631,1.207423,0,0,24.73067
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,1.012368,1.012368,0,0,0,1.012368,0,0,0,0,1.065651,1.012368,0,0,6.693045,23.57524,0,1.065651,-1.065651,31.5272,80.83882,0.05889631,1.113605,0,0,23.57524
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.6760893,0.6760893,0,0,0,0.6760893,0,0,0,0,0.711673,0.6760893,0,0,7.877101,22.50959,0,0.711673,-0.711673,30.77703,78.91531,0.05889631,0.7436983,0,0,22.50959
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.3317602,0.3317602,0,0,0,0.3317602,579.7362,0,0,1.923334,0.3492212,0.3317602,0,0,8.667849,21.79791,1.574113,0,1.574113,32.27037,82.74437,0.05883689,0.3649362,1.538667,0,23.72125
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,4.901714,4.901714,0,0,0,4.901714,105.8479,0,0,5.188361,5.159699,4.901714,0,0,7.093736,23.21461,0.02866164,0,0.02866164,32.29756,82.81409,0.05883581,5.391886,4.150689,0,28.40298
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,0.639215,0.639215,0,0,0,0.639215,1270.405,0.382687,0,8.120619,0.6728579,0.639215,0,0,7.065074,23.24041,7.065074,0,7.065074,39.00008,100,0.05857059,0.7031364,6.496495,0,31.36103
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,4.777459,4.777459,0,0,0,4.777459,209.5115,4.980422,0,10.00933,5.028904,4.777459,0,0,0,29.59898,0,0,0,39.00008,100,0.05857059,5.255205,8.007461,0,39.6083
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,2.359334,2.359334,0,0,0,2.359334,471.5202,8.641228,0,11.12474,2.48351,2.359334,0,0,0,29.59898,0,0,0,39.00008,100,0.05857059,2.595268,8.89979,0,40.72372
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,5.714987,5.714987,0,0,0,5.714987,192.4548,4.982993,0,10.99877,6.015776,5.714987,0,0,0,29.59898,0,0,0,39.00008,100,0.05857059,6.286486,8.799016,0,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,3.698028,3.698028,0,0,0,3.698028,342.482,8.772418,0,12.66508,3.892661,3.698028,0,0,0,29.59898,0,0,0,39.00008,100,0.05857059,4.067831,10.13206,0,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,4.405579,4.405579,0,0,0,4.405579,213.5666,4.771394,0,9.408845,4.637451,4.405579,0,0,0,29.59898,0,0,0,39.00008,100,0.05857059,4.846137,7.527076,0,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,8.700145,8.700145,3,0,1.095,8.700145,94.35398,2.20878,0,8.208933,6.000153,5.700145,0,0,0,29.59898,0,0,0,39.00008,100,0.05857059,9.57016,6.567146,12,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,2.033283,2.033283,0,0,0,2.033283,234.0956,2.619528,0,4.759825,2.140298,2.033283,0,0,0,29.59898,0,0,0,39.00008,100,0.05857059,2.236611,3.80786,0,34.3588
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,3.853215,3.853215,0,0,0,3.853215,67.80107,0,4.440892E-16,2.612521,4.056016,3.853215,0,0,0,29.59898,0,1.443495,-1.443495,37.4785,96.09853,0.05857059,4.238536,2.090017,0,32.2115
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,0,0,0,0,0,0,0.4131471,0,0,0,0,1.603883,28.15548,0.4131471,0,0.4131471,37.87045,97.10352,0.05855516,0,0.3305176,0,28.56863
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,4.00706,4.00706,0,0,0,4.00706,0,0,8.881784E-16,0,4.217957,4.00706,0,0,1.190736,28.52732,0,4.217957,-4.217957,33.42433,85.70324,0.05855516,4.407766,0,0,28.52732
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.877356,24.30936,0,0,0,33.42433,85.70324,0.05855516,0,0,0,24.30936
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,2.599308,2.599308,0,0,0,2.599308,0,0,4.440892E-16,0,2.736114,2.599308,0,0,5.877356,24.30936,0,2.736114,-2.736114,30.54021,78.30807,0.05855516,2.859239,0,0,24.30936
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,1.772844,1.772844,0,0,0,1.772844,0,0,2.220446E-16,0,1.866151,1.772844,0,0,8.917482,21.57324,0,1.866151,-1.866151,28.57311,73.26425,0.05855516,1.950128,0,0,21.57324
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.2186523,0.2186523,0,0,0,0.2186523,0,0,2.775558E-17,0,0.2301603,0.2186523,0,0,10.99098,19.70709,0,0.2301603,-0.2301603,28.33051,72.64217,0.05855516,0.2405175,0,0,19.70709
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,1.758349,1.758349,0,0,0,1.758349,0,0,2.220446E-16,0,1.850894,1.758349,0,0,11.24672,19.47693,0,1.850894,-1.850894,26.37949,67.63959,0.05855516,1.934184,0,0,19.47693
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.6613482,0.6613482,0,0,0,0.6613482,0,0,0,0,0.696156,0.6613482,0,0,13.30327,17.62604,0,0.696156,-0.696156,25.64568,65.75802,0.05855516,0.727483,0,0,17.62604
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,1.371001,1.371001,0,0,0,1.371001,0,0,0,0,1.443159,1.371001,0,0,14.07677,16.92988,0,1.443159,-1.443159,24.12445,61.85745,0.05855516,1.508102,0,0,16.92988
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.6361595,0.6361595,0,0,0,0.6361595,0,0,1.110223E-16,0,0.6696416,0.6361595,0,0,15.68028,15.48672,0,0.6696416,-0.6696416,23.41859,60.04755,0.05855516,0.6997755,0,0,15.48672
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,1.741639,1.741639,0,0,0,1.741639,0,0,0,0,1.833305,1.741639,0,0,16.42433,14.81708,0,1.833305,-1.833305,21.48612,55.0925,0.05855516,1.915803,0,0,14.81708
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.7841547,0.7841547,0,0,0,0.7841547,0,0,1.110223E-16,0,0.825426,0.7841547,0,0,18.46133,12.98378,0,0.825426,-0.825426,20.61604,52.86154,0.05855516,0.8625702,0,0,12.98378
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.9574742,0.9574742,0,0,0,0.9574742,0,0,0,0,1.007868,0.9574742,0,0,19.37848,12.15835,0,1.007868,-1.007868,19.55366,50.13748,0.05855516,1.053222,0,0,12.15835
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,3.885576,3.885576,0,0,0,3.885576,59.46428,0,4.440892E-16,2.31053,4.090081,3.885576,0,0,20.49833,11.15048,0,1.779551,-1.779551,17.67785,45.32772,0.05855516,4.274134,1.848424,0,13.46101
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,0,0,0,0,0,0,0,5.971495,0,0,0,0,22.47561,9.370933,5.971495,0,5.971495,23.3429,59.85348,0.05833297,0,4.777196,0,15.34243
