Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,2.071485,2.071485,0,0,0,2.071485,521.5604,8.623535,0,10.80405,2.180511,2.071485,0,0,0,29.59898,0,0,0,39.00008,100,0.05780865,2.278634,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,2.797758,2.797758,0,0,0,2.797758,257.4879,4.258878,0,7.203886,2.945008,2.797758,0,0,0,29.59898,0,0,0,39.00008,100,0.05780865,3.077533,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,2.527476,2.527476,0,0,0,2.527476,265.5728,4.051788,0,6.712288,2.660501,2.527476,0,0,0,29.59898,0,0,0,39.00008,100,0.05780865,2.780223,5.369831,0,36.31127
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,0,0,0,0,3.349883,0,3.349883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05780865,0,2.679906,0,32.94886
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,4.456241,4.456241,0,0,0,4.456241,39.60659,0,8.881784E-16,1.764965,4.69078,4.456241,0,0,0,29.59898,0,2.925815,-2.925815,35.916,92.09212,0.05780865,4.901865,1.411972,0,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,4.811617,4.811617,0,0,0,4.811617,11.67963,0,8.881784E-16,0.5619792,5.06486,4.811617,0,0,3.250906,26.67316,0,4.502881,-4.502881,31.16954,79.92175,0.05780865,5.292779,0.4495833,0,27.23514
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,5.298166,5.298166,0,0,0,5.298166,0,0,8.881784E-16,0,5.577017,5.298166,0,0,8.254107,22.17028,0,5.577017,-5.577017,25.29085,64.84821,0.05780865,5.827983,0,0,22.17028
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,3.809907,3.809907,0,0,0,3.809907,0,0,4.440892E-16,0,4.010428,3.809907,0,0,14.45079,16.59327,0,4.010428,-4.010428,21.06349,54.00884,0.05780865,4.190898,0,0,16.59327
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.90682,12.58284,0,0,0,21.06349,54.00884,0.05780865,0,0,0,12.58284
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,1.251804,1.251804,0,0,0,1.251804,0,0,2.220446E-16,0,1.317688,1.251804,0,0,18.90682,12.58284,0,1.317688,-1.317688,19.67452,50.4474,0.05780865,1.376984,0,0,12.58284
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.6889187,0.6889187,0,0,0,0.6889187,0,0,0,0,0.7251776,0.6889187,0,0,20.37092,11.26515,0,0.7251776,-0.7251776,18.91012,48.48739,0.05780865,0.7578106,0,0,11.26515
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,1.068898,1.068898,0,0,0,1.068898,0,0,0,0,1.125155,1.068898,0,0,21.17667,10.53997,0,1.125155,-1.125155,17.7241,45.44633,0.05780865,1.175787,0,0,10.53997
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,1.584209,1.584209,0,0,0,1.584209,0,0,2.220446E-16,0,1.667589,1.584209,0,0,22.42685,9.414816,0,1.667589,-1.667589,15.96631,40.93917,0.05780865,1.74263,0,0,9.414816
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,1.671098,1.671098,0,0,0,1.671098,0,0,2.220446E-16,0,1.75905,1.671098,0,0,24.27972,7.747227,0,1.75905,-1.75905,14.11211,36.18482,0.05780865,1.838207,0,0,7.747227
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,1.690108,1.690108,0,0,0,1.690108,0,0,2.220446E-16,0,1.779061,1.690108,0,0,26.23422,5.988177,0,1.779061,-1.779061,12.23681,31.37638,0.05780865,1.859119,0,0,5.988177
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.943409,0.943409,0,0,0,0.943409,0,0,1.110223E-16,0,0.9930621,0.943409,0,0,28.21096,4.209116,0,0.9930621,-0.9930621,11.19003,28.69234,0.05780865,1.03775,0,0,4.209116
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.441195,0.441195,0,0,0,0.441195,0,0,5.551115E-17,0,0.4644158,0.441195,0,0,29.31436,3.216053,0,0.4644158,-0.4644158,10.7005,27.43711,0.05780865,0.4853145,0,0,3.216053
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,1.763158,1.763158,0,0,0,1.763158,0,0,2.220446E-16,0,1.855956,1.763158,0,0,29.83038,2.751637,0,1.855956,-1.855956,8.744146,22.42084,0.05780865,1.939474,0,0,2.751637
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,0.9351067,0.9351067,0,0,0,0.9351067,161.2644,0,0,1.507994,0.9843228,0.9351067,0,0,31.89255,0.8956812,0.523671,0,0.523671,9.240944,23.69468,0.05779186,1.028617,1.206395,0,2.403675
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,0.6122008,0.6122008,0,0,0,0.6122008,730.3944,0,0,4.471481,0.6444219,0.6122008,0,0,31.36888,1.366985,3.827059,0,3.827059,12.87161,33.00407,0.05766941,0.6734209,3.577184,0,5.838466
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,0,0,0,0,0,0,7.822113,0,0,0,0,27.54182,4.811338,7.822113,0,7.822113,20.29232,52.03148,0.05742076,0,6.25769,0,12.63345
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,1.854658,1.854658,0,0,0,1.854658,434.837,0,0,8.064739,1.952272,1.854658,0,0,19.71971,11.85124,6.112468,0,6.112468,26.09111,66.90016,0.05722794,2.040124,6.451792,0,19.91598
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,0,0,10.62658,0,0,0,0,13.60724,17.35246,10.62658,0,10.62658,36.17237,92.74948,0.05689579,0,8.501262,0,27.97904
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,1.885806,1.885806,0,0,0,1.885806,696.8269,8.175079,0,13.1408,1.985059,1.885806,0,0,2.980665,26.91638,2.980665,0,2.980665,39.00008,100,0.05680331,2.074387,10.51264,0,40.05718
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,2.675702,2.675702,0,0,0,2.675702,482.2697,10.08757,0,12.9041,2.816529,2.675702,0,0,0,29.59898,0,0,0,39.00008,100,0.05680331,2.943273,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,0,0,0,0,10.95452,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05680331,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,5.153921,5.153921,0,0,0,5.153921,145.6509,2.081553,0,7.506733,5.425179,5.153921,0,0,0,29.59898,0,0,0,39.00008,100,0.05680331,5.669312,6.005386,0,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,3.205683,3.205683,0,0,0,3.205683,128.6507,0.7497297,0,4.124133,3.374403,3.205683,0,0,0,29.59898,0,0,0,39.00008,100,0.05680331,3.526252,3.299307,0,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,5.672227,5.672227,0,0,0,5.672227,29.79523,0,0,1.690053,5.970766,5.672227,0,0,0,29.59898,0,4.280712,-4.280712,34.48781,88.43011,0.05680331,6.23945,1.352043,0,31.28903
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,2.940407,2.940407,0,0,0,2.940407,18.80007,0,4.440892E-16,0.5527984,3.095165,2.940407,0,0,4.756347,25.31827,0,2.542367,-2.542367,31.80792,81.55861,0.05680331,3.234447,0.4422387,0,25.87107
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,5.064842,5.064842,0,0,0,5.064842,0,0,8.881784E-16,0,5.331413,5.064842,0,0,7.581199,22.7759,0,5.331413,-5.331413,26.18812,67.14889,0.05680331,5.571327,0,0,22.7759
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,3.589135,3.589135,0,0,0,3.589135,0,0,4.440892E-16,0,3.778037,3.589135,0,0,13.50499,17.44449,0,3.778037,-3.778037,22.20572,56.93763,0.05680331,3.948049,0,0,17.44449
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.1377922,0.1377922,0,0,0,0.1377922,0,0,0,0,0.1450444,0.1377922,0,0,17.70281,13.66645,0,0.1450444,-0.1450444,22.05283,56.5456,0.05680331,0.1515714,0,0,13.66645
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,1.453935,1.453935,0,0,0,1.453935,0,0,0,0,1.530458,1.453935,0,0,17.86397,13.5214,0,1.530458,-1.530458,20.43958,52.40908,0.05680331,1.599328,0,0,13.5214
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,1.043496,1.043496,0,0,0,1.043496,0,0,2.220446E-16,0,1.098417,1.043496,0,0,19.56448,11.99095,0,1.098417,-1.098417,19.28175,49.44029,0.05680331,1.147846,0,0,11.99095
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.78494,10.89253,0,0,0,19.28175,49.44029,0.05680331,0,0,0,10.89253
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.78494,10.89253,0,0,0,19.28175,49.44029,0.05680331,0,0,0,10.89253
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,1.02026,1.02026,0,0,0,1.02026,0,0,0,0,1.073958,1.02026,0,0,20.78494,10.89253,0,1.073958,-1.073958,18.1497,46.5376,0.05680331,1.122286,0,0,10.89253
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.4320434,0.4320434,0,0,0,0.4320434,0,0,5.551115E-17,0,0.4547825,0.4320434,0,0,21.97823,9.818572,0,0.4547825,-0.4547825,17.67032,45.30841,0.05680331,0.4752477,0,0,9.818572
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.2884901,0.2884901,0,0,0,0.2884901,0,0,0,0,0.3036738,0.2884901,0,0,22.48354,9.36379,0,0.3036738,-0.3036738,17.35022,44.48764,0.05680331,0.3173391,0,0,9.36379
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.2270882,0.2270882,0,0,0,0.2270882,0,0,0,0,0.2390402,0.2270882,0,0,22.82096,9.060116,0,0.2390402,-0.2390402,17.09825,43.84157,0.05680331,0.249797,0,0,9.060116
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.08656,8.821075,0,0,0,17.09825,43.84157,0.05680331,0,0,0,8.821075
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,1.511336,1.511336,0,0,0,1.511336,135.3465,0,0,2.045539,1.59088,1.511336,0,0,23.08656,8.821075,0.4546599,0,0.4546599,17.52957,44.94754,0.05678923,1.662469,1.636432,0,10.86662
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,2.680961,2.680961,0,0,0,2.680961,148.3281,0,0,3.976618,2.822064,2.680961,0,0,22.6319,9.230269,1.154554,0,1.154554,18.62488,47.75601,0.05675351,2.949057,3.181294,0,13.20689
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,5.283015,5.283015,0,0,0,5.283015,153.1169,0,0,8.089188,5.561069,5.283015,0,0,21.47734,10.26937,2.528119,0,2.528119,21.02326,53.9057,0.05667545,5.811316,6.47135,0,18.35856
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,1.035594,1.035594,0,0,0,1.035594,803.7297,0,0,8.323377,1.090099,1.035594,0,0,18.94922,12.54468,7.233277,0,7.233277,27.88535,71.50076,0.05645328,1.139153,6.658701,0,20.86805
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,3.68446,3.68446,0,0,0,3.68446,287.2372,0,0,10.58314,3.878379,3.68446,0,0,11.71595,19.05462,6.704763,0,6.704763,34.24605,87.81021,0.0562489,4.052907,8.466514,0,29.63777
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,0.7009366,0.7009366,0,0,0,0.7009366,1429.52,4.271017,0,10.02003,0.737828,0.7009366,0,0,5.011185,25.08891,5.011185,0,5.011185,39.00008,100,0.05609711,0.7710303,8.016024,0,35.10894
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05609711,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.2575092,0.2575092,0,0,0,0.2575092,3830.191,9.592032,0,9.863094,0.2710623,0.2575092,0,0,0,29.59898,0,0,0,39.00008,100,0.05609711,0.2832601,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,4.832525,4.832525,0,0,0,4.832525,119.8704,0.7058974,0,5.792766,5.086869,4.832525,0,0,0,29.59898,0,0,0,39.00008,100,0.05609711,5.315778,4.634213,0,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.03026695,0.03026695,0,0,0,0.03026695,9025.431,2.699862,0,2.731722,0.03185995,0.03026695,0,0,0,29.59898,0,0,0,39.00008,100,0.05609711,0.03329364,2.185378,0,32.3307
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,5.891898,5.891898,0,0,0,5.891898,28.78389,0,0,1.695918,6.201998,5.891898,0,0,0,29.59898,0,4.506081,-4.506081,34.25025,87.82098,0.05609711,6.481088,1.356734,0,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,6.219304,6.219304,0,0,0,6.219304,6.817868,0,0,0.4240239,6.546636,6.219304,0,0,5.006756,25.0929,0,6.122612,-6.122612,27.79645,71.27281,0.05609711,6.841234,0.3392191,0,25.51692
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80966,18.97029,0,0,0,27.79645,71.27281,0.05609711,0,0,0,18.97029
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,3.270827,3.270827,0,0,0,3.270827,0,0,4.440892E-16,0,3.442976,3.270827,0,0,11.80966,18.97029,0,3.442976,-3.442976,24.16724,61.96715,0.05609711,3.59791,0,0,18.97029
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,3.363623,3.363623,0,0,0,3.363623,0,0,4.440892E-16,0,3.540656,3.363623,0,0,15.63519,15.52731,0,3.540656,-3.540656,20.43506,52.39748,0.05609711,3.699985,0,0,15.52731
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.5850865,0.5850865,0,0,0,0.5850865,0,0,1.110223E-16,0,0.6158805,0.5850865,0,0,19.56925,11.98665,0,0.6158805,-0.6158805,19.78586,50.73288,0.05609711,0.6435951,0,0,11.98665
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.25356,11.37077,0,0,0,19.78586,50.73288,0.05609711,0,0,0,11.37077
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,2.141681,2.141681,0,0,0,2.141681,0,0,4.440892E-16,0,2.254401,2.141681,0,0,20.25356,11.37077,0,2.254401,-2.254401,17.40952,44.6397,0.05609711,2.355849,0,0,11.37077
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.4429559,0.4429559,0,0,0,0.4429559,0,0,5.551115E-17,0,0.4662694,0.4429559,0,0,22.75845,9.116373,0,0.4662694,-0.4662694,16.91803,43.37947,0.05609711,0.4872515,0,0,9.116373
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.6130532,0.6130532,0,0,0,0.6130532,0,0,1.110223E-16,0,0.6453192,0.6130532,0,0,23.27653,8.650104,0,0.6453192,-0.6453192,16.2378,41.6353,0.05609711,0.6743585,0,0,8.650104
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,1.300812,1.300812,0,0,0,1.300812,0,0,0,0,1.369275,1.300812,0,0,23.99355,8.004785,0,1.369275,-1.369275,14.79446,37.93443,0.05609711,1.430893,0,0,8.004785
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,1.345749,1.345749,0,0,0,1.345749,0,0,0,0,1.416578,1.345749,0,0,25.51497,6.635509,0,1.416578,-1.416578,13.30125,34.10571,0.05609711,1.480324,0,0,6.635509
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.7354899,0.7354899,0,0,0,0.7354899,0,0,0,0,0.7741999,0.7354899,0,0,27.08894,5.218931,0,0.7741999,-0.7741999,12.48517,32.0132,0.05609711,0.8090389,0,0,5.218931
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.8203765,0.8203765,0,0,0,0.8203765,0,0,1.110223E-16,0,0.8635542,0.8203765,0,0,27.94916,4.444731,0,0.8635542,-0.8635542,11.57491,29.67919,0.05609711,0.9024141,0,0,4.444731
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,1.258004,1.258004,0,0,0,1.258004,199.2594,0,0,2.506692,1.324215,1.258004,0,0,28.90867,3.581177,1.182477,0,1.182477,12.6967,32.55559,0.05606141,1.383805,2.005354,0,6.087869
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,3.133299,3.133299,0,0,0,3.133299,176.2351,0,0,5.521973,3.298209,3.133299,0,0,27.72619,4.645406,2.223764,0,2.223764,14.80635,37.96493,0.0559944,3.446629,4.417578,0,10.16738
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,0.9845853,0.9845853,0,0,0,0.9845853,873.0992,0,0,8.596406,1.036406,0.9845853,0,0,25.50243,6.646794,7.56,0,7.56,21.9784,56.35475,0.05576777,1.083044,6.877125,0,15.2432
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,2.562296,2.562296,0,0,0,2.562296,387.1896,0,0,9.920944,2.697154,2.562296,0,0,17.94243,13.45079,7.22379,0,7.22379,28.83149,73.92674,0.05555293,2.818526,7.936755,0,23.37174
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,4.613729,4.613729,0,0,0,4.613729,281.8593,0,0,13.00422,4.856557,4.613729,0,0,10.71864,19.95221,8.147667,0,8.147667,36.56104,93.74608,0.0553126,5.075102,10.40338,0,32.95643
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,3.574261,3.574261,0,0,0,3.574261,355.1749,6.36153,0,12.69488,3.76238,3.574261,0,0,2.570969,27.28511,2.570969,0,2.570969,39.00008,100,0.05523719,3.931687,10.1559,0,39.97998
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,2.72332,2.72332,0,0,0,2.72332,389.7964,7.74875,0,10.6154,2.866652,2.72332,0,0,0,29.59898,0,0,0,39.00008,100,0.05523719,2.995651,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,2.940095,2.940095,0,0,0,2.940095,279.684,5.128136,0,8.222973,3.094836,2.940095,0,0,0,29.59898,0,0,0,39.00008,100,0.05523719,3.234104,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,2.885019,2.885019,0,0,0,2.885019,112.1559,0.1988577,0,3.235719,3.036862,2.885019,0,0,0,29.59898,0,0,0,39.00008,100,0.05523719,3.173521,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,3.708092,3.708092,0,0,0,3.708092,112.238,0.2586353,0,4.16189,3.903255,3.708092,0,0,0,29.59898,0,0,0,39.00008,100,0.05523719,4.078901,3.329512,0,33.76087
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,1.379331,1.379331,0,0,0,1.379331,128.9091,0.3261556,0,1.778083,1.451927,1.379331,0,0,0,29.59898,0,0,0,39.00008,100,0.05523719,1.517264,1.422466,0,31.37706
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,5.155442,5.155442,0,0,0,5.155442,6.610313,0,8.881784E-16,0.3407909,5.426782,5.155442,0,0,0,29.59898,0,5.08599,-5.08599,33.63897,86.25361,0.05523719,5.670987,0.2726327,0,29.93977
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,3.419299,3.419299,0,0,0,3.419299,0,0,4.440892E-16,0,3.599262,3.419299,0,0,5.651101,24.51299,0,3.599262,-3.599262,29.84502,76.52554,0.05523719,3.761229,0,0,24.51299
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,4.179778,4.179778,0,0,0,4.179778,0,0,0,0,4.399766,4.179778,0,0,9.650281,20.91372,0,4.399766,-4.399766,25.20726,64.63387,0.05523719,4.597755,0,0,20.91372
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,4.490018,4.490018,0,0,0,4.490018,0,0,0,0,4.726335,4.490018,0,0,14.53891,16.51396,0,4.726335,-4.726335,20.22526,51.85954,0.05523719,4.93902,0,0,16.51396
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.1233618,0.1233618,0,0,0,0.1233618,0,0,1.387779E-17,0,0.1298545,0.1233618,0,0,19.79039,11.78762,0,0.1298545,-0.1298545,20.08838,51.50858,0.05523719,0.135698,0,0,11.78762
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.3076059,0.3076059,0,0,0,0.3076059,0,0,5.551115E-17,0,0.3237957,0.3076059,0,0,19.93468,11.65777,0,0.3237957,-0.3237957,19.74707,50.63342,0.05523719,0.3383665,0,0,11.65777
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.1060087,0.1060087,0,0,0,0.1060087,0,0,0,0,0.1115881,0.1060087,0,0,20.29445,11.33397,0,0.1115881,-0.1115881,19.62945,50.33182,0.05523719,0.1166096,0,0,11.33397
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,1.970644,1.970644,0,0,0,1.970644,0,0,4.440892E-16,0,2.074362,1.970644,0,0,20.41844,11.22239,0,2.074362,-2.074362,17.44288,44.72524,0.05523719,2.167708,0,0,11.22239
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,1.470044,1.470044,0,0,0,1.470044,0,0,2.220446E-16,0,1.547414,1.470044,0,0,22.72328,9.148025,0,1.547414,-1.547414,15.81176,40.5429,0.05523719,1.617048,0,0,9.148025
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.3947576,0.3947576,0,0,0,0.3947576,0,0,5.551115E-17,0,0.4155343,0.3947576,0,0,24.44263,7.60061,0,0.4155343,-0.4155343,15.37375,39.41979,0.05523719,0.4342334,0,0,7.60061
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,1.136282,1.136282,0,0,0,1.136282,0,0,0,0,1.196086,1.136282,0,0,24.90434,7.185076,0,1.196086,-1.196086,14.11296,36.18702,0.05523719,1.24991,0,0,7.185076
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,1.645554,1.645554,0,0,0,1.645554,0,0,0,0,1.732162,1.645554,0,0,26.23332,5.988989,0,1.732162,-1.732162,12.2871,31.50533,0.05523719,1.81011,0,0,5.988989
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.358874,0.358874,0,0,0,0.358874,0,0,5.551115E-17,0,0.3777621,0.358874,0,0,28.15795,4.256827,0,0.3777621,-0.3777621,11.88891,30.48432,0.05523719,0.3947614,0,0,4.256827
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,0,0,0,0,0,0,0,2.449316,0,0,0,0,28.57768,3.879065,2.449316,0,2.449316,14.21253,36.44232,0.05516554,0,1.959453,0,6.328381
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,2.06267,2.06267,0,0,0,2.06267,260.8628,0,0,5.380737,2.171231,2.06267,0,0,26.12837,6.083449,3.209506,0,3.209506,17.25734,44.2495,0.05507194,2.268936,4.30459,0,11.46419
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,0,0,0,0,0,0,8.831949,0,0,0,0,22.91886,8.972005,8.831949,0,8.831949,25.63606,65.73336,0.05481599,0,7.06556,0,17.80396
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,0,0,10.90376,0,0,0,0,14.08691,16.92076,10.90376,0,10.90376,35.98028,92.25694,0.05450327,0,8.723011,0,27.82452
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,7.97641,0,11.15956,0,0,0,0,3.183147,26.73415,3.183147,0,3.183147,39.00008,100,0.05441264,0,8.927645,0,37.8937
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05441264,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,7.37922,7.37922,0,0,0,7.37922,160.8103,4.098945,0,11.86654,7.7676,7.37922,0,0,0,29.59898,0,0,0,39.00008,100,0.05441264,8.117142,9.493236,0,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,1.838286,1.838286,0,0,0,1.838286,559.6669,8.353237,0,10.28827,1.935037,1.838286,0,0,0,29.59898,0,0,0,39.00008,100,0.05441264,2.022114,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,1.313327,1.313327,0,0,0,1.313327,647.2623,7.118221,0,8.50067,1.382449,1.313327,0,0,0,29.59898,0,0,0,39.00008,100,0.05441264,1.444659,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,3.147783,3.147783,0,0,0,3.147783,177.2188,2.265007,0,5.578463,3.313456,3.147783,0,0,0,29.59898,0,0,0,39.00008,100,0.05441264,3.462562,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,1.5652,1.5652,0,0,0,1.5652,154.3144,0.7677495,0,2.415329,1.647579,1.5652,0,0,0,29.59898,0,0,0,39.00008,100,0.05441264,1.72172,1.932263,0,32.01431
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.3007066,0.3007066,0,0,0,0.3007066,134.2095,0.08704355,0,0.4035768,0.3165332,0.3007066,0,0,0,29.59898,0,0,0,39.00008,100,0.05441264,0.3307772,0.3228614,0,30.00255
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,7.276174,7.276174,0,0,0,7.276174,0,0,8.881784E-16,0,7.65913,7.276174,0,0,0,29.59898,0,7.65913,-7.65913,30.92665,79.29893,0.05441264,8.003791,0,0,29.59898
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,5.610822,5.610822,0,0,0,5.610822,0,0,8.881784E-16,0,5.906128,5.610822,0,0,8.510144,21.93985,0,5.906128,-5.906128,24.70104,63.33587,0.05441264,6.171904,0,0,21.93985
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.6908088,0.6908088,0,0,0,0.6908088,0,0,0,0,0.7271671,0.6908088,0,0,15.07251,16.03372,0,0.7271671,-0.7271671,23.93454,61.37049,0.05441264,0.7598897,0,0,16.03372
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,1.089636,1.089636,0,0,0,1.089636,0,0,0,0,1.146985,1.089636,0,0,15.88047,15.30655,0,1.146985,-1.146985,22.72551,58.27042,0.05441264,1.198599,0,0,15.30655
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.7053617,0.7053617,0,0,0,0.7053617,0,0,0,0,0.742486,0.7053617,0,0,17.1549,14.15957,0,0.742486,-0.742486,21.94286,56.26363,0.05441264,0.7758979,0,0,14.15957
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.603466,0.603466,0,0,0,0.603466,0,0,0,0,0.6352274,0.603466,0,0,17.97989,13.41708,0,0.6352274,-0.6352274,21.27327,54.54675,0.05441264,0.6638126,0,0,13.41708
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.2127633,0.2127633,0,0,0,0.2127633,0,0,2.775558E-17,0,0.2239614,0.2127633,0,0,18.68569,12.78185,0,0.2239614,-0.2239614,21.0372,53.94142,0.05441264,0.2340396,0,0,12.78185
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.8094145,0.8094145,0,0,0,0.8094145,0,0,1.110223E-16,0,0.8520153,0.8094145,0,0,18.93454,12.55789,0,0.8520153,-0.8520153,20.13909,51.6386,0.05441264,0.890356,0,0,12.55789
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.7869312,0.7869312,0,0,0,0.7869312,0,0,1.110223E-16,0,0.8283486,0.7869312,0,0,19.88122,11.70588,0,0.8283486,-0.8283486,19.26594,49.39974,0.05441264,0.8656242,0,0,11.70588
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.3636498,0.3636498,0,0,0,0.3636498,0,0,5.551115E-17,0,0.3827893,0.3636498,0,0,20.80161,10.87753,0,0.3827893,-0.3827893,18.86244,48.36514,0.05441264,0.4000148,0,0,10.87753
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,1.148825,1.148825,0,0,0,1.148825,0,0,2.220446E-16,0,1.20929,1.148825,0,0,21.22693,10.49474,0,1.20929,-1.20929,17.58774,45.09668,0.05441264,1.263708,0,0,10.49474
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.4963556,0.4963556,0,0,0,0.4963556,0,0,5.551115E-17,0,0.5224795,0.4963556,0,0,22.57059,9.28545,0,0.5224795,-0.5224795,17.037,43.68452,0.05441264,0.5459911,0,0,9.28545
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,1.144365,1.144365,0,0,0,1.144365,190.7676,0,0,2.183076,1.204594,1.144365,0,0,23.15112,8.76297,0.9784822,0,0.9784822,17.96527,46.06469,0.05438485,1.258801,1.746461,0,10.94605
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,2.962559,2.962559,0,0,0,2.962559,193.1885,0,0,5.723324,3.118483,2.962559,0,0,22.17264,9.643604,2.604841,0,2.604841,20.43644,52.40101,0.05431099,3.258815,4.578659,0,15.36693
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,1.729928,1.729928,0,0,0,1.729928,471.1541,0,0,8.150626,1.820977,1.729928,0,0,19.5678,11.98796,6.329649,0,6.329649,26.44127,67.79799,0.05413235,1.902921,6.520501,0,20.13859
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,3.453964,3.453964,0,0,0,3.453964,313.262,0,0,10.81995,3.635751,3.453964,0,0,13.23815,17.68464,7.184203,0,7.184203,33.2568,85.27368,0.05393101,3.79936,8.655964,0,28.5046
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,2.011269,2.011269,0,0,0,2.011269,562.3111,3.138519,0,11.30959,2.117125,2.011269,0,0,6.053945,24.15043,6.053945,0,6.053945,39.00008,100,0.0537625,2.212396,9.047671,0,35.46002
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,6.748259,6.748259,0,0,0,6.748259,157.062,3.495517,0,10.59895,7.10343,6.748259,0,0,0,29.59898,0,0,0,39.00008,100,0.0537625,7.423085,8.479158,0,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,0.9787821,0.9787821,0,0,0,0.9787821,1285.215,11.54916,0,12.57946,1.030297,0.9787821,0,0,0,29.59898,0,0,0,39.00008,100,0.0537625,1.07666,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,3.423702,3.423702,0,0,0,3.423702,332.4059,7.776688,0,11.38058,3.603896,3.423702,0,0,0,29.59898,0,0,0,39.00008,100,0.0537625,3.766072,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,4.22119,4.22119,0,0,0,4.22119,193.1613,3.710348,0,8.153707,4.443358,4.22119,0,0,0,29.59898,0,0,0,39.00008,100,0.0537625,4.64331,6.522965,0,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,3.676446,3.676446,0,0,0,3.676446,165.8177,2.226256,0,6.0962,3.869943,3.676446,0,0,0,29.59898,0,0,0,39.00008,100,0.0537625,4.04409,4.876959,0,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,4.765106,4.765106,0,0,0,4.765106,78.16901,0,0,3.724836,5.015901,4.765106,0,0,0,29.59898,0,1.291065,-1.291065,37.63918,96.51051,0.0537625,5.241616,2.979869,0,33.32381
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,4.288666,4.288666,0,0,0,4.288666,10.91416,0,0,0.4680718,4.514385,4.288666,0,0,1.434516,28.30791,0,4.046313,-4.046313,33.37399,85.57416,0.0537625,4.717533,0.3744574,0,28.77599
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,11.23739,11.23739,3,0,1.095,11.23739,0,0,0,0,8.670933,8.237386,0,0,5.93042,24.2616,0,8.670933,-8.670933,24.23402,62.13839,0.0537625,12.36112,0,12,24.2616
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,8.721014,8.721014,12,0,3.372,8.721014,0,0,0,0,0,0,3.278986,3.115036,15.56479,15.59067,3.115036,0,3.115036,27.18921,69.71577,0.05415117,9.593116,0,12,15.59067
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,4.799172,4.799172,12,0,3.372,4.799172,0,0,0,0,0,0,7.200828,6.840786,12.44975,18.3942,6.840786,0,6.840786,33.67894,86.35609,0.05500033,5.279089,0,12,18.3942
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,1.338502,1.338502,0,0,0,1.338502,0,0,2.220446E-16,0,1.40895,1.338502,0,0,5.608966,24.55091,0,1.40895,-1.40895,32.19378,82.548,0.05500033,1.472353,0,0,24.55091
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.7952227,0.7952227,0,0,0,0.7952227,0,0,1.110223E-16,0,0.8370765,0.7952227,0,0,7.174466,23.14196,0,0.8370765,-0.8370765,31.31143,80.28555,0.05500033,0.874745,0,0,23.14196
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,1.371279,1.371279,0,0,0,1.371279,0,0,2.220446E-16,0,1.443452,1.371279,0,0,8.104551,22.30488,0,1.443452,-1.443452,29.78989,76.38419,0.05500033,1.508407,0,0,22.30488
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.4677252,0.4677252,0,0,0,0.4677252,0,0,5.551115E-17,0,0.4923423,0.4677252,0,0,9.708386,20.86143,0,0.4923423,-0.4923423,29.27092,75.05349,0.05500033,0.5144978,0,0,20.86143
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.8888243,0.8888243,0,0,0,0.8888243,0,0,0,0,0.9356045,0.8888243,0,0,10.25543,20.36909,0,0.9356045,-0.9356045,28.28471,72.52474,0.05500033,0.9777067,0,0,20.36909
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,1.10068,1.10068,0,0,0,1.10068,0,0,2.220446E-16,0,1.15861,1.10068,0,0,11.29499,19.43348,0,1.15861,-1.15861,27.06342,69.39326,0.05500033,1.210747,0,0,19.43348
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.2868884,0.2868884,0,0,0,0.2868884,0,0,0,0,0.3019878,0.2868884,0,0,12.58234,18.27487,0,0.3019878,-0.3019878,26.7451,68.57704,0.05500033,0.3155772,0,0,18.27487
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.7355773,0.7355773,0,0,0,0.7355773,0,0,1.110223E-16,0,0.7742919,0.7355773,0,0,12.91788,17.97289,0,0.7742919,-0.7742919,25.92892,66.48429,0.05500033,0.809135,0,0,17.97289
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.1273856,0.1273856,0,0,0,0.1273856,0,0,2.775558E-17,0,0.1340901,0.1273856,0,0,13.7782,17.19859,0,0.1340901,-0.1340901,25.78758,66.12187,0.05500033,0.1401242,0,0,17.19859
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,1.553394,1.553394,0,0,0,1.553394,111.5497,0,0,1.732806,1.635151,1.553394,0,0,13.92719,17.0645,0.09765448,0,0.09765448,25.88022,66.35942,0.05499757,1.708733,1.386245,0,18.79731
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,3.374578,3.374578,0,0,0,3.374578,141.7841,0,0,4.784614,3.552187,3.374578,0,0,13.82954,17.15239,1.232427,0,1.232427,27.04941,69.35732,0.0549628,3.712035,3.827691,0,21.93701
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,3.873486,3.873486,0,0,0,3.873486,169.7418,0,0,6.574926,4.077354,3.873486,0,0,12.59711,18.26158,2.497573,0,2.497573,29.41881,75.4327,0.05489245,4.260835,5.259941,0,24.8365
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,0.7499877,0.7499877,0,0,0,0.7499877,1030.389,0,0,7.727791,0.7894607,0.7499877,0,0,10.09954,20.50939,6.938331,0,6.938331,36.00109,92.3103,0.05469797,0.8249865,6.182233,0,28.23718
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,1.940898,1.940898,0,0,0,1.940898,395.8799,2.479365,0,7.683625,2.043051,1.940898,0,0,3.161209,26.75389,3.161209,0,3.161209,39.00008,100,0.05460981,2.134988,6.1469,0,34.43752
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,3.845204,3.845204,0,0,0,3.845204,85.26886,0,0,3.278762,4.047584,3.845204,0,0,0,29.59898,0,0.7688217,-0.7688217,38.18967,97.92204,0.05460981,4.229725,2.623009,0,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,7.658826,0,8.513072,0,0,0,0,0.8542463,28.83016,0.8542463,0,0.8542463,39.00008,100,0.05458604,0,6.810458,0,37.34323
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,1.871019,1.871019,0,0,0,1.871019,337.4043,4.343405,0,6.312899,1.969494,1.871019,0,0,0,29.59898,0,0,0,39.00008,100,0.05458604,2.058121,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,0.512964,0.512964,0,0,0,0.512964,1209.216,5.662881,0,6.202843,0.5399621,0.512964,0,0,0,29.59898,0,0,0,39.00008,100,0.05458604,0.5642603,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,0,0,0,0,3.399577,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05458604,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,1.347619,1.347619,0,0,0,1.347619,152.4574,0.6359983,0,2.054545,1.418546,1.347619,0,0,0,29.59898,0,0,0,39.00008,100,0.05458604,1.482381,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,4.437683,4.437683,0,0,0,4.437683,12.57754,0,8.881784E-16,0.5581515,4.671245,4.437683,0,0,0,29.59898,0,4.113093,-4.113093,34.6645,88.88315,0.05458604,4.881451,0.4465212,0,30.15713
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,2.29419,2.29419,0,0,0,2.29419,0,0,4.440892E-16,0,2.414937,2.29419,0,0,4.570104,25.48589,0,2.414937,-2.414937,32.11893,82.35606,0.05458604,2.523609,0,0,25.48589
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.9545804,0.9545804,0,0,0,0.9545804,0,0,0,0,1.004821,0.9545804,0,0,7.253367,23.07095,0,1.004821,-1.004821,31.05976,79.64024,0.05458604,1.050038,0,0,23.07095
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,8.996797,8.996797,3,0,1.095,8.996797,0,0,0,0,6.312418,5.996797,0,0,8.369835,22.06613,0,6.312418,-6.312418,24.40588,62.57906,0.05458604,9.896477,0,12,22.06613
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,15.38363,15.75371,8.36,0,8.36,32.33688,82.9149,0.05518182,0,0,12,15.75371
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,1.014339,1.014339,0,0,0,1.014339,0,0,2.220446E-16,0,1.067725,1.014339,0,0,7.023632,23.27771,0,1.067725,-1.067725,31.21139,80.02905,0.05518182,1.115773,0,0,23.27771
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.209993,22.20998,0,0,0,31.21139,80.02905,0.05518182,0,0,0,22.20998
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.2308763,0.2308763,0,0,0,0.2308763,0,0,2.775558E-17,0,0.2430277,0.2308763,0,0,8.209993,22.20998,0,0.2430277,-0.2430277,30.95522,79.3722,0.05518182,0.253964,0,0,22.20998
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.9923711,0.9923711,0,0,0,0.9923711,0,0,1.110223E-16,0,1.044601,0.9923711,0,0,8.480024,21.96696,0,1.044601,-1.044601,29.85411,76.54886,0.05518182,1.091608,0,0,21.96696
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,1.442203,1.442203,0,0,0,1.442203,0,0,2.220446E-16,0,1.518108,1.442203,0,0,9.640693,20.92236,0,1.518108,-1.518108,28.25389,72.44572,0.05518182,1.586423,0,0,20.92236
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.3059045,0.3059045,0,0,0,0.3059045,0,0,0,0,0.3220048,0.3059045,0,0,11.32748,19.40425,0,0.3220048,-0.3220048,27.91446,71.57541,0.05518182,0.336495,0,0,19.40425
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.8513234,0.8513234,0,0,0,0.8513234,0,0,1.110223E-16,0,0.8961298,0.8513234,0,0,11.68526,19.08224,0,0.8961298,-0.8961298,26.96986,69.15335,0.05518182,0.9364557,0,0,19.08224
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.08787391,0.08787391,0,0,0,0.08787391,0,0,0,0,0.09249885,0.08787391,0,0,12.68096,18.18611,0,0.09249885,-0.09249885,26.87236,68.90334,0.05518182,0.09666131,0,0,18.18611
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,0,0,0,0,0,0,0,1.12733,0,0,0,0,12.78374,18.09361,1.12733,0,1.12733,27.94184,71.64559,0.05515027,0,0.9018639,0,19.22094
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,2.067703,2.067703,0,0,0,2.067703,46.40593,0,0,0.9595369,2.17653,2.067703,0,0,11.65641,19.10821,0,1.216993,-1.216993,26.65901,68.35631,0.05515027,2.274473,0.7676296,0,20.06775
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,0,0,0,0,0,0,2.402675,0,0,0,0,13.00862,17.89122,2.402675,0,2.402675,28.93839,74.20086,0.05508316,0,1.92214,0,20.29389
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,6.383348,6.383348,0,0,0,6.383348,77.23389,0,0,4.930108,6.719314,6.383348,0,0,10.60595,20.05363,0,1.789206,-1.789206,27.0524,69.365,0.05508316,7.021683,3.944086,0,24.98373
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,6.221443,6.221443,0,0,0,6.221443,82.3158,0,8.881784E-16,5.12123,6.548887,6.221443,0,0,12.59396,18.26442,0,1.427657,-1.427657,25.54752,65.50633,0.05508316,6.843587,4.096984,0,23.38565
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,4.380417,4.380417,0,0,0,4.380417,102.6274,0,0,4.495509,4.610965,4.380417,0,0,14.18024,16.83676,0,0.115456,-0.115456,25.42582,65.19427,0.05508316,4.818459,3.596407,0,21.33227
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,7.690099,7.690099,12,0,3.372,7.690099,100.4162,0,0,7.722108,0,0,4.309901,4.094406,14.30853,16.72131,11.81651,0,11.81651,36.63595,93.93814,0.05602931,8.459109,6.177687,12,24.44341
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,1.562267,1.562267,0,0,0,1.562267,292.9775,0.4405887,0,4.577091,1.644492,1.562267,0,0,2.492011,27.35617,2.492011,0,2.492011,39.00008,100,0.05595909,1.718494,3.661673,0,31.93326
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,3.061242,3.061242,0,0,0,3.061242,107.1467,0.05765855,0,3.280019,3.22236,3.061242,0,0,0,29.59898,0,0,0,39.00008,100,0.05595909,3.367367,2.624015,0,32.879
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,0.994185,0.994185,0,0,0,0.994185,94.49964,0,0,0.9395013,1.046511,0.994185,0,0,0,29.59898,0,0.1070093,-0.1070093,38.88728,99.71078,0.05595909,1.093603,0.751601,0,30.53848
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,3.933258,3.933258,0,0,0,3.933258,26.88304,0,0,1.057379,4.140272,3.933258,0,0,0.1188992,29.49197,0,3.082892,-3.082892,35.63763,91.37835,0.05595909,4.326584,0.8459036,0,30.54935
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,2.72267,2.72267,0,0,0,2.72267,19.55868,0,4.440892E-16,0.5325184,2.865968,2.72267,0,0,3.544335,26.40908,0,2.33345,-2.33345,33.17796,85.07151,0.05595909,2.994937,0.4260147,0,26.9416
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.352269,1.352269,0,0,0,1.352269,0,0,2.220446E-16,0,1.423441,1.352269,0,0,6.137057,24.07563,0,1.423441,-1.423441,31.67752,81.22424,0.05595909,1.487495,0,0,24.07563
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,3.797481,3.797481,0,0,0,3.797481,0,0,4.440892E-16,0,3.997349,3.797481,0,0,7.718658,22.65219,0,3.997349,-3.997349,27.46394,70.42022,0.05595909,4.177229,0,0,22.65219
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,2.724132,2.724132,0,0,0,2.724132,0,0,0,0,2.867507,2.724132,0,0,12.16016,18.65484,0,2.867507,-2.867507,24.44132,62.66993,0.05595909,2.996545,0,0,18.65484
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,1.08661,1.08661,0,0,0,1.08661,0,0,0,0,1.1438,1.08661,0,0,15.34628,15.78733,0,1.1438,-1.1438,23.23565,59.57848,0.05595909,1.195271,0,0,15.78733
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,2.163563,2.163563,0,0,0,2.163563,0,0,0,0,2.277435,2.163563,0,0,16.61716,14.64353,0,2.277435,-2.277435,20.83502,53.42303,0.05595909,2.37992,0,0,14.64353
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.8385153,0.8385153,0,0,0,0.8385153,0,0,1.110223E-16,0,0.8826477,0.8385153,0,0,19.14765,12.3661,0,0.8826477,-0.8826477,19.90463,51.03741,0.05595909,0.9223668,0,0,12.3661
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.5287878,0.5287878,0,0,0,0.5287878,0,0,1.110223E-16,0,0.5566188,0.5287878,0,0,20.12837,11.48345,0,0.5566188,-0.5566188,19.3179,49.53299,0.05595909,0.5816666,0,0,11.48345
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.6622257,0.6622257,0,0,0,0.6622257,0,0,1.110223E-16,0,0.6970797,0.6622257,0,0,20.74683,10.92683,0,0.6970797,-0.6970797,18.58312,47.64893,0.05595909,0.7284483,0,0,10.92683
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.52137,10.22975,0,0,0,18.58312,47.64893,0.05595909,0,0,0,10.22975
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.0832113,0.0832113,0,0,0,0.0832113,0,0,1.387779E-17,0,0.08759084,0.0832113,0,0,21.52137,10.22975,0,0.08759084,-0.08759084,18.49079,47.41219,0.05595909,0.09153242,0,0,10.22975
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.61869,10.14216,0,0,0,18.49079,47.41219,0.05595909,0,0,0,10.14216
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.7404572,0.7404572,0,0,0,0.7404572,0,0,0,0,0.7794287,0.7404572,0,0,21.61869,10.14216,0,0.7794287,-0.7794287,17.6692,45.30555,0.05595909,0.814503,0,0,10.14216
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.3004076,0.3004076,0,0,0,0.3004076,504.2902,0,0,1.514926,0.3162185,0.3004076,0,0,22.48472,9.362729,1.198707,0,1.198707,18.80639,48.22142,0.05592538,0.3304484,1.211941,0,10.87766
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,0,0,0,0,0,0,0,2.879838,0,0,0,0,21.28601,10.44157,2.879838,0,2.879838,21.53845,55.22668,0.05584456,0,2.303871,0,13.3214
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.3653059,0.3653059,0,0,0,0.3653059,983.5724,0,0,3.593048,0.3845325,0.3653059,0,0,18.40618,13.03342,3.208515,0,3.208515,24.58231,63.03144,0.05575478,0.4018365,2.874438,0,16.62647
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,2.625954,2.625954,0,0,0,2.625954,242.9536,0,0,6.379849,2.764162,2.625954,0,0,15.19766,15.92108,3.615687,0,3.615687,28.01245,71.82666,0.05565396,2.888549,5.103879,0,22.30093
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,3.979787,3.979787,0,0,0,3.979787,204.8362,0,0,8.152045,4.18925,3.979787,0,0,11.58197,19.1752,3.962795,0,3.962795,31.77189,81.46622,0.05554387,4.377766,6.521636,0,27.32725
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,2.02413,2.02413,0,0,0,2.02413,424.1847,0,0,8.586049,2.130663,2.02413,0,0,7.619177,22.74172,6.455386,0,6.455386,37.89601,97.16906,0.05536547,2.226542,6.868839,0,31.32777
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,8.040764,0,9.204556,0,0,0,0,1.163791,28.55157,1.163791,0,1.163791,39.00008,100,0.05533343,0,7.363645,0,37.75612
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,4.573874,4.573874,0,0,0,4.573874,91.32194,0,0,4.17695,4.814604,4.573874,0,0,0,29.59898,0,0.6376538,-0.6376538,38.32793,98.27655,0.05533343,5.031261,3.34156,0,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,6.527727,6.527727,0,0,0,6.527727,55.76929,0,8.881784E-16,3.640467,6.871292,6.527727,0,0,0.7085041,28.96132,0,3.230824,-3.230824,34.92234,89.54429,0.05533343,7.1805,2.912374,0,32.60179
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,6.130322,6.130322,0,0,0,6.130322,87.26713,0,0,5.349756,6.452971,6.130322,0,0,4.298309,25.7305,0,1.103215,-1.103215,33.75945,86.56253,0.05533343,6.743354,4.279805,0,31.08026
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,0,0,0,0,0,0,1.590117,0,0,0,0,5.524103,24.62729,1.590117,0,1.590117,35.26797,90.43051,0.05528971,0,1.272093,0,26.2174
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,0,0,0,0,0,0,0.5162783,0,0,0,0,3.933987,26.05839,0.5162783,0,0.5162783,35.75776,91.68637,0.05527553,0,0.4130227,0,26.57467
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,3.295088,3.295088,0,0,0,3.295088,0,0,4.440892E-16,0,3.468513,3.295088,0,0,3.417708,26.52304,0,3.468513,-3.468513,32.10162,82.31168,0.05527553,3.624597,0,0,26.52304
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,5.772577,5.772577,0,0,0,5.772577,0,0,0,0,6.076396,5.772577,0,0,7.271612,23.05453,0,6.076396,-6.076396,25.69654,65.88842,0.05527553,6.349834,0,0,23.05453
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,5.848238,5.848238,0,0,0,5.848238,0,0,0,0,6.15604,5.848238,0,0,14.02316,16.97813,0,6.15604,-6.15604,19.2075,49.2499,0.05527553,6.433062,0,0,16.97813
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.6066146,0.6066146,0,0,0,0.6066146,0,0,1.110223E-16,0,0.6385417,0.6066146,0,0,20.86321,10.82209,0,0.6385417,-0.6385417,18.53442,47.52406,0.05527553,0.6672761,0,0,10.82209
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.5727,10.18355,0,0,0,18.53442,47.52406,0.05527553,0,0,0,10.18355
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,1.49363,1.49363,0,0,0,1.49363,0,0,2.220446E-16,0,1.572242,1.49363,0,0,21.5727,10.18355,0,1.572242,-1.572242,16.87713,43.2746,0.05527553,1.642993,0,0,10.18355
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,1.507463,1.507463,0,0,0,1.507463,0,0,0,0,1.586803,1.507463,0,0,23.31964,8.611306,0,1.586803,-1.586803,15.20449,38.9858,0.05527553,1.658209,0,0,8.611306
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.08275,7.024503,0,0,0,15.20449,38.9858,0.05527553,0,0,0,7.024503
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.7461423,0.7461423,0,0,0,0.7461423,0,0,0,0,0.7854129,0.7461423,0,0,25.08275,7.024503,0,0.7854129,-0.7854129,14.37659,36.86299,0.05527553,0.8207565,0,0,7.024503
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,1.667846,1.667846,0,0,0,1.667846,0,0,2.220446E-16,0,1.755627,1.667846,0,0,25.95543,6.23909,0,1.755627,-1.755627,12.526,32.11789,0.05527553,1.83463,0,0,6.23909
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.2775014,0.2775014,0,0,0,0.2775014,0,0,0,0,0.2921067,0.2775014,0,0,27.90613,4.483463,0,0.2921067,-0.2921067,12.21809,31.32838,0.05527553,0.3052515,0,0,4.483463
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.6547535,0.6547535,0,0,0,0.6547535,0,0,0,0,0.6892142,0.6547535,0,0,28.23069,4.191357,0,0.6892142,-0.6892142,11.4916,29.46558,0.05527553,0.7202289,0,0,4.191357
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,5.444912,5.444912,3,0,1.095,5.444912,35.7117,0,8.881784E-16,1.94447,2.573591,2.444912,0,0,28.99648,3.502142,0,0.6291212,-0.6291212,10.82845,27.76519,0.05527553,5.989403,1.555576,12,5.446613
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,0.7631757,0.7631757,9.563176,0,2.755483,0.7631757,590.8756,0,0,4.509419,0,0,8.8,8.36,29.69551,2.873021,12.86942,0,12.86942,23.03745,59.07026,0.05583507,0.8394933,3.607536,12,7.382441
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,7.923107,7.923107,12,0,3.372,7.923107,112.2695,0,0,8.895232,0,0,4.076893,3.873048,16.82609,14.4555,12.76828,0,12.76828,35.15051,90.12932,0.05672634,8.715418,7.116186,12,23.35073
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,1.636353,1.636353,0,0,0,1.636353,561.8261,3.413172,0,9.193457,1.722476,1.636353,0,0,4.057807,25.94695,4.057807,0,4.057807,39.00008,100,0.05661366,1.799988,7.354765,0,35.14041
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,5.41423,5.41423,0,0,0,5.41423,62.15744,8.881784E-16,0,3.365347,5.69919,5.41423,0,0,0,29.59898,0,2.333843,-2.333843,36.53999,93.6921,0.05661366,5.955654,2.692278,0,32.96432
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,4.001127,4.001127,0,0,0,4.001127,198.5872,1.140855,0,7.945727,4.211713,4.001127,0,0,2.593159,27.26513,2.593159,0,2.593159,39.00008,100,0.05654188,4.40124,6.356582,0,35.21086
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,3.102379,3.102379,0,0,0,3.102379,335.5171,7.143348,0,10.40901,3.265662,3.102379,0,0,0,29.59898,0,0,0,39.00008,100,0.05654188,3.412616,8.327208,0,40.00799
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,1.269931,1.269931,0,0,0,1.269931,623.9813,6.587361,0,7.92413,1.336769,1.269931,0,0,0,29.59898,0,0,0,39.00008,100,0.05654188,1.396924,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,3.434339,3.434339,0,0,0,3.434339,190.0411,2.911562,0,6.526655,3.615093,3.434339,0,0,0,29.59898,0,0,0,39.00008,100,0.05654188,3.777772,5.221324,0,36.12563
