Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,3.018535,3.018535,0,0,0,3.018535,86.32829,0,4.440892E-16,2.60585,3.177405,3.018535,0,0,0,29.59898,0,0.5715555,-0.5715555,38.39761,98.4552,0.05654188,3.320388,2.08468,0,32.20483
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,5.452974,5.452974,0,0,0,5.452974,41.78215,0,0,2.27837,5.739973,5.452974,0,0,0.6350617,29.02742,0,3.461603,-3.461603,34.74876,89.0992,0.05654188,5.998271,1.822696,0,31.30579
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,5.386972,5.386972,0,0,0,5.386972,7.495018,0,8.881784E-16,0.4037545,5.670497,5.386972,0,0,4.481287,25.56582,0,5.266743,-5.266743,29.19712,74.86427,0.05654188,5.92567,0.3230036,0,25.96957
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,4.36058,4.36058,0,0,0,4.36058,0,0,8.881784E-16,0,4.590084,4.36058,0,0,10.33322,20.29908,0,4.590084,-4.590084,24.35875,62.4582,0.05654188,4.796638,0,0,20.29908
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,8.120318,8.120318,3,0,1.095,8.120318,0,0,0,0,5.389809,5.120319,0,0,15.43332,15.70899,0,5.389809,-5.389809,18.67739,47.89065,0.05654188,8.932351,0,12,15.70899
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,3.820042,3.820042,12,0,3.372,3.820042,0,0,0,0,0,0,8.179958,7.77096,21.42199,10.31918,7.77096,0,7.77096,26.04957,66.79364,0.05744784,4.202046,0,12,10.31918
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.355028,0.355028,9.155028,0,2.652222,0.355028,0,0,0,0,0,0,8.8,8.36,13.65103,17.31305,8.36,0,8.36,33.98056,87.12947,0.05805417,0.3905309,0,12,17.31305
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,1.320796,1.320796,0,0,0,1.320796,0,0,2.220446E-16,0,1.390311,1.320796,0,0,5.291034,24.83705,0,1.390311,-1.390311,32.51505,83.37175,0.05805417,1.452875,0,0,24.83705
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.835824,23.44674,0,0,0,32.51505,83.37175,0.05805417,0,0,0,23.44674
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.718647,0.718647,0,0,0,0.718647,0,0,1.110223E-16,0,0.7564706,0.718647,0,0,6.835824,23.44674,0,0.7564706,-0.7564706,31.71766,81.32716,0.05805417,0.7905117,0,0,23.44674
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.676347,22.69027,0,0,0,31.71766,81.32716,0.05805417,0,0,0,22.69027
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.7651641,0.7651641,0,0,0,0.7651641,0,0,0,0,0.805436,0.7651641,0,0,7.676347,22.69027,0,0.805436,-0.805436,30.86865,79.15023,0.05805417,0.8416805,0,0,22.69027
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.571276,21.88483,0,0,0,30.86865,79.15023,0.05805417,0,0,0,21.88483
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0006285671,0.0006285671,0,0,0,0.0006285671,0,0,0,0,0.0006616496,0.0006285671,0,0,8.571276,21.88483,0,0.0006616496,-0.0006616496,30.86795,79.14845,0.05805417,0.0006914238,0,0,21.88483
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.3800229,0.3800229,0,0,0,0.3800229,0,0,0,0,0.4000241,0.3800229,0,0,8.572011,21.88417,0,0.4000241,-0.4000241,30.44629,78.06726,0.05805417,0.4180252,0,0,21.88417
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,0.8683034,0.8683034,0,0,0,0.8683034,74.69038,0,0,0.6485391,0.9140036,0.8683034,0,0,9.016481,21.48414,0,0.2654644,-0.2654644,30.16647,77.34976,0.05805417,0.9551337,0.5188313,0,22.13268
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,9.311442,21.21868,3.24899,0,3.24899,33.24873,85.25298,0.05796282,0,2.599192,0,24.46767
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,0,0,0,0,0,0,4.992771,0,0,0,0,6.062453,24.14277,4.992771,0,4.992771,37.98529,97.39798,0.057823,0,3.994217,0,29.13554
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,1.194057,1.194057,0,0,0,1.194057,547.7974,4.214427,0,6.541009,1.256902,1.194057,0,0,1.069681,28.63626,1.069681,0,1.069681,39.00008,100,0.05779313,1.313462,5.232808,0,35.17727
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,1.486434,1.486434,0,0,0,1.486434,422.7694,4.719522,0,6.28419,1.564668,1.486434,0,0,0,29.59898,0,0,0,39.00008,100,0.05779313,1.635078,5.027352,0,35.88317
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,9.75001,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05779313,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,2.307412,2.307412,0,0,0,2.307412,264.2807,3.66919,0,6.098045,2.428855,2.307412,0,0,0,29.59898,0,0,0,39.00008,100,0.05779313,2.538153,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,7.321273,7.321273,0,0,0,7.321273,103.7794,0,0,7.597976,7.706604,7.321273,0,0,0,29.59898,0,0.1086276,-0.1086276,38.88557,99.7064,0.05779313,8.0534,6.078381,0,37.19695
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,3.716393,3.716393,0,0,0,3.716393,103.4797,4.440892E-16,0,3.845711,3.911992,3.716393,0,0,0.1206973,29.49035,0,0.06628138,-0.06628138,38.81571,99.52726,0.05779313,4.088032,3.076569,0,33.33606
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,7.654314,7.654314,3,0,1.095,7.654314,54.53621,8.881784E-16,0,4.174372,4.899278,4.654314,0,0,0.1943433,29.42407,0,0.7249056,-0.7249056,38.05159,97.56799,0.05779313,8.419745,3.339498,12,33.59844
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,2.832368,2.832368,0,0,0,2.832368,56.54239,0,0,1.601489,2.981441,2.832368,0,0,0.9997939,28.69916,0,1.379952,-1.379952,36.59699,93.83826,0.05779313,3.115605,1.281191,0,30.30065
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,5.863151,5.863151,0,0,0,5.863151,7.488468,0,8.881784E-16,0.4390602,6.171738,5.863151,0,0,2.533074,27.31921,0,5.732677,-5.732677,30.55422,78.344,0.05779313,6.449466,0.3512481,0,27.75827
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,2.726176,2.726176,0,0,0,2.726176,0,0,4.440892E-16,0,2.869658,2.726176,0,0,8.902716,21.58653,0,2.869658,-2.869658,27.52934,70.5879,0.05779313,2.998793,0,0,21.58653
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,2.842183,2.842183,0,0,0,2.842183,0,0,4.440892E-16,0,2.991771,2.842183,0,0,12.09122,18.71688,0,2.991771,-2.991771,24.37573,62.50175,0.05779313,3.126401,0,0,18.71688
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.5203557,0.5203557,0,0,0,0.5203557,0,0,0,0,0.5477428,0.5203557,0,0,15.41541,15.7251,0,0.5477428,-0.5477428,23.79836,61.02131,0.05779313,0.5723913,0,0,15.7251
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,1.414689,1.414689,0,0,0,1.414689,0,0,0,0,1.489146,1.414689,0,0,16.02402,15.17736,0,1.489146,-1.489146,22.22866,56.99646,0.05779313,1.556157,0,0,15.17736
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.3572314,0.3572314,0,0,0,0.3572314,0,0,0,0,0.3760331,0.3572314,0,0,17.67863,13.68822,0,0.3760331,-0.3760331,21.83229,55.98011,0.05779313,0.3929546,0,0,13.68822
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,1.578865,1.578865,0,0,0,1.578865,0,0,2.220446E-16,0,1.661964,1.578865,0,0,18.09644,13.31218,0,1.661964,-1.661964,20.08043,51.48817,0.05779313,1.736752,0,0,13.31218
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,1.685736,1.685736,0,0,0,1.685736,0,0,2.220446E-16,0,1.774459,1.685736,0,0,19.94307,11.65022,0,1.774459,-1.774459,18.20998,46.69217,0.05779313,1.854309,0,0,11.65022
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.853349,1.853349,0,0,0,1.853349,0,0,2.220446E-16,0,1.950894,1.853349,0,0,21.91469,9.87576,0,1.950894,-1.950894,16.15356,41.4193,0.05779313,2.038684,0,0,9.87576
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.9090929,0.9090929,0,0,0,0.9090929,0,0,1.110223E-16,0,0.9569399,0.9090929,0,0,24.08235,7.924867,0,0.9569399,-0.9569399,15.14486,38.83289,0.05779313,1.000002,0,0,7.924867
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.1925863,0.1925863,0,0,0,0.1925863,0,0,0,0,0.2027225,0.1925863,0,0,25.14561,6.967927,0,0.2027225,-0.2027225,14.93117,38.28497,0.05779313,0.211845,0,0,6.967927
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.3412642,0.3412642,0,0,0,0.3412642,0,0,5.551115E-17,0,0.3592255,0.3412642,0,0,25.37086,6.765204,0,0.3592255,-0.3592255,14.55251,37.31405,0.05779313,0.3753906,0,0,6.765204
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.9818459,0.9818459,0,0,0,0.9818459,0,0,2.220446E-16,0,1.033522,0.9818459,0,0,25.77,6.405979,0,1.033522,-1.033522,13.46308,34.52065,0.05779313,1.080031,0,0,6.405979
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,4.302086,4.302086,0,0,0,4.302086,8.718189,0,8.881784E-16,0.375064,4.528512,4.302086,0,0,26.91836,5.372457,0,4.153448,-4.153448,9.084964,23.29473,0.05779313,4.732295,0.3000512,0,5.747521
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,5.756824,5.756824,3.827341,0,1.304317,5.756824,14.10544,0,0,0.8120256,2.031035,1.929483,0,0,31.5333,1.219009,0,1.219009,-1.219009,7.800015,20,0.05779313,6.332507,0.6496205,12,2.031035
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,1.4663,1.4663,10.2663,0,2.933374,1.4663,161.1859,1.776357E-15,0,2.363469,0,0,8.8,8.36,32.88775,0,10.72347,0,10.72347,17.97319,46.08501,0.0584767,1.61293,1.890775,12,2.363469
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,2.578399,2.578399,11.3784,0,3.214735,2.578399,58.34106,1.776357E-15,0,1.504265,0,0,8.8,8.36,22.16428,9.651122,9.864265,0,9.864265,27.33125,70.08,0.05932703,2.836239,1.203412,12,11.15539
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,4.702542,4.702542,11.51271,0,3.248715,4.702542,109.0587,0,0,5.12853,0,0,6.810168,6.469659,12.30002,18.52896,11.59819,0,11.59819,38.33426,98.29279,0.06013773,5.172796,4.102824,12,23.65749
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,2.785038,2.785038,0,0,0,2.785038,57.40964,0,4.440892E-16,1.598881,2.931619,2.785038,0,0,0.7018299,28.96733,0,1.332739,-1.332739,36.92943,94.69067,0.06013773,3.063542,1.279104,0,30.56621
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,0,0,0,0,0,0,0.5759012,0,0,0,0,2.182651,27.63459,0.5759012,0,0.5759012,37.47578,96.09155,0.06012126,0,0.4607209,0,28.21049
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,3.241376,3.241376,0,0,0,3.241376,23.00393,4.440892E-16,0,0.7456438,3.411975,3.241376,0,0,1.60675,28.1529,0,2.666331,-2.666331,34.66522,88.88501,0.06012126,3.565514,0.596515,0,28.89855
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,1.484604,1.484604,0,0,0,1.484604,23.28683,0,2.220446E-16,0.3457172,1.562741,1.484604,0,0,4.56934,25.48657,0,1.217024,-1.217024,33.38237,85.59564,0.06012126,1.633064,0.2765738,0,25.83229
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,4.487711,4.487711,0,0,0,4.487711,17.1292,0,8.881784E-16,0.768709,4.723907,4.487711,0,0,5.921588,24.26955,0,3.955198,-3.955198,29.21322,74.90555,0.06012126,4.936482,0.6149672,0,25.03826
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,0,0,0,0,0,0,0,1.025894,0,0,0,0,10.31625,20.31435,1.025894,0,1.025894,30.18647,77.40105,0.06009196,0,0.8207152,0,21.34024
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,3.465931,3.465931,0,0,0,3.465931,12.26534,0,0,0.4251082,3.648349,3.465931,0,0,9.290359,21.23766,0,3.22324,-3.22324,26.78888,68.68929,0.06009196,3.812524,0.3400865,0,21.66276
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.7140244,0.7140244,0,0,0,0.7140244,0,0,0,0,0.7516046,0.7140244,0,0,12.87174,18.01442,0,0.7516046,-0.7516046,25.99662,66.65785,0.06009196,0.7854268,0,0,18.01442
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,1.975552,1.975552,0,0,0,1.975552,0,0,2.220446E-16,0,2.079528,1.975552,0,0,13.70685,17.26281,0,2.079528,-2.079528,23.8046,61.03732,0.06009196,2.173107,0,0,17.26281
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,4.936969,4.936969,0,0,0,4.936969,0,0,8.881784E-16,0,5.196809,4.936969,0,0,16.01744,15.18328,0,5.196809,-5.196809,18.32668,46.9914,0.06009196,5.430665,0,0,15.18328
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.5030714,0.5030714,0,0,0,0.5030714,0,0,1.110223E-16,0,0.5295488,0.5030714,0,0,21.79167,9.986473,0,0.5295488,-0.5295488,17.76849,45.56014,0.06009196,0.5533785,0,0,9.986473
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.6584361,0.6584361,0,0,0,0.6584361,0,0,0,0,0.6930907,0.6584361,0,0,22.38006,9.456924,0,0.6930907,-0.6930907,17.03791,43.68686,0.06009196,0.7242798,0,0,9.456924
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.15016,8.763834,0,0,0,17.03791,43.68686,0.06009196,0,0,0,8.763834
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,1.780722,1.780722,0,0,0,1.780722,0,0,2.220446E-16,0,1.874445,1.780722,0,0,23.15016,8.763834,0,1.874445,-1.874445,15.06207,38.62061,0.06009196,1.958795,0,0,8.763834
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.5181911,0.5181911,0,0,0,0.5181911,0,0,0,0,0.5454643,0.5181911,0,0,25.23288,6.88939,0,0.5454643,-0.5454643,14.4871,37.14634,0.06009196,0.5700102,0,0,6.88939
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.9958875,0.9958875,0,0,0,0.9958875,0,0,1.110223E-16,0,1.048303,0.9958875,0,0,25.83895,6.343925,0,1.048303,-1.048303,13.38209,34.31299,0.06009196,1.095476,0,0,6.343925
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.5491764,0.5491764,0,0,0,0.5491764,0,0,0,0,0.5780804,0.5491764,0,0,27.00373,5.295622,0,0.5780804,-0.5780804,12.77274,32.75055,0.06009196,0.604094,0,0,5.295622
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.7706358,0.7706358,0,0,0,0.7706358,0,0,1.110223E-16,0,0.8111956,0.7706358,0,0,27.64604,4.717542,0,0.8111956,-0.8111956,11.91767,30.55806,0.06009196,0.8476994,0,0,4.717542
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.54737,3.906346,0,0,0,11.91767,30.55806,0.06009196,0,0,0,3.906346
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,7.496522,7.496522,3,0,1.095,7.496522,34.9819,0,0,2.622426,4.733181,4.496522,0,0,28.54737,3.906346,0,2.110755,-2.110755,9.692736,24.85312,0.06009196,8.246174,2.097941,12,6.528772
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,9.323248,9.323248,12,0,3.372,9.323248,64.25071,0,0,5.990252,0,0,2.676752,2.542915,30.89265,1.795591,8.533167,0,8.533167,17.78801,45.61019,0.06096241,10.25557,4.792202,12,7.785844
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,0.7358761,0.7358761,9.535876,0,2.748577,0.7358761,999.8062,1.776357E-15,0,7.357335,0,0,8.8,8.36,22.35948,9.475442,15.71733,0,15.71733,32.69878,83.84286,0.06137537,0.8094637,5.885868,12,16.83278
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,6.209777,6.209777,0,0,0,6.209777,175.5526,0,0,10.90143,6.536607,6.209777,0,0,6.64215,23.62104,4.36482,0,4.36482,36.83961,94.46036,0.06124979,6.830755,8.721142,0,34.52247
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,2.559814,2.559814,0,0,0,2.559814,457.2154,6.731994,0,11.70387,2.694542,2.559814,0,0,2.27733,27.54938,2.27733,0,2.27733,39.00008,100,0.06118447,2.815796,9.363092,0,39.25325
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,5.578571,5.578571,0,0,0,5.578571,196.3695,5.082433,0,10.95461,5.87218,5.578571,0,0,0,29.59898,0,0,0,39.00008,100,0.06118447,6.136428,8.763691,0,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,8.916816,8.916816,3,0,1.095,8.916816,133.3719,5.664303,0,11.89253,6.228227,5.916816,0,0,0,29.59898,0,0,0,39.00008,100,0.06118447,9.808497,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,1.861649,1.861649,0,0,0,1.861649,619.8093,9.579042,0,11.53867,1.95963,1.861649,0,0,0,29.59898,0,0,0,39.00008,100,0.06118447,2.047814,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,2.215668,2.215668,0,0,0,2.215668,424.7052,7.077775,0,9.410058,2.332282,2.215668,0,0,0,29.59898,0,0,0,39.00008,100,0.06118447,2.437235,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,5.40289,5.40289,0,0,0,5.40289,109.09,0.2067623,0,5.894014,5.687252,5.40289,0,0,0,29.59898,0,0,0,39.00008,100,0.06118447,5.943179,4.715211,0,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,0.9930841,0.9930841,0,0,0,0.9930841,268.4531,1.620614,0,2.665965,1.045352,0.9930841,0,0,0,29.59898,0,0,0,39.00008,100,0.06118447,1.092393,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,1.71558,1.71558,0,0,0,1.71558,18.67444,0,2.220446E-16,0.3203749,1.805874,1.71558,0,0,0,29.59898,0,1.485499,-1.485499,37.43422,95.985,0.06118447,1.887138,0.2562999,0,29.91935
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,6.17145,6.17145,0,0,0,6.17145,0,0,8.881784E-16,0,6.496263,6.17145,0,0,1.650554,28.11348,0,6.496263,-6.496263,30.58656,78.42693,0.06118447,6.788595,0,0,28.11348
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,6.277647,6.277647,0,0,0,6.277647,0,0,8.881784E-16,0,6.608049,6.277647,0,0,8.868624,21.61722,0,6.608049,-6.608049,23.62107,60.56672,0.06118447,6.905412,0,0,21.61722
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,4.135119,4.135119,0,0,0,4.135119,0,0,0,0,4.352757,4.135119,0,0,16.2109,15.00917,0,4.352757,-4.352757,19.03286,48.8021,0.06118447,4.548631,0,0,15.00917
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,1.780788,1.780788,0,0,0,1.780788,0,0,2.220446E-16,0,1.874514,1.780788,0,0,21.0473,10.65641,0,1.874514,-1.874514,17.05695,43.73568,0.06118447,1.958867,0,0,10.65641
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,1.339821,1.339821,0,0,0,1.339821,0,0,0,0,1.410338,1.339821,0,0,23.13009,8.781897,0,1.410338,-1.410338,15.57032,39.92382,0.06118447,1.473804,0,0,8.781897
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,1.29778,1.29778,0,0,0,1.29778,0,0,2.220446E-16,0,1.366084,1.29778,0,0,24.69713,7.371559,0,1.366084,-1.366084,14.13034,36.23157,0.06118447,1.427558,0,0,7.371559
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.06569379,0.06569379,0,0,0,0.06569379,0,0,0,0,0.06915136,0.06569379,0,0,26.215,6.005474,0,0.06915136,-0.06915136,14.05745,36.04467,0.06118447,0.07226317,0,0,6.005474
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.8788,0.8788,0,0,0,0.8788,0,0,1.110223E-16,0,0.9250526,0.8788,0,0,26.29184,5.936323,0,0.9250526,-0.9250526,13.08236,33.54444,0.06118447,0.9666799,0,0,5.936323
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.3696327,0.3696327,0,0,0,0.3696327,0,0,0,0,0.389087,0.3696327,0,0,27.31968,5.01127,0,0.389087,-0.389087,12.67222,32.49282,0.06118447,0.4065959,0,0,5.01127
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,1.719898,1.719898,0,0,0,1.719898,0,0,0,0,1.810419,1.719898,0,0,27.752,4.622183,0,1.810419,-1.810419,10.76388,27.59962,0.06118447,1.891888,0,0,4.622183
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,1.801538,1.801538,0,0,0,1.801538,0,0,2.220446E-16,0,1.896356,1.801538,0,0,29.76357,2.811764,0,1.896356,-1.896356,8.764941,22.47416,0.06118447,1.981692,0,0,2.811764
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.87063,0.9154084,0,0,0,8.764941,22.47416,0.06118447,0,0,0,0.9154084
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.2328193,0.2328193,0,0,0,0.2328193,1040.53,0,0,2.422554,0.2450729,0.2328193,0,0,31.87063,0.9154084,2.177481,0,2.177481,10.83068,27.77092,0.06112215,0.2561012,1.938043,0,3.337963
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,3.333265,3.333265,0,0,0,3.333265,151.9518,0,0,5.064958,3.5087,3.333265,0,0,29.69315,2.875142,1.556258,0,1.556258,12.30708,31.55654,0.06107768,3.666592,4.051966,0,7.9401
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,0,0,0,0,0,0,8.457764,0,0,0,0,28.13689,4.275774,8.457764,0,8.457764,20.33082,52.1302,0.06083716,0,6.766211,0,12.73354
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,4.159966,4.159966,0,0,0,4.159966,249.6655,0,0,10.386,4.378911,4.159966,0,0,19.67913,11.88776,6.00709,0,6.00709,26.02964,66.74254,0.06066748,4.575963,8.308802,0,22.27376
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,1.733506,1.733506,0,0,0,1.733506,716.4138,0,0,12.41907,1.824743,1.733506,0,0,13.67204,17.29414,10.59433,0,10.59433,36.08031,92.51342,0.06037051,1.906856,9.935259,0,29.71321
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,8.758412,0,11.83612,0,0,0,0,3.077709,26.82904,3.077709,0,3.077709,39.00008,100,0.06028479,0,9.468897,0,38.66516
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,4.493186,4.493186,0,0,0,4.493186,255.8753,6.767284,0,11.49695,4.729669,4.493186,0,0,0,29.59898,0,0,0,39.00008,100,0.06028479,4.942504,9.197562,0,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,5.110394,5.110394,0,0,0,5.110394,210.9816,5.40263,0,10.78199,5.379363,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.06028479,5.621434,8.625594,0,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,2.763372,2.763372,0,0,0,2.763372,300.2775,5.388971,0,8.297784,2.908813,2.763372,0,0,0,29.59898,0,0,0,39.00008,100,0.06028479,3.039709,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,0,0,0,0,6.464289,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06028479,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,0,0,0,0,3.205841,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06028479,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,3.09788,3.09788,0,0,0,3.09788,16.72948,0,0,0.5182591,3.260926,3.09788,0,0,0,29.59898,0,2.742667,-2.742667,36.10905,92.58713,0.06028479,3.407668,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,4.548048,4.548048,0,0,0,4.548048,0,0,8.881784E-16,0,4.787419,4.548048,0,0,3.047408,26.85631,0,4.787419,-4.787419,31.06267,79.64771,0.06028479,5.002852,0,0,26.85631
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,7.347675,7.347675,0,0,0,7.347675,0,0,0,0,7.734395,7.347675,0,0,8.366762,22.06889,0,7.734395,-7.734395,22.9099,58.74323,0.06028479,8.082442,0,0,22.06889
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,4.600862,4.600862,0,0,0,4.600862,0,0,8.881784E-16,0,4.843012,4.600862,0,0,16.96053,14.3345,0,4.843012,-4.843012,17.80492,45.65355,0.06028479,5.060948,0,0,14.3345
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.34166,9.491486,0,0,0,17.80492,45.65355,0.06028479,0,0,0,9.491486
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,2.071533,2.071533,0,0,0,2.071533,0,0,4.440892E-16,0,2.180561,2.071533,0,0,22.34166,9.491486,0,2.180561,-2.180561,15.50641,39.75994,0.06028479,2.278687,0,0,9.491486
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.7554715,0.7554715,0,0,0,0.7554715,0,0,0,0,0.7952331,0.7554715,0,0,24.7645,7.310925,0,0.7952331,-0.7952331,14.66816,37.61058,0.06028479,0.8310186,0,0,7.310925
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.7809619,0.7809619,0,0,0,0.7809619,0,0,0,0,0.8220652,0.7809619,0,0,25.6481,6.515691,0,0.8220652,-0.8220652,13.80162,35.38871,0.06028479,0.8590581,0,0,6.515691
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,1.521797,1.521797,0,0,0,1.521797,0,0,2.220446E-16,0,1.601892,1.521797,0,0,26.5615,5.693626,0,1.601892,-1.601892,12.11308,31.05912,0.06028479,1.673977,0,0,5.693626
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.34138,4.091734,0,0,0,12.11308,31.05912,0.06028479,0,0,0,4.091734
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.34138,4.091734,0,0,0,12.11308,31.05912,0.06028479,0,0,0,4.091734
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.7117682,0.7117682,0,0,0,0.7117682,0,0,1.110223E-16,0,0.7492297,0.7117682,0,0,28.34138,4.091734,0,0.7492297,-0.7492297,11.32333,29.03411,0.06028479,0.782945,0,0,4.091734
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.7385901,0.7385901,0,0,0,0.7385901,0,0,1.110223E-16,0,0.7774633,0.7385901,0,0,29.17386,3.342505,0,0.7774633,-0.7774633,10.50381,26.93278,0.06028479,0.8124491,0,0,3.342505
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,2.802141,2.802141,11.60214,0,3.271342,2.802141,93.32873,0,0,2.615203,0,0,8.8,8.36,30.03771,2.565041,10.9752,0,10.9752,20.9158,53.63014,0.06109113,3.082355,2.092162,12,5.180244
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,8.746048,8.746048,12,0,3.372,8.746048,70.10387,0,0,6.131318,0,0,3.253952,3.091254,19.06251,12.44272,9.222572,0,9.222572,29.6651,76.0642,0.06199009,9.620653,4.905054,12,18.57404
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,3.662616,3.662616,4.64372,0,1.510861,3.662616,240.4618,0,0,8.807192,0,0,0.9811046,0.9320493,9.839933,20.74304,9.739241,0,9.739241,38.90455,99.75507,0.06192562,4.028877,7.045753,12,29.55023
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,1.610729,1.610729,0,0,0,1.610729,611.3666,8.051263,0,9.84746,1.695504,1.610729,0,0,0.1006923,29.50835,0.1006923,0,0.1006923,39.00008,100,0.06192278,1.771802,7.877968,0,39.35582
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,5.393713,5.393713,0,0,0,5.393713,199.7207,5.094768,0,10.77236,5.677593,5.393713,0,0,0,29.59898,0,0,0,39.00008,100,0.06192278,5.933084,8.617888,0,40.37134
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,0.9891059,0.9891059,0,0,0,0.9891059,1076.399,9.605562,0,10.64673,1.041164,0.9891059,0,0,0,29.59898,0,0,0,39.00008,100,0.06192278,1.088017,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,10.34415,10.34415,3,0,1.095,10.34415,95.08784,2.105345,0,9.836029,7.730684,7.34415,0,0,0,29.59898,0,0,0,39.00008,100,0.06192278,11.37856,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,1.06136,1.06136,0,0,0,1.06136,985.7773,9.345429,0,10.46265,1.117221,1.06136,0,0,0,29.59898,0,0,0,39.00008,100,0.06192278,1.167496,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,0,0,0,0,8.329709,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06192278,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,2.756823,2.756823,0,0,0,2.756823,197.9599,2.555484,0,5.457403,2.901919,2.756823,0,0,0,29.59898,0,0,0,39.00008,100,0.06192278,3.032505,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,3.467007,3.467007,0,0,0,3.467007,99.24873,0,0,3.44096,3.649481,3.467007,0,0,0,29.59898,0,0.2085208,-0.2085208,38.78028,99.43641,0.06192278,3.813707,2.752768,0,33.03994
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,6.254339,6.254339,0,0,0,6.254339,7.175335,0,8.881784E-16,0.4487698,6.583515,6.254339,0,0,0.2316898,29.39046,0,6.134745,-6.134745,32.31369,82.85545,0.06192278,6.879773,0.3590159,0,29.83923
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.048073,23.25571,0,0,0,32.31369,82.85545,0.06192278,0,0,0,23.25571
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,3.528046,3.528046,0,0,0,3.528046,0,0,4.440892E-16,0,3.713733,3.528046,0,0,7.048073,23.25571,0,3.713733,-3.713733,28.39907,72.81799,0.06192278,3.880851,0,0,23.25571
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,4.148927,4.148927,0,0,0,4.148927,0,0,8.881784E-16,0,4.367291,4.148927,0,0,11.17444,19.54198,0,4.367291,-4.367291,23.79554,61.01408,0.06192278,4.563819,0,0,19.54198
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,1.004569,1.004569,0,0,0,1.004569,0,0,0,0,1.057441,1.004569,0,0,16.02699,15.17469,0,1.057441,-1.057441,22.6809,58.15604,0.06192278,1.105026,0,0,15.17469
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,1.461717,1.461717,0,0,0,1.461717,0,0,2.220446E-16,0,1.53865,1.461717,0,0,17.20192,14.11725,0,1.53865,-1.53865,21.05902,53.99738,0.06192278,1.607889,0,0,14.11725
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.3916049,0.3916049,0,0,0,0.3916049,0,0,0,0,0.4122157,0.3916049,0,0,18.91154,12.5786,0,0.4122157,-0.4122157,20.62451,52.88325,0.06192278,0.4307654,0,0,12.5786
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,1.298579,1.298579,0,0,0,1.298579,0,0,2.220446E-16,0,1.366925,1.298579,0,0,19.36955,12.16638,0,1.366925,-1.366925,19.18364,49.18873,0.06192278,1.428437,0,0,12.16638
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,1.377479,1.377479,0,0,0,1.377479,0,0,0,0,1.449978,1.377479,0,0,20.88836,10.79946,0,1.449978,-1.449978,17.65523,45.26973,0.06192278,1.515227,0,0,10.79946
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.49944,9.349478,0,0,0,17.65523,45.26973,0.06192278,0,0,0,9.349478
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,1.208795,1.208795,0,0,0,1.208795,0,0,0,0,1.272416,1.208795,0,0,22.49944,9.349478,0,1.272416,-1.272416,16.31399,41.83065,0.06192278,1.329675,0,0,9.349478
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.892643,0.892643,0,0,0,0.892643,0,0,1.110223E-16,0,0.9396242,0.892643,0,0,23.91324,8.077062,0,0.9396242,-0.9396242,15.32353,39.29104,0.06192278,0.9819073,0,0,8.077062
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.1287207,0.1287207,0,0,0,0.1287207,0,0,0,0,0.1354955,0.1287207,0,0,24.95727,7.137438,0,0.1354955,-0.1354955,15.18071,38.92482,0.06192278,0.1415928,0,0,7.137438
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,4.496897,4.496897,0,0,0,4.496897,46.2015,0,8.881784E-16,2.077634,4.733575,4.496897,0,0,25.10782,7.001942,0,2.655942,-2.655942,12.3811,31.74635,0.06192278,4.946587,1.662107,0,9.079576
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,3.280238,3.280238,0,0,0,3.280238,148.8136,0,0,4.881441,3.452882,3.280238,0,0,28.05886,4.346,1.428559,0,1.428559,13.73635,35.22134,0.06188255,3.608262,3.905153,0,9.227442
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,5.112102,5.112102,0,0,0,5.112102,162.2962,0,0,8.296745,5.381159,5.112102,0,0,26.63031,5.631703,2.915586,0,2.915586,16.50232,42.31356,0.06180061,5.623312,6.637396,0,13.92845
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,5.009075,5.009075,0,0,0,5.009075,200.0387,0,0,10.02009,5.272711,5.009075,0,0,23.71472,8.255731,4.747378,0,4.747378,21.00608,53.86163,0.06166764,5.509983,8.016071,0,18.27582
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,4.73497,4.73497,0,0,0,4.73497,244.5203,0,0,11.57796,4.984179,4.73497,0,0,18.96734,12.52837,6.593783,0,6.593783,27.26149,69.90112,0.06148391,5.208467,9.262369,0,24.10633
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.1216657,0.1216657,0,0,0,0.1216657,7879.894,0,0,9.587129,0.1280692,0.1216657,0,0,12.37356,18.46277,9.45906,0,9.45906,36.23514,92.91043,0.06122224,0.1338323,7.669703,0,28.0499
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,3.582605,3.582605,0,0,0,3.582605,240.6684,1.936536,0,8.622199,3.771163,3.582605,0,0,2.9145,26.97593,2.9145,0,2.9145,39.00008,100,0.06114207,3.940865,6.897759,0,35.59813
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,6.732815,6.732815,0,0,0,6.732815,164.7748,4.006807,0,11.09398,7.087174,6.732815,0,0,0,29.59898,0,0,0,39.00008,100,0.06114207,7.406097,8.875185,0,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,5.472765,5.472765,0,0,0,5.472765,150.63,2.482822,0,8.243629,5.760806,5.472765,0,0,0,29.59898,0,0,0,39.00008,100,0.06114207,6.020042,6.594903,0,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,3.37964,3.37964,0,0,0,3.37964,136.0029,1.038892,0,4.596408,3.557516,3.37964,0,0,0,29.59898,0,0,0,39.00008,100,0.06114207,3.717604,3.677126,0,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,2.962736,2.962736,0,0,0,2.962736,70.09021,0,0,2.076588,3.11867,2.962736,0,0,0,29.59898,0,1.042082,-1.042082,37.90163,97.18346,0.06114207,3.25901,1.66127,0,31.67557
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,10.52507,10.52507,3,0,1.095,10.52507,3.979066,0,1.776357E-15,0.4187993,7.921122,7.525066,0,0,1.157869,28.5569,0,7.502323,-7.502323,29.99348,76.90622,0.06114207,11.57757,0.3350395,12,28.9757
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,6.668783,6.668783,12,0,3.372,6.668783,0,0,0,0,0,0,5.331217,5.064656,9.493782,21.05457,5.064656,0,5.064656,34.79824,89.22607,0.06167512,7.335661,0,12,21.05457
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,5.246875,5.246875,0,0,0,5.246875,0,0,8.881784E-16,0,5.523026,5.246875,0,0,4.429127,25.61276,0,5.523026,-5.523026,28.97646,74.29846,0.06167512,5.771563,0,0,25.61276
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.56582,20.08974,0,0,0,28.97646,74.29846,0.06167512,0,0,0,20.08974
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.7656792,0.7656792,0,0,0,0.7656792,0,0,1.110223E-16,0,0.8059781,0.7656792,0,0,10.56582,20.08974,0,0.8059781,-0.8059781,28.12688,72.12007,0.06167512,0.8422471,0,0,20.08974
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.3972973,0.3972973,0,0,0,0.3972973,0,0,0,0,0.4182076,0.3972973,0,0,11.46135,19.28376,0,0.4182076,-0.4182076,27.68605,70.98974,0.06167512,0.437027,0,0,19.28376
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.9198303,0.9198303,0,0,0,0.9198303,0,0,0,0,0.9682424,0.9198303,0,0,11.92603,18.86555,0,0.9682424,-0.9682424,26.66544,68.37278,0.06167512,1.011813,0,0,18.86555
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,1.142889,1.142889,0,0,0,1.142889,0,0,2.220446E-16,0,1.203041,1.142889,0,0,13.00185,17.89731,0,1.203041,-1.203041,25.39732,65.1212,0.06167512,1.257177,0,0,17.89731
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.33857,16.69427,0,0,0,25.39732,65.1212,0.06167512,0,0,0,16.69427
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,1.126586,1.126586,0,0,0,1.126586,0,0,2.220446E-16,0,1.18588,1.126586,0,0,14.33857,16.69427,0,1.18588,-1.18588,24.14729,61.91601,0.06167512,1.239245,0,0,16.69427
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.7024934,0.7024934,0,0,0,0.7024934,0,0,1.110223E-16,0,0.7394667,0.7024934,0,0,15.65621,15.50839,0,0.7394667,-0.7394667,23.36783,59.91739,0.06167512,0.7727427,0,0,15.50839
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.51314,0.51314,0,0,0,0.51314,0,0,0,0,0.5401474,0.51314,0,0,16.47784,14.76892,0,0.5401474,-0.5401474,22.79846,58.45748,0.06167512,0.564454,0,0,14.76892
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,2.544978,2.544978,0,0,0,2.544978,0,0,4.440892E-16,0,2.678924,2.544978,0,0,17.078,14.22878,0,2.678924,-2.678924,19.97463,51.21689,0.06167512,2.799476,0,0,14.22878
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,4.768013,4.768013,0,0,0,4.768013,35.96455,0,0,1.714795,5.018961,4.768013,0,0,20.05459,11.54985,0,3.304167,-3.304167,16.49173,42.2864,0.06167512,5.244814,1.371836,0,13.26465
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,5.040763,5.040763,0,0,0,5.040763,47.5385,8.881784E-16,0,2.396303,5.306067,5.040763,0,0,23.72588,8.245685,0,2.909763,-2.909763,13.42457,34.42191,0.06167512,5.54484,1.917043,0,10.64199
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,4.305034,4.305034,0,0,0,4.305034,95.91398,0,0,4.129129,4.531615,4.305034,0,0,26.95895,5.335921,0,0.4024854,-0.4024854,13.00031,33.33407,0.06167512,4.735538,3.303304,0,9.465051
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.04841133,0.04841133,0,0,0,0.04841133,8204.98,0,0,3.97214,0.05095929,0.04841133,0,0,27.40616,4.933435,3.921181,0,3.921181,16.72027,42.87241,0.06156689,0.05325246,3.177712,0,8.905576
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,2.280305,2.280305,0,0,0,2.280305,284.0094,0,0,6.476279,2.400321,2.280305,0,0,23.48498,8.462499,4.075958,0,4.075958,20.58707,52.78724,0.06145478,2.508335,5.181024,0,14.93878
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,1.289889,1.289889,0,0,0,1.289889,625.5229,0,0,8.068548,1.357777,1.289889,0,0,19.40902,12.13086,6.710771,0,6.710771,26.95346,69.11131,0.06127111,1.418877,6.454839,0,20.19941
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,3.928881,3.928881,0,0,0,3.928881,239.5996,0,0,9.413583,4.135664,3.928881,0,0,12.69825,18.17056,5.277919,0,5.277919,31.96054,81.94993,0.06112742,4.321769,7.530867,0,27.58414
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,0.8902994,0.8902994,0,0,0,0.8902994,798.2098,0,0,7.106458,0.9371573,0.8902994,0,0,7.420329,22.92068,6.169301,0,6.169301,37.81325,96.95685,0.06096031,0.9793293,5.685166,0,30.02714
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,2.959595,2.959595,0,0,0,2.959595,63.68904,0,0,1.884938,3.115364,2.959595,0,0,1.251029,28.47305,0,1.230426,-1.230426,36.51627,93.63126,0.06096031,3.255555,1.50795,0,30.35799
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,1.387388,1.387388,0,0,0,1.387388,78.67685,0,0,1.091553,1.460409,1.387388,0,0,2.618169,27.24263,0,0.3688553,-0.3688553,36.12746,92.63432,0.06096031,1.526127,0.8732427,0,28.33418
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,3.227685,3.227685,0,0,0,3.227685,40.60714,0,0,1.31067,3.397563,3.227685,0,0,3.028008,26.87377,0,2.086893,-2.086893,33.92768,86.99387,0.06096031,3.550454,1.048536,0,28.18444
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,7.030583,7.030583,0,0,0,7.030583,6.271006,0,8.881784E-16,0.4408883,7.400614,7.030583,0,0,5.346777,24.78688,0,6.959725,-6.959725,26.59148,68.18316,0.06096031,7.733641,0.3527106,0,25.22777
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.07981,17.82715,0,0,0,26.59148,68.18316,0.06096031,0,0,0,17.82715
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.07981,17.82715,0,0,0,26.59148,68.18316,0.06096031,0,0,0,17.82715
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.353906,1.353906,0,0,0,1.353906,0,0,2.220446E-16,0,1.425164,1.353906,0,0,13.07981,17.82715,0,1.425164,-1.425164,25.08923,64.33123,0.06096031,1.489297,0,0,17.82715
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.3207216,0.3207216,0,0,0,0.3207216,0,0,5.551115E-17,0,0.3376017,0.3207216,0,0,14.66332,16.40199,0,0.3376017,-0.3376017,24.73337,63.41876,0.06096031,0.3527938,0,0,16.40199
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.4712673,0.4712673,0,0,0,0.4712673,0,0,5.551115E-17,0,0.4960709,0.4712673,0,0,15.03843,16.06439,0,0.4960709,-0.4960709,24.21046,62.07798,0.06096031,0.5183941,0,0,16.06439
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.58962,15.56832,0,0,0,24.21046,62.07798,0.06096031,0,0,0,15.56832
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,1.635843,1.635843,0,0,0,1.635843,0,0,0,0,1.72194,1.635843,0,0,15.58962,15.56832,0,1.72194,-1.72194,22.39538,57.42393,0.06096031,1.799427,0,0,15.56832
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.1245952,0.1245952,0,0,0,0.1245952,0,0,1.387779E-17,0,0.1311529,0.1245952,0,0,17.50289,13.84638,0,0.1311529,-0.1311529,22.25713,57.06945,0.06096031,0.1370548,0,0,13.84638
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.64862,13.71522,0,0,0,22.25713,57.06945,0.06096031,0,0,0,13.71522
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.607599,1.607599,0,0,0,1.607599,0,0,2.220446E-16,0,1.69221,1.607599,0,0,17.64862,13.71522,0,1.69221,-1.69221,20.47338,52.49575,0.06096031,1.768359,0,0,13.71522
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.4465318,0.4465318,0,0,0,0.4465318,0,0,5.551115E-17,0,0.4700334,0.4465318,0,0,19.52885,12.02301,0,0.4700334,-0.4700334,19.97793,51.22535,0.06096031,0.4911849,0,0,12.02301
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.4302358,0.4302358,0,0,0,0.4302358,0,0,5.551115E-17,0,0.4528798,0.4302358,0,0,20.05111,11.55298,0,0.4528798,-0.4528798,19.50055,50.00131,0.06096031,0.4732594,0,0,11.55298
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,0.9447688,0.9447688,0,0,0,0.9447688,161.3669,0,0,1.524544,0.9944934,0.9447688,0,0,20.55431,11.1001,0.5300506,0,0.5300506,20.0034,51.29066,0.060946,1.039246,1.219635,0,12.62464
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,20.02426,11.57715,3.737262,0,3.737262,23.54888,60.38161,0.06084526,0,2.989809,0,15.31441
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,0.6271731,0.6271731,0,0,0,0.6271731,848.5981,0,0,5.322179,0.6601821,0.6271731,0,0,16.287,14.94068,4.661996,0,4.661996,27.97164,71.722,0.06072006,0.6898903,4.257743,0,20.26286
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,1.537462,1.537462,0,0,0,1.537462,499.6392,0,0,7.681765,1.618382,1.537462,0,0,11.625,19.13648,6.063383,0,6.063383,33.72387,86.47128,0.06055799,1.691209,6.145412,0,26.81824
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,4.122851,0,9.684467,0,0,0,0,5.561616,24.59352,5.561616,0,5.561616,39.00008,100,0.06041009,0,7.747574,0,34.27799
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,0.5591426,0.5591426,0,0,0,0.5591426,1889.858,9.978432,0,10.567,0.5885711,0.5591426,0,0,0,29.59898,0,0,0,39.00008,100,0.06041009,0.6150569,8.453603,0,40.16598
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,4.358998,4.358998,0,0,0,4.358998,142.1724,1.608873,0,6.197292,4.588419,4.358998,0,0,0,29.59898,0,0,0,39.00008,100,0.06041009,4.794898,4.957833,0,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,7.826548,7.826548,3,0,1.095,7.826548,66.18147,0.09914726,0,5.179724,5.080577,4.826548,0,0,0,29.59898,0,0,0,39.00008,100,0.06041009,8.609202,4.143779,12,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,1.038252,1.038252,0,0,0,1.038252,647.5294,5.63009,0,6.722987,1.092897,1.038252,0,0,0,29.59898,0,0,0,39.00008,100,0.06041009,1.142077,5.378389,0,36.32196
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,2.532867,2.532867,0,0,0,2.532867,179.454,1.879154,0,4.54533,2.666175,2.532867,0,0,0,29.59898,0,0,0,39.00008,100,0.06041009,2.786153,3.636264,0,34.14431
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.3401654,0.3401654,0,0,0,0.3401654,279.9971,0.5943843,0,0.9524531,0.3580688,0.3401654,0,0,0,29.59898,0,0,0,39.00008,100,0.06041009,0.3741819,0.7619625,0,30.55143
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,3.287732,3.287732,0,0,0,3.287732,11.22739,0,0,0.3691266,3.460771,3.287732,0,0,0,29.59898,0,3.091644,-3.091644,35.7412,91.64392,0.06041009,3.616505,0.2953013,0,29.96811
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,6.541988,6.541988,0,0,0,6.541988,0,0,0,0,6.886303,6.541988,0,0,3.43516,26.50733,0,6.886303,-6.886303,28.4824,73.03165,0.06041009,7.196187,0,0,26.50733
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.08661,19.62103,0,0,0,28.4824,73.03165,0.06041009,0,0,0,19.62103
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,5.019711,5.019711,0,0,0,5.019711,0,0,0,0,5.283906,5.019711,0,0,11.08661,19.62103,0,5.283906,-5.283906,22.91267,58.75032,0.06041009,5.521682,0,0,19.62103
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,1.382868,1.382868,0,0,0,1.382868,0,0,2.220446E-16,0,1.45565,1.382868,0,0,16.95761,14.33712,0,1.45565,-1.45565,21.37828,54.816,0.06041009,1.521155,0,0,14.33712
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.5323586,0.5323586,0,0,0,0.5323586,0,0,0,0,0.5603775,0.5323586,0,0,18.575,12.88147,0,0.5603775,-0.5603775,20.78759,53.30141,0.06041009,0.5855944,0,0,12.88147
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.2729261,0.2729261,0,0,0,0.2729261,0,0,5.551115E-17,0,0.2872907,0.2729261,0,0,19.19765,12.3211,0,0.2872907,-0.2872907,20.48476,52.52493,0.06041009,0.3002187,0,0,12.3211
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.9157935,0.9157935,0,0,0,0.9157935,0,0,1.110223E-16,0,0.9639932,0.9157935,0,0,19.51686,12.03381,0,0.9639932,-0.9639932,19.46862,49.91945,0.06041009,1.007373,0,0,12.03381
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.876794,1.876794,0,0,0,1.876794,0,0,2.220446E-16,0,1.975572,1.876794,0,0,20.58796,11.06981,0,1.975572,-1.975572,17.38619,44.57988,0.06041009,2.064473,0,0,11.06981
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,1.183588,1.183588,0,0,0,1.183588,0,0,2.220446E-16,0,1.245882,1.183588,0,0,22.78304,9.094241,0,1.245882,-1.245882,16.07291,41.21251,0.06041009,1.301946,0,0,9.094241
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.6726646,0.6726646,0,0,0,0.6726646,0,0,1.110223E-16,0,0.7080681,0.6726646,0,0,24.16735,7.84836,0,0.7080681,-0.7080681,15.32654,39.29875,0.06041009,0.7399311,0,0,7.84836
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.9541,7.140292,0,0,0,15.32654,39.29875,0.06041009,0,0,0,7.140292
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,1.565606,1.565606,0,0,0,1.565606,0,0,2.220446E-16,0,1.648007,1.565606,0,0,24.9541,7.140292,0,1.648007,-1.648007,13.58939,34.84452,0.06041009,1.722167,0,0,7.140292
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,3.219639,3.219639,0,0,0,3.219639,69.28249,0,0,2.230646,3.389094,3.219639,0,0,26.78522,5.492285,0,1.158448,-1.158448,12.36828,31.71348,0.06041009,3.541603,1.784517,0,7.722931
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,0,0,0,0,0,0,0,3.9533,0,0,0,0,28.07238,4.333837,3.9533,0,3.9533,16.11871,41.32994,0.06030541,0,3.16264,0,8.287137
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,0.6368638,0.6368638,0,0,0,0.6368638,1270.125,0,0,8.08897,0.670383,0.6368638,0,0,24.11908,7.891807,7.418587,0,7.418587,23.1566,59.37578,0.06010993,0.7005503,6.471176,0,15.98078
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,0,0,9.965663,0,0,0,0,16.70049,14.56853,9.965663,0,9.965663,32.61086,83.61742,0.05984932,0,7.97253,0,24.5342
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,2.934871,2.934871,0,0,0,2.934871,328.4975,0,0,9.640977,3.089338,2.934871,0,0,6.73483,23.53763,6.55164,0,6.55164,38.82629,99.55439,0.05967922,3.228358,7.712782,0,33.17861
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,1.913906,1.913906,0,0,0,1.913906,553.2883,8.391591,0,10.58942,2.014638,1.913906,0,0,0.1831899,29.43411,0.1831899,0,0.1831899,39.00008,100,0.05967448,2.105297,8.471536,0,40.02353
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,1.7174,1.7174,0,0,0,1.7174,682.2232,9.908712,0,11.7165,1.80779,1.7174,0,0,0,29.59898,0,0,0,39.00008,100,0.05967448,1.88914,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.08994676,0.08994676,0,0,0,0.08994676,10644.1,9.479343,0,9.574024,0.0946808,0.08994676,0,0,0,29.59898,0,0,0,39.00008,100,0.05967448,0.09894144,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,0,0,0,0,7.204913,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05967448,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,2.750801,2.750801,0,0,0,2.750801,181.5395,2.098209,0,4.993789,2.89558,2.750801,0,0,0,29.59898,0,0,0,39.00008,100,0.05967448,3.025881,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,1.437953,1.437953,0,0,0,1.437953,139.8486,0.4973218,0,2.010957,1.513635,1.437953,0,0,0,29.59898,0,0,0,39.00008,100,0.05967448,1.581749,1.608765,0,31.60994
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,0,0,0,0,0.430701,0,0.430701,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05967448,0,0.3445608,0,30.02968
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05967448,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.6026447,0.6026447,0,0,0,0.6026447,0,0,0,0,0.6343629,0.6026447,0,0,0,29.59898,0,0.6343629,-0.6343629,38.3314,98.28545,0.05967448,0.6629092,0,0,29.59898
