Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.05378985,0.05378985,0,0,0,0.05378985,0,0,0,0,0.05662089,0.05378985,0,0,0.7048476,28.96461,0,0.05662089,-0.05662089,38.27172,98.13241,0.05967448,0.05916883,0,0,28.96461
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.6017571,0.6017571,0,0,0,0.6017571,0,0,1.110223E-16,0,0.6334285,0.6017571,0,0,0.7677597,28.908,0,0.6334285,-0.6334285,37.60402,96.42039,0.05967448,0.6619328,0,0,28.908
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,1.742562,1.742562,0,0,0,1.742562,0,0,2.220446E-16,0,1.834275,1.742562,0,0,1.471569,28.27457,0,1.834275,-1.834275,35.67053,91.46272,0.05967448,1.916818,0,0,28.27457
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.509653,26.44029,0,0,0,35.67053,91.46272,0.05967448,0,0,0,26.44029
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.2534959,0.2534959,0,0,0,0.2534959,0,0,0,0,0.2668377,0.2534959,0,0,3.509653,26.44029,0,0.2668377,-0.2668377,35.38926,90.7415,0.05967448,0.2788455,0,0,26.44029
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.2830526,0.2830526,0,0,0,0.2830526,0,0,5.551115E-17,0,0.2979501,0.2830526,0,0,3.806139,26.17345,0,0.2979501,-0.2979501,35.07519,89.9362,0.05967448,0.3113579,0,0,26.17345
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.6736459,0.6736459,0,0,0,0.6736459,0,0,1.110223E-16,0,0.709101,0.6736459,0,0,4.137195,25.8755,0,0.709101,-0.709101,34.32773,88.01965,0.05967448,0.7410105,0,0,25.8755
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.8399783,0.8399783,0,0,0,0.8399783,0,0,1.110223E-16,0,0.8841877,0.8399783,0,0,4.925085,25.1664,0,0.8841877,-0.8841877,33.39572,85.62987,0.05967448,0.9239761,0,0,25.1664
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,1.005191,1.005191,0,0,0,1.005191,0,0,0,0,1.058096,1.005191,0,0,5.907516,24.28221,0,1.058096,-1.058096,32.28038,82.77005,0.05967448,1.10571,0,0,24.28221
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.849299,1.849299,0,0,0,1.849299,0,0,0,0,1.94663,1.849299,0,0,7.083178,23.22412,0,1.94663,-1.94663,30.22846,77.50871,0.05967448,2.034229,0,0,23.22412
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,2.24734,2.24734,0,0,0,2.24734,65.61444,0,0,1.47458,2.365622,2.24734,0,0,9.2461,21.27749,0,0.8910416,-0.8910416,29.28922,75.1004,0.05967448,2.472075,1.179664,0,22.75207
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,3.483,3.483,0,0,0,3.483,104.3884,0,0,3.635849,3.666316,3.483,0,0,10.23615,20.38645,0,0.03046677,-0.03046677,29.2571,75.01806,0.05967448,3.8313,2.908679,0,24.02229
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,6.320155,6.320155,0,0,0,6.320155,95.41811,0,0,6.030572,6.652794,6.320155,0,0,10.27,20.35598,0,0.6222225,-0.6222225,28.60122,73.33632,0.05967448,6.95217,4.824458,0,26.38655
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,4.785548,4.785548,0,0,0,4.785548,127.4395,0,0,6.098679,5.037418,4.785548,0,0,10.96136,19.73376,1.06126,0,1.06126,29.60802,75.91785,0.05964702,5.264102,4.878943,0,25.83244
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,0,0,0,0,0,0,0,6.578129,0,0,0,0,9.900097,20.68889,6.578129,0,6.578129,35.84858,91.91926,0.05947738,0,5.262503,0,27.26702
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,1.40967,1.40967,0,0,0,1.40967,802.6005,6.508188,0,11.31402,1.483863,1.40967,0,0,3.321968,26.60921,3.321968,0,3.321968,39.00008,100,0.05939208,1.550637,9.051215,0,37.92323
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05939208,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,1.645475,1.645475,0,0,0,1.645475,614.335,8.37665,0,10.10873,1.732079,1.645475,0,0,0,29.59898,0,0,0,39.00008,100,0.05939208,1.810022,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,2.35464,2.35464,0,0,0,2.35464,225.5601,2.83256,0,5.311128,2.478568,2.35464,0,0,0,29.59898,0,0,0,39.00008,100,0.05939208,2.590104,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,2.71038,2.71038,0,0,0,2.71038,107.9126,0.07181,0,2.924841,2.853031,2.71038,0,0,0,29.59898,0,0,0,39.00008,100,0.05939208,2.981418,2.339873,0,32.52382
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,5.852243,5.852243,0,0,0,5.852243,44.46491,0,0,2.602195,6.160256,5.852243,0,0,0,29.59898,0,3.558061,-3.558061,35.24955,90.38329,0.05939208,6.437468,2.081756,0,32.20117
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,9.051064,9.051064,3,0,1.095,9.051064,4.892634,0,0,0.4428355,6.369541,6.051064,0,0,3.953402,26.04092,0,5.926705,-5.926705,29.00226,74.36461,0.05939208,9.95617,0.3542684,12,26.48375
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,5.23098,5.23098,12,0,3.372,5.23098,0,0,0,0,0,0,6.76902,6.430569,10.53863,20.11421,6.430569,0,6.430569,35.10283,90.00707,0.06004688,5.754078,0,12,20.11421
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,5.837088,5.837088,0,0,0,5.837088,0,0,0,0,6.144303,5.837088,0,0,4.108061,25.90172,0,6.144303,-6.144303,28.62617,73.40028,0.06004688,6.420796,0,0,25.90172
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,4.30968,4.30968,0,0,0,4.30968,0,0,0,0,4.536505,4.30968,0,0,10.93506,19.75742,0,4.536505,-4.536505,23.84427,61.13903,0.06004688,4.740648,0,0,19.75742
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,1.360555,1.360555,0,0,0,1.360555,0,0,2.220446E-16,0,1.432163,1.360555,0,0,15.97563,15.22091,0,1.432163,-1.432163,22.33464,57.26818,0.06004688,1.49661,0,0,15.22091
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.04096691,0.04096691,0,0,0,0.04096691,0,0,6.938894E-18,0,0.04312306,0.04096691,0,0,17.56692,13.78875,0,0.04312306,-0.04312306,22.28918,57.15163,0.06004688,0.0450636,0,0,13.78875
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.6391207,0.6391207,0,0,0,0.6391207,0,0,1.110223E-16,0,0.6727586,0.6391207,0,0,17.61483,13.74563,0,0.6727586,-0.6727586,21.58003,55.3333,0.06004688,0.7030328,0,0,13.74563
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.7112605,0.7112605,0,0,0,0.7112605,0,0,0,0,0.7486953,0.7112605,0,0,18.36234,13.07287,0,0.7486953,-0.7486953,20.79084,53.30973,0.06004688,0.7823865,0,0,13.07287
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.7741426,0.7741426,0,0,0,0.7741426,0,0,1.110223E-16,0,0.8148869,0.7741426,0,0,19.19423,12.32418,0,0.8148869,-0.8148869,19.93187,51.10726,0.06004688,0.8515568,0,0,12.32418
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,1.150848,1.150848,0,0,0,1.150848,0,0,0,0,1.211419,1.150848,0,0,20.09966,11.50929,0,1.211419,-1.211419,18.65492,47.83304,0.06004688,1.265933,0,0,11.50929
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.44568,10.29787,0,0,0,18.65492,47.83304,0.06004688,0,0,0,10.29787
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,1.547901,1.547901,0,0,0,1.547901,0,0,2.220446E-16,0,1.629369,1.547901,0,0,21.44568,10.29787,0,1.629369,-1.629369,16.93742,43.42919,0.06004688,1.702691,0,0,10.29787
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,1.540909,1.540909,0,0,0,1.540909,0,0,2.220446E-16,0,1.622009,1.540909,0,0,23.25609,8.668501,0,1.622009,-1.622009,15.22767,39.04523,0.06004688,1.695,0,0,8.668501
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,2.455219,2.455219,0,0,0,2.455219,87.72421,0,0,2.153821,2.584441,2.455219,0,0,25.05832,7.046491,0,0.4306197,-0.4306197,14.77376,37.88135,0.06004688,2.700741,1.723057,0,9.200313
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,0,0,0,0,0,0,0,5.402319,0,0,0,0,25.53679,6.615871,5.402319,0,5.402319,19.89885,51.02258,0.05990754,0,4.321856,0,12.01819
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,5.083672,5.083672,0,0,0,5.083672,155.003,0,0,7.879843,5.351234,5.083672,0,0,20.13447,11.47796,2.528609,0,2.528609,22.2977,57.17346,0.05984255,5.59204,6.303874,0,19.3578
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,5.715749,5.715749,0,0,0,5.715749,174.5604,0,0,9.977435,6.016578,5.715749,0,0,17.60586,13.75371,3.960857,0,3.960857,26.05529,66.80831,0.05974102,6.287323,7.981948,0,23.73114
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,0.6971138,0.6971138,0,0,0,0.6971138,1296.888,0,0,9.040787,0.7338039,0.6971138,0,0,13.645,17.31848,8.306983,0,8.306983,33.93599,87.01519,0.05952921,0.7668251,7.23263,0,26.35926
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,2.171555,2.171555,0,0,0,2.171555,413.2578,1.350256,0,8.97412,2.285847,2.171555,0,0,5.338017,24.79476,5.338017,0,5.338017,39.00008,100,0.05939389,2.38871,7.179296,0,33.76888
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,2.943167,2.943167,0,0,0,2.943167,364.6035,7.63282,0,10.73089,3.09807,2.943167,0,0,0,29.59898,0,0,0,39.00008,100,0.05939389,3.237484,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,0,0,0,0,8.665113,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05939389,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,1.707405,1.707405,0,0,0,1.707405,453.7187,5.949547,0,7.746816,1.797268,1.707405,0,0,0,29.59898,0,0,0,39.00008,100,0.05939389,1.878145,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,0,0,0,0,5.605752,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05939389,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,4.646256,4.646256,0,0,0,4.646256,55.79538,0,0,2.592396,4.890796,4.646256,0,0,0,29.59898,0,2.2984,-2.2984,36.57735,93.7879,0.05939389,5.110882,2.073917,0,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,1.331034,1.331034,0,0,0,1.331034,32.32449,0,0,0.4302498,1.401088,1.331034,0,0,2.553778,27.30058,0,0.9708383,-0.9708383,35.554,91.16392,0.05939389,1.464137,0.3441998,0,27.73083
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.632487,26.32974,0,0,0,35.554,91.16392,0.05939389,0,0,0,26.32974
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,5.972298,5.972298,0,0,0,5.972298,0,0,0,0,6.286629,5.972298,0,0,3.632487,26.32974,0,6.286629,-6.286629,28.92731,74.17244,0.05939389,6.569528,0,0,26.32974
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,5.34325,5.34325,0,0,0,5.34325,0,0,8.881784E-16,0,5.624474,5.34325,0,0,10.61763,20.04311,0,5.624474,-5.624474,22.99859,58.97063,0.05939389,5.877575,0,0,20.04311
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.2025854,0.2025854,0,0,0,0.2025854,0,0,2.775558E-17,0,0.2132478,0.2025854,0,0,16.86705,14.41864,0,0.2132478,-0.2132478,22.77381,58.39427,0.05939389,0.222844,0,0,14.41864
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.9586529,0.9586529,0,0,0,0.9586529,0,0,2.220446E-16,0,1.009108,0.9586529,0,0,17.10399,14.20539,0,1.009108,-1.009108,21.71012,55.66685,0.05939389,1.054518,0,0,14.20539
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.2476805,0.2476805,0,0,0,0.2476805,0,0,0,0,0.2607163,0.2476805,0,0,18.22522,13.19628,0,0.2607163,-0.2607163,21.4353,54.96219,0.05939389,0.2724485,0,0,13.19628
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,2.125624,2.125624,0,0,0,2.125624,0,0,0,0,2.237499,2.125624,0,0,18.5149,12.93556,0,2.237499,-2.237499,19.07677,48.91469,0.05939389,2.338186,0,0,12.93556
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,1.304027,1.304027,0,0,0,1.304027,0,0,2.220446E-16,0,1.37266,1.304027,0,0,21.00101,10.69807,0,1.37266,-1.37266,17.62986,45.20467,0.05939389,1.43443,0,0,10.69807
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.7054389,0.7054389,0,0,0,0.7054389,0,0,1.110223E-16,0,0.7425672,0.7054389,0,0,22.52619,9.325405,0,0.7425672,-0.7425672,16.84712,43.19766,0.05939389,0.7759827,0,0,9.325405
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.918138,0.918138,0,0,0,0.918138,0,0,1.110223E-16,0,0.9664611,0.918138,0,0,23.35127,8.582838,0,0.9664611,-0.9664611,15.82838,40.58551,0.05939389,1.009952,0,0,8.582838
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.9272,0.9272,0,0,0,0.9272,0,0,1.110223E-16,0,0.976,0.9272,0,0,24.42511,7.616377,0,0.976,-0.976,14.79959,37.94759,0.05939389,1.01992,0,0,7.616377
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,1.06228,1.06228,0,0,0,1.06228,0,0,0,0,1.118189,1.06228,0,0,25.50956,6.640377,0,1.118189,-1.118189,13.62091,34.92535,0.05939389,1.168508,0,0,6.640377
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,5.130291,5.130291,0,0,0,5.130291,45.01127,0,8.881784E-16,2.309209,5.400306,5.130291,0,0,26.75199,5.522188,0,3.091097,-3.091097,10.36261,26.57074,0.05939389,5.64332,1.847367,0,7.831397
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,1.883462,1.883462,0,0,0,1.883462,231.1436,0,0,4.353502,1.982592,1.883462,0,0,30.18654,2.431091,2.370911,0,2.370911,12.61185,32.33802,0.05933398,2.071808,3.482802,0,6.784594
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,1.865592,1.865592,0,0,0,1.865592,326.0934,0,0,6.083573,1.963781,1.865592,0,0,27.81563,4.564911,4.119792,0,4.119792,16.52023,42.35948,0.05923017,2.052151,4.866858,0,10.64848
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.06744222,0.06744222,0,0,0,0.06744222,7408.278,0,0,4.996307,0.07099181,0.06744222,0,0,23.69584,8.272723,4.925315,0,4.925315,21.19279,54.34039,0.05910654,0.07418644,3.997045,0,13.26903
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,1.588075,1.588075,0,0,0,1.588075,273.1359,0,0,4.337605,1.671658,1.588075,0,0,18.77052,12.70551,2.665946,0,2.665946,23.72193,60.82535,0.05903984,1.746883,3.470083,0,17.04311
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,1.368291,1.368291,0,0,0,1.368291,273.9425,0,0,3.74833,1.440306,1.368291,0,0,16.10458,15.10486,2.308024,0,2.308024,25.91152,66.43966,0.05898222,1.50512,2.998664,0,18.85319
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,6.197738,6.197738,0,0,0,6.197738,72.49747,0,0,4.493204,6.523935,6.197738,0,0,13.79655,17.18208,0,2.030731,-2.030731,23.77094,60.951,0.05898222,6.817512,3.594563,0,21.67528
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,0.7858841,0.7858841,0,0,0,0.7858841,443.9379,0,0,3.488837,0.8272464,0.7858841,0,0,16.05292,15.15135,2.661591,0,2.661591,26.29595,67.42537,0.05891591,0.8644725,2.79107,0,18.64019
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,0,0,0,0,0,0,6.515845,0,0,0,0,13.39133,17.54678,6.515845,0,6.515845,32.47742,83.27527,0.05875419,0,5.212677,0,24.06263
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,4.202815,4.202815,0,0,0,4.202815,105.4894,0,0,4.433524,4.424015,4.202815,0,0,6.875485,23.41104,0.009508671,0,0.009508671,32.48644,83.2984,0.05875395,4.623096,3.546819,0,27.84456
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,2.130023,2.130023,0,0,0,2.130023,81.5063,0,0,1.736103,2.24213,2.130023,0,0,6.865977,23.4196,0,0.5060265,-0.5060265,31.95304,81.93071,0.05875395,2.343026,1.388883,0,25.1557
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,3.5329,3.5329,0,0,0,3.5329,8.116404,0,4.440892E-16,0.2867444,3.718842,3.5329,0,0,7.428228,22.91357,0,3.432098,-3.432098,28.33529,72.65445,0.05875395,3.88619,0.2293956,0,23.20032
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.24167,19.48147,0,0,0,28.33529,72.65445,0.05875395,0,0,0,19.48147
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,4.973793,4.973793,0,0,0,4.973793,0,0,8.881784E-16,0,5.235572,4.973793,0,0,11.24167,19.48147,0,5.235572,-5.235572,22.81652,58.50377,0.05875395,5.471172,0,0,19.48147
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,6.693701,6.693701,0,0,0,6.693701,0,0,8.881784E-16,0,7.046001,6.693701,0,0,17.05897,14.2459,0,7.046001,-7.046001,15.38938,39.45987,0.05875395,7.363071,0,0,14.2459
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,1.426642,1.426642,0,0,0,1.426642,0,0,2.220446E-16,0,1.501728,1.426642,0,0,24.88786,7.199902,0,1.501728,-1.501728,13.80642,35.401,0.05875395,1.569306,0,0,7.199902
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,1.690125,1.690125,0,0,0,1.690125,0,0,2.220446E-16,0,1.779079,1.690125,0,0,26.55645,5.698174,0,1.779079,-1.779079,11.9311,30.59251,0.05875395,1.859138,0,0,5.698174
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.8681051,0.8681051,0,0,0,0.8681051,0,0,1.110223E-16,0,0.9137948,0.8681051,0,0,28.5332,3.919095,0,0.9137948,-0.9137948,10.96788,28.12271,0.05875395,0.9549156,0,0,3.919095
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,1.158624,1.158624,0,0,0,1.158624,0,0,0,0,1.219604,1.158624,0,0,29.54853,3.0053,0,1.219604,-1.219604,9.682304,24.82637,0.05875395,1.274486,0,0,3.0053
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.5357628,0.5357628,0,0,0,0.5357628,0,0,1.110223E-16,0,0.5639609,0.5357628,0,0,30.90365,1.785696,0,0.5639609,-0.5639609,9.087837,23.3021,0.05875395,0.5893391,0,0,1.785696
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,1.084376,1.084376,9.884376,0,2.836747,1.084376,0,0,0,0,0,0,8.8,8.36,31.53027,1.221735,8.36,0,8.36,17.01883,43.63794,0.05936015,1.192813,0,12,1.221735
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,1.483839,1.483839,10.28384,0,2.937811,1.483839,0,1.776357E-15,0,0,0,0,8.8,8.36,23.17027,8.745735,8.36,0,8.36,24.94982,63.97377,0.06000908,1.632222,0,12,8.745735
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,1.293073,1.293073,10.09307,0,2.889548,1.293073,0,1.776357E-15,0,0,0,0,8.8,8.36,14.81027,16.26974,8.36,0,8.36,32.88081,84.30961,0.06063113,1.422381,0,12,16.26974
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.4540583,0.4540583,0,0,0,0.4540583,0,0,5.551115E-17,0,0.4779561,0.4540583,0,0,6.45027,23.79374,0,0.4779561,-0.4779561,32.377,83.01779,0.06063113,0.4994641,0,0,23.79374
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,4.067208,4.067208,0,0,0,4.067208,39.55041,0,0,1.608597,4.281272,4.067208,0,0,6.981333,23.31578,0,2.672674,-2.672674,29.55976,75.7941,0.06063113,4.473929,1.286878,0,24.92438
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,6.351614,6.351614,0,0,0,6.351614,79.37703,0,0,5.041723,6.68591,6.351614,0,0,9.950971,20.6431,0,1.644187,-1.644187,27.82663,71.3502,0.06063113,6.986776,4.033379,0,25.68483
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,1.090417,1.090417,0,0,0,1.090417,562.4017,0,0,6.132523,1.147807,1.090417,0,0,11.77785,18.99892,4.984716,0,4.984716,32.55555,83.4756,0.06050541,1.199459,4.906018,0,25.13144
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,6.295927,6.295927,0,0,0,6.295927,144.0688,0,0,9.070464,6.627291,6.295927,0,0,6.793129,23.48516,2.443173,0,2.443173,34.87335,89.41866,0.06044398,6.925519,7.256371,0,32.55563
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,3.215842,3.215842,0,0,0,3.215842,290.0122,1.591282,0,9.326334,3.385097,3.215842,0,0,4.349956,25.68402,4.349956,0,4.349956,39.00008,100,0.06033491,3.537426,7.461068,0,35.01035
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,3.242282,3.242282,0,0,0,3.242282,209.4518,3.378091,0,6.791019,3.412929,3.242282,0,0,0,29.59898,0,0,0,39.00008,100,0.06033491,3.56651,5.432816,0,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,3.774965,3.774965,0,0,0,3.774965,195.0457,3.38926,0,7.362907,3.973648,3.774965,0,0,0,29.59898,0,0,0,39.00008,100,0.06033491,4.152462,5.890326,0,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,1.944816,1.944816,0,0,0,1.944816,378.5641,5.315201,0,7.362376,2.047175,1.944816,0,0,0,29.59898,0,0,0,39.00008,100,0.06033491,2.139298,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,1.798327,1.798327,0,0,0,1.798327,421.3728,5.684686,0,7.577662,1.892976,1.798327,0,0,0,29.59898,0,0,0,39.00008,100,0.06033491,1.97816,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,4.338181,4.338181,0,0,0,4.338181,89.21655,0,0,3.870376,4.566506,4.338181,0,0,0,29.59898,0,0.6961308,-0.6961308,38.26629,98.1185,0.06033491,4.771999,3.096301,0,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,0.740446,0.740446,0,0,0,0.740446,244.7932,0.2596656,0,1.812561,0.7794168,0.740446,0,0,0.7734786,28.90285,0.7734786,0,0.7734786,39.00008,100,0.06031556,0.8144906,1.450049,0,30.71541
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,7.98418,7.98418,3,0,1.095,7.98418,4.932747,0,8.881784E-16,0.3938394,5.246505,4.98418,0,0,0,29.59898,0,4.852666,-4.852666,33.88492,86.88423,0.06031556,8.782598,0.3150715,12,29.99282
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,6.818021,6.818021,0,0,0,6.818021,0,0,8.881784E-16,0,7.176865,6.818021,0,0,5.391851,24.74631,0,7.176865,-7.176865,26.31984,67.48663,0.06031556,7.499824,0,0,24.74631
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,2.596245,2.596245,0,0,0,2.596245,0,0,4.440892E-16,0,2.73289,2.596245,0,0,13.36615,17.56945,0,2.73289,-2.73289,23.43912,60.10019,0.06031556,2.85587,0,0,17.56945
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,1.803383,1.803383,0,0,0,1.803383,0,0,2.220446E-16,0,1.898297,1.803383,0,0,16.40269,14.83656,0,1.898297,-1.898297,21.43814,54.96948,0.06031556,1.983721,0,0,14.83656
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.7076712,0.7076712,0,0,0,0.7076712,0,0,1.110223E-16,0,0.744917,0.7076712,0,0,18.51191,12.93826,0,0.744917,-0.744917,20.65293,52.95612,0.06031556,0.7784383,0,0,12.93826
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.84809,0.84809,0,0,0,0.84809,0,0,1.110223E-16,0,0.8927263,0.84809,0,0,19.33959,12.19334,0,0.8927263,-0.8927263,19.71191,50.54326,0.06031556,0.932899,0,0,12.19334
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.3244519,0.3244519,0,0,0,0.3244519,0,0,0,0,0.3415283,0.3244519,0,0,20.33151,11.30062,0,0.3415283,-0.3415283,19.35191,49.62018,0.06031556,0.3568971,0,0,11.30062
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.3406778,0.3406778,0,0,0,0.3406778,0,0,5.551115E-17,0,0.3586082,0.3406778,0,0,20.71099,10.95909,0,0.3586082,-0.3586082,18.9739,48.65094,0.06031556,0.3747456,0,0,10.95909
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.4117585,0.4117585,0,0,0,0.4117585,0,0,0,0,0.43343,0.4117585,0,0,21.10944,10.60048,0,0.43343,-0.43343,18.51703,47.47947,0.06031556,0.4529343,0,0,10.60048
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.787703,0.787703,0,0,0,0.787703,0,0,1.110223E-16,0,0.8291611,0.787703,0,0,21.59103,10.16705,0,0.8291611,-0.8291611,17.64301,45.23841,0.06031556,0.8664734,0,0,10.16705
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.8824306,0.8824306,0,0,0,0.8824306,0,0,1.110223E-16,0,0.9288743,0.8824306,0,0,22.51232,9.33789,0,0.9288743,-0.9288743,16.6639,42.72785,0.06031556,0.9706736,0,0,9.33789
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.2870222,0.2870222,0,0,0,0.2870222,0,0,5.551115E-17,0,0.3021286,0.2870222,0,0,23.5444,8.409015,0,0.3021286,-0.3021286,16.34542,41.91126,0.06031556,0.3157244,0,0,8.409015
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.8801,8.106887,0,0,0,16.34542,41.91126,0.06031556,0,0,0,8.106887
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,0.636022,0.636022,0,0,0,0.636022,119.0776,0,0,0.7573597,0.6694968,0.636022,0,0,23.8801,8.106887,0.08786289,0,0.08786289,16.42878,42.12499,0.06031336,0.6996242,0.6058878,0,8.864246
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,23.79224,8.185964,0.6992047,0,0.6992047,17.0921,43.82582,0.06029588,0,0.5593638,0,8.885168
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,2.733272,2.733272,0,0,0,2.733272,24.54113,0,4.440892E-16,0.6707759,2.877128,2.733272,0,0,23.09303,8.815248,0,2.206352,-2.206352,14.7664,37.8625,0.06029588,3.006599,0.5366207,0,9.486023
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,25.54454,6.608895,2.785353,0,2.785353,17.40882,44.63791,0.06022634,0,2.228282,0,9.394248
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,2.913878,2.913878,0,0,0,2.913878,30.33096,0,0,0.8838071,3.06724,2.913878,0,0,22.75918,9.115713,0,2.183433,-2.183433,15.10728,38.73654,0.06022634,3.205266,0.7070457,0,9.99952
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,6.638913,6.638913,3,0,1.095,6.638913,18.51027,0,8.881784E-16,1.228881,3.830434,3.638912,0,0,25.18522,6.93228,0,2.601553,-2.601553,12.365,31.70507,0.06022634,7.302804,0.9831046,12,8.161161
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,6.659984,6.659984,12,0,3.372,6.659984,57.12484,0,0,3.804505,0,0,5.340016,5.073016,28.07583,4.330727,8.877521,0,8.877521,20.78696,53.29979,0.06104422,7.325982,3.043604,12,8.135232
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,1.491322,1.491322,10.29132,0,2.939704,1.491322,499.9108,1.776357E-15,0,7.455278,0,0,8.8,8.36,19.19831,12.3205,15.81528,0,15.81528,35.79065,91.77071,0.06148862,1.640454,5.964222,12,19.77577
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,0,0,0,0,1.418065,0,4.801102,0,0,0,0,3.383036,26.55424,3.383036,0,3.383036,39.00008,100,0.06140348,0,3.840881,0,31.35535
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,4.428083,4.428083,0,0,0,4.428083,21.66736,0,8.881784E-16,0.9594485,4.66114,4.428083,0,0,0,29.59898,0,3.701691,-3.701691,35.09815,89.99509,0.06140348,4.870891,0.7675588,0,30.55843
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,2.832916,2.832916,0,0,0,2.832916,34.33615,0,0,0.9727144,2.982017,2.832916,0,0,4.11299,25.89729,0,2.009303,-2.009303,32.98016,84.56435,0.06140348,3.116208,0.7781715,0,26.87
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,6.765913,6.765913,0,0,0,6.765913,5.445711,0,8.881784E-16,0.368452,7.122014,6.765913,0,0,6.345549,23.88798,0,6.753561,-6.753561,25.86128,66.31085,0.06140348,7.442504,0.2947616,0,24.25644
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.486923,1.486923,0,0,0,1.486923,0,0,0,0,1.565182,1.486923,0,0,13.84951,17.13442,0,1.565182,-1.565182,24.21144,62.08048,0.06140348,1.635615,0,0,17.13442
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,6.288363,6.288363,0,0,0,6.288363,0,0,8.881784E-16,0,6.619329,6.288363,0,0,15.5886,15.56924,0,6.619329,-6.619329,17.23405,44.18978,0.06140348,6.9172,0,0,15.56924
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,3.995083,3.995083,0,0,0,3.995083,0,0,8.881784E-16,0,4.20535,3.995083,0,0,22.94341,8.94991,0,4.20535,-4.20535,12.80122,32.82358,0.06140348,4.394591,0,0,8.94991
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.7735107,0.7735107,0,0,0,0.7735107,0,0,1.110223E-16,0,0.8142218,0.7735107,0,0,27.61602,4.74456,0,0.8142218,-0.8142218,11.94296,30.6229,0.06140348,0.8508618,0,0,4.74456
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.312022,0.312022,0,0,0,0.312022,0,0,5.551115E-17,0,0.3284442,0.312022,0,0,28.52071,3.930338,0,0.3284442,-0.3284442,11.59675,29.73519,0.06140348,0.3432242,0,0,3.930338
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.2714259,0.2714259,0,0,0,0.2714259,0,0,0,0,0.2857115,0.2714259,0,0,28.88565,3.601894,0,0.2857115,-0.2857115,11.29558,28.96297,0.06140348,0.2985685,0,0,3.601894
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.3893446,0.3893446,0,0,0,0.3893446,0,0,0,0,0.4098365,0.3893446,0,0,29.20311,3.316183,0,0.4098365,-0.4098365,10.86357,27.85526,0.06140348,0.4282791,0,0,3.316183
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.65848,2.906346,0,0,0,10.86357,27.85526,0.06140348,0,0,0,2.906346
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.3987337,0.3987337,0,0,0,0.3987337,0,0,0,0,0.4197197,0.3987337,0,0,29.65848,2.906346,0,0.4197197,-0.4197197,10.42115,26.72084,0.06140348,0.4386071,0,0,2.906346
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.1349619,0.1349619,0,0,0,0.1349619,0,0,2.775558E-17,0,0.1420652,0.1349619,0,0,30.12484,2.486626,0,0.1420652,-0.1420652,10.2714,26.33687,0.06140348,0.1484581,0,0,2.486626
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.03057503,0.03057503,0,0,0,0.03057503,0,0,3.469447E-18,0,0.03218424,0.03057503,0,0,30.28269,2.344561,0,0.03218424,-0.03218424,10.23748,26.24988,0.06140348,0.03363253,0,0,2.344561
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.5296758,0.5296758,0,0,0,0.5296758,0,0,0,0,0.5575535,0.5296758,0,0,30.31845,2.312377,0,0.5575535,-0.5575535,9.649762,24.74293,0.06140348,0.5826434,0,0,2.312377
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,0,0,0,0,0,0,0,2.097876,0,0,0,0,30.93795,1.754824,2.097876,0,2.097876,11.63998,29.84605,0.0613508,0,1.6783,0,3.852699
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,2.263258,2.263258,0,0,0,2.263258,166.6799,0,0,3.772398,2.382377,2.263258,0,0,28.84007,3.642911,1.390021,0,1.390021,12.95867,33.22729,0.06131594,2.489584,3.017918,0,7.415309
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,4.107261,4.107261,0,0,0,4.107261,119.6079,0,0,4.912607,4.323432,4.107261,0,0,27.45005,4.89393,0.5891744,0,0.5891744,13.51761,34.66047,0.06130118,4.517987,3.930085,0,9.806537
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,5.147508,5.147508,0,0,0,5.147508,118.5331,0,0,6.101499,5.41843,5.147508,0,0,26.86088,5.424187,0.6830693,0,0.6830693,14.16563,36.32205,0.06128408,5.662259,4.881199,0,11.52569
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,1.604016,1.604016,0,0,0,1.604016,580.0711,0,0,9.304435,1.688438,1.604016,0,0,26.17781,6.038949,7.615996,0,7.615996,21.3908,54.84808,0.061094,1.764418,7.443548,0,15.34338
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,0.9489003,0.9489003,0,0,0,0.9489003,1094.306,0,0,10.38387,0.9988424,0.9489003,0,0,18.56181,12.89335,9.385029,0,9.385029,30.29422,77.67732,0.06086139,1.04379,8.307097,0,23.27722
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,3.531846,3.531846,0,0,0,3.531846,254.8342,0,0,9.00035,3.717732,3.531846,0,0,9.176784,21.33987,5.282618,0,5.282618,35.30575,90.52737,0.06073123,3.88503,7.20028,0,30.34022
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,2.091109,2.091109,0,0,0,2.091109,285.5739,0,0,5.971662,2.201168,2.091109,0,0,3.894166,26.09423,3.770494,0,3.770494,38.88275,99.69917,0.06063867,2.30022,4.777329,0,32.06589
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,0.938883,0.938883,0,0,0,0.938883,704.5272,5.502717,0,6.614686,0.9882979,0.938883,0,0,0.123672,29.48767,0.123672,0,0.123672,39.00008,100,0.06063564,1.032771,5.291749,0,36.10236
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,1.299083,1.299083,0,0,0,1.299083,448.1114,4.453883,0,5.821338,1.367456,1.299083,0,0,0,29.59898,0,0,0,39.00008,100,0.06063564,1.428991,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,7.979799,7.979799,3,0,1.095,7.979799,15.83975,0,0,1.26398,5.241894,4.979799,0,0,0,29.59898,0,3.977914,-3.977914,34.80699,89.24851,0.06063564,8.77778,1.011184,12,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,3.083241,3.083241,0,0,0,3.083241,11.98937,0,4.440892E-16,0.369661,3.245516,3.083241,0,0,4.419904,25.62106,0,2.875855,-2.875855,31.77557,81.47566,0.06063564,3.391565,0.2957288,0,25.99072
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,5.786344,5.786344,0,0,0,5.786344,0,0,8.881784E-16,0,6.090888,5.786344,0,0,7.615299,22.74521,0,6.090888,-6.090888,25.35521,65.01323,0.06063564,6.364978,0,0,22.74521
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.38295,16.65432,0,0,0,25.35521,65.01323,0.06063564,0,0,0,16.65432
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,3.798398,3.798398,0,0,0,3.798398,0,0,0,0,3.998313,3.798398,0,0,14.38295,16.65432,0,3.998313,-3.998313,21.14062,54.20661,0.06063564,4.178237,0,0,16.65432
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,1.659085,1.659085,0,0,0,1.659085,0,0,2.220446E-16,0,1.746405,1.659085,0,0,18.82552,12.65601,0,1.746405,-1.746405,19.29975,49.48643,0.06063564,1.824993,0,0,12.65601
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.09131488,0.09131488,0,0,0,0.09131488,0,0,0,0,0.09612093,0.09131488,0,0,20.76597,10.9096,0,0.09612093,-0.09612093,19.19843,49.22663,0.06063564,0.1004464,0,0,10.9096
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,1.798563,1.798563,0,0,0,1.798563,0,0,0,0,1.893224,1.798563,0,0,20.87277,10.81348,0,1.893224,-1.893224,17.20279,44.10964,0.06063564,1.978419,0,0,10.81348
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.3781561,0.3781561,0,0,0,0.3781561,0,0,0,0,0.398059,0.3781561,0,0,22.97636,8.920258,0,0.398059,-0.398059,16.7832,43.03376,0.06063564,0.4159717,0,0,8.920258
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,1.072964,1.072964,0,0,0,1.072964,0,0,0,0,1.129436,1.072964,0,0,23.41864,8.522199,0,1.129436,-1.129436,15.59267,39.98113,0.06063564,1.18026,0,0,8.522199
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,2.034243,2.034243,0,0,0,2.034243,0,0,4.440892E-16,0,2.141309,2.034243,0,0,24.67357,7.392763,0,2.141309,-2.141309,13.33554,34.19361,0.06063564,2.237668,0,0,7.392763
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,1.550653,1.550653,0,0,0,1.550653,0,0,2.220446E-16,0,1.632266,1.550653,0,0,27.0528,5.251454,0,1.632266,-1.632266,11.61497,29.78193,0.06063564,1.705718,0,0,5.251454
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.9459583,0.9459583,0,0,0,0.9459583,0,0,0,0,0.9957456,0.9459583,0,0,28.86643,3.619189,0,0.9957456,-0.9957456,10.56537,27.09063,0.06063564,1.040554,0,0,3.619189
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.7659636,0.7659636,0,0,0,0.7659636,0,0,1.110223E-16,0,0.8062775,0.7659636,0,0,29.97282,2.623443,0,0.8062775,-0.8062775,9.715476,24.91143,0.06063564,0.84256,0,0,2.623443
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,2.855942,2.855942,11.65594,0,3.284953,2.855942,88.43159,0,0,2.525555,0,0,8.8,8.36,30.86868,1.817165,10.88555,0,10.88555,20.04242,51.39072,0.06134922,3.141536,2.020444,12,4.34272
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.953683,0,0,8.8,8.36,19.98313,11.61416,11.31368,0,11.31368,30.77552,78.91144,0.06172432,0,2.362947,12,14.56785
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,6.465434,0,1.971755,0,0,0,0,2.52728,0,0,6.465434,6.142162,8.669443,21.79648,8.669443,0,8.669443,39.00008,100,0.0618996,0,2.021824,12,24.32376
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,4.208618,4.208618,0,0,0,4.208618,215.1324,4.623979,0,9.054103,4.430124,4.208618,0,0,0,29.59898,0,0,0,39.00008,100,0.0618996,4.629479,7.243282,0,38.65308
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,3.128003,3.128003,0,0,0,3.128003,298.5656,6.046506,0,9.33914,3.292634,3.128003,0,0,0,29.59898,0,0,0,39.00008,100,0.0618996,3.440803,7.471313,0,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,5.143671,5.143671,0,0,0,5.143671,212.2362,5.502343,0,10.91673,5.41439,5.143671,0,0,0,29.59898,0,0,0,39.00008,100,0.0618996,5.658038,8.733386,0,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,2.869513,2.869513,0,0,0,2.869513,244.2193,3.987363,0,7.007903,3.02054,2.869513,0,0,0,29.59898,0,0,0,39.00008,100,0.0618996,3.156464,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,5.827302,5.827302,0,0,0,5.827302,59.32104,0,0,3.456815,6.134001,5.827302,0,0,0,29.59898,0,2.677186,-2.677186,36.17808,92.76411,0.0618996,6.410031,2.765452,0,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,2.937246,2.937246,0,0,0,2.937246,61.5089,0,0,1.806668,3.091837,2.937246,0,0,2.974651,26.92179,0,1.28517,-1.28517,34.82339,89.29056,0.0618996,3.23097,1.445334,0,28.72846
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,5.371816,5.371816,0,0,0,5.371816,87.96261,0,0,4.725189,5.654543,5.371816,0,0,4.402617,25.63662,0,0.9293538,-0.9293538,33.84376,86.77871,0.0618996,5.908998,3.780152,0,30.36181
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,1.438514,1.438514,0,0,0,1.438514,152.3901,0,0,2.192154,1.514225,1.438514,0,0,5.435233,24.70727,0.6779284,0,0.6779284,34.4869,88.42778,0.06188285,1.582366,1.753723,0,26.89942
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,9.036272,9.036272,3,0,1.095,9.036272,4.142955,0,1.776357E-15,0.3743687,6.35397,6.036272,0,0,4.757305,25.3174,0,5.979601,-5.979601,28.18385,72.26614,0.06188285,9.939898,0.299495,12,25.69177
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,8.318103,8.318103,12,0,3.372,8.318103,0,0,0,0,0,0,3.681897,3.497803,11.40131,19.3378,3.497803,0,3.497803,31.50216,80.7746,0.06220909,9.149913,0,12,19.3378
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,5.125467,5.125467,0,0,0,5.125467,0,0,0,0,5.395228,5.125467,0,0,7.903503,22.48582,0,5.395228,-5.395228,25.81509,66.1924,0.06220909,5.638013,0,0,22.48582
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,3.399723,3.399723,0,0,0,3.399723,0,0,4.440892E-16,0,3.578655,3.399723,0,0,13.8982,17.0906,0,3.578655,-3.578655,22.04285,56.52002,0.06220909,3.739695,0,0,17.0906
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,1.151765,1.151765,0,0,0,1.151765,0,0,2.220446E-16,0,1.212384,1.151765,0,0,17.87449,13.51194,0,1.212384,-1.212384,20.76489,53.24319,0.06220909,1.266941,0,0,13.51194
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,1.198093,1.198093,0,0,0,1.198093,0,0,2.220446E-16,0,1.26115,1.198093,0,0,19.22158,12.29956,0,1.26115,-1.26115,19.43552,49.83456,0.06220909,1.317902,0,0,12.29956
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.521478,0.521478,0,0,0,0.521478,0,0,1.110223E-16,0,0.5489242,0.521478,0,0,20.62286,11.03841,0,0.5489242,-0.5489242,18.8569,48.35093,0.06220909,0.5736258,0,0,11.03841
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.7526878,0.7526878,0,0,0,0.7526878,0,0,1.110223E-16,0,0.7923029,0.7526878,0,0,21.23277,10.48948,0,0.7923029,-0.7923029,18.02174,46.2095,0.06220909,0.8279566,0,0,10.48948
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,1.032976,1.032976,0,0,0,1.032976,0,0,2.220446E-16,0,1.087344,1.032976,0,0,22.11311,9.69718,0,1.087344,-1.087344,16.87558,43.27063,0.06220909,1.136274,0,0,9.69718
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.2279884,0.2279884,0,0,0,0.2279884,0,0,2.775558E-17,0,0.2399878,0.2279884,0,0,23.32127,8.609837,0,0.2399878,-0.2399878,16.62261,42.62199,0.06220909,0.2507873,0,0,8.609837
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.1229868,0.1229868,0,0,0,0.1229868,0,0,1.387779E-17,0,0.1294598,0.1229868,0,0,23.58792,8.369849,0,0.1294598,-0.1294598,16.48615,42.27209,0.06220909,0.1352855,0,0,8.369849
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,1.059299,1.059299,0,0,0,1.059299,0,0,0,0,1.115051,1.059299,0,0,23.73177,8.240389,0,1.115051,-1.115051,15.31078,39.25834,0.06220909,1.165228,0,0,8.240389
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,1.183845,1.183845,0,0,0,1.183845,0,0,0,0,1.246153,1.183845,0,0,24.97071,7.125338,0,1.246153,-1.246153,13.99722,35.89024,0.06220909,1.302229,0,0,7.125338
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.2394251,0.2394251,0,0,0,0.2394251,933.826,0,0,2.235814,0.2520264,0.2394251,0,0,26.35533,5.879186,1.983787,0,1.983787,15.87921,40.71584,0.06215994,0.2633676,1.788651,0,8.114999
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,5.961653,5.961653,0,0,0,5.961653,81.51166,0,0,4.859442,6.275424,5.961653,0,0,24.37154,7.664594,0,1.415982,-1.415982,14.38663,36.88873,0.06215994,6.557818,3.887554,0,12.52404
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.314386,0.314386,0,0,0,0.314386,2564.423,0,0,8.062186,0.3309326,0.314386,0,0,25.94485,6.248612,7.731253,0,7.731253,21.72114,55.69513,0.06196915,0.3458246,6.449749,0,14.3108
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,2.094887,2.094887,0,0,0,2.094887,498.786,0,0,10.44901,2.205144,2.094887,0,0,18.2136,13.20674,8.24386,0,8.24386,29.54195,75.74845,0.061767,2.304376,8.359204,0,23.65574
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,4.258732,4.258732,0,0,0,4.258732,250.2522,0,0,10.65757,4.482876,4.258732,0,0,9.969737,20.62621,6.174695,0,6.174695,35.39978,90.76849,0.06161644,4.684605,8.526056,0,31.28378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.2039149,0.2039149,0,0,0,0.2039149,5351.995,6.903826,0,10.91352,0.2146473,0.2039149,0,0,3.795043,26.18344,3.795043,0,3.795043,39.00008,100,0.06152427,0.2243064,8.730812,0,37.09695
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,1.911644,1.911644,0,0,0,1.911644,572.8721,8.939016,0,10.95127,2.012256,1.911644,0,0,0,29.59898,0,0,0,39.00008,100,0.06152427,2.102808,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,0.9632688,0.9632688,0,0,0,0.9632688,960.5446,8.238658,0,9.252625,1.013967,0.9632688,0,0,0,29.59898,0,0,0,39.00008,100,0.06152427,1.059596,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.2505815,0.2505815,0,0,0,0.2505815,3295.866,7.995061,0,8.258831,0.26377,0.2505815,0,0,0,29.59898,0,0,0,39.00008,100,0.06152427,0.2756396,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.2660703,0.2660703,0,0,0,0.2660703,2361.118,6.00216,0,6.282233,0.280074,0.2660703,0,0,0,29.59898,0,0,0,39.00008,100,0.06152427,0.2926773,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,0.5028172,0.5028172,0,0,0,0.5028172,658.6766,2.782658,0,3.311939,0.5292812,0.5028172,0,0,0,29.59898,0,0,0,39.00008,100,0.06152427,0.5530989,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,2.609532,2.609532,0,0,0,2.609532,14.69411,0,0,0.3834476,2.746876,2.609532,0,0,0,29.59898,0,2.363428,-2.363428,36.5088,93.61214,0.06152427,2.870485,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,6.668964,6.668964,0,0,0,6.668964,0,0,8.881784E-16,0,7.019962,6.668964,0,0,2.626031,27.23555,0,7.019962,-7.019962,29.10912,74.63861,0.06152427,7.335861,0,0,27.23555
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.42599,20.21559,0,0,0,29.10912,74.63861,0.06152427,0,0,0,20.21559
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,12.03118,12.03118,3.671184,0,1.264809,12.03118,0,0,0,0,8.8,8.36,0,0,10.42599,20.21559,0,8.8,-8.8,19.8331,50.854,0.06152427,13.2343,0,12,20.21559
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.299574,0.299574,9.099574,0,2.638192,0.299574,0,1.776357E-15,0,0,0,0,8.8,8.36,20.20377,11.41559,8.36,0,8.36,27.76409,71.18984,0.06199583,0.3295313,0,12,11.41559
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.363221,0.363221,9.163221,0,2.654295,0.363221,0,0,0,0,0,0,8.8,8.36,11.84377,18.93959,8.36,0,8.36,35.69509,91.52568,0.06247132,0.3995431,0,12,18.93959
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.835069,1.835069,0,0,0,1.835069,0,0,2.220446E-16,0,1.931652,1.835069,0,0,3.483767,26.46359,0,1.931652,-1.931652,33.65895,86.30482,0.06247132,2.018576,0,0,26.46359
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.4288827,0.4288827,0,0,0,0.4288827,0,0,5.551115E-17,0,0.4514554,0.4288827,0,0,5.630047,24.53193,0,0.4514554,-0.4514554,33.18307,85.08463,0.06247132,0.4717709,0,0,24.53193
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,1.431061,1.431061,0,0,0,1.431061,0,0,0,0,1.50638,1.431061,0,0,6.131664,24.08048,0,1.50638,-1.50638,31.59521,81.01318,0.06247132,1.574167,0,0,24.08048
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,1.504783,1.504783,0,0,0,1.504783,0,0,2.220446E-16,0,1.583982,1.504783,0,0,7.80542,22.5741,0,1.583982,-1.583982,29.92554,76.732,0.06247132,1.655261,0,0,22.5741
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,1.474431,1.474431,0,0,0,1.474431,0,0,2.220446E-16,0,1.552032,1.474431,0,0,9.565401,20.99012,0,1.552032,-1.552032,28.28956,72.53718,0.06247132,1.621874,0,0,20.99012
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,1.172748,1.172748,0,0,0,1.172748,0,0,2.220446E-16,0,1.234472,1.172748,0,0,11.28988,19.43809,0,1.234472,-1.234472,26.98831,69.20065,0.06247132,1.290023,0,0,19.43809
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.5325509,0.5325509,0,0,0,0.5325509,0,0,1.110223E-16,0,0.5605799,0.5325509,0,0,12.66152,18.20361,0,0.5605799,-0.5605799,26.39741,67.68552,0.06247132,0.585806,0,0,18.20361
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,0.9770054,0.9770054,0,0,0,0.9770054,244.3697,0,0,2.387505,1.028427,0.9770054,0,0,13.28438,17.64303,1.359078,0,1.359078,27.68674,70.9915,0.06243809,1.074706,1.910004,0,20.03054
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,2.148274,2.148274,0,0,0,2.148274,205.5509,0,0,4.415796,2.261341,2.148274,0,0,11.92531,18.8662,2.154455,0,2.154455,29.73064,76.23225,0.06238548,2.363101,3.532637,0,23.282
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,5.870078,5.870078,0,0,0,5.870078,103.8735,0,0,6.097454,6.179029,5.870078,0,0,9.770849,20.80521,0,0.08157632,-0.08157632,29.64465,76.01176,0.06238548,6.457086,4.877963,0,26.90267
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,5.767819,5.767819,0,0,0,5.767819,134.9649,0,0,7.784534,6.071389,5.767819,0,0,9.861489,20.72364,1.713145,0,1.713145,31.26988,80.17902,0.06234372,6.344601,6.227627,0,28.50817
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,9.280229,9.280229,7.430149,0,2.215828,9.280229,108.7882,0,0,10.0958,1.947452,1.85008,0,0,8.148345,22.26547,8.148345,0,8.148345,39.00008,100,0.06263095,10.20825,8.076637,12,32.36126
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.03575886,0.03575886,0,0,0,0.03575886,29948.25,10.67151,0,10.70915,0.03764091,0.03575886,0,0,0,29.59898,0,0,0,39.00008,100,0.06263095,0.03933475,8.567323,0,40.30813
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,0.8454648,0.8454648,0,0,0,0.8454648,1125.634,8.626875,0,9.516838,0.889963,0.8454648,0,0,0,29.59898,0,0,0,39.00008,100,0.06263095,0.9300113,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,2.385232,2.385232,0,0,0,2.385232,305.771,4.782577,0,7.293347,2.510771,2.385232,0,0,0,29.59898,0,0,0,39.00008,100,0.06263095,2.623755,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,4.096887,4.096887,0,0,0,4.096887,177.8657,2.974446,0,7.286959,4.312513,4.096887,0,0,0,29.59898,0,0,0,39.00008,100,0.06263095,4.506576,5.829567,0,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,2.791205,2.791205,0,0,0,2.791205,188.5208,2.323893,0,5.262003,2.938111,2.791205,0,0,0,29.59898,0,0,0,39.00008,100,0.06263095,3.070326,4.209603,0,34.86098
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.23938,0.23938,0,0,0,0.23938,1117.405,2.422864,0,2.674843,0.251979,0.23938,0,0,0,29.59898,0,0,0,39.00008,100,0.06263095,0.263318,2.139874,0,32.27382
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,4.391133,4.391133,0,0,0,4.391133,8.011404,0,0,0.3517914,4.622245,4.391133,0,0,0,29.59898,0,4.270454,-4.270454,34.49862,88.45783,0.06263095,4.830246,0.2814331,0,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.744949,25.32852,0,0,0,34.49862,88.45783,0.06263095,0,0,0,25.32852
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,6.044413,6.044413,0,0,0,6.044413,0,0,0,0,6.36254,6.044413,0,0,4.744949,25.32852,0,6.36254,-6.36254,27.79192,71.26118,0.06263095,6.648855,0,0,25.32852
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,6.676076,6.676076,0,0,0,6.676076,0,0,8.881784E-16,0,7.027449,6.676076,0,0,11.81444,18.96598,0,7.027449,-7.027449,20.38434,52.26743,0.06263095,7.343684,0,0,18.96598
