Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,1.28548,1.28548,0,0,0,1.28548,258.4128,0,0,3.321846,1.353137,1.28548,0,0,28.75738,3.717335,1.968709,0,1.968709,13.58611,34.83612,0.06107413,1.414028,2.657477,0,7.039181
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,0.8952178,0.8952178,0,0,0,0.8952178,483.6264,0,0,4.32951,0.9423345,0.8952178,0,0,26.78867,5.489173,3.387176,0,3.387176,16.79947,43.07547,0.06100508,0.9847396,3.463608,0,9.818683
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,5.510379,5.510379,0,0,0,5.510379,146.7819,0,0,8.088237,5.800399,5.510379,0,0,23.4015,8.537631,2.287838,0,2.287838,18.9699,48.64068,0.06095853,6.061417,6.47059,0,16.62587
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,5.264306,5.264306,0,0,0,5.264306,122.3892,0,0,6.44294,5.541375,5.264306,0,0,21.11366,10.59669,0.9015658,0,0.9015658,19.8252,50.83375,0.0609402,5.790736,5.154352,0,17.03963
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,2.116425,2.116425,0,0,0,2.116425,396.7542,0,0,8.397006,2.227816,2.116425,0,0,20.21209,11.40809,6.16919,0,6.16919,25.67781,65.84041,0.0608151,2.328068,6.717605,0,19.8051
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,1.498587,1.498587,0,0,0,1.498587,493.4278,0,0,7.394448,1.577461,1.498587,0,0,14.0429,16.96037,5.816988,0,5.816988,31.19629,79.99033,0.06069761,1.648446,5.915558,0,24.35481
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,2.491454,2.491454,0,0,0,2.491454,246.0094,0,0,6.12921,2.622583,2.491454,0,0,8.225915,22.19565,3.506627,0,3.506627,34.52297,88.52026,0.06062701,2.740599,4.903368,0,28.32486
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,1.214012,1.214012,0,0,0,1.214012,403.516,0,0,4.898731,1.277907,1.214012,0,0,4.719288,25.35162,3.620824,0,3.620824,37.95798,97.32796,0.06055427,1.335413,3.918985,0,30.25035
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,0.4186455,0.4186455,0,0,0,0.4186455,340.5663,0,0,1.425766,0.4406795,0.4186455,0,0,1.098464,28.61036,0.9850861,0,0.9850861,38.89252,99.72421,0.06053451,0.4605101,1.140612,0,30.03613
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,3.220672,3.220672,0,0,0,3.220672,11.53681,0,4.440892E-16,0.3715629,3.390181,3.220672,0,0,0.1133784,29.49694,0,3.018618,-3.018618,35.71062,91.5655,0.06053451,3.542739,0.2972503,0,29.8685
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,2.064016,2.064016,0,0,0,2.064016,10.11289,0,4.440892E-16,0.2087316,2.172648,2.064016,0,0,3.467398,26.47832,0,1.963916,-1.963916,33.64046,86.25743,0.06053451,2.270417,0.1669853,0,26.68705
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,10.97905,10.97905,3,0,1.095,10.97905,0,0,1.776357E-15,0,8.399001,7.979051,0,0,5.649528,24.5144,0,8.399001,-8.399001,24.78714,63.55664,0.06053451,12.07696,0,12,24.5144
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,14.98175,16.1154,8.36,0,8.36,32.71813,83.89248,0.0609059,0,0,12,16.1154
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,4.612223,4.612223,0,0,0,4.612223,0,0,8.881784E-16,0,4.854971,4.612223,0,0,6.621751,23.6394,0,4.854971,-4.854971,27.60054,70.77048,0.0609059,5.073445,0,0,23.6394
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.7639727,0.7639727,0,0,0,0.7639727,0,0,1.110223E-16,0,0.8041818,0.7639727,0,0,12.01616,18.78443,0,0.8041818,-0.8041818,26.75286,68.59695,0.0609059,0.8403699,0,0,18.78443
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.6240867,0.6240867,0,0,0,0.6240867,0,0,0,0,0.6569334,0.6240867,0,0,12.9097,17.98025,0,0.6569334,-0.6569334,26.06039,66.82139,0.0609059,0.6864954,0,0,17.98025
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.9704809,0.9704809,0,0,0,0.9704809,0,0,0,0,1.021559,0.9704809,0,0,13.63962,17.32332,0,1.021559,-1.021559,24.98358,64.06033,0.0609059,1.067529,0,0,17.32332
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.495794,0.495794,0,0,0,0.495794,0,0,5.551115E-17,0,0.5218884,0.495794,0,0,14.77469,16.30176,0,0.5218884,-0.5218884,24.43346,62.64977,0.0609059,0.5453734,0,0,16.30176
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.35457,15.77987,0,0,0,24.43346,62.64977,0.0609059,0,0,0,15.77987
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.507889,0.507889,0,0,0,0.507889,0,0,1.110223E-16,0,0.53462,0.507889,0,0,15.35457,15.77987,0,0.53462,-0.53462,23.86992,61.2048,0.0609059,0.558678,0,0,15.77987
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.2312556,0.2312556,0,0,0,0.2312556,0,0,0,0,0.2434269,0.2312556,0,0,15.94859,15.24525,0,0.2434269,-0.2434269,23.61332,60.54686,0.0609059,0.2543812,0,0,15.24525
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.7312168,0.7312168,0,0,0,0.7312168,0,0,1.110223E-16,0,0.7697018,0.7312168,0,0,16.21906,15.00182,0,0.7697018,-0.7697018,22.80199,58.46652,0.0609059,0.8043385,0,0,15.00182
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.131062,0.131062,0,0,0,0.131062,53.90202,0,2.775558E-17,0.07064506,0.13796,0.131062,0,0,17.07429,14.23212,0,0.06731492,-0.06731492,22.73103,58.28458,0.0609059,0.1441682,0.05651604,0,14.30276
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,0.9590755,0.9590755,0,0,0,0.9590755,315.261,0,0,3.023592,1.009553,0.9590755,0,0,17.14908,14.1648,2.014038,0,2.014038,24.64172,63.18376,0.06086541,1.054983,2.418873,0,17.1884
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,3.646782,3.646782,0,0,0,3.646782,166.7599,0,0,6.081369,3.838717,3.646782,0,0,15.13504,15.97744,2.242651,0,2.242651,26.76928,68.63905,0.06082039,4.01146,4.865095,0,22.05881
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,1.386803,1.386803,0,0,0,1.386803,552.2896,0,0,7.659168,1.459792,1.386803,0,0,12.89239,17.99582,6.199376,0,6.199376,32.65052,83.71913,0.06069627,1.525483,6.127334,0,25.65499
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,1.010138,1.010138,0,0,0,1.010138,1006.25,2.408194,0,10.16451,1.063304,1.010138,0,0,6.693016,23.57526,6.693016,0,6.693016,39.00008,100,0.06056285,1.111152,8.131611,0,33.73978
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.89485,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06056285,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,3.881389,3.881389,0,0,0,3.881389,305.8289,7.784737,0,11.87041,4.085672,3.881389,0,0,0,29.59898,0,0,0,39.00008,100,0.06056285,4.269527,9.496327,0,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06056285,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,7.712813,7.712813,3,0,1.095,7.712813,132.6876,5.273091,0,10.23395,4.960856,4.712813,0,0,0,29.59898,0,0,0,39.00008,100,0.06056285,8.484095,8.187158,12,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,2.342361,2.342361,0,0,0,2.342361,358.2368,5.925555,0,8.391198,2.465643,2.342361,0,0,0,29.59898,0,0,0,39.00008,100,0.06056285,2.576597,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,0.4615899,0.4615899,0,0,0,0.4615899,1260.052,5.330387,0,5.816271,0.4858841,0.4615899,0,0,0,29.59898,0,0,0,39.00008,100,0.06056285,0.5077488,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,1.445117,1.445117,0,0,0,1.445117,159.5052,0.7838612,0,2.305036,1.521175,1.445117,0,0,0,29.59898,0,0,0,39.00008,100,0.06056285,1.589628,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,4.875607,4.875607,0,0,0,4.875607,5.329618,0,8.881784E-16,0.2598513,5.132218,4.875607,0,0,0,29.59898,0,4.872367,-4.872367,33.86415,86.83099,0.06056285,5.363168,0.207881,0,29.85883
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,3.060063,3.060063,0,0,0,3.060063,0,0,4.440892E-16,0,3.221119,3.060063,0,0,5.413742,24.72661,0,3.221119,-3.221119,30.46879,78.12495,0.06056285,3.366069,0,0,24.72661
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,7.231554,7.231554,0,0,0,7.231554,0,0,8.881784E-16,0,7.612162,7.231554,0,0,8.992763,21.50549,0,7.612162,-7.612162,22.44487,57.55084,0.06056285,7.954709,0,0,21.50549
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,7.224409,7.224409,0,0,0,7.224409,0,0,8.881784E-16,0,7.60464,7.224409,0,0,17.45072,13.89333,0,7.60464,-7.60464,14.42888,36.99705,0.06056285,7.946849,0,0,13.89333
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,1.281723,1.281723,0,0,0,1.281723,0,0,0,0,1.349182,1.281723,0,0,25.90032,6.28869,0,1.349182,-1.349182,13.00671,33.35048,0.06056285,1.409895,0,0,6.28869
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.9897493,0.9897493,0,0,0,0.9897493,0,0,2.220446E-16,0,1.041841,0.9897493,0,0,27.39941,4.939508,0,1.041841,-1.041841,11.90852,30.5346,0.06056285,1.088724,0,0,4.939508
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.5774606,0.5774606,0,0,0,0.5774606,0,0,0,0,0.6078532,0.5774606,0,0,28.55701,3.897667,0,0.6078532,-0.6078532,11.26778,28.8917,0.06056285,0.6352066,0,0,3.897667
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.2324,3.289813,0,0,0,11.26778,28.8917,0.06056285,0,0,0,3.289813
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.7279161,0.7279161,0,0,0,0.7279161,0,0,1.110223E-16,0,0.7662274,0.7279161,0,0,29.2324,3.289813,0,0.7662274,-0.7662274,10.46011,26.82074,0.06056285,0.8007077,0,0,3.289813
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.271618,0.271618,0,0,0,0.271618,0,0,5.551115E-17,0,0.2859137,0.271618,0,0,30.08377,2.523586,0,0.2859137,-0.2859137,10.15873,26.04797,0.06056285,0.2987798,0,0,2.523586
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.2454209,0.2454209,0,0,0,0.2454209,0,0,2.775558E-17,0,0.2583378,0.2454209,0,0,30.40145,2.237672,0,0.2583378,-0.2583378,9.886417,25.34974,0.06056285,0.269963,0,0,2.237672
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.6501141,0.6501141,0,0,0,0.6501141,0,0,1.110223E-16,0,0.6843306,0.6501141,0,0,30.68849,1.979334,0,0.6843306,-0.6843306,9.16507,23.50013,0.06056285,0.7151255,0,0,1.979334
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,1.622706,1.622706,10.42271,0,2.972945,1.622706,15.32938,0,0,0.2487509,0,0,8.8,8.36,31.44886,1.295004,8.608751,0,8.608751,17.33205,44.44106,0.06107549,1.784977,0.1990007,12,1.543755
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.145471,0,0,8.8,8.36,22.84011,9.04288,10.50547,0,10.50547,27.29841,69.99579,0.06139824,0,1.716377,12,11.18835
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,2.284861,2.284861,11.06274,0,3.134873,2.284861,174.8751,0,0,3.995653,0,0,8.77788,8.338985,12.33464,18.4978,12.33464,0,12.33464,39.00008,100,0.06188887,2.513347,3.196522,12,22.49346
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,0.8800656,0.8800656,0,0,0,0.8800656,786.6165,5.996356,0,6.922741,0.9263849,0.8800656,0,0,0,29.59898,0,0,0,39.00008,100,0.06188887,0.9680722,5.538193,0,36.52172
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,10.0501,0,10.0501,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06188887,0,8.040081,0,39.64908
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,6.028153,6.028153,0,0,0,6.028153,171.9028,4.017139,0,10.36256,6.345424,6.028153,0,0,0,29.59898,0,0,0,39.00008,100,0.06188887,6.630968,8.290051,0,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,2.955608,2.955608,0,0,0,2.955608,357.8205,7.464604,0,10.57577,3.111166,2.955608,0,0,0,29.59898,0,0,0,39.00008,100,0.06188887,3.251169,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06188887,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,0,0,0,0,9.625077,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06188887,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,2.3526,2.3526,0,0,0,2.3526,350.7206,5.774632,0,8.251054,2.476421,2.3526,0,0,0,29.59898,0,0,0,39.00008,100,0.06188887,2.58786,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,0.7309753,0.7309753,0,0,0,0.7309753,771.9855,4.873576,0,5.643024,0.7694477,0.7309753,0,0,0,29.59898,0,0,0,39.00008,100,0.06188887,0.8040729,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,1.018571,1.018571,0,0,0,1.018571,222.123,1.190301,0,2.262481,1.07218,1.018571,0,0,0,29.59898,0,0,0,39.00008,100,0.06188887,1.120428,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,1.623329,1.623329,0,0,0,1.623329,13.61317,0,2.220446E-16,0.2209865,1.708767,1.623329,0,0,0,29.59898,0,1.48778,-1.48778,37.43182,95.97884,0.06188887,1.785661,0.1767892,0,29.81997
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.34299,1.34299,0,0,0,1.34299,0,0,2.220446E-16,0,1.413673,1.34299,0,0,1.653089,28.1112,0,1.413673,-1.413673,35.94168,92.15796,0.06188887,1.477289,0,0,28.1112
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.223837,26.69753,0,0,0,35.94168,92.15796,0.06188887,0,0,0,26.69753
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.223837,26.69753,0,0,0,35.94168,92.15796,0.06188887,0,0,0,26.69753
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,1.319073,1.319073,0,0,0,1.319073,0,0,0,0,1.388498,1.319073,0,0,3.223837,26.69753,0,1.388498,-1.388498,34.47807,88.40514,0.06188887,1.45098,0,0,26.69753
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.3936835,0.3936835,0,0,0,0.3936835,0,0,5.551115E-17,0,0.4144037,0.3936835,0,0,4.766613,25.30903,0,0.4144037,-0.4144037,34.04125,87.28509,0.06188887,0.4330519,0,0,25.30903
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,1.333228,1.333228,0,0,0,1.333228,0,0,2.220446E-16,0,1.403398,1.333228,0,0,5.227061,24.89462,0,1.403398,-1.403398,32.56194,83.49199,0.06188887,1.466551,0,0,24.89462
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.5440987,0.5440987,0,0,0,0.5440987,0,0,1.110223E-16,0,0.5727354,0.5440987,0,0,6.786392,23.49122,0,0.5727354,-0.5727354,31.95823,81.944,0.06188887,0.5985085,0,0,23.49122
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,1.204664,1.204664,0,0,0,1.204664,0,0,0,0,1.268068,1.204664,0,0,7.422765,22.91849,0,1.268068,-1.268068,30.62156,78.51667,0.06188887,1.325131,0,0,22.91849
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,1.27737,1.27737,0,0,0,1.27737,0,0,2.220446E-16,0,1.3446,1.27737,0,0,8.831729,21.65042,0,1.3446,-1.3446,29.20423,74.88249,0.06188887,1.405107,0,0,21.65042
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.770715,0.770715,0,0,0,0.770715,0,0,1.110223E-16,0,0.8112789,0.770715,0,0,10.32573,20.30582,0,0.8112789,-0.8112789,28.34907,72.68977,0.06188887,0.8477865,0,0,20.30582
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.5762762,0.5762762,0,0,0,0.5762762,0,0,1.110223E-16,0,0.6066065,0.5762762,0,0,11.22715,19.49454,0,0.6066065,-0.6066065,27.70965,71.05024,0.06188887,0.6339038,0,0,19.49454
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,0.9100746,0.9100746,0,0,0,0.9100746,21.29507,0,1.110223E-16,0.193801,0.9579732,0.9100746,0,0,11.90116,18.88794,0,0.7641722,-0.7641722,26.90414,68.98484,0.06188887,1.001082,0.1550408,0,19.08174
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,4.294375,4.294375,0,0,0,4.294375,40.85852,0,8.881784E-16,1.754618,4.520394,4.294375,0,0,12.75024,18.12376,0,2.765777,-2.765777,23.98876,61.50951,0.06188887,4.723812,1.403694,0,19.87838
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,1.744599,1.744599,0,0,0,1.744599,130.8621,0,0,2.283019,1.836421,1.744599,0,0,15.82332,15.35799,0.4465988,0,0.4465988,24.41244,62.59587,0.06187988,1.919059,1.826415,0,17.64101
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,6.191837,6.191837,0,0,0,6.191837,64.48482,0,8.881784E-16,3.992795,6.517723,6.191837,0,0,15.37672,15.75993,0,2.524928,-2.524928,21.75093,55.7715,0.06187988,6.811021,3.194236,0,19.75272
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,2.258361,2.258361,0,0,0,2.258361,283.3555,0,0,6.399189,2.377222,2.258361,0,0,18.1822,13.235,4.021967,0,4.021967,25.5665,65.555,0.06179909,2.484197,5.119351,0,19.63419
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.05689438,0.05689438,0,0,0,0.05689438,14600.26,0,0,8.306726,0.05988882,0.05689438,0,0,14.16023,16.85477,8.246838,0,8.246838,33.39014,85.61557,0.06163409,0.06258382,6.645381,0,25.1615
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,1.121658,1.121658,0,0,0,1.121658,702.5294,0.7858868,0,7.879974,1.180692,1.121658,0,0,5.913395,24.27692,5.913395,0,5.913395,39.00008,100,0.06151632,1.233823,6.303979,0,32.1569
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,5.162931,5.162931,0,0,0,5.162931,202.9148,5.041687,0,10.47635,5.434665,5.162931,0,0,0,29.59898,0,0,0,39.00008,100,0.06151632,5.679225,8.381082,0,40.07533
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,3.579229,3.579229,0,0,0,3.579229,293.2141,6.727194,0,10.4948,3.767609,3.579229,0,0,0,29.59898,0,0,0,39.00008,100,0.06151632,3.937152,8.395844,0,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,0,0,0,0,8.639423,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06151632,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,3.43435,3.43435,0,0,0,3.43435,133.4425,0.9677778,0,4.582883,3.615105,3.43435,0,0,0,29.59898,0,0,0,39.00008,100,0.06151632,3.777785,3.666306,0,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,2.932896,2.932896,0,0,0,2.932896,83.06487,0,0,2.436207,3.087259,2.932896,0,0,0,29.59898,0,0.6510527,-0.6510527,38.31381,98.24034,0.06151632,3.226186,1.948965,0,32.03518
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,2.260322,2.260322,0,0,0,2.260322,10.21884,0,4.440892E-16,0.2309786,2.379286,2.260322,0,0,0.7233918,28.94793,0,2.148308,-2.148308,36.04929,92.4339,0.06151632,2.486354,0.1847829,0,29.1789
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,4.056109,4.056109,0,0,0,4.056109,0,0,0,0,4.269589,4.056109,0,0,3.1104,26.79962,0,4.269589,-4.269589,31.54875,80.89407,0.06151632,4.46172,0,0,26.79962
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.854388,22.53003,0,0,0,31.54875,80.89407,0.06151632,0,0,0,22.53003
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,6.091915,6.091915,0,0,0,6.091915,0,0,8.881784E-16,0,6.412542,6.091915,0,0,7.854388,22.53003,0,6.412542,-6.412542,24.78934,63.56228,0.06151632,6.701106,0,0,22.53003
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,1.143798,1.143798,0,0,0,1.143798,0,0,0,0,1.203998,1.143798,0,0,14.97943,16.11749,0,1.203998,-1.203998,23.52021,60.30812,0.06151632,1.258177,0,0,16.11749
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,1.08157,1.08157,0,0,0,1.08157,0,0,0,0,1.138494,1.08157,0,0,16.31721,14.91349,0,1.138494,-1.138494,22.32014,57.231,0.06151632,1.189726,0,0,14.91349
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.5822,13.77499,0,0,0,22.32014,57.231,0.06151632,0,0,0,13.77499
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,1.262948,1.262948,0,0,0,1.262948,0,0,2.220446E-16,0,1.329419,1.262948,0,0,17.5822,13.77499,0,1.329419,-1.329419,20.9188,53.63786,0.06151632,1.389243,0,0,13.77499
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.8079216,0.8079216,0,0,0,0.8079216,0,0,1.110223E-16,0,0.8504438,0.8079216,0,0,19.05934,12.44558,0,0.8504438,-0.8504438,20.02236,51.33928,0.06151632,0.8887138,0,0,12.44558
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.00427,11.59513,0,0,0,20.02236,51.33928,0.06151632,0,0,0,11.59513
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.7723541,0.7723541,0,0,0,0.7723541,0,0,1.110223E-16,0,0.8130043,0.7723541,0,0,20.00427,11.59513,0,0.8130043,-0.8130043,19.16538,49.14189,0.06151632,0.8495895,0,0,11.59513
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.06540724,0.06540724,0,0,0,0.06540724,0,0,1.387779E-17,0,0.06884973,0.06540724,0,0,20.90761,10.78213,0,0.06884973,-0.06884973,19.0928,48.95581,0.06151632,0.07194796,0,0,10.78213
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,0.9444955,0.9444955,0,0,0,0.9444955,11.2702,0,1.110223E-16,0.1064465,0.9942058,0.9444955,0,0,20.98411,10.71328,0,0.8877593,-0.8877593,18.15702,46.55637,0.06151632,1.038945,0.08515719,0,10.81973
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,3.969439,3.969439,0,0,0,3.969439,74.74272,0,0,2.966867,4.178357,3.969439,0,0,21.97051,9.82552,0,1.21149,-1.21149,16.88,43.28196,0.06151632,4.366383,2.373493,0,12.79239
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,3.718781,3.718781,0,0,0,3.718781,138.3207,0,0,5.143844,3.914506,3.718781,0,0,23.31661,8.614029,1.229339,0,1.229339,18.04625,46.27235,0.0614919,4.090659,4.115076,0,13.75787
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,2.503452,2.503452,0,0,0,2.503452,310.2513,0,0,7.766992,2.635213,2.503452,0,0,22.08727,9.720434,5.131779,0,5.131779,22.91469,58.75549,0.06139014,2.753797,6.213593,0,17.48743
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,1.512074,1.512074,0,0,0,1.512074,657.6544,0,0,9.94422,1.591657,1.512074,0,0,16.95549,14.33904,8.352563,0,8.352563,30.83862,79.07323,0.06122523,1.663281,7.955376,0,24.28325
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,5.143198,5.143198,0,0,0,5.143198,228.2465,0,0,11.73917,5.413893,5.143198,0,0,8.602929,21.85634,6.325276,0,6.325276,36.83931,94.45957,0.06110094,5.657518,9.391335,0,33.59551
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,2.810359,2.810359,0,0,0,2.810359,432.2242,6.911124,0,12.14705,2.958272,2.810359,0,0,2.277653,27.54909,2.277653,0,2.277653,39.00008,100,0.0610563,3.091394,9.717639,0,39.69614
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,5.682238,5.682238,0,0,0,5.682238,212.8367,6.112586,0,12.09389,5.981303,5.682238,0,0,0,29.59898,0,0,0,39.00008,100,0.0610563,6.250461,9.675111,0,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,2.517641,2.517641,0,0,0,2.517641,413.2989,7.755233,0,10.40538,2.650149,2.517641,0,0,0,29.59898,0,0,0,39.00008,100,0.0610563,2.769405,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,7.267978,7.267978,0,0,0,7.267978,118.9003,0.9911409,0,8.641644,7.650503,7.267978,0,0,0,29.59898,0,0,0,39.00008,100,0.0610563,7.994775,6.913315,0,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,3.733937,3.733937,0,0,0,3.733937,146.7311,1.548386,0,5.478846,3.930459,3.733937,0,0,0,29.59898,0,0,0,39.00008,100,0.0610563,4.10733,4.383077,0,35.07782
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.03180385,0.03180385,0,0,0,0.03180385,8154.699,2.56003,0,2.593508,0.03347773,0.03180385,0,0,0,29.59898,0,0,0,39.00008,100,0.0610563,0.03498423,2.074806,0,32.19249
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,6.065896,6.065896,0,0,0,6.065896,4.692209,0,8.881784E-16,0.2846245,6.385153,6.065896,0,0,0,29.59898,0,6.100529,-6.100529,32.56956,83.51151,0.0610563,6.672485,0.2276996,0,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,2.870312,2.870312,0,0,0,2.870312,0,0,0,0,3.021381,2.870312,0,0,6.778366,23.49845,0,3.021381,-3.021381,29.38474,75.34534,0.0610563,3.157343,0,0,23.49845
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,4.790658,4.790658,0,0,0,4.790658,0,0,8.881784E-16,0,5.042798,4.790658,0,0,10.13546,20.47707,0,5.042798,-5.042798,24.06916,61.71568,0.0610563,5.269724,0,0,20.47707
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.078342,1.078342,0,0,0,1.078342,0,0,2.220446E-16,0,1.135096,1.078342,0,0,15.73856,15.43427,0,1.135096,-1.135096,22.87267,58.64775,0.0610563,1.186176,0,0,15.43427
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,1.399307,1.399307,0,0,0,1.399307,0,0,2.220446E-16,0,1.472955,1.399307,0,0,16.99978,14.29917,0,1.472955,-1.472955,21.32004,54.66665,0.0610563,1.539238,0,0,14.29917
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.6364,12.82622,0,0,0,21.32004,54.66665,0.0610563,0,0,0,12.82622
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,1.714935,1.714935,0,0,0,1.714935,0,0,2.220446E-16,0,1.805195,1.714935,0,0,18.6364,12.82622,0,1.805195,-1.805195,19.41719,49.78758,0.0610563,1.886429,0,0,12.82622
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.2890311,0.2890311,0,0,0,0.2890311,0,0,0,0,0.3042433,0.2890311,0,0,20.64217,11.02102,0,0.3042433,-0.3042433,19.09649,48.96527,0.0610563,0.3179342,0,0,11.02102
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,1.650792,1.650792,0,0,0,1.650792,0,0,0,0,1.737676,1.650792,0,0,20.98022,10.71678,0,1.737676,-1.737676,17.26482,44.26869,0.0610563,1.815871,0,0,10.71678
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,2.00793,2.00793,0,0,0,2.00793,0,0,0,0,2.113611,2.00793,0,0,22.91097,8.979105,0,2.113611,-2.113611,15.03688,38.55603,0.0610563,2.208723,0,0,8.979105
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.561042,0.561042,0,0,0,0.561042,0,0,1.110223E-16,0,0.5905706,0.561042,0,0,25.25943,6.865494,0,0.5905706,-0.5905706,14.41437,36.95984,0.0610563,0.6171463,0,0,6.865494
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.91562,6.274923,0,0,0,14.41437,36.95984,0.0610563,0,0,0,6.274923
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,25.91562,6.274923,0.1394316,0,0.1394316,14.54664,37.29901,0.06105357,0,0.1115453,0,6.414355
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,1.921491,1.921491,0,0,0,1.921491,140.5903,0,0,2.701428,2.022622,1.921491,0,0,25.77618,6.400412,0.6788068,0,0.6788068,15.19061,38.95021,0.06104029,2.11364,2.161143,0,9.10184
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,3.389961,3.389961,0,0,0,3.389961,161.3682,0,0,5.470321,3.56838,3.389961,0,0,25.09738,7.011338,1.901941,0,1.901941,16.99495,43.57672,0.06100309,3.728957,4.376257,0,12.48166
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,0,0,0,0,0,0,7.48336,0,0,0,0,23.19544,8.723084,7.48336,0,7.48336,24.09429,61.78011,0.06085715,0,5.986688,0,16.20644
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,5.66946,5.66946,0,0,0,5.66946,176.6719,0,0,10.01634,5.967853,5.66946,0,0,15.71208,15.45811,4.04849,0,4.04849,27.93503,71.62813,0.06077849,6.236407,8.013074,0,25.47445
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,6.352936,6.352936,0,0,0,6.352936,173.6488,0,0,11.0318,6.687301,6.352936,0,0,11.66359,19.10175,4.344499,0,4.344499,32.05658,82.1962,0.06069431,6.98823,8.82544,0,30.13355
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,3.193538,0,10.51263,0,0,0,0,7.319089,23.0118,7.319089,0,7.319089,39.00008,100,0.06055301,0,8.410101,0,33.52443
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,2.30853,2.30853,0,0,0,2.30853,447.7284,7.905913,0,10.33595,2.430032,2.30853,0,0,0,29.59898,0,0,0,39.00008,100,0.06055301,2.539383,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,1.776873,1.776873,0,0,0,1.776873,513.4292,7.25259,0,9.122982,1.870392,1.776873,0,0,0,29.59898,0,0,0,39.00008,100,0.06055301,1.95456,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,4.561776,4.561776,0,0,0,4.561776,181.0574,3.457562,0,8.259431,4.801869,4.561776,0,0,0,29.59898,0,0,0,39.00008,100,0.06055301,5.017953,6.607545,0,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,5.302026,5.302026,0,0,0,5.302026,108.9855,0.1973588,0,5.778439,5.581079,5.302026,0,0,0,29.59898,0,0,0,39.00008,100,0.06055301,5.832228,4.622751,0,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.1271776,0.1271776,0,0,0,0.1271776,2119.366,2.561487,0,2.695358,0.1338711,0.1271776,0,0,0,29.59898,0,0,0,39.00008,100,0.06055301,0.1398953,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,0,0,0,0,0.25393,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06055301,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.429985,1.429985,0,0,0,1.429985,0,0,2.220446E-16,0,1.505248,1.429985,0,0,0,29.59898,0,1.505248,-1.505248,37.41341,95.93163,0.06055301,1.572984,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,7.542017,7.542017,0,0,0,7.542017,0,0,8.881784E-16,0,7.938965,7.542017,0,0,1.672498,28.09373,0,7.938965,-7.938965,29.045,74.47422,0.06055301,8.296219,0,0,28.09373
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,7.775064,7.775064,3,0,1.095,7.775064,0,0,8.881784E-16,0,5.026383,4.775064,0,0,10.49357,20.15476,0,5.026383,-5.026383,23.74673,60.88893,0.06055301,8.55257,0,12,20.15476
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,1.402856,1.402856,10.20286,0,2.917323,1.402856,0,1.776357E-15,0,0,0,0,8.8,8.36,16.07844,15.12838,8.36,0,8.36,31.67772,81.22477,0.06103475,1.543142,0,12,15.12838
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,1.347182,1.347182,0,0,0,1.347182,0,0,2.220446E-16,0,1.418086,1.347182,0,0,7.71844,22.65238,0,1.418086,-1.418086,30.18293,77.39197,0.06103475,1.4819,0,0,22.65238
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.294091,21.23429,0,0,0,30.18293,77.39197,0.06103475,0,0,0,21.23429
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.294091,21.23429,0,0,0,30.18293,77.39197,0.06103475,0,0,0,21.23429
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.294091,21.23429,0,0,0,30.18293,77.39197,0.06103475,0,0,0,21.23429
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,1.281504,1.281504,0,0,0,1.281504,0,0,2.220446E-16,0,1.348952,1.281504,0,0,9.294091,21.23429,0,1.348952,-1.348952,28.76101,73.74603,0.06103475,1.409655,0,0,21.23429
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,1.124561,1.124561,0,0,0,1.124561,0,0,0,0,1.183749,1.124561,0,0,10.79293,19.88534,0,1.183749,-1.183749,27.51323,70.5466,0.06103475,1.237017,0,0,19.88534
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.59221,0.59221,0,0,0,0.59221,0,0,0,0,0.6233789,0.59221,0,0,12.1082,18.7016,0,0.6233789,-0.6233789,26.85613,68.86173,0.06103475,0.651431,0,0,18.7016
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.002741078,0.002741078,0,0,0,0.002741078,9094.762,0,0,0.2492946,0.002885346,0.002741078,0,0,12.80085,18.07822,0.2464092,0,0.2464092,27.08989,69.46113,0.06102998,0.003015186,0.1994357,0,18.32751
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,1.619356,1.619356,0,0,0,1.619356,69.41727,0,0,1.124113,1.704585,1.619356,0,0,12.55444,18.29998,0,0.5804726,-0.5804726,26.47802,67.89223,0.06102998,1.781292,0.8992901,0,19.4241
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,1.65487,1.65487,0,0,0,1.65487,194.0674,0,0,3.211563,1.741969,1.65487,0,0,13.19941,17.71951,1.469594,0,1.469594,27.8722,71.46704,0.06100154,1.820357,2.56925,0,20.93107
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,3.619705,3.619705,0,0,0,3.619705,123.168,0,0,4.458319,3.810216,3.619705,0,0,11.72981,19.04215,0.6481025,0,0.6481025,28.48705,73.04356,0.06098901,3.981676,3.566655,0,23.50047
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,2.000793,2.000793,0,0,0,2.000793,324.5748,0,0,6.494069,2.106098,2.000793,0,0,11.08171,19.62544,4.387971,0,4.387971,32.64984,83.71737,0.0609043,2.200872,5.195255,0,26.11951
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.3563575,0.3563575,0,0,0,0.3563575,1451.064,0,0,5.170976,0.3751131,0.3563575,0,0,6.693739,23.57461,4.795863,0,4.795863,37.19959,95.38338,0.06081197,0.3919932,4.136781,0,28.74559
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.3804562,0.3804562,0,0,0,0.3804562,1112.471,1.93411,0,4.232467,0.4004802,0.3804562,0,0,1.897877,27.89089,1.897877,0,1.897877,39.00008,100,0.06077552,0.4185019,3.385974,0,32.12336
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,1.140966,0,1.140966,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06077552,0,0.9127724,0,30.73994
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,4.462839,4.462839,0,0,0,4.462839,27.47731,0,0,1.226268,4.697725,4.462839,0,0,0,29.59898,0,3.471457,-3.471457,35.34084,90.61736,0.06077552,4.909123,0.9810143,0,30.82525
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,1.385297,1.385297,0,0,0,1.385297,232.1781,0,0,3.216357,1.458208,1.385297,0,0,3.857175,26.12752,1.75815,0,1.75815,37.00877,94.89409,0.06074179,1.523827,2.573086,0,29.34388
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,1.040355,1.040355,0,0,0,1.040355,138.6671,0,0,1.442631,1.095111,1.040355,0,0,2.099025,27.70986,0.3475196,0,0.3475196,37.33846,95.73943,0.06073512,1.144391,1.154104,0,29.15249
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,2.755253,2.755253,0,0,0,2.755253,12.98756,0,0,0.3578402,2.900266,2.755253,0,0,1.751505,28.02262,0,2.542426,-2.542426,34.6585,88.86777,0.06073512,3.030778,0.2862722,0,28.38046
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,5.58707,5.58707,0,0,0,5.58707,3.771301,0,8.881784E-16,0.2107052,5.881126,5.58707,0,0,4.576424,25.4802,0,5.670421,-5.670421,28.68135,73.54179,0.06073512,6.145777,0.1685642,0,25.6909
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,7.110562,7.110562,0,0,0,7.110562,0,0,8.881784E-16,0,7.484802,7.110562,0,0,10.87689,19.80978,0,7.484802,-7.484802,20.79168,53.31189,0.06073512,7.821618,0,0,19.80978
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,7.963845,7.963845,3,0,1.095,7.963845,0,0,8.881784E-16,0,5.225101,4.963845,0,0,19.19334,12.32497,0,5.225101,-5.225101,15.28394,39.18951,0.06073512,8.76023,0,12,12.32497
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,24.99901,7.099873,8.36,0,8.36,23.21493,59.52534,0.06108859,0,0,12,7.099873
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.8120223,0.8120223,9.612022,0,2.767842,0.8120223,0,1.776357E-15,0,0,0,0,8.8,8.36,16.63901,14.62387,8.36,0,8.36,31.14592,79.86118,0.06151189,0.8932245,0,12,14.62387
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,1.408857,1.408857,10.1236,0,2.897271,1.408857,0,0,0,0,0,0,8.714743,8.279006,8.279006,22.14787,8.279006,0,8.279006,39.00008,100,0.06197958,1.549742,0,12,22.14787
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.5259644,0.5259644,0,0,0,0.5259644,0,0,0,0,0.5536468,0.5259644,0,0,0,29.59898,0,0.5536468,-0.5536468,38.41648,98.50361,0.06197958,0.5785609,0,0,29.59898
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,2.155028,2.155028,0,0,0,2.155028,0,0,4.440892E-16,0,2.26845,2.155028,0,0,0.6151631,29.04533,0,2.26845,-2.26845,36.02533,92.37244,0.06197958,2.370531,0,0,29.04533
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.135664,26.77688,0,0,0,36.02533,92.37244,0.06197958,0,0,0,26.77688
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,1.231794,1.231794,0,0,0,1.231794,0,0,0,0,1.296625,1.231794,0,0,3.135664,26.77688,0,1.296625,-1.296625,34.65856,88.86794,0.06197958,1.354973,0,0,26.77688
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.5136562,0.5136562,0,0,0,0.5136562,0,0,1.110223E-16,0,0.5406907,0.5136562,0,0,4.576358,25.48026,0,0.5406907,-0.5406907,34.08863,87.40656,0.06197958,0.5650218,0,0,25.48026
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,1.235131,1.235131,0,0,0,1.235131,0,0,2.220446E-16,0,1.300138,1.235131,0,0,5.177125,24.93957,0,1.300138,-1.300138,32.71816,83.89255,0.06197958,1.358644,0,0,24.93957
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,0.4191573,0.4191573,0,0,0,0.4191573,54.79268,0,0,0.2296675,0.4412182,0.4191573,0,0,6.621724,23.63943,0,0.2115507,-0.2115507,32.49517,83.32077,0.06197958,0.461073,0.183734,0,23.86909
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,3.374773,3.374773,0,0,0,3.374773,53.68255,0,0,1.811664,3.552392,3.374773,0,0,6.85678,23.42788,0,1.740728,-1.740728,30.66028,78.61594,0.06197958,3.71225,1.449331,0,25.23954
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,0,0,0,0,0,0,0,0.8571476,0,0,0,0,8.790923,21.68715,0.8571476,0,0.8571476,31.47344,80.70096,0.06196294,0,0.6857181,0,22.54429
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,4.739012,4.739012,0,0,0,4.739012,29.94425,0,8.881784E-16,1.419062,4.988434,4.739012,0,0,7.933775,22.45858,0,3.569372,-3.569372,27.71099,71.05368,0.06196294,5.212914,1.135249,0,23.87764
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.007642436,0.007642436,0,0,0,0.007642436,57704.74,0,0,4.410048,0.00804467,0.007642436,0,0,11.89974,18.88921,4.402004,0,4.402004,31.8871,81.76162,0.06187766,0.00840668,3.528039,0,23.29926
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,0.7356377,0.7356377,0,0,0,0.7356377,442.455,0,0,3.254866,0.7743555,0.7356377,0,0,7.49774,22.85101,2.480511,0,2.480511,34.24031,87.79551,0.0618297,0.8092015,2.603893,0,26.10588
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,0,0,4.199586,0,0,0,0,5.01723,25.08347,4.199586,0,4.199586,38.22439,98.01107,0.06174868,0,3.359669,0,29.28306
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,3.218539,3.218539,0,0,0,3.218539,131.8977,0.03959943,0,4.245179,3.387936,3.218539,0,0,0.8176432,28.8631,0.8176432,0,0.8176432,39.00008,100,0.06173293,3.540393,3.396143,0,33.10828
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,2.773609,2.773609,0,0,0,2.773609,160.2618,1.525447,0,4.445035,2.919588,2.773609,0,0,0,29.59898,0,0,0,39.00008,100,0.06173293,3.05097,3.556028,0,34.04401
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,1.514487,1.514487,0,0,0,1.514487,218.645,1.717152,0,3.311348,1.594196,1.514487,0,0,0,29.59898,0,0,0,39.00008,100,0.06173293,1.665935,2.649079,0,32.91033
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,4.181703,4.181703,0,0,0,4.181703,9.562881,0,0,0.3998913,4.401793,4.181703,0,0,0,29.59898,0,4.001902,-4.001902,34.7817,89.18368,0.06173293,4.599874,0.3199131,0,29.99887
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,0,0,0,0,0,0,1.307311,0,0,0,0,4.446557,25.59708,1.307311,0,1.307311,36.02193,92.36373,0.06170776,0,1.045849,0,26.90439
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,0,0,0,0,0,0,0.2619173,0,0,0,0,3.139246,26.77366,0.2619173,0,0.2619173,36.2704,93.00085,0.06170272,0,0.2095339,0,27.03557
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.04604889,0.04604889,0,0,0,0.04604889,0,0,6.938894E-18,0,0.04847252,0.04604889,0,0,2.877329,27.00938,0,0.04847252,-0.04847252,36.21931,92.86984,0.06170272,0.05065378,0,0,27.00938
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.931187,26.96091,0,0,0,36.21931,92.86984,0.06170272,0,0,0,26.96091
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.8853387,0.8853387,0,0,0,0.8853387,0,0,1.110223E-16,0,0.9319354,0.8853387,0,0,2.931187,26.96091,0,0.9319354,-0.9319354,35.23697,90.35101,0.06170272,0.9738725,0,0,26.96091
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,1.509725,1.509725,0,0,0,1.509725,0,0,2.220446E-16,0,1.589185,1.509725,0,0,3.966671,26.02897,0,1.589185,-1.589185,33.56182,86.05576,0.06170272,1.660698,0,0,26.02897
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.2414236,0.2414236,0,0,0,0.2414236,0,0,2.775558E-17,0,0.2541301,0.2414236,0,0,5.732431,24.43979,0,0.2541301,-0.2541301,33.29394,85.3689,0.06170272,0.2655659,0,0,24.43979
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.014798,24.18566,0,0,0,33.29394,85.3689,0.06170272,0,0,0,24.18566
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.1798979,0.1798979,0,0,0,0.1798979,0,0,0,0,0.1893663,0.1798979,0,0,6.014798,24.18566,0,0.1893663,-0.1893663,33.09433,84.85709,0.06170272,0.1978877,0,0,24.18566
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.7372485,0.7372485,0,0,0,0.7372485,0,0,0,0,0.776051,0.7372485,0,0,6.225205,23.99629,0,0.776051,-0.776051,32.2763,82.75957,0.06170272,0.8109733,0,0,23.99629
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.8128071,0.8128071,0,0,0,0.8128071,0,0,1.110223E-16,0,0.8555865,0.8128071,0,0,7.087484,23.22024,0,0.8555865,-0.8555865,31.37443,80.44711,0.06170272,0.8940879,0,0,23.22024
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.1875486,0.1875486,0,0,0,0.1875486,0,0,2.775558E-17,0,0.1974196,0.1875486,0,0,8.038136,22.36466,0,0.1974196,-0.1974196,31.16633,79.91352,0.06170272,0.2063034,0,0,22.36466
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.461176,0.461176,0,0,0,0.461176,0,0,0,0,0.4854484,0.461176,0,0,8.257491,22.16724,0,0.4854484,-0.4854484,30.65463,78.60145,0.06170272,0.5072936,0,0,22.16724
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,0.6869864,0.6869864,0,0,0,0.6869864,13.59978,0,0,0.09342861,0.7231436,0.6869864,0,0,8.796878,21.68179,0,0.629715,-0.629715,29.99085,76.89946,0.06170272,0.755685,0.07474289,0,21.77522
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.2463811,0.2463811,0,0,0,0.2463811,829.7272,0,0,2.044291,0.2593485,0.2463811,0,0,9.496561,21.05207,1.784942,0,1.784942,31.68419,81.24136,0.0616684,0.2710192,1.635432,0,23.09636
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,3.257135,3.257135,0,0,0,3.257135,91.29131,0,0,2.973481,3.428564,3.257135,0,0,7.711619,22.65852,0,0.4550821,-0.4550821,31.20449,80.01137,0.0616684,3.582849,2.378785,0,25.632
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,4.890819,4.890819,0,0,0,4.890819,93.92074,0,0,4.593493,5.14823,4.890819,0,0,8.217266,22.20344,0,0.554737,-0.554737,30.61975,78.51202,0.0616684,5.3799,3.674794,0,26.79693
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,2.179884,2.179884,0,0,0,2.179884,225.16,0,0,4.908227,2.294615,2.179884,0,0,8.83364,21.6487,2.613612,0,2.613612,33.09924,84.86968,0.06161822,2.397872,3.926582,0,26.55693
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.2591958,0.2591958,0,0,0,0.2591958,2445.273,0,0,6.338044,0.2728377,0.2591958,0,0,6.220028,24.00095,6.065207,0,6.065207,38.8532,99.62339,0.06150207,0.2851154,5.070436,0,30.339
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,4.388041,4.388041,0,0,0,4.388041,204.9068,4.217581,0,8.991394,4.618991,4.388041,0,0,0.1548217,29.45964,0.1548217,0,0.1548217,39.00008,100,0.06149911,4.826846,7.193115,0,38.45103
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,4.041439,4.041439,0,0,0,4.041439,214.5518,4.416834,0,8.67098,4.254146,4.041439,0,0,0,29.59898,0,0,0,39.00008,100,0.06149911,4.445582,6.936784,0,38.26996
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,1.24453,1.24453,0,0,0,1.24453,772.8478,8.308293,0,9.618325,1.310032,1.24453,0,0,0,29.59898,0,0,0,39.00008,100,0.06149911,1.368983,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,0.8183956,0.8183956,0,0,0,0.8183956,859.8179,6.175242,0,7.036712,0.8614691,0.8183956,0,0,0,29.59898,0,0,0,39.00008,100,0.06149911,0.9002352,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,1.081684,1.081684,0,0,0,1.081684,442.6947,3.649944,0,4.788558,1.138615,1.081684,0,0,0,29.59898,0,0,0,39.00008,100,0.06149911,1.189853,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,5.598255,5.598255,0,0,0,5.598255,40.14724,0,8.881784E-16,2.247545,5.8929,5.598255,0,0,0,29.59898,0,3.645355,-3.645355,35.15754,90.14735,0.06149911,6.158081,1.798036,0,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,0,0,0,0,0,0,0.1879414,0,0,0,0,4.050395,25.95362,0.1879414,0,0.1879414,35.33583,90.60452,0.06149551,0,0.1503531,0,26.14157
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,6.026482,6.026482,0,0,0,6.026482,0,0,0,0,6.343665,6.026482,0,0,3.862453,26.12277,0,6.343665,-6.343665,28.64902,73.45889,0.06149551,6.62913,0,0,26.12277
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,9.773758,9.773758,3,0,1.095,9.773758,0,0,0,0,7.130272,6.773758,0,0,10.91097,19.7791,0,7.130272,-7.130272,21.13306,54.18721,0.06149551,10.75113,0,12,19.7791
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,7.089977,7.089977,12,0,3.372,7.089977,0,0,0,0,0,0,4.910023,4.664521,18.83349,12.64883,4.664521,0,4.664521,25.55821,65.53374,0.0618348,7.798975,0,12,12.64883
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,1.32549,1.32549,10.12549,0,2.897749,1.32549,0,1.776357E-15,0,0,0,0,8.8,8.36,14.16897,16.8469,8.36,0,8.36,33.4892,85.86958,0.06229476,1.458039,0,12,16.8469
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.808973,24.3709,0,0,0,33.4892,85.86958,0.06229476,0,0,0,24.3709
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,1.551177,1.551177,0,0,0,1.551177,0,0,2.220446E-16,0,1.632818,1.551177,0,0,5.808973,24.3709,0,1.632818,-1.632818,31.76806,81.45641,0.06229476,1.706295,0,0,24.3709
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.623215,22.73808,0,0,0,31.76806,81.45641,0.06229476,0,0,0,22.73808
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,1.377741,1.377741,0,0,0,1.377741,0,0,0,0,1.450254,1.377741,0,0,7.623215,22.73808,0,1.450254,-1.450254,30.23936,77.53667,0.06229476,1.515515,0,0,22.73808
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.858305,1.858305,0,0,0,1.858305,0,0,2.220446E-16,0,1.956111,1.858305,0,0,9.234609,21.28783,0,1.956111,-1.956111,28.17744,72.24969,0.06229476,2.044136,0,0,21.28783
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,1.261942,1.261942,0,0,0,1.261942,0,0,2.220446E-16,0,1.32836,1.261942,0,0,11.40806,19.33172,0,1.32836,-1.32836,26.77722,68.65941,0.06229476,1.388136,0,0,19.33172
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.3422501,0.3422501,0,0,0,0.3422501,0,0,5.551115E-17,0,0.3602633,0.3422501,0,0,12.88402,18.00336,0,0.3602633,-0.3602633,26.39747,67.68569,0.06229476,0.3764752,0,0,18.00336
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,1.818526,1.818526,0,0,0,1.818526,14.31111,0,2.220446E-16,0.2602512,1.914238,1.818526,0,0,13.28431,17.6431,0,1.653987,-1.653987,24.65402,63.21531,0.06229476,2.000378,0.208201,0,17.90335
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,7.723658,7.723658,3,0,1.095,7.723658,28.25792,0,0,2.182545,4.972271,4.723658,0,0,15.12208,15.98911,0,2.789726,-2.789726,21.71339,55.67524,0.06229476,8.496023,1.746036,12,18.17166
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,3.915458,3.915458,12,0,3.372,3.915458,135.3206,0,0,5.29842,0,0,8.084542,7.680315,18.22177,13.19938,12.97873,0,12.97873,34.0261,87.24623,0.06282543,4.307003,4.238736,12,18.4978
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,1.432648,1.432648,0,0,0,1.432648,365.6416,0,0,5.238358,1.508051,1.432648,0,0,5.243036,24.88025,3.730307,0,3.730307,37.56498,96.32027,0.06275328,1.575913,4.190686,0,30.1186
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,2.25336,2.25336,0,0,0,2.25336,234.7172,1.404337,0,5.289023,2.371958,2.25336,0,0,1.512728,28.23752,1.512728,0,1.512728,39.00008,100,0.06272405,2.478696,4.231218,0,33.52655
