Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,1.983317,1.983317,0,0,0,1.983317,342.6933,4.708992,0,6.796695,2.087702,1.983317,0,0,0,29.59898,0,0,0,39.00008,100,0.06272405,2.181648,5.437356,0,36.39567
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,1.364337,1.364337,0,0,0,1.364337,751.9662,8.823208,0,10.25935,1.436144,1.364337,0,0,0,29.59898,0,0,0,39.00008,100,0.06272405,1.500771,8.207481,0,39.85833
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,3.55095,3.55095,0,0,0,3.55095,262.1256,5.570107,0,9.307949,3.737842,3.55095,0,0,0,29.59898,0,0,0,39.00008,100,0.06272405,3.906045,7.446359,0,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,0,0,0,0,7.357738,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06272405,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,1.944084,1.944084,0,0,0,1.944084,316.6997,4.110504,0,6.156908,2.046404,1.944084,0,0,0,29.59898,0,0,0,39.00008,100,0.06272405,2.138492,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,4.580689,4.580689,0,0,0,4.580689,79.76189,0,0,3.653644,4.821778,4.580689,0,0,0,29.59898,0,1.168134,-1.168134,37.76876,96.84277,0.06272405,5.038758,2.922915,0,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,4.411591,4.411591,0,0,0,4.411591,43.77962,0,0,1.931378,4.64378,4.411591,0,0,1.297927,28.43084,0,2.712402,-2.712402,34.90963,89.5117,0.06272405,4.85275,1.545102,0,30.36222
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,2.999045,2.999045,0,0,0,2.999045,8.226565,0,0,0.2467184,3.15689,2.999045,0,0,4.311707,25.71844,0,2.910172,-2.910172,31.84204,81.6461,0.06272405,3.29895,0.1973747,0,25.96516
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,3.737576,3.737576,0,0,0,3.737576,0,0,4.440892E-16,0,3.93429,3.737576,0,0,7.545231,22.80827,0,3.93429,-3.93429,27.69494,71.01252,0.06272405,4.111333,0,0,22.80827
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,9.80391,9.80391,3,0,1.095,9.80391,0,0,1.776357E-15,0,7.162011,6.80391,0,0,11.91666,18.87398,0,7.162011,-7.162011,20.14552,51.65506,0.06272405,10.7843,0,12,18.87398
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,4.757511,4.757511,12,0,3.372,4.757511,0,0,0,0,0,0,7.242489,6.880364,19.87445,11.71197,6.880364,0,6.880364,26.6728,68.39166,0.06321678,5.233262,0,12,11.71197
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.4055316,0.4055316,9.205531,0,2.664999,0.4055316,0,1.776357E-15,0,0,0,0,8.8,8.36,12.99409,17.9043,8.36,0,8.36,34.60379,88.7275,0.06358927,0.4460847,0,12,17.9043
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,1.237099,1.237099,0,0,0,1.237099,0,0,2.220446E-16,0,1.302209,1.237099,0,0,4.634089,25.4283,0,1.302209,-1.302209,33.23114,85.20789,0.06358927,1.360809,0,0,25.4283
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.6367958,0.6367958,0,0,0,0.6367958,0,0,0,0,0.6703113,0.6367958,0,0,6.080989,24.12609,0,0.6703113,-0.6703113,32.52457,83.39618,0.06358927,0.7004753,0,0,24.12609
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.1522795,0.1522795,0,0,0,0.1522795,0,0,2.775558E-17,0,0.1602942,0.1522795,0,0,6.825779,23.45578,0,0.1602942,-0.1602942,32.35561,82.96294,0.06358927,0.1675074,0,0,23.45578
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,1.254542,1.254542,0,0,0,1.254542,0,0,2.220446E-16,0,1.32057,1.254542,0,0,7.003884,23.29548,0,1.32057,-1.32057,30.96361,79.39371,0.06358927,1.379996,0,0,23.29548
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.8847167,0.8847167,0,0,0,0.8847167,0,0,1.110223E-16,0,0.9312807,0.8847167,0,0,8.471185,21.97491,0,0.9312807,-0.9312807,29.98195,76.87664,0.06358927,0.9731884,0,0,21.97491
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.6820163,0.6820163,0,0,0,0.6820163,0,0,1.110223E-16,0,0.7179119,0.6820163,0,0,9.50594,21.04363,0,0.7179119,-0.7179119,29.2252,74.93627,0.06358927,0.750218,0,0,21.04363
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,1.304666,1.304666,0,0,0,1.304666,0,0,0,0,1.373333,1.304666,0,0,10.30362,20.32572,0,1.373333,-1.373333,27.77758,71.22443,0.06358927,1.435133,0,0,20.32572
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,0.7965341,0.7965341,0,0,0,0.7965341,34.20851,0,1.110223E-16,0.2724824,0.8384569,0.7965341,0,0,11.82955,18.95239,0,0.5659745,-0.5659745,27.181,69.69472,0.06358927,0.8761874,0.2179859,0,19.22487
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,2.477985,2.477985,0,0,0,2.477985,96.87238,0,0,2.400483,2.608405,2.477985,0,0,12.45841,18.38641,0,0.2079221,-0.2079221,26.96183,69.13275,0.06358927,2.725784,1.920387,0,20.7869
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,3.447796,3.447796,0,0,0,3.447796,124.2853,0,0,4.285102,3.629259,3.447796,0,0,12.68943,18.17849,0.6558433,0,0.6558433,27.58401,70.7281,0.0635765,3.792576,3.428082,0,22.46359
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,2.793352,2.793352,0,0,0,2.793352,181.9361,0,0,5.082116,2.940371,2.793352,0,0,12.03359,18.76875,2.141746,0,2.141746,29.61585,75.93793,0.06353482,3.072687,4.065693,0,23.85086
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,1.836051,1.836051,0,0,0,1.836051,334.4682,0,0,6.141007,1.932685,1.836051,0,0,9.891843,20.69632,4.208322,0,4.208322,33.60822,86.17474,0.06345309,2.019656,4.912806,0,26.83733
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,3.835125,3.835125,0,0,0,3.835125,165.1016,0,0,6.331852,4.036974,3.835125,0,0,5.683521,24.48381,2.294879,0,2.294879,35.78533,91.75707,0.06340861,4.218638,5.065482,0,30.81566
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,3.404716,3.404716,0,0,0,3.404716,198.9228,0,0,6.772756,3.583912,3.404716,0,0,3.388642,26.5492,3.188844,0,3.188844,38.81053,99.51398,0.06334691,3.745188,5.418204,0,33.32196
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,3.794529,3.794529,0,0,0,3.794529,225.6192,4.367148,0,8.561188,3.994241,3.794529,0,0,0.1997981,29.41916,0.1997981,0,0.1997981,39.00008,100,0.06334305,4.173982,6.84895,0,37.98035
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,0.7894329,0.7894329,0,0,0,0.7894329,659.9002,4.378488,0,5.209469,0.830982,0.7894329,0,0,0,29.59898,0,0,0,39.00008,100,0.06334305,0.8683763,4.167575,0,34.80845
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,1.410908,1.410908,0,0,0,1.410908,231.1065,1.775533,0,3.260699,1.485166,1.410908,0,0,0,29.59898,0,0,0,39.00008,100,0.06334305,1.551998,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.3311255,0.3311255,0,0,0,0.3311255,904.7604,2.647339,0,2.995892,0.3485531,0.3311255,0,0,0,29.59898,0,0,0,39.00008,100,0.06334305,0.364238,2.396714,0,32.59487
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,2.869465,2.869465,0,0,0,2.869465,62.64348,0,0,1.797533,3.020489,2.869465,0,0,0,29.59898,0,1.222957,-1.222957,37.71097,96.6946,0.06334305,3.156411,1.438026,0,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,0,0,0,0,0,0,0.1332555,0,0,0,0,1.358841,28.37602,0.1332555,0,0.1332555,37.83739,97.01875,0.06334047,0,0.1066044,0,28.50928
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,4.867802,4.867802,0,0,0,4.867802,0,0,0,0,5.124002,4.867802,0,0,1.225585,28.49595,0,5.124002,-5.124002,32.43621,83.16962,0.06334047,5.354581,0,0,28.49595
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,3.727319,3.727319,0,0,0,3.727319,0,0,4.440892E-16,0,3.923494,3.727319,0,0,6.91892,23.37195,0,3.923494,-3.923494,28.30049,72.56521,0.06334047,4.100051,0,0,23.37195
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.2671476,0.2671476,0,0,0,0.2671476,0,0,5.551115E-17,0,0.281208,0.2671476,0,0,11.27836,19.44846,0,0.281208,-0.281208,28.00407,71.80516,0.06334047,0.2938623,0,0,19.44846
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,2.311894,2.311894,0,0,0,2.311894,0,0,4.440892E-16,0,2.433573,2.311894,0,0,11.59081,19.16725,0,2.433573,-2.433573,25.43886,65.22771,0.06334047,2.543084,0,0,19.16725
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.5892128,0.5892128,0,0,0,0.5892128,0,0,1.110223E-16,0,0.620224,0.5892128,0,0,14.29478,16.73368,0,0.620224,-0.620224,24.78508,63.55137,0.06334047,0.6481341,0,0,16.73368
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.5987944,0.5987944,0,0,0,0.5987944,0,0,1.110223E-16,0,0.6303099,0.5987944,0,0,14.98392,16.11345,0,0.6303099,-0.6303099,24.12068,61.84777,0.06334047,0.6586739,0,0,16.11345
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.4126986,0.4126986,0,0,0,0.4126986,0,0,5.551115E-17,0,0.4344196,0.4126986,0,0,15.68426,15.48314,0,0.4344196,-0.4344196,23.66276,60.67363,0.06334047,0.4539684,0,0,15.48314
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.3063495,0.3063495,0,0,0,0.3063495,0,0,0,0,0.3224732,0.3063495,0,0,16.16695,15.04872,0,0.3224732,-0.3224732,23.32284,59.80204,0.06334047,0.3369845,0,0,15.04872
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.52526,14.72625,0,0,0,23.32284,59.80204,0.06334047,0,0,0,14.72625
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,1.143874,1.143874,0,0,0,1.143874,0,0,0,0,1.204078,1.143874,0,0,16.52526,14.72625,0,1.204078,-1.204078,22.05363,56.54767,0.06334047,1.258261,0,0,14.72625
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,1.044735,1.044735,0,0,0,1.044735,0,0,2.220446E-16,0,1.099721,1.044735,0,0,17.86312,13.52217,0,1.099721,-1.099721,20.89443,53.57535,0.06334047,1.149209,0,0,13.52217
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,0,0,0,0,0,0,0,0.08004797,0,0,0,0,19.08503,12.42245,0.08004797,0,0.08004797,20.97037,53.77007,0.06333892,0,0.06403837,0,12.5025
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,4.853598,4.853598,0,0,0,4.853598,56.54324,0,0,2.744382,5.109051,4.853598,0,0,19.00498,12.49449,0,2.364669,-2.364669,18.47779,47.37885,0.06333892,5.338958,2.195505,0,15.23887
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,6.826918,6.826918,0,0,0,6.826918,80.22572,0,0,5.476943,7.186229,6.826918,0,0,21.63239,10.12982,0,1.709286,-1.709286,16.67604,42.759,0.06333892,7.50961,4.381555,0,15.60677
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,5.014163,5.014163,0,0,0,5.014163,161.9779,0,0,8.121833,5.278066,5.014163,0,0,23.5316,8.420538,2.843768,0,2.843768,19.37388,49.67651,0.06328401,5.515579,6.497467,0,16.54237
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,0,0,7.457013,0,0,0,0,20.68783,10.97993,7.457013,0,7.457013,26.44822,67.81581,0.06314047,0,5.96561,0,18.43694
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,2.075914,2.075914,0,0,0,2.075914,474.2017,0,0,9.844019,2.185173,2.075914,0,0,13.23082,17.69124,7.658847,0,7.658847,33.71404,86.44608,0.06299372,2.283505,7.875216,0,27.53526
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,2.905441,2.905441,0,0,0,2.905441,393.8448,2.812596,0,11.44293,3.058359,2.905441,0,0,5.571973,24.5842,5.571973,0,5.571973,39.00008,100,0.06288739,3.195985,9.154343,0,36.02713
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,1.341378,1.341378,0,0,0,1.341378,613.3675,6.815602,0,8.227579,1.411977,1.341378,0,0,0,29.59898,0,0,0,39.00008,100,0.06288739,1.475516,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,0,0,0,0,6.51899,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06288739,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,3.461264,3.461264,0,0,0,3.461264,207.9976,3.555911,0,7.199347,3.643436,3.461264,0,0,0,29.59898,0,0,0,39.00008,100,0.06288739,3.80739,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,6.605859,6.605859,0,0,0,6.605859,68.38507,0,8.881784E-16,4.517422,6.953536,6.605859,0,0,0,29.59898,0,2.436114,-2.436114,36.43219,93.41568,0.06288739,7.266445,3.613937,0,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,0.6589571,0.6589571,0,0,0,0.6589571,311.884,0,0,2.055182,0.693639,0.6589571,0,0,2.706794,27.16286,1.361542,0,1.361542,37.72386,96.72765,0.06286146,0.7248528,1.644145,0,29.21805
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,6.96548,6.96548,0,0,0,6.96548,4.164301,0,8.881784E-16,0.2900636,7.332084,6.96548,0,0,1.345251,28.38825,0,7.042021,-7.042021,30.30092,77.69451,0.06286146,7.662028,0.2320509,0,28.67832
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,3.989287,3.989287,0,0,0,3.989287,0,0,4.440892E-16,0,4.199249,3.989287,0,0,9.169719,21.34623,0,4.199249,-4.199249,25.87452,66.3448,0.06286146,4.388215,0,0,21.34623
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,5.237495,5.237495,0,0,0,5.237495,0,0,0,0,5.513153,5.237495,0,0,13.83555,17.14698,0,5.513153,-5.513153,20.06315,51.44387,0.06286146,5.761245,0,0,17.14698
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1708132,0.1708132,0,0,0,0.1708132,0,0,2.775558E-17,0,0.1798034,0.1708132,0,0,19.96128,11.63383,0,0.1798034,-0.1798034,19.87362,50.9579,0.06286146,0.1878946,0,0,11.63383
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.596018,1.596018,0,0,0,1.596018,0,0,2.220446E-16,0,1.680019,1.596018,0,0,20.16106,11.45403,0,1.680019,-1.680019,18.10272,46.41715,0.06286146,1.75562,0,0,11.45403
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,1.135459,1.135459,0,0,0,1.135459,0,0,0,0,1.19522,1.135459,0,0,22.02774,9.774008,0,1.19522,-1.19522,16.84285,43.18671,0.06286146,1.249005,0,0,9.774008
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.883486,1.883486,0,0,0,1.883486,0,0,2.220446E-16,0,1.982617,1.883486,0,0,23.35577,8.578788,0,1.982617,-1.982617,14.75299,37.82811,0.06286146,2.071834,0,0,8.578788
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,1.32467,1.32467,0,0,0,1.32467,0,0,0,0,1.39439,1.32467,0,0,25.55867,6.596171,0,1.39439,-1.39439,13.28317,34.05935,0.06286146,1.457137,0,0,6.596171
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.8368133,0.8368133,0,0,0,0.8368133,0,0,1.110223E-16,0,0.8808561,0.8368133,0,0,27.108,5.201781,0,0.8808561,-0.8808561,12.35467,31.67858,0.06286146,0.9204946,0,0,5.201781
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.2213261,0.2213261,0,0,0,0.2213261,0,0,2.775558E-17,0,0.2329749,0.2213261,0,0,28.08673,4.320925,0,0.2329749,-0.2329749,12.10909,31.04889,0.06286146,0.2434587,0,0,4.320925
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.1907338,0.1907338,0,0,0,0.1907338,0,0,2.775558E-17,0,0.2007725,0.1907338,0,0,28.34559,4.08795,0,0.2007725,-0.2007725,11.89746,30.50625,0.06286146,0.2098072,0,0,4.08795
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,1.201672,1.201672,0,0,0,1.201672,0,0,0,0,1.264918,1.201672,0,0,28.56867,3.887178,0,1.264918,-1.264918,10.56412,27.08743,0.06286146,1.321839,0,0,3.887178
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.01317429,0.01317429,0,0,0,0.01317429,1062.449,0,0,0.1399701,0.01386767,0.01317429,0,0,29.97413,2.62226,0.1261024,0,0.1261024,10.68375,27.39418,0.06285906,0.01449172,0.1119761,0,2.76223
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,0,0,0,0,0,0,0,1.586841,0,0,0,0,29.84803,2.735752,1.586841,0,1.586841,12.18916,31.2542,0.06282887,0,1.269472,0,4.322593
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,2.656635,2.656635,0,0,0,2.656635,86.653,0,0,2.302054,2.796458,2.656635,0,0,28.26119,4.163908,0,0.4944039,-0.4944039,11.66801,29.91792,0.06282887,2.922298,1.841643,0,6.465962
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,2.725628,2.725628,0,0,0,2.725628,94.74179,0,0,2.582309,2.869082,2.725628,0,0,28.81053,3.669505,0,0.2867733,-0.2867733,11.36573,29.14283,0.06282887,2.99819,2.065847,0,6.251813
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,29.12916,3.382731,1.920709,0,1.920709,13.18787,33.81499,0.06279237,0,1.536567,0,5.303441
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,3.505386,3.505386,0,0,0,3.505386,71.30201,0,0,2.499411,3.68988,3.505386,0,0,27.20845,5.11137,0,1.190469,-1.190469,11.93301,30.59739,0.06279237,3.855924,1.999529,0,7.610781
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.3029312,0.3029312,0,0,0,0.3029312,300.301,0,0,0.9097052,0.3188749,0.3029312,0,0,28.5312,3.920901,0.5908303,0,0.5908303,12.49352,32.0346,0.06278115,0.3332243,0.7277641,0,4.830606
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.2764366,0.2764366,0,0,0,0.2764366,367.9378,0,0,1.017115,0.2909859,0.2764366,0,0,27.94037,4.452648,0.7261291,0,0.7261291,13.18239,33.80092,0.06276736,0.3040803,0.813692,0,5.469763
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,2.668438,2.668438,0,0,0,2.668438,45.28701,0,0,1.208456,2.808882,2.668438,0,0,27.21424,5.106164,0,1.600426,-1.600426,11.49539,29.47529,0.06276736,2.935282,0.9667647,0,6.31462
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,4.43847,4.43847,11.63082,0,3.278597,4.43847,46.41801,8.881784E-16,0,2.06025,0,0,7.192348,6.832731,28.99249,3.505738,8.892981,0,8.892981,19.93201,51.10762,0.06333068,4.882317,1.6482,12,5.565987
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.043244,0,0,8.8,8.36,20.09951,11.50942,9.403244,0,9.403244,28.85271,73.98116,0.06364189,0,0.834595,12,12.55266
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,5.874507,5.874507,12,0,3.372,5.874507,29.32583,0,0,1.722748,0,0,6.125493,5.819218,10.69627,19.97234,7.541966,0,7.541966,36.00765,92.32712,0.06415255,6.461958,1.378199,12,21.69509
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,6.865685,6.865685,0,0,0,6.865685,3.873555,0,8.881784E-16,0.2659461,7.227036,6.865685,0,0,3.154298,26.76011,0,6.96109,-6.96109,28.67002,73.51271,0.06415255,7.552253,0.2127569,0,27.02606
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,3.13332,3.13332,0,0,0,3.13332,0,0,4.440892E-16,0,3.298232,3.13332,0,0,10.88884,19.79902,0,3.298232,-3.298232,25.19337,64.59827,0.06415255,3.446652,0,0,19.79902
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,4.652584,4.652584,0,0,0,4.652584,0,0,8.881784E-16,0,4.897457,4.652584,0,0,14.55354,16.50079,0,4.897457,-4.897457,20.031,51.36144,0.06415255,5.117842,0,0,16.50079
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,3.684491,3.684491,0,0,0,3.684491,0,0,4.440892E-16,0,3.878412,3.684491,0,0,19.99516,11.60333,0,3.878412,-3.878412,15.9428,40.87888,0.06415255,4.05294,0,0,11.60333
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.3465554,0.3465554,0,0,0,0.3465554,0,0,5.551115E-17,0,0.3647951,0.3465554,0,0,24.30451,7.72492,0,0.3647951,-0.3647951,15.55827,39.89292,0.06415255,0.3812109,0,0,7.72492
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,1.184923,1.184923,0,0,0,1.184923,0,0,0,0,1.247288,1.184923,0,0,24.70984,7.360125,0,1.247288,-1.247288,14.24351,36.52175,0.06415255,1.303416,0,0,7.360125
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.7850134,0.7850134,0,0,0,0.7850134,0,0,0,0,0.8263299,0.7850134,0,0,26.09571,6.112837,0,0.8263299,-0.8263299,13.37248,34.28835,0.06415255,0.8635148,0,0,6.112837
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,1.167545,1.167545,0,0,0,1.167545,0,0,0,0,1.228995,1.167545,0,0,27.01386,5.286507,0,1.228995,-1.228995,12.07701,30.96663,0.06415255,1.2843,0,0,5.286507
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.6274376,0.6274376,0,0,0,0.6274376,0,0,1.110223E-16,0,0.6604607,0.6274376,0,0,28.37941,4.057512,0,0.6604607,-0.6604607,11.38082,29.18154,0.06415255,0.6901814,0,0,4.057512
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.4688215,0.4688215,0,0,0,0.4688215,0,0,5.551115E-17,0,0.4934963,0.4688215,0,0,29.11325,3.397051,0,0.4934963,-0.4934963,10.86063,27.84772,0.06415255,0.5157037,0,0,3.397051
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,1.307206,1.307206,0,0,0,1.307206,0,0,2.220446E-16,0,1.376007,1.307206,0,0,29.66158,2.903555,0,1.376007,-1.376007,9.410192,24.12865,0.06415255,1.437927,0,0,2.903555
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.585429,0.585429,0,0,0,0.585429,0,0,1.110223E-16,0,0.616241,0.585429,0,0,31.19048,1.527548,0,0.616241,-0.616241,8.760618,22.46308,0.06415255,0.6439719,0,0,1.527548
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,1.646708,1.646708,10.44671,0,2.979017,1.646708,2.50522,0,0,0.04125366,0,0,8.8,8.36,31.87519,0.9113073,8.401254,0,8.401254,16.73075,42.89927,0.06461773,1.811379,0.03300293,12,0.952561
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,6.032414,6.032414,12,0,3.372,6.032414,40.14853,0,0,2.421926,0,0,5.967586,5.669207,23.47394,8.472436,8.091132,0,8.091132,24.40667,62.58108,0.06515557,6.635655,1.93754,12,10.89436
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,1.79222,1.79222,10.59222,0,3.015832,1.79222,284.3279,1.776357E-15,0,5.095782,0,0,8.8,8.36,15.3828,15.75445,13.45578,0,13.45578,37.17194,95.31248,0.0655295,1.971442,4.076625,12,20.85024
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,1.173405,1.173405,0,0,0,1.173405,627.8939,4.205551,0,7.367735,1.235163,1.173405,0,0,1.927022,27.86466,1.927022,0,1.927022,39.00008,100,0.06549197,1.290745,5.894188,0,35.2324
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,5.34143,5.34143,0,0,0,5.34143,137.7267,1.734017,0,7.356575,5.622558,5.34143,0,0,0,29.59898,0,0,0,39.00008,100,0.06549197,5.875573,5.88526,0,36.95555
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,5.591427,5.591427,0,0,0,5.591427,169.0076,3.564227,0,9.44994,5.885713,5.591427,0,0,0,29.59898,0,0,0,39.00008,100,0.06549197,6.15057,7.559952,0,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,3.84196,3.84196,0,0,0,3.84196,247.3237,5.45791,0,9.502078,4.044169,3.84196,0,0,0,29.59898,0,0,0,39.00008,100,0.06549197,4.226156,7.601663,0,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,5.32057,5.32057,0,0,0,5.32057,162.1408,3.026216,0,8.626816,5.6006,5.32057,0,0,0,29.59898,0,0,0,39.00008,100,0.06549197,5.852627,6.901453,0,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,4.947357,4.947357,0,0,0,4.947357,187.2175,4.054574,0,9.262319,5.207744,4.947357,0,0,0,29.59898,0,0,0,39.00008,100,0.06549197,5.442092,7.409855,0,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,6.459978,6.459978,0,0,0,6.459978,109.8368,0.2954575,0,7.095435,6.799977,6.459978,0,0,0,29.59898,0,0,0,39.00008,100,0.06549197,7.105976,5.676348,0,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,4.150189,4.150189,0,0,0,4.150189,96.33689,0,0,3.998163,4.36862,4.150189,0,0,0,29.59898,0,0.3704571,-0.3704571,38.60958,98.99873,0.06549197,4.565208,3.19853,0,33.59714
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,1.98345,1.98345,0,0,0,1.98345,92.73408,0,0,1.839334,2.087842,1.98345,0,0,0.411619,29.22852,0,0.248508,-0.248508,38.34763,98.32706,0.06549197,2.181795,1.471467,0,31.06786
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,6.276573,6.276573,0,0,0,6.276573,4.327025,0,1.776357E-15,0.2715889,6.606919,6.276573,0,0,0.687739,28.98001,0,6.33533,-6.33533,31.66961,81.20396,0.06549197,6.90423,0.2172711,0,29.2516
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,5.690848,5.690848,0,0,0,5.690848,0,0,8.881784E-16,0,5.990366,5.690848,0,0,7.726995,22.64468,0,5.990366,-5.990366,25.35521,65.01322,0.06549197,6.259933,0,0,22.64468
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,6.743444,6.743444,0,0,0,6.743444,0,0,0,0,7.098362,6.743444,0,0,14.38296,16.65432,0,7.098362,-7.098362,17.87288,45.8278,0.06549197,7.417789,0,0,16.65432
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,7.703762,7.703762,3,0,1.095,7.703762,0,0,8.881784E-16,0,4.951328,4.703762,0,0,22.27003,9.555955,0,4.951328,-4.951328,12.65372,32.44537,0.06549197,8.474138,0,12,9.555955
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.6689831,0.6689831,9.468983,0,2.731653,0.6689831,0,1.776357E-15,0,0,0,0,8.8,8.36,27.7715,4.604627,8.36,0,8.36,20.58471,52.7812,0.06586876,0.7358814,0,12,4.604627
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.3437741,0.3437741,9.143774,0,2.649375,0.3437741,0,0,0,0,0,0,8.8,8.36,19.4115,12.12863,8.36,0,8.36,28.5157,73.11704,0.06621664,0.3781515,0,12,12.12863
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.6259326,0.6259326,9.425933,0,2.720761,0.6259326,0,0,0,0,0,0,8.8,8.36,11.0515,19.65263,8.36,0,8.36,36.44669,93.45288,0.0665862,0.6885259,0,12,19.65263
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,1.325449,1.325449,0,0,0,1.325449,0,0,2.220446E-16,0,1.395209,1.325449,0,0,2.691502,27.17663,0,1.395209,-1.395209,34.97602,89.68192,0.0665862,1.457993,0,0,27.17663
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,1.111498,1.111498,0,0,0,1.111498,0,0,2.220446E-16,0,1.169998,1.111498,0,0,4.241734,25.78142,0,1.169998,-1.169998,33.74273,86.51965,0.0665862,1.222648,0,0,25.78142
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.6942179,0.6942179,0,0,0,0.6942179,0,0,0,0,0.7307557,0.6942179,0,0,5.541732,24.61142,0,0.7307557,-0.7307557,32.97245,84.54456,0.0665862,0.7636397,0,0,24.61142
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.5704014,0.5704014,0,0,0,0.5704014,0,0,1.110223E-16,0,0.6004226,0.5704014,0,0,6.353683,23.88066,0,0.6004226,-0.6004226,32.33955,82.92175,0.0665862,0.6274415,0,0,23.88066
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.3417717,0.3417717,0,0,0,0.3417717,0,0,5.551115E-17,0,0.3597597,0.3417717,0,0,7.020819,23.28024,0,0.3597597,-0.3597597,31.96033,81.94939,0.0665862,0.3759488,0,0,23.28024
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,0,0,0,0,0,0,0,0.2293237,0,0,0,0,7.420552,22.92048,0.2293237,0,0.2293237,32.17788,82.50722,0.0665817,0,0.183459,0,23.14981
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,2.019771,2.019771,0,0,0,2.019771,114.0656,0,0,2.303863,2.126075,2.019771,0,0,7.191228,23.12687,0.1777882,0,0.1777882,32.34655,82.93969,0.06657821,2.221748,1.843091,0,25.43074
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,3.34784,3.34784,0,0,0,3.34784,136.5062,0,0,4.57001,3.524042,3.34784,0,0,7.01344,23.28688,1.045968,0,1.045968,33.33884,85.48402,0.06655768,3.682624,3.656008,0,27.85689
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,3.737778,3.737778,0,0,0,3.737778,167.4614,0,0,6.259335,3.934503,3.737778,0,0,5.967472,24.22825,2.324832,0,2.324832,35.54436,91.13922,0.06651209,4.111556,5.007468,0,30.48759
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,3.363803,3.363803,0,0,0,3.363803,183.541,0,0,6.173958,3.540845,3.363803,0,0,3.64264,26.3206,2.633113,0,2.633113,38.04235,97.54431,0.06646052,3.700183,4.939166,0,32.49456
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,1.265216,1.265216,0,0,0,1.265216,658.2936,5.987501,0,8.328834,1.331806,1.265216,0,0,1.009527,28.6904,1.009527,0,1.009527,39.00008,100,0.06644077,1.391737,6.663067,0,37.01924
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,11.4079,0,11.4079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06644077,0,9.126321,0,41.00688
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,6.026255,6.026255,0,0,0,6.026255,172.7921,4.069466,0,10.41289,6.343426,6.026255,0,0,0,29.59898,0,0,0,39.00008,100,0.06644077,6.62888,8.330314,0,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,0,0,0,0,9.708192,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06644077,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,5.395004,5.395004,0,0,0,5.395004,149.0995,2.364974,0,8.043926,5.678951,5.395004,0,0,0,29.59898,0,0,0,39.00008,100,0.06644077,5.934504,6.435141,0,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,2.432151,2.432151,0,0,0,2.432151,217.1925,2.72229,0,5.282449,2.560159,2.432151,0,0,0,29.59898,0,0,0,39.00008,100,0.06644077,2.675366,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,6.297854,6.297854,0,0,0,6.297854,34.11037,8.881784E-16,0,2.148221,6.62932,6.297854,0,0,0,29.59898,0,4.481099,-4.481099,34.27658,87.8885,0.06644077,6.927639,1.718577,0,31.7472
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,1.225071,1.225071,0,0,0,1.225071,18.50578,0,2.220446E-16,0.226709,1.289549,1.225071,0,0,4.978999,25.11788,0,1.06284,-1.06284,33.15625,85.01587,0.06644077,1.347578,0.1813672,0,25.34459
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,10.38213,10.38213,3,0,1.095,10.38213,0,0,1.776357E-15,0,7.770661,7.382128,0,0,6.159932,24.05504,0,7.770661,-7.770661,24.96526,64.01335,0.06644077,11.42034,0,12,24.05504
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,14.794,16.28438,8.36,0,8.36,32.89625,84.34919,0.0667564,0,0,12,16.28438
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.5288792,0.5288792,0,0,0,0.5288792,0,0,1.110223E-16,0,0.5567149,0.5288792,0,0,6.434,23.80838,0,0.5567149,-0.5567149,32.30942,82.84451,0.0667564,0.5817671,0,0,23.80838
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,1.060259,1.060259,0,0,0,1.060259,0,0,2.220446E-16,0,1.116062,1.060259,0,0,7.052571,23.25166,0,1.116062,-1.116062,31.13299,79.82802,0.0667564,1.166285,0,0,23.25166
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.7144363,0.7144363,0,0,0,0.7144363,0,0,1.110223E-16,0,0.7520382,0.7144363,0,0,8.292641,22.1356,0,0.7520382,-0.7520382,30.34027,77.79541,0.0667564,0.7858799,0,0,22.1356
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.4810885,0.4810885,0,0,0,0.4810885,0,0,0,0,0.5064089,0.4810885,0,0,9.128239,21.38356,0,0.5064089,-0.5064089,29.80647,76.42669,0.0667564,0.5291973,0,0,21.38356
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.690915,20.87716,0,0,0,29.80647,76.42669,0.0667564,0,0,0,20.87716
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.7045311,0.7045311,0,0,0,0.7045311,0,0,1.110223E-16,0,0.7416117,0.7045311,0,0,9.690915,20.87716,0,0.7416117,-0.7416117,29.02474,74.42226,0.0667564,0.7749842,0,0,20.87716
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,1.468249,1.468249,0,0,0,1.468249,0,0,2.220446E-16,0,1.545525,1.468249,0,0,10.51493,20.13554,0,1.545525,-1.545525,27.39561,70.24503,0.0667564,1.615074,0,0,20.13554
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,1.105984,1.105984,0,0,0,1.105984,0,0,0,0,1.164193,1.105984,0,0,12.23218,18.59002,0,1.164193,-1.164193,26.16845,67.09845,0.0667564,1.216582,0,0,18.59002
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,1.534471,1.534471,0,0,0,1.534471,0,0,2.220446E-16,0,1.615232,1.534471,0,0,13.52573,17.42583,0,1.615232,-1.615232,24.46584,62.73281,0.0667564,1.687918,0,0,17.42583
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,1.243846,1.243846,0,0,0,1.243846,3.519114,0,2.220446E-16,0.04377237,1.309312,1.243846,0,0,15.32043,15.81059,0,1.26554,-1.26554,23.13185,59.31231,0.0667564,1.368231,0.0350179,0,15.85436
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,4.915505,4.915505,0,0,0,4.915505,56.79834,0,0,2.791926,5.174216,4.915505,0,0,16.72658,14.54505,0,2.382291,-2.382291,20.62069,52.87347,0.0667564,5.407056,2.233541,0,17.33698
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,7.05757,7.05757,0,0,0,7.05757,83.44984,0,0,5.889532,7.429022,7.05757,0,0,19.37357,12.16276,0,1.53949,-1.53949,18.99793,48.71254,0.0667564,7.763328,4.711626,0,18.05229
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,3.370843,3.370843,0,0,0,3.370843,258.87,0,0,8.726099,3.548255,3.370843,0,0,21.08412,10.62327,5.177844,0,5.177844,23.91006,61.30773,0.06665507,3.707927,6.980879,0,19.34937
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,3.308164,3.308164,0,0,0,3.308164,308.6171,0,0,10.20956,3.482278,3.308164,0,0,15.90627,15.28333,6.727282,0,6.727282,30.29212,77.67195,0.06652387,3.63898,8.167648,0,25.49289
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,3.845062,3.845062,0,0,0,3.845062,256.399,0,0,9.858702,4.047434,3.845062,0,0,9.178992,21.33788,5.811268,0,5.811268,35.80518,91.80795,0.06641095,4.229568,7.886961,0,31.19659
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,3.624151,3.624151,0,0,0,3.624151,272.3265,2.686903,0,9.869523,3.814895,3.624151,0,0,3.367724,26.56803,3.367724,0,3.367724,39.00008,100,0.06634568,3.986566,7.895618,0,36.43755
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,2.828204,2.828204,0,0,0,2.828204,310.0585,5.792028,0,8.769085,2.977057,2.828204,0,0,0,29.59898,0,0,0,39.00008,100,0.06634568,3.111024,7.015268,0,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,2.651764,2.651764,0,0,0,2.651764,276.1735,4.532139,0,7.323469,2.791331,2.651764,0,0,0,29.59898,0,0,0,39.00008,100,0.06634568,2.91694,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,5.289157,5.289157,0,0,0,5.289157,102.279,0,0,5.409696,5.567533,5.289157,0,0,0,29.59898,0,0.1578376,-0.1578376,38.8337,99.57339,0.06634568,5.818072,4.327757,0,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,0,0,0,0,4.227865,0,4.40324,0,0,0,0,0.1753751,29.44114,0.1753751,0,0.1753751,39.00008,100,0.06634229,0,3.522592,0,33.84438
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,4.907993,4.907993,0,0,0,4.907993,46.22661,0,8.881784E-16,2.268799,5.166308,4.907993,0,0,0,29.59898,0,2.897509,-2.897509,35.94584,92.16862,0.06634229,5.398792,1.815039,0,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,4.404051,4.404051,0,0,0,4.404051,6.727798,0,8.881784E-16,0.2962956,4.635843,4.404051,0,0,3.219455,26.70147,0,4.339547,-4.339547,31.37155,80.43971,0.06634229,4.844456,0.2370365,0,26.99776
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.041174,22.36192,0,0,0,31.37155,80.43971,0.06634229,0,0,0,22.36192
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,3.616732,3.616732,0,0,0,3.616732,0,0,4.440892E-16,0,3.807086,3.616732,0,0,8.041174,22.36192,0,3.807086,-3.807086,27.35853,70.14993,0.06634229,3.978405,0,0,22.36192
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,8.231471,8.231471,3,0,1.095,8.231471,0,0,1.776357E-15,0,5.506811,5.231471,0,0,12.27127,18.55484,0,5.506811,-5.506811,21.55384,55.26615,0.06634229,9.054618,0,12,18.55484
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,1.696668,1.696668,10.49667,0,2.991657,1.696668,0,0,0,0,0,0,8.8,8.36,18.38995,13.04802,8.36,0,8.36,29.48483,75.60198,0.06679428,1.866334,0,12,13.04802
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.9621291,0.9621291,9.762129,0,2.805819,0.9621291,0,1.776357E-15,0,0,0,0,8.8,8.36,10.02995,20.57202,8.36,0,8.36,37.41582,95.93782,0.06718412,1.058342,0,12,20.57202
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.07405171,0.07405171,0,0,0,0.07405171,0,0,1.387779E-17,0,0.07794917,0.07405171,0,0,1.669949,28.09602,0,0.07794917,-0.07794917,37.33366,95.72714,0.06718412,0.08145688,0,0,28.09602
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.7383952,0.7383952,0,0,0,0.7383952,0,0,1.110223E-16,0,0.7772581,0.7383952,0,0,1.756559,28.01808,0,0.7772581,-0.7772581,36.51436,93.62637,0.06718412,0.8122347,0,0,28.01808
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,1.308468,1.308468,0,0,0,1.308468,0,0,0,0,1.377334,1.308468,0,0,2.620179,27.24082,0,1.377334,-1.377334,35.06252,89.90372,0.06718412,1.439314,0,0,27.24082
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.4667441,0.4667441,0,0,0,0.4667441,0,0,5.551115E-17,0,0.4913096,0.4667441,0,0,4.15055,25.86348,0,0.4913096,-0.4913096,34.54464,88.57581,0.06718412,0.5134186,0,0,25.86348
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.69645,25.37217,0,0,0,34.54464,88.57581,0.06718412,0,0,0,25.37217
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.6731004,0.6731004,0,0,0,0.6731004,0,0,0,0,0.7085267,0.6731004,0,0,4.69645,25.37217,0,0.7085267,-0.7085267,33.79778,86.6608,0.06718412,0.7404104,0,0,25.37217
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,0.539265,0.539265,0,0,0,0.539265,20.76533,0,0,0.1119801,0.5676474,0.539265,0,0,5.483702,24.66365,0,0.4556673,-0.4556673,33.31747,85.42923,0.06718412,0.5931916,0.08958412,0,24.77563
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,0,0,0,0,0,0,0,0.2894127,0,0,0,0,5.989999,24.20798,0.2894127,0,0.2894127,33.59203,86.13323,0.06717847,0,0.2315301,0,24.49739
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,3.074631,3.074631,0,0,0,3.074631,45.63038,0,4.440892E-16,1.402966,3.236454,3.074631,0,0,5.700586,24.46845,0,1.833488,-1.833488,31.65936,81.17769,0.06717847,3.382094,1.122373,0,25.87142
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.2637575,0.2637575,0,0,0,0.2637575,192.5026,0,0,0.5077401,0.2776395,0.2637575,0,0,7.737795,22.63496,0.2301006,0,0.2301006,31.87765,81.73741,0.06717399,0.2901332,0.4061921,0,23.1427
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,1.504034,1.504034,0,0,0,1.504034,115.1691,0,0,1.732182,1.583194,1.504034,0,0,7.507694,22.84205,0.1489889,0,0.1489889,32.019,82.09983,0.06717108,1.654437,1.385746,0,24.57424
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,7.358706,22.97614,1.675507,0,1.675507,33.60852,86.17553,0.06713842,0,1.340406,0,24.65165
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,3.988285,3.988285,0,0,0,3.988285,47.52033,0,0,1.895246,4.198195,3.988285,0,0,5.683198,24.4841,0,2.302948,-2.302948,31.181,79.95113,0.06713842,4.387114,1.516197,0,26.37934
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,0,0,0,0,0,0,0.8470677,0,0,0,0,8.24203,22.18115,0.8470677,0,0.8470677,31.9846,82.01163,0.06712192,0,0.6776542,0,23.02822
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,2.64089,2.64089,0,0,0,2.64089,76.05615,0,0,2.008559,2.779884,2.64089,0,0,7.394962,22.94351,0,0.7713251,-0.7713251,31.17155,79.9269,0.06712192,2.904979,1.606847,0,24.95207
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,1.84526,1.84526,0,0,0,1.84526,107.5589,0,0,1.984741,1.942379,1.84526,0,0,8.25199,22.17219,0.04236181,0,0.04236181,31.21174,80.02995,0.0671211,2.029786,1.587793,0,24.15693
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,4.439247,4.439247,0,0,0,4.439247,24.80372,0,0,1.101098,4.672892,4.439247,0,0,8.209628,22.21031,0,3.571793,-3.571793,27.44674,70.37611,0.0671211,4.883172,0.8808786,0,23.31141
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,1.952916,1.952916,0,0,0,1.952916,12.36502,0,2.220446E-16,0.2414784,2.055701,1.952916,0,0,12.17829,18.63852,0,1.814222,-1.814222,25.53438,65.47264,0.0671211,2.148207,0.1931827,0,18.88
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,4.27983,4.27983,0,0,0,4.27983,6.335432,0,8.881784E-16,0.2711457,4.505085,4.27983,0,0,14.19409,16.8243,0,4.233939,-4.233939,21.07142,54.02917,0.0671211,4.707813,0.2169166,0,17.09544
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,5.28498,5.28498,0,0,0,5.28498,0,0,0,0,5.563137,5.28498,0,0,18.89847,12.59036,0,5.563137,-5.563137,15.20736,38.99315,0.0671211,5.813478,0,0,12.59036
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,4.31719,4.31719,0,0,0,4.31719,0,0,8.881784E-16,0,4.544411,4.31719,0,0,25.07973,7.027222,0,4.544411,-4.544411,10.41713,26.71053,0.0671211,4.748909,0,0,7.027222
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,3.038425,3.038425,3,0,1.095,3.038425,0,0,0,0,0.04044712,0.03842476,0,0,30.12907,2.482811,0,0.04044712,-0.04044712,10.37449,26.60121,0.0671211,3.342267,0,12,2.482811
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,30.17402,2.442364,8.36,0,8.36,18.30548,46.93705,0.06743056,0,0,12,2.442364
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.8949935,0.8949935,9.694994,0,2.788833,0.8949935,0,1.776357E-15,0,0,0,0,8.8,8.36,21.81402,9.966364,8.36,0,8.36,26.23648,67.27289,0.06781117,0.9844929,0,12,9.966364
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,13.45402,17.49036,8.36,0,8.36,34.16747,87.60873,0.06811748,0,0,12,17.49036
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.007858774,0.007858774,0,0,0,0.007858774,0,0,1.734723E-18,0,0.008272394,0.007858774,0,0,5.094016,25.01436,0,0.008272394,-0.008272394,34.15875,87.58636,0.06811748,0.008644651,0,0,25.01436
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.8855646,0.8855646,0,0,0,0.8855646,0,0,0,0,0.9321733,0.8855646,0,0,5.103207,25.00609,0,0.9321733,-0.9321733,33.17616,85.06689,0.06811748,0.974121,0,0,25.00609
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.205586,0.205586,0,0,0,0.205586,0,0,2.775558E-17,0,0.2164063,0.205586,0,0,6.138955,24.07392,0,0.2164063,-0.2164063,32.94804,84.48199,0.06811748,0.2261446,0,0,24.07392
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.379407,23.85751,0,0,0,32.94804,84.48199,0.06811748,0,0,0,23.85751
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,1.347329,1.347329,0,0,0,1.347329,0,0,2.220446E-16,0,1.418241,1.347329,0,0,6.379407,23.85751,0,1.418241,-1.418241,31.45308,80.64877,0.06811748,1.482062,0,0,23.85751
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,0.7947237,0.7947237,0,0,0,0.7947237,27.31559,0,1.110223E-16,0.2170835,0.8365513,0.7947237,0,0,7.95523,22.43927,0,0.6194679,-0.6194679,30.80011,78.97448,0.06811748,0.8741961,0.1736668,0,22.65635
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,3.677514,3.677514,0,0,0,3.677514,57.2396,0,4.440892E-16,2.104994,3.871067,3.677514,0,0,8.643527,21.8198,0,1.766073,-1.766073,28.9385,74.20114,0.06811748,4.045265,1.683995,0,23.9248
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,2.428213,2.428213,0,0,0,2.428213,54.89857,0,0,1.333054,2.556014,2.428213,0,0,10.60583,20.05373,0,1.22296,-1.22296,27.64939,70.89574,0.06811748,2.671034,1.066443,0,21.38679
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,6.446676,6.446676,0,0,0,6.446676,51.98592,0,0,3.351363,6.785975,6.446676,0,0,11.96467,18.83077,0,3.434611,-3.434611,24.02899,61.61268,0.06811748,7.091343,2.681091,0,22.18213
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,4.721374,4.721374,0,0,0,4.721374,86.60207,0,0,4.088807,4.969867,4.721374,0,0,15.78091,15.39616,0,0.8810598,-0.8810598,23.10028,59.23135,0.06811748,5.193511,3.271046,0,19.48497
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,0,0,0,0,0,0,0,4.64243,0,0,0,0,16.75986,14.5151,4.64243,0,4.64243,27.50447,70.52414,0.06802653,0,3.713944,0,19.15753
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,0.7053041,0.7053041,0,0,0,0.7053041,369.5254,0,0,2.606278,0.7424254,0.7053041,0,0,12.11743,18.69329,1.863853,0,1.863853,29.27268,75.058,0.06799008,0.7758346,2.085023,0,21.29957
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,2.316674,2.316674,0,0,0,2.316674,101.4251,0,0,2.34969,2.438604,2.316674,0,0,10.25358,20.37075,0,0.08891413,-0.08891413,29.17895,74.81768,0.06799008,2.548341,1.879752,0,22.72045
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,5.288179,5.288179,0,0,0,5.288179,57.07773,0,0,3.018373,5.566504,5.288179,0,0,10.35238,20.28184,0,2.548132,-2.548132,26.49299,67.9306,0.06799008,5.816997,2.414698,0,23.30021
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,2.391369,2.391369,0,0,0,2.391369,26.53155,0,0,0.634467,2.51723,2.391369,0,0,13.18363,17.73371,0,1.882763,-1.882763,24.50838,62.84187,0.06799008,2.630505,0.5075736,0,18.36818
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,2.4451,2.4451,0,0,0,2.4451,83.10572,0,0,2.032018,2.573789,2.4451,0,0,15.27559,15.85095,0,0.5417715,-0.5417715,23.9373,61.37757,0.06799008,2.68961,1.625614,0,17.88296
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,2.179457,2.179457,0,0,0,2.179457,60.78772,0,4.440892E-16,1.324842,2.294166,2.179457,0,0,15.87756,15.30917,0,0.9693233,-0.9693233,22.91555,58.75769,0.06799008,2.397403,1.059874,0,16.63402
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,9.2859,9.2859,3,0,1.095,9.2859,3.115576,0,1.776357E-15,0.2893093,6.616737,6.2859,0,0,16.95459,14.33985,0,6.327427,-6.327427,16.24585,41.65595,0.06799008,10.21449,0.2314474,12,14.62916
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,1.861396,1.861396,10.6614,0,3.033333,1.861396,0,0,0,0,0,0,8.8,8.36,23.98506,8.012424,8.36,0,8.36,24.17684,61.99178,0.06844471,2.047536,0,12,8.012424
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,6.230522,6.230522,12,0,3.372,6.230522,0,0,0,0,0,0,5.769478,5.481004,15.62506,15.53642,5.481004,0,5.481004,29.37658,75.32442,0.06880169,6.853574,0,12,15.53642
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,3.980778,3.980778,12,0,3.372,3.980778,0,0,0,0,0,0,8.019222,7.618261,10.14406,20.46933,7.618261,0,7.618261,36.6039,93.85596,0.06929602,4.378855,0,12,20.46933
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,1.435792,1.435792,0,0,0,1.435792,0,0,2.220446E-16,0,1.51136,1.435792,0,0,2.525795,27.32576,0,1.51136,-1.51136,35.01078,89.77106,0.06929602,1.579371,0,0,27.32576
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.3747588,0.3747588,0,0,0,0.3747588,0,0,5.551115E-17,0,0.394483,0.3747588,0,0,4.205083,25.8144,0,0.394483,-0.394483,34.59496,88.70486,0.06929602,0.4122347,0,0,25.8144
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.5848864,0.5848864,0,0,0,0.5848864,0,0,1.110223E-16,0,0.61567,0.5848864,0,0,4.643398,25.41992,0,0.61567,-0.61567,33.94599,87.04082,0.06929602,0.6433751,0,0,25.41992
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.327476,24.80425,0,0,0,33.94599,87.04082,0.06929602,0,0,0,24.80425
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,1.277117,1.277117,0,0,0,1.277117,0,0,2.220446E-16,0,1.344334,1.277117,0,0,5.327476,24.80425,0,1.344334,-1.344334,32.52894,83.40737,0.06929602,1.404829,0,0,24.80425
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.02768375,0.02768375,0,0,0,0.02768375,0,0,3.469447E-18,0,0.02914079,0.02768375,0,0,6.82118,23.45992,0,0.02914079,-0.02914079,32.49822,83.32861,0.06929602,0.03045212,0,0,23.45992
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.853559,23.43077,0,0,0,32.49822,83.32861,0.06929602,0,0,0,23.43077
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.7426614,0.7426614,0,0,0,0.7426614,0,0,1.110223E-16,0,0.7817488,0.7426614,0,0,6.853559,23.43077,0,0.7817488,-0.7817488,31.67419,81.2157,0.06929602,0.8169275,0,0,23.43077
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.1779245,0.1779245,0,0,0,0.1779245,98.65015,0,0,0.1755228,0.187289,0.1779245,0,0,7.722168,22.64903,0,0.01176617,-0.01176617,31.66178,81.1839,0.06929602,0.195717,0.1404182,0,22.82455
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,2.990754,2.990754,0,0,0,2.990754,77.99139,0,0,2.33253,3.148162,2.990754,0,0,7.735242,22.63726,0,0.8156317,-0.8156317,30.80203,78.97941,0.06929602,3.28983,1.866024,0,24.96979
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,1.943789,1.943789,0,0,0,1.943789,201.1215,0,0,3.909376,2.046093,1.943789,0,0,8.6415,21.82163,1.863283,0,1.863283,32.5697,83.51188,0.06925914,2.138167,3.127501,0,25.731
