Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,1.67432,1.67432,0,0,0,1.67432,492.7456,0,0,8.250138,1.762442,1.67432,0,0,6.778216,23.49858,6.487696,0,6.487696,38.72446,99.2933,0.06913107,1.841752,6.600111,0,31.74872
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,7.56308,7.56308,0,0,0,7.56308,118.1779,0.6862317,0,8.937889,7.961137,7.56308,0,0,0.2905203,29.33751,0.2905203,0,0.2905203,39.00008,100,0.06912535,8.319387,7.150311,0,38.2754
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,2.890771,2.890771,0,0,0,2.890771,340.6537,6.804602,0,9.847518,3.042917,2.890771,0,0,0,29.59898,0,0,0,39.00008,100,0.06912535,3.179848,7.878015,0,39.4465
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,1.302276,1.302276,0,0,0,1.302276,676.7976,7.442959,0,8.813776,1.370817,1.302276,0,0,0,29.59898,0,0,0,39.00008,100,0.06912535,1.432504,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06912535,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,0,0,0,0,6.56453,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06912535,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,0,0,0,0,5.316027,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06912535,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,2.273982,2.273982,0,0,0,2.273982,218.9413,2.58502,0,4.978685,2.393665,2.273982,0,0,0,29.59898,0,0,0,39.00008,100,0.06912535,2.50138,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,2.262674,2.262674,0,0,0,2.262674,97.28406,0,0,2.201221,2.381763,2.262674,0,0,0,29.59898,0,0.180541,-0.180541,38.80977,99.51203,0.06912535,2.488942,1.760977,0,31.8002
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,0,0,0,0,0.07162216,0,0.2722233,0,0,0,0,0.2006011,29.41844,0.2006011,0,0.2006011,39.00008,100,0.0691214,0,0.2177786,0,29.69066
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.447567,1.447567,0,0,0,1.447567,0,0,2.220446E-16,0,1.523754,1.447567,0,0,0,29.59898,0,1.523754,-1.523754,37.3939,95.8816,0.0691214,1.592323,0,0,29.59898
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.693061,28.07522,0,0,0,37.3939,95.8816,0.0691214,0,0,0,28.07522
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,2.030165,2.030165,0,0,0,2.030165,0,0,0,0,2.137016,2.030165,0,0,1.693061,28.07522,0,2.137016,-2.137016,35.14129,90.10568,0.0691214,2.233182,0,0,28.07522
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.2176957,0.2176957,0,0,0,0.2176957,0,0,2.775558E-17,0,0.2291534,0.2176957,0,0,4.067523,25.93821,0,0.2291534,-0.2291534,34.89974,89.48633,0.0691214,0.2394653,0,0,25.93821
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.753935,0.753935,0,0,0,0.753935,0,0,1.110223E-16,0,0.7936158,0.753935,0,0,4.322138,25.70905,0,0.7936158,-0.7936158,34.06319,87.34135,0.0691214,0.8293285,0,0,25.70905
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,1.189,1.189,0,0,0,1.189,0,0,0,0,1.251579,1.189,0,0,5.203933,24.91544,0,1.251579,-1.251579,32.74391,83.95858,0.0691214,1.3079,0,0,24.91544
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,1.127393,1.127393,0,0,0,1.127393,0,0,0,0,1.186729,1.127393,0,0,6.594577,23.66386,0,1.186729,-1.186729,31.49299,80.7511,0.0691214,1.240132,0,0,23.66386
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.9496482,0.9496482,0,0,0,0.9496482,0,0,1.110223E-16,0,0.9996297,0.9496482,0,0,7.913165,22.47713,0,0.9996297,-0.9996297,30.43929,78.0493,0.0691214,1.044613,0,0,22.47713
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,1.574491,1.574491,0,0,0,1.574491,0,0,2.220446E-16,0,1.657359,1.574491,0,0,9.023865,21.4775,0,1.657359,-1.657359,28.69228,73.56979,0.0691214,1.731941,0,0,21.4775
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.7284386,0.7284386,0,0,0,0.7284386,0,0,1.110223E-16,0,0.7667775,0.7284386,0,0,10.86538,19.82014,0,0.7667775,-0.7667775,27.88402,71.49735,0.0691214,0.8012825,0,0,19.82014
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,1.547375,1.547375,0,0,0,1.547375,0,0,2.220446E-16,0,1.628816,1.547375,0,0,11.71735,19.05336,0,1.628816,-1.628816,26.1671,67.09499,0.0691214,1.702112,0,0,19.05336
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,1.256909,1.256909,0,0,0,1.256909,7.994644,0,0,0.1004854,1.323062,1.256909,0,0,13.52715,17.42455,0,1.222577,-1.222577,24.87839,63.79062,0.0691214,1.3826,0.08038833,0,17.52503
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.1264915,0.1264915,0,0,0,0.1264915,2046.988,0,0,2.589265,0.1331489,0.1264915,0,0,14.88556,16.20197,2.456116,0,2.456116,27.20847,69.76517,0.06907304,0.1391406,2.071412,0,18.79123
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,4.104446,4.104446,0,0,0,4.104446,117.6823,0,0,4.830205,4.32047,4.104446,0,0,12.42945,18.41248,0.5097349,0,0.5097349,27.69205,71.0051,0.06906302,4.514891,3.864164,0,23.24268
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,2.543003,2.543003,0,0,0,2.543003,297.7304,0,0,7.571291,2.676845,2.543003,0,0,11.91971,18.87124,4.894447,0,4.894447,32.33533,82.91093,0.0689669,2.797303,6.057033,0,26.44253
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,0.7154626,0.7154626,0,0,0,0.7154626,1014.822,0,0,7.260674,0.7531185,0.7154626,0,0,7.025266,23.27624,6.507556,0,6.507556,38.50893,98.74066,0.06883952,0.7870088,5.808539,0,30.53691
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,4.689269,4.689269,0,0,0,4.689269,207.5624,4.279377,0,9.733158,4.936072,4.689269,0,0,0.51771,29.13304,0.51771,0,0.51771,39.00008,100,0.0688294,5.158195,7.786527,0,38.8662
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,6.909642,6.909642,0,0,0,6.909642,149.3353,3.045229,0,10.31854,7.273307,6.909642,0,0,0,29.59898,0,0,0,39.00008,100,0.0688294,7.600606,8.254828,0,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0688294,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,0.8262797,0.8262797,0,0,0,0.8262797,1192.407,8.98285,0,9.852618,0.8697681,0.8262797,0,0,0,29.59898,0,0,0,39.00008,100,0.0688294,0.9089077,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,1.963127,1.963127,0,0,0,1.963127,370.2149,5.201338,0,7.267787,2.066449,1.963127,0,0,0,29.59898,0,0,0,39.00008,100,0.0688294,2.159439,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,0.7373671,0.7373671,0,0,0,0.7373671,711.0607,4.466952,0,5.243128,0.7761759,0.7373671,0,0,0,29.59898,0,0,0,39.00008,100,0.0688294,0.8111038,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,1.437659,1.437659,0,0,0,1.437659,173.4268,0.9799615,0,2.493287,1.513325,1.437659,0,0,0,29.59898,0,0,0,39.00008,100,0.0688294,1.581425,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,1.906491,1.906491,0,0,0,1.906491,15.99294,0,0,0.3049039,2.006832,1.906491,0,0,0,29.59898,0,1.701928,-1.701928,37.20609,95.40003,0.0688294,2.09714,0.2439231,0,29.90388
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,11.17514,11.17514,3,0,1.095,11.17514,0,0,1.776357E-15,0,8.605413,8.175142,0,0,1.891032,27.89705,0,8.605413,-8.605413,28.13519,72.14136,0.0688294,12.29266,0,12,27.89705
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,11.4526,19.29164,8.36,0,8.36,36.06618,92.4772,0.0691281,0,0,12,19.29164
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,2.363754,2.363754,0,0,0,2.363754,0,0,4.440892E-16,0,2.488162,2.363754,0,0,3.092602,26.81564,0,2.488162,-2.488162,33.44342,85.7522,0.0691281,2.600129,0,0,26.81564
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,1.365968,1.365968,0,0,0,1.365968,0,0,2.220446E-16,0,1.437861,1.365968,0,0,5.857226,24.32747,0,1.437861,-1.437861,31.92779,81.86596,0.0691281,1.502565,0,0,24.32747
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,1.209887,1.209887,0,0,0,1.209887,0,0,2.220446E-16,0,1.273565,1.209887,0,0,7.454849,22.88961,0,1.273565,-1.273565,30.58533,78.42377,0.0691281,1.330876,0,0,22.88961
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.8221985,0.8221985,0,0,0,0.8221985,0,0,0,0,0.8654721,0.8221985,0,0,8.869922,21.61605,0,0.8654721,-0.8654721,29.67304,76.08457,0.0691281,0.9044183,0,0,21.61605
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.831557,20.75058,0,0,0,29.67304,76.08457,0.0691281,0,0,0,20.75058
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.2456459,0.2456459,0,0,0,0.2456459,0,0,2.775558E-17,0,0.2585746,0.2456459,0,0,9.831557,20.75058,0,0.2585746,-0.2585746,29.40048,75.3857,0.0691281,0.2702104,0,0,20.75058
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,1.489209,1.489209,0,0,0,1.489209,0,0,0,0,1.567589,1.489209,0,0,10.11886,20.492,0,1.567589,-1.567589,27.7481,71.14883,0.0691281,1.63813,0,0,20.492
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.86063,18.92441,0,0,0,27.7481,71.14883,0.0691281,0,0,0,18.92441
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.86063,18.92441,0,0,0,27.7481,71.14883,0.0691281,0,0,0,18.92441
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,1.114892,1.114892,0,0,0,1.114892,20.01166,0,2.220446E-16,0.2231084,1.17357,1.114892,0,0,11.86063,18.92441,0,0.9504619,-0.9504619,26.74622,68.57993,0.0691281,1.226381,0.1784867,0,19.14752
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.08600987,0.08600987,0,0,0,0.08600987,2249.481,0,0,1.934776,0.09053671,0.08600987,0,0,12.9167,17.97395,1.844239,0,1.844239,28.49582,73.06606,0.06909203,0.09461086,1.54782,0,19.90873
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,0,0,0,0,0,0,0,4.257314,0,0,0,0,11.07246,19.63377,4.257314,0,4.257314,32.53466,83.42205,0.06900889,0,3.405851,0,23.89108
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,2.033032,2.033032,0,0,0,2.033032,306.5638,0,0,6.232541,2.140034,2.033032,0,0,6.815144,23.46535,4.092507,0,4.092507,36.41716,93.37714,0.06892917,2.236335,4.986032,0,29.69789
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,4.478375,0,7.201012,0,0,0,0,2.722636,27.14861,2.722636,0,2.722636,39.00008,100,0.06887622,0,5.760809,0,34.34962
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,7.489804,0,7.489804,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06887622,0,5.991843,0,37.08878
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,7.468899,0,7.468899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06887622,0,5.975119,0,37.06788
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,1.609812,1.609812,0,0,0,1.609812,463.76,5.771124,0,7.465663,1.694539,1.609812,0,0,0,29.59898,0,0,0,39.00008,100,0.06887622,1.770793,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.1490127,0.1490127,0,0,0,0.1490127,5278.385,7.708608,0,7.865464,0.1568555,0.1490127,0,0,0,29.59898,0,0,0,39.00008,100,0.06887622,0.163914,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,5.689693,5.689693,0,0,0,5.689693,121.0528,0.8983805,0,6.887531,5.989151,5.689693,0,0,0,29.59898,0,0,0,39.00008,100,0.06887622,6.258663,5.510025,0,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,4.957364,4.957364,0,0,0,4.957364,101.9767,0,0,5.055358,5.218277,4.957364,0,0,0,29.59898,0,0.1629193,-0.1629193,38.82835,99.55966,0.06887622,5.4531,4.044287,0,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,4.405725,4.405725,0,0,0,4.405725,53.78926,0,8.881784E-16,2.369807,4.637606,4.405725,0,0,0.1810215,29.43606,0,2.267799,-2.267799,36.43788,93.43027,0.06887622,4.846298,1.895846,0,31.80587
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,6.053885,6.053885,0,0,0,6.053885,4.679752,0,0,0.2833069,6.372511,6.053885,0,0,2.700798,27.16826,0,6.089204,-6.089204,30.01929,76.97239,0.06887622,6.659274,0.2266455,0,27.45157
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.46658,21.07906,0,0,0,30.01929,76.97239,0.06887622,0,0,0,21.07906
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.9292289,0.9292289,0,0,0,0.9292289,0,0,0,0,0.9781357,0.9292289,0,0,9.46658,21.07906,0,0.9781357,-0.9781357,28.98825,74.32869,0.06887622,1.022152,0,0,21.07906
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.2551492,0.2551492,0,0,0,0.2551492,0,0,0,0,0.2685781,0.2551492,0,0,10.5534,20.10092,0,0.2685781,-0.2685781,28.70514,73.60278,0.06887622,0.2806641,0,0,20.10092
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.4494863,0.4494863,0,0,0,0.4494863,0,0,5.551115E-17,0,0.4731435,0.4494863,0,0,10.85182,19.83234,0,0.4731435,-0.4731435,28.2064,72.32397,0.06887622,0.4944349,0,0,19.83234
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.37753,19.3592,0,0,0,28.2064,72.32397,0.06887622,0,0,0,19.3592
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.1847614,0.1847614,0,0,0,0.1847614,0,0,2.775558E-17,0,0.1944857,0.1847614,0,0,11.37753,19.3592,0,0.1944857,-0.1944857,28.0014,71.79831,0.06887622,0.2032375,0,0,19.3592
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.6138626,0.6138626,0,0,0,0.6138626,0,0,1.110223E-16,0,0.6461712,0.6138626,0,0,11.59363,19.16471,0,0.6461712,-0.6461712,27.32027,70.05184,0.06887622,0.6752489,0,0,19.16471
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.7233253,0.7233253,0,0,0,0.7233253,0,0,0,0,0.761395,0.7233253,0,0,12.3116,18.51854,0,0.761395,-0.761395,26.51769,67.99394,0.06887622,0.7956578,0,0,18.51854
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.6842679,0.6842679,0,0,0,0.6842679,0,0,1.110223E-16,0,0.7202821,0.6842679,0,0,13.15759,17.75715,0,0.7202821,-0.7202821,25.75845,66.04717,0.06887622,0.7526947,0,0,17.75715
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.397104,0.397104,0,0,0,0.397104,0,0,0,0,0.4180042,0.397104,0,0,13.9579,17.03687,0,0.4180042,-0.4180042,25.31783,64.91739,0.06887622,0.4368144,0,0,17.03687
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,1.75364,1.75364,0,0,0,1.75364,0,0,2.220446E-16,0,1.845936,1.75364,0,0,14.42235,16.61886,0,1.845936,-1.845936,23.37205,59.9282,0.06887622,1.929003,0,0,16.61886
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,0.5253655,0.5253655,0,0,0,0.5253655,18.72394,0,1.110223E-16,0.09836912,0.5530164,0.5253655,0,0,16.47339,14.77292,0,0.4546472,-0.4546472,22.89281,58.69938,0.06887622,0.5779021,0.0786953,0,14.87129
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,16.97856,14.31828,1.459237,0,1.459237,24.27716,62.249,0.06884789,0,1.16739,0,15.77751
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,15.51932,15.63159,2.048233,0,2.048233,26.22028,67.23136,0.06880815,0,1.638586,0,17.67982
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,0,0,0,0,0,0,4.519611,0,0,0,0,13.47109,17.475,4.519611,0,4.519611,30.50796,78.22539,0.06872062,0,3.615689,0,21.99461
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,0,0,5.828525,0,0,0,0,8.951476,21.54265,5.828525,0,5.828525,36.03739,92.40337,0.06860808,0,4.66282,0,27.37118
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,3.170706,3.170706,0,0,0,3.170706,238.6532,1.106455,0,7.566991,3.337585,3.170706,0,0,3.122951,26.78832,3.122951,0,3.122951,39.00008,100,0.06854793,3.487776,6.053593,0,34.35531
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,3.640945,3.640945,0,0,0,3.640945,213.9813,3.958368,0,7.790942,3.832574,3.640945,0,0,0,29.59898,0,0,0,39.00008,100,0.06854793,4.00504,6.232754,0,37.38992
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,1.877692,1.877692,0,0,0,1.877692,380.6526,5.170968,0,7.147486,1.976518,1.877692,0,0,0,29.59898,0,0,0,39.00008,100,0.06854793,2.065462,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,0,0,0,0,7.633796,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06854793,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,1.112873,1.112873,0,0,0,1.112873,485.1089,4.227202,0,5.398648,1.171446,1.112873,0,0,0,29.59898,0,0,0,39.00008,100,0.06854793,1.224161,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,3.8688,3.8688,0,0,0,3.8688,73.89952,0,4.440892E-16,2.859025,4.072421,3.8688,0,0,0,29.59898,0,1.213396,-1.213396,37.72105,96.72044,0.06854793,4.25568,2.28722,0,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,3.095083,3.095083,0,0,0,3.095083,30.00662,0,4.440892E-16,0.9287297,3.257982,3.095083,0,0,1.348218,28.38558,0,2.329252,-2.329252,35.2658,90.42494,0.06854793,3.404591,0.7429837,0,29.31431
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,4.292175,4.292175,0,0,0,4.292175,6.386973,0,0,0.2741401,4.518079,4.292175,0,0,3.936276,26.05633,0,4.243939,-4.243939,30.79229,78.95444,0.06854793,4.721393,0.2193121,0,26.33047
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,6.692466,6.692466,0,0,0,6.692466,0,0,8.881784E-16,0,7.044701,6.692466,0,0,8.651764,21.81239,0,7.044701,-7.044701,23.36653,59.91405,0.06854793,7.361712,0,0,21.81239
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.47921,14.76769,0,0,0,23.36653,59.91405,0.06854793,0,0,0,14.76769
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,8.41342,8.41342,3,0,1.095,8.41342,0,0,0,0,5.698337,5.41342,0,0,16.47921,14.76769,0,5.698337,-5.698337,17.35995,44.51261,0.06854793,9.254762,0,12,14.76769
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.6792554,0.6792554,9.479256,0,2.734251,0.6792554,0,0,0,0,0,0,8.8,8.36,22.81069,9.069353,8.36,0,8.36,25.29095,64.84845,0.06889756,0.7471809,0,12,9.069353
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,2.166941,2.166941,10.96694,0,3.110636,2.166941,0,0,0,0,0,0,8.8,8.36,14.4507,16.59335,8.36,0,8.36,33.22194,85.18429,0.06936242,2.383636,0,12,16.59335
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.3978473,0.3978473,0,0,0,0.3978473,0,0,5.551115E-17,0,0.4187866,0.3978473,0,0,6.090694,24.11735,0,0.4187866,-0.4187866,32.7805,84.05239,0.06936242,0.4376321,0,0,24.11735
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.7618096,0.7618096,0,0,0,0.7618096,0,0,1.110223E-16,0,0.8019049,0.7618096,0,0,6.556013,23.69857,0,0.8019049,-0.8019049,31.93521,81.885,0.06936242,0.8379906,0,0,23.69857
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.2038244,0.2038244,0,0,0,0.2038244,0,0,0,0,0.214552,0.2038244,0,0,7.447019,22.89666,0,0.214552,-0.214552,31.70906,81.30511,0.06936242,0.2242069,0,0,22.89666
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.9017149,0.9017149,0,0,0,0.9017149,0,0,1.110223E-16,0,0.9491736,0.9017149,0,0,7.68541,22.68211,0,0.9491736,-0.9491736,30.70854,78.73969,0.06936242,0.9918864,0,0,22.68211
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.01715362,0.01715362,0,0,0,0.01715362,0,0,3.469447E-18,0,0.01805644,0.01715362,0,0,8.740047,21.73293,0,0.01805644,-0.01805644,30.68951,78.69089,0.06936242,0.01886898,0,0,21.73293
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,1.688288,1.688288,0,0,0,1.688288,0,0,0,0,1.777145,1.688288,0,0,8.76011,21.71488,0,1.777145,-1.777145,28.81623,73.88763,0.06936242,1.857117,0,0,21.71488
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,0,0,0,0,0,0,0,0.2934744,0,0,0,0,10.73472,19.93773,0.2934744,0,0.2934744,29.09465,74.60151,0.06935673,0,0.2347795,0,20.23121
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,3.998983,3.998983,0,0,0,3.998983,49.52275,0,0,1.980406,4.209456,3.998983,0,0,10.44124,20.20186,0,2.229049,-2.229049,26.74502,68.57684,0.06935673,4.398881,1.584325,0,22.18227
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,3.325616,3.325616,0,0,0,3.325616,147.2113,0,0,4.895683,3.500648,3.325616,0,0,12.91796,17.97281,1.395034,0,1.395034,28.06847,71.97028,0.06932971,3.658178,3.916546,0,22.86849
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,0,0,0,0,0,0,5.045675,0,0,0,0,11.52293,19.22834,5.045675,0,5.045675,32.85522,84.24397,0.06923214,0,4.03654,0,24.27402
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,7.515385,7.515385,0,0,0,7.515385,82.04515,0,8.881784E-16,6.166009,7.910931,7.515385,0,0,6.477254,23.76945,0,1.744922,-1.744922,31.01591,79.5278,0.06923214,8.266923,4.932807,0,29.93546
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,1.909652,1.909652,0,0,0,1.909652,302.368,0,0,5.774177,2.01016,1.909652,0,0,8.416057,22.02453,3.764017,0,3.764017,34.58677,88.68384,0.06915954,2.100617,4.619341,0,27.7987
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,4.738403,0,9.390443,0,0,0,0,4.65204,25.41214,4.65204,0,4.65204,39.00008,100,0.06907002,0,7.512354,0,34.80259
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,1.052015,1.052015,0,0,0,1.052015,796.994,7.27711,0,8.384494,1.107384,1.052015,0,0,0,29.59898,0,0,0,39.00008,100,0.06907002,1.157216,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,0,0,0,0,6.468466,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06907002,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,2.018279,2.018279,0,0,0,2.018279,370.3536,5.350265,0,7.474769,2.124504,2.018279,0,0,0,29.59898,0,0,0,39.00008,100,0.06907002,2.220107,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,2.284411,2.284411,0,0,0,2.284411,212.4645,2.44892,0,4.853562,2.404643,2.284411,0,0,0,29.59898,0,0,0,39.00008,100,0.06907002,2.512852,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,2.518619,2.518619,0,0,0,2.518619,69.23308,0,0,1.743717,2.651177,2.518619,0,0,0,29.59898,0,0.9074603,-0.9074603,38.04353,97.54732,0.06907002,2.77048,1.394974,0,31.3427
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,0,0,0,0,0,0,0.1551702,0,0,0,0,1.008289,28.69152,0.1551702,0,0.1551702,38.19074,97.92477,0.06906703,0,0.1241361,0,28.84669
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,6.324606,6.324606,0,0,0,6.324606,0,0,8.881784E-16,0,6.657481,6.324606,0,0,0.8531191,28.83117,0,6.657481,-6.657481,31.17314,79.93096,0.06906703,6.957067,0,0,28.83117
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,4.824537,4.824537,0,0,0,4.824537,0,0,0,0,5.07846,4.824537,0,0,8.250319,22.17369,0,5.07846,-5.07846,25.81997,66.20492,0.06906703,5.306991,0,0,22.17369
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,3.614967,3.614967,0,0,0,3.614967,0,0,4.440892E-16,0,3.805228,3.614967,0,0,13.89305,17.09523,0,3.805228,-3.805228,21.80891,55.92016,0.06906703,3.976464,0,0,17.09523
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,1.419879,1.419879,0,0,0,1.419879,0,0,2.220446E-16,0,1.494609,1.419879,0,0,18.12108,13.29,0,1.494609,-1.494609,20.23345,51.88054,0.06906703,1.561867,0,0,13.29
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,1.346841,1.346841,0,0,0,1.346841,0,0,0,0,1.417728,1.346841,0,0,19.78176,11.79539,0,1.417728,-1.417728,18.73903,48.04871,0.06906703,1.481525,0,0,11.79539
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,1.69539,1.69539,0,0,0,1.69539,0,0,0,0,1.784621,1.69539,0,0,21.35702,10.37766,0,1.784621,-1.784621,16.85788,43.22524,0.06906703,1.864929,0,0,10.37766
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,1.446875,1.446875,0,0,0,1.446875,0,0,2.220446E-16,0,1.523027,1.446875,0,0,23.33993,8.593043,0,1.523027,-1.523027,15.25247,39.10881,0.06906703,1.591563,0,0,8.593043
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.4196296,0.4196296,0,0,0,0.4196296,0,0,0,0,0.4417153,0.4196296,0,0,25.03218,7.070017,0,0.4417153,-0.4417153,14.78686,37.91495,0.06906703,0.4615925,0,0,7.070017
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.5682802,0.5682802,0,0,0,0.5682802,0,0,1.110223E-16,0,0.5981896,0.5682802,0,0,25.52297,6.628302,0,0.5981896,-0.5981896,14.15631,36.29816,0.06906703,0.6251081,0,0,6.628302
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,1.833474,1.833474,0,0,0,1.833474,0,0,0,0,1.929972,1.833474,0,0,26.18763,6.030112,0,1.929972,-1.929972,12.12194,31.08184,0.06906703,2.016821,0,0,6.030112
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.9340106,0.9340106,0,0,0,0.9340106,0,0,1.110223E-16,0,0.9831691,0.9340106,0,0,28.33204,4.10014,0,0.9831691,-0.9831691,11.08559,28.42454,0.06906703,1.027412,0,0,4.10014
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,1.141666,1.141666,0,0,0,1.141666,13.31129,0,2.220446E-16,0.1519704,1.201754,1.141666,0,0,29.42445,3.116971,0,1.049783,-1.049783,9.979022,25.58718,0.06906703,1.255833,0.1215764,0,3.268941
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,1.173604,1.173604,0,0,0,1.173604,217.681,0,0,2.554714,1.235373,1.173604,0,0,30.59088,2.067187,1.319341,0,1.319341,11.23066,28.7965,0.06904169,1.290965,2.043771,0,4.621902
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,0.5551544,0.5551544,0,0,0,0.5551544,909.9969,0,0,5.051888,0.5843731,0.5551544,0,0,29.27154,3.254594,4.467515,0,4.467515,15.46892,39.66381,0.06895601,0.6106699,4.041511,0,8.306482
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,4.474488,4.474488,0,0,0,4.474488,155.9497,0,0,6.977953,4.709988,4.474488,0,0,24.80402,7.275358,2.267965,0,2.267965,17.6205,45.18067,0.06891259,4.921937,5.582362,0,14.25331
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,4.21567,4.21567,0,0,0,4.21567,193.002,0,0,8.136328,4.437547,4.21567,0,0,22.53606,9.316526,3.698781,0,3.698781,21.12947,54.17802,0.0688419,4.637237,6.509062,0,17.45285
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.01721693,0.01721693,0,0,0,0.01721693,64177.48,0,0,11.04939,0.01812309,0.01721693,0,0,18.83728,12.64543,11.03127,0,11.03127,31.59465,81.01176,0.06863193,0.01893863,8.839514,0,23.69482
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,1.848352,0,9.65436,0,0,0,0,7.806007,22.57357,7.806007,0,7.806007,39.00008,100,0.06848413,0,7.723487,0,32.22793
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,3.291603,3.291603,0,0,0,3.291603,313.585,6.857128,0,10.32197,3.464845,3.291603,0,0,0,29.59898,0,0,0,39.00008,100,0.06848413,3.620764,8.257579,0,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,0,0,0,0,9.038014,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06848413,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,0,0,0,0,7.187733,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06848413,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,0.5594895,0.5594895,0,0,0,0.5594895,869.468,4.275646,0,4.864583,0.5889363,0.5594895,0,0,0,29.59898,0,0,0,39.00008,100,0.06848413,0.6154385,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,4.500286,4.500286,0,0,0,4.500286,51.55907,0,0,2.320305,4.737143,4.500286,0,0,0,29.59898,0,2.416837,-2.416837,36.45251,93.46778,0.06848413,4.950314,1.856244,0,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.3080201,0.3080201,0,0,0,0.3080201,102.5927,0,0,0.316006,0.3242316,0.3080201,0,0,2.685375,27.18214,0,0.008225581,-0.008225581,36.44384,93.44555,0.06848413,0.338822,0.2528048,0,27.49815
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.694515,27.17392,0,0,0,36.44384,93.44555,0.06848413,0,0,0,27.17392
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,2.966136,2.966136,0,0,0,2.966136,0,0,4.440892E-16,0,3.122249,2.966136,0,0,2.694515,27.17392,0,3.122249,-3.122249,33.1527,85.00674,0.06848413,3.26275,0,0,27.17392
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,3.664616,3.664616,0,0,0,3.664616,0,0,4.440892E-16,0,3.85749,3.664616,0,0,6.16368,24.05167,0,3.85749,-3.85749,29.08655,74.58074,0.06848413,4.031077,0,0,24.05167
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.9640654,0.9640654,0,0,0,0.9640654,0,0,1.110223E-16,0,1.014806,0.9640654,0,0,10.44978,20.19418,0,1.014806,-1.014806,28.01685,71.83793,0.06848413,1.060472,0,0,20.19418
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.7913554,0.7913554,0,0,0,0.7913554,0,0,0,0,0.8330057,0.7913554,0,0,11.57734,19.17937,0,0.8330057,-0.8330057,27.13878,69.58648,0.06848413,0.870491,0,0,19.17937
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.8091943,0.8091943,0,0,0,0.8091943,0,0,0,0,0.8517835,0.8091943,0,0,12.5029,18.34636,0,0.8517835,-0.8517835,26.24092,67.28429,0.06848413,0.8901138,0,0,18.34636
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.9172598,0.9172598,0,0,0,0.9172598,0,0,1.110223E-16,0,0.9655366,0.9172598,0,0,13.44933,17.49458,0,0.9655366,-0.9655366,25.22316,64.67464,0.06848413,1.008986,0,0,17.49458
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.9232901,0.9232901,0,0,0,0.9232901,0,0,0,0,0.9718843,0.9232901,0,0,14.52215,16.52905,0,0.9718843,-0.9718843,24.1987,62.04783,0.06848413,1.015619,0,0,16.52905
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.1190672,0.1190672,0,0,0,0.1190672,0,0,0,0,0.1253339,0.1190672,0,0,15.60202,15.55716,0,0.1253339,-0.1253339,24.06659,61.70908,0.06848413,0.1309739,0,0,15.55716
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.74128,15.43183,0,0,0,24.06659,61.70908,0.06848413,0,0,0,15.43183
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.74128,15.43183,0,0,0,24.06659,61.70908,0.06848413,0,0,0,15.43183
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,0.8660749,0.8660749,0,0,0,0.8660749,31.68456,0,0,0.274412,0.9116578,0.8660749,0,0,15.74128,15.43183,0,0.6372457,-0.6372457,23.39487,59.98673,0.06848413,0.9526823,0.2195296,0,15.70624
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,2.49902,2.49902,0,0,0,2.49902,108.299,0,0,2.706413,2.630547,2.49902,0,0,16.44933,14.79458,0.0758655,0,0.0758655,23.46684,60.17128,0.0684827,2.748922,2.16513,0,17.50099
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,3.802938,3.802938,0,0,0,3.802938,109.6206,0,0,4.168805,4.003093,3.802938,0,0,16.37346,14.86286,0.1657126,0,0.1657126,23.62405,60.57438,0.06847957,4.183232,3.335044,0,19.03167
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,6.033501,6.033501,0,0,0,6.033501,111.71,0,0,6.740024,6.351053,6.033501,0,0,16.20775,15.012,0.3889706,0,0.3889706,23.99306,61.52055,0.06847222,6.636851,5.392019,0,21.75203
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,4.569479,4.569479,0,0,0,4.569479,178.0905,0,0,8.137806,4.809978,4.569479,0,0,15.81878,15.36207,3.327828,0,3.327828,27.15012,69.61555,0.06840942,5.026427,6.510245,0,23.49988
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,0,0,0,0,0,0,7.897484,0,0,0,0,12.49095,18.35712,7.897484,0,7.897484,34.64233,88.82631,0.06826086,0,6.317987,0,26.2546
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,4.737185,4.737185,0,0,0,4.737185,176.5917,0,0,8.365478,4.986511,4.737185,0,0,4.593469,25.46486,3.378966,0,3.378966,37.8479,97.0457,0.06819749,5.210904,6.692382,0,33.83033
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.1639,0.1639,0,0,0,0.1639,5198.439,7.133215,0,8.520245,0.1725264,0.1639,0,0,1.214503,28.50593,1.214503,0,1.214503,39.00008,100,0.06817474,0.18029,6.816195,0,37.02617
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,3.661069,3.661069,0,0,0,3.661069,233.3965,4.691049,0,8.544806,3.853756,3.661069,0,0,0,29.59898,0,0,0,39.00008,100,0.06817474,4.027175,6.835845,0,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,0.5083278,0.5083278,0,0,0,0.5083278,1337.677,6.264702,0,6.799784,0.5350819,0.5083278,0,0,0,29.59898,0,0,0,39.00008,100,0.06817474,0.5591606,5.439827,0,36.39876
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,2.165569,2.165569,0,0,0,2.165569,144.8692,0.8576971,0,3.137244,2.279546,2.165569,0,0,0,29.59898,0,0,0,39.00008,100,0.06817474,2.382126,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,3.69717,3.69717,0,0,0,3.69717,45.26059,0,4.440892E-16,1.673361,3.891758,3.69717,0,0,0,29.59898,0,2.218397,-2.218397,36.66168,94.00413,0.06817474,4.066887,1.338689,0,31.27234
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,2.866851,2.866851,0,0,0,2.866851,10.57305,0,4.440892E-16,0.3031136,3.017738,2.866851,0,0,2.464885,27.38058,0,2.714625,-2.714625,33.80022,86.66705,0.06817474,3.153536,0.2424909,0,27.68369
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,2.749676,2.749676,0,0,0,2.749676,0,0,4.440892E-16,0,2.894395,2.749676,0,0,5.481135,24.66596,0,2.894395,-2.894395,30.74926,78.84409,0.06817474,3.024643,0,0,24.66596
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.69713,21.77156,0,0,0,30.74926,78.84409,0.06817474,0,0,0,21.77156
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,2.864244,2.864244,0,0,0,2.864244,0,0,4.440892E-16,0,3.014993,2.864244,0,0,8.69713,21.77156,0,3.014993,-3.014993,27.57117,70.69518,0.06817474,3.150668,0,0,21.77156
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.347329,0.347329,0,0,0,0.347329,0,0,5.551115E-17,0,0.3656094,0.347329,0,0,12.04712,18.75657,0,0.3656094,-0.3656094,27.18579,69.70701,0.06817474,0.3820618,0,0,18.75657
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.8005954,0.8005954,0,0,0,0.8005954,0,0,1.110223E-16,0,0.842732,0.8005954,0,0,12.45335,18.39096,0,0.842732,-0.842732,26.29747,67.42928,0.06817474,0.880655,0,0,18.39096
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.38972,17.54823,0,0,0,26.29747,67.42928,0.06817474,0,0,0,17.54823
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.9377122,0.9377122,0,0,0,0.9377122,0,0,1.110223E-16,0,0.9870654,0.9377122,0,0,13.38972,17.54823,0,0.9870654,-0.9870654,25.25701,64.76144,0.06817474,1.031483,0,0,17.54823
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.48646,16.56116,0,0,0,25.25701,64.76144,0.06817474,0,0,0,16.56116
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.48646,16.56116,0,0,0,25.25701,64.76144,0.06817474,0,0,0,16.56116
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,2.120356,2.120356,0,0,0,2.120356,0,0,4.440892E-16,0,2.231954,2.120356,0,0,14.48646,16.56116,0,2.231954,-2.231954,22.90433,58.72892,0.06817474,2.332392,0,0,16.56116
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.96641,14.32921,0,0,0,22.90433,58.72892,0.06817474,0,0,0,14.32921
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.3091397,0.3091397,0,0,0,0.3091397,47.12937,0,5.551115E-17,0.1456956,0.3254102,0.3091397,0,0,16.96641,14.32921,0,0.1797146,-0.1797146,22.71489,58.24319,0.06817474,0.3400536,0.1165565,0,14.4749
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,2.282834,2.282834,0,0,0,2.282834,66.27505,0,0,1.51295,2.402983,2.282834,0,0,17.16609,14.14949,0,0.8900336,-0.8900336,21.77671,55.83761,0.06817474,2.511117,1.21036,0,15.66244
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,6.56334,6.56334,0,0,0,6.56334,60.3887,0,0,3.963516,6.908779,6.56334,0,0,18.15502,13.25946,0,2.945263,-2.945263,18.67213,47.87717,0.06817474,7.219674,3.170812,0,17.22297
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,3.274528,3.274528,0,0,0,3.274528,107.7561,0,0,3.528503,3.446872,3.274528,0,0,21.42754,10.3142,0.08163159,0,0.08163159,18.74957,48.07574,0.06817321,3.601981,2.822803,0,13.8427
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,0.6166455,0.6166455,0,0,0,0.6166455,1035.65,0,0,6.38629,0.6491004,0.6166455,0,0,21.3459,10.38766,5.73719,0,5.73719,24.19235,62.03155,0.06806596,0.67831,5.109032,0,16.77395
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,0,0,7.962777,0,0,0,0,15.60871,15.55114,7.962777,0,7.962777,31.74651,81.40113,0.06791767,0,6.370222,0,23.51391
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,0,0,7.359149,0,0,0,0,7.645937,22.71763,7.359149,0,7.359149,38.728,99.30238,0.06778119,0,5.887319,0,30.07678
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,6.285201,0,6.57199,0,0,0,0,0.2867888,29.34087,0.2867888,0,0.2867888,39.00008,100,0.06777588,0,5.257592,0,35.91286
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,3.415625,3.415625,0,0,0,3.415625,157.9673,1.800175,0,5.395569,3.595395,3.415625,0,0,0,29.59898,0,0,0,39.00008,100,0.06777588,3.757187,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,1.200007,1.200007,0,0,0,1.200007,411.3107,3.672591,0,4.935756,1.263165,1.200007,0,0,0,29.59898,0,0,0,39.00008,100,0.06777588,1.320007,3.948604,0,34.53473
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,4.501805,4.501805,0,0,0,4.501805,55.62534,0,0,2.504144,4.738742,4.501805,0,0,0,29.59898,0,2.234598,-2.234598,36.6446,93.96033,0.06777588,4.951985,2.003315,0,32.10312
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,4.006672,4.006672,0,0,0,4.006672,48.24588,0,0,1.933055,4.21755,4.006672,0,0,2.482887,27.36438,0,2.284496,-2.284496,34.23653,87.78581,0.06777588,4.40734,1.546444,0,29.29743
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,1.480682,1.480682,0,0,0,1.480682,19.89007,0,0,0.2945087,1.558613,1.480682,0,0,5.021215,25.07989,0,1.264104,-1.264104,32.90405,84.36919,0.06777588,1.628751,0.235607,0,25.37439
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.425775,23.81578,0,0,0,32.90405,84.36919,0.06777588,0,0,0,23.81578
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,2.749358,2.749358,0,0,0,2.749358,0,0,4.440892E-16,0,2.894061,2.749358,0,0,6.425775,23.81578,0,2.894061,-2.894061,29.85344,76.54714,0.06777588,3.024294,0,0,23.81578
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.641398,20.92172,0,0,0,29.85344,76.54714,0.06777588,0,0,0,20.92172
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.582058,0.582058,0,0,0,0.582058,0,0,0,0,0.6126926,0.582058,0,0,9.641398,20.92172,0,0.6126926,-0.6126926,29.20761,74.89116,0.06777588,0.6402638,0,0,20.92172
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.32217,20.30903,0,0,0,29.20761,74.89116,0.06777588,0,0,0,20.30903
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.32217,20.30903,0,0,0,29.20761,74.89116,0.06777588,0,0,0,20.30903
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.9324082,0.9324082,0,0,0,0.9324082,0,0,1.110223E-16,0,0.9814823,0.9324082,0,0,10.32217,20.30903,0,0.9814823,-0.9814823,28.17304,72.23841,0.06777588,1.025649,0,0,20.30903
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,2.223628,2.223628,0,0,0,2.223628,0,0,4.440892E-16,0,2.340661,2.223628,0,0,11.4127,19.32755,0,2.340661,-2.340661,25.70576,65.91208,0.06777588,2.44599,0,0,19.32755
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.8340955,0.8340955,0,0,0,0.8340955,0,0,1.110223E-16,0,0.8779953,0.8340955,0,0,14.01344,16.98688,0,0.8779953,-0.8779953,24.78028,63.53904,0.06777588,0.9175051,0,0,16.98688
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.98899,16.10889,0,0,0,24.78028,63.53904,0.06777588,0,0,0,16.10889
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.1237621,0.1237621,0,0,0,0.1237621,0,0,0,0,0.1302759,0.1237621,0,0,14.98899,16.10889,0,0.1302759,-0.1302759,24.64295,63.18693,0.06777588,0.1361383,0,0,16.10889
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,1.086725,1.086725,0,0,0,1.086725,18.07761,0,0,0.1964539,1.143921,1.086725,0,0,15.13374,15.97861,0,0.9474668,-0.9474668,23.64423,60.62612,0.06777588,1.195397,0.1571631,0,16.17507
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,16.18648,15.03115,2.280014,0,2.280014,25.80725,66.17229,0.06773372,0,1.824011,0,17.31116
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,4.10235,4.10235,0,0,0,4.10235,109.9449,0,0,4.510323,4.318263,4.10235,0,0,13.90647,17.08316,0.1920598,0,0.1920598,25.98945,66.63948,0.06773017,4.512585,3.608258,0,21.59348
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,6.414849,6.414849,0,0,0,6.414849,108.4347,0,0,6.955922,6.752473,6.414849,0,0,13.71441,17.25601,0.2034496,0,0.2034496,26.18246,67.13438,0.06772641,7.056334,5.564738,0,24.21194
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,0,0,0,0,0,0,8.975149,0,0,0,0,13.51096,17.43912,8.975149,0,8.975149,34.69703,88.96658,0.06756097,0,7.18012,0,26.41427
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,1.986969,1.986969,0,0,0,1.986969,510.7209,3.520512,0,10.14787,2.091546,1.986969,0,0,4.535808,25.51675,4.535808,0,4.535808,39.00008,100,0.06747767,2.185666,8.118293,0,35.66462
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,1.478168,1.478168,0,0,0,1.478168,782.0681,10.00432,0,11.56028,1.555966,1.478168,0,0,0,29.59898,0,0,0,39.00008,100,0.06747767,1.625985,9.248225,0,41.15926
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,5.731826,5.731826,0,0,0,5.731826,199.9062,5.424778,0,11.45828,6.033501,5.731826,0,0,0,29.59898,0,0,0,39.00008,100,0.06747767,6.305008,9.166622,0,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,1.528618,1.528618,0,0,0,1.528618,640.2188,8.177426,0,9.786498,1.609071,1.528618,0,0,0,29.59898,0,0,0,39.00008,100,0.06747767,1.68148,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,0,0,0,0,7.483085,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06747767,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,2.66832,2.66832,0,0,0,2.66832,177.4786,1.926939,0,4.735697,2.808758,2.66832,0,0,0,29.59898,0,0,0,39.00008,100,0.06747767,2.935152,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,1.371475,1.371475,0,0,0,1.371475,165.942,0.8321952,0,2.275853,1.443658,1.371475,0,0,0,29.59898,0,0,0,39.00008,100,0.06747767,1.508623,1.820683,0,31.87483
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,0,0,0,0,0.226156,0,0.226156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06747767,0,0.1809248,0,29.82513
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,3.210115,3.210115,0,0,0,3.210115,0,0,4.440892E-16,0,3.379069,3.210115,0,0,0,29.59898,0,3.379069,-3.379069,35.43823,90.86707,0.06747767,3.531127,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,4.503623,4.503623,0,0,0,4.503623,0,0,8.881784E-16,0,4.740656,4.503623,0,0,3.754521,26.21991,0,4.740656,-4.740656,30.44114,78.05404,0.06747767,4.953986,0,0,26.21991
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.021916,21.47925,0,0,0,30.44114,78.05404,0.06747767,0,0,0,21.47925
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.7155674,0.7155674,0,0,0,0.7155674,0,0,0,0,0.7532288,0.7155674,0,0,9.021916,21.47925,0,0.7532288,-0.7532288,29.64716,76.01822,0.06747767,0.7871241,0,0,21.47925
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.858837,20.72602,0,0,0,29.64716,76.01822,0.06747767,0,0,0,20.72602
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.05719361,0.05719361,0,0,0,0.05719361,0,0,6.938894E-18,0,0.0602038,0.05719361,0,0,9.858837,20.72602,0,0.0602038,-0.0602038,29.5837,75.8555,0.06747767,0.06291297,0,0,20.72602
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.4551242,0.4551242,0,0,0,0.4551242,0,0,5.551115E-17,0,0.4790781,0.4551242,0,0,9.925731,20.66582,0,0.4790781,-0.4790781,29.07871,74.56065,0.06747767,0.5006366,0,0,20.66582
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,1.416159,1.416159,0,0,0,1.416159,0,0,0,0,1.490694,1.416159,0,0,10.45804,20.18674,0,1.490694,-1.490694,27.50738,70.53161,0.06747767,1.557775,0,0,20.18674
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,1.246202,1.246202,0,0,0,1.246202,0,0,2.220446E-16,0,1.311792,1.246202,0,0,12.11437,18.69605,0,1.311792,-1.311792,26.12463,66.9861,0.06747767,1.370822,0,0,18.69605
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.57191,17.38426,0,0,0,26.12463,66.9861,0.06747767,0,0,0,17.38426
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.5080534,0.5080534,0,0,0,0.5080534,0,0,1.110223E-16,0,0.534793,0.5080534,0,0,13.57191,17.38426,0,0.534793,-0.534793,25.56091,65.54066,0.06747767,0.5588587,0,0,17.38426
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,1.111485,1.111485,0,0,0,1.111485,26.2323,0,0,0.2915681,1.169984,1.111485,0,0,14.16613,16.84946,0,0.8784161,-0.8784161,24.63498,63.16648,0.06747767,1.222633,0.2332545,0,17.14103
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,3.518927,3.518927,0,0,0,3.518927,51.45198,0,4.440892E-16,1.810557,3.704134,3.518927,0,0,15.14215,15.97105,0,1.893576,-1.893576,22.63897,58.04853,0.06747767,3.87082,1.448446,0,17.7816
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,0,0,0,0,0,0,0,2.196973,0,0,0,0,17.24612,14.07747,2.196973,0,2.196973,24.72321,63.3927,0.0674374,0,1.757578,0,16.27444
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,2.078943,2.078943,0,0,0,2.078943,243.7019,0,0,5.066422,2.18836,2.078943,0,0,15.04915,16.05475,2.878062,0,2.878062,27.45357,70.39364,0.0673847,2.286837,4.053138,0,21.12117
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,0.9616435,0.9616435,0,0,0,0.9616435,861.0783,0,0,8.280503,1.012256,0.9616435,0,0,12.17108,18.645,7.268247,0,7.268247,34.34884,88.07377,0.06725201,1.057808,6.624403,0,26.92551
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.3529784,0.3529784,0,0,0,0.3529784,1482.246,0,0,5.232009,0.3715562,0.3529784,0,0,4.902837,25.18642,4.860453,0,4.860453,38.95987,99.8969,0.06716357,0.3882763,4.185607,0,30.41843
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,3.993717,3.993717,0,0,0,3.993717,137.3779,1.240189,0,5.486485,4.203913,3.993717,0,0,0.04238391,29.56083,0.04238391,0,0.04238391,39.00008,100,0.0671628,4.393089,4.389189,0,35.04732
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,4.111512,4.111512,0,0,0,4.111512,196.8972,3.767545,0,8.095452,4.327908,4.111512,0,0,0,29.59898,0,0,0,39.00008,100,0.0671628,4.522663,6.476362,0,37.69443
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,3.597897,3.597897,0,0,0,3.597897,200.4596,3.425071,0,7.212331,3.78726,3.597897,0,0,0,29.59898,0,0,0,39.00008,100,0.0671628,3.957687,5.769865,0,36.81131
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,2.50377,2.50377,0,0,0,2.50377,225.8623,3.019524,0,5.65507,2.635547,2.50377,0,0,0,29.59898,0,0,0,39.00008,100,0.0671628,2.754147,4.524056,0,35.25405
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,0,0,0,0,3.405012,0,3.405012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0671628,0,2.72401,0,33.00399
