Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.1352569,0.1352569,0,0,0,0.1352569,0,0,2.775558E-17,0,0.1423757,0.1352569,0,0,10.8456,19.83794,0,0.1423757,-0.1423757,28.56096,73.23309,0.07309166,0.1487826,0,0,19.83794
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,0.4316605,0.4316605,0,0,0,0.4316605,4.758224,0,5.551115E-17,0.02053938,0.4543795,0.4316605,0,0,11.0038,19.69556,0,0.4338401,-0.4338401,28.10365,72.0605,0.07309166,0.4748265,0.0164315,0,19.7161
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,2.112792,2.112792,0,0,0,2.112792,4.629939,0,0,0.097821,2.223992,2.112792,0,0,11.48584,19.26172,0,2.126171,-2.126171,25.86247,66.3139,0.07309166,2.324072,0.07825681,0,19.35954
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,6.884113,6.884113,0,0,0,6.884113,10.60703,0,8.881784E-16,0.7302,7.246434,6.884113,0,0,13.84825,17.13555,0,6.516234,-6.516234,18.99376,48.70184,0.07309166,7.572524,0.58416,0,17.86575
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,5.242047,5.242047,0,0,0,5.242047,31.81435,0,8.881784E-16,1.667723,5.517945,5.242047,0,0,21.08851,10.61932,0,3.850221,-3.850221,14.93527,38.29548,0.07309166,5.766252,1.334179,0,12.28704
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,0,0,0,0,0,0,0,0.5359176,0,0,0,0,25.36654,6.769094,0.5359176,0,0.5359176,15.44368,39.59911,0.07308314,0,0.4287341,0,7.305011
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,1.166049,1.166049,0,0,0,1.166049,328.643,0,0,3.832138,1.22742,1.166049,0,0,24.83062,7.251419,2.604718,0,2.604718,17.91474,45.93513,0.07304175,1.282654,3.065711,0,11.08356
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,1.282871,1.282871,0,0,0,1.282871,460.1851,0,0,5.903583,1.350391,1.282871,0,0,22.2259,9.595666,4.553192,0,4.553192,22.23427,57.01084,0.07296951,1.411159,4.722866,0,15.49925
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.289643,0.289643,0,0,0,0.289643,1372.733,0,0,3.976023,0.3048873,0.289643,0,0,17.67271,13.69354,3.671136,0,3.671136,25.71702,65.94094,0.07291137,0.3186072,3.180819,0,17.66956
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,3.045693,3.045693,0,0,0,3.045693,118.5557,0,0,3.610844,3.205993,3.045693,0,0,14.00158,16.99756,0.4048508,0,0.4048508,26.10109,66.92574,0.07290496,3.350263,2.888675,0,20.6084
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,7.421263,7.421263,0,0,0,7.421263,34.47729,0,0,2.558651,7.811856,7.421263,0,0,13.59672,17.36193,0,5.253205,-5.253205,20.56373,52.7274,0.07290496,8.163389,2.046921,0,19.92058
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,1.143096,1.143096,0,0,0,1.143096,90.44257,0,0,1.033845,1.203259,1.143096,0,0,19.43362,12.10872,0,0.1694135,-0.1694135,20.38515,52.26951,0.07290496,1.257405,0.827076,0,13.14257
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,0,0,0,0,0,0,0.446936,0,0,0,0,19.62186,11.93931,0.446936,0,0.446936,20.80915,53.35669,0.07289789,0,0.3575488,0,12.38624
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,7.168084,7.168084,0,0,0,7.168084,7.017816,0,8.881784E-16,0.5030429,7.545351,7.168084,0,0,19.17492,12.34155,0,7.042308,-7.042308,13.38591,34.32277,0.07289789,7.884892,0.4024343,0,12.84459
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.449069,1.449069,0,0,0,1.449069,0,0,2.220446E-16,0,1.525336,1.449069,0,0,26.99971,5.299242,0,1.525336,-1.525336,11.77806,30.2001,0.07289789,1.593976,0,0,5.299242
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,3.6511,3.6511,3,0,1.095,3.6511,0,0,0,0,0.685368,0.6510996,0,0,28.69452,3.773906,0,0.685368,-0.685368,11.05562,28.34769,0.07289789,4.01621,0,12,3.773906
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,9.671391,9.671391,12,0,3.372,9.671391,0,0,0,0,0,0,2.328609,2.212179,29.45605,3.088538,2.212179,0,2.212179,13.15428,33.72885,0.07300489,10.63853,0,12,3.088538
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,1.707631,1.707631,10.50763,0,2.994431,1.707631,0,1.776357E-15,0,0,0,0,8.8,8.36,27.24387,5.079499,8.36,0,8.36,21.08527,54.06469,0.07332968,1.878394,0,12,5.079499
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.8816215,0.8816215,9.681622,0,2.78545,0.8816215,0,0,0,0,0,0,8.8,8.36,18.88387,12.6035,8.36,0,8.36,29.01626,74.40052,0.07360312,0.9697837,0,12,12.6035
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.04927773,0.04927773,8.849277,0,2.574867,0.04927773,0,0,0,0,0,0,8.8,8.36,10.52387,20.1275,8.36,0,8.36,36.94725,94.73636,0.07382509,0.0542055,0,12,20.1275
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,1.427393,1.427393,0,0,0,1.427393,0,0,2.220446E-16,0,1.502519,1.427393,0,0,2.163866,27.6515,0,1.502519,-1.502519,35.36346,90.67536,0.07382509,1.570132,0,0,27.6515
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,1.695862,1.695862,0,0,0,1.695862,0,0,2.220446E-16,0,1.785118,1.695862,0,0,3.833331,26.14898,0,1.785118,-1.785118,33.48178,85.85055,0.07382509,1.865448,0,0,26.14898
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.01558219,0.01558219,0,0,0,0.01558219,0,0,3.469447E-18,0,0.01640231,0.01558219,0,0,5.816795,24.36386,0,0.01640231,-0.01640231,33.46449,85.80622,0.07382509,0.01714041,0,0,24.36386
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.2606425,0.2606425,0,0,0,0.2606425,0,0,5.551115E-17,0,0.2743605,0.2606425,0,0,5.835021,24.34746,0,0.2743605,-0.2743605,33.17529,85.06467,0.07382509,0.2867068,0,0,24.34746
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.4846728,0.4846728,0,0,0,0.4846728,0,0,5.551115E-17,0,0.5101819,0.4846728,0,0,6.139865,24.0731,0,0.5101819,-0.5101819,32.63751,83.68576,0.07382509,0.5331401,0,0,24.0731
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,0.9814661,0.9814661,0,0,0,0.9814661,11.53184,0,1.110223E-16,0.1131811,1.033122,0.9814661,0,0,6.706734,23.56292,0,0.9199411,-0.9199411,31.66781,81.19935,0.07382509,1.079613,0.09054489,0,23.6761
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,6.151918,6.151918,0,0,0,6.151918,22.72787,0,0,1.3982,6.475703,6.151918,0,0,7.728891,22.64298,0,5.077503,-5.077503,26.31565,67.47589,0.07382509,6.76711,1.11856,0,24.04118
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,1.678443,1.678443,0,0,0,1.678443,271.2562,0,0,4.55288,1.766782,1.678443,0,0,13.37056,17.56547,2.786098,0,2.786098,28.95877,74.25312,0.07378075,1.846287,3.642304,0,22.11835
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,2.309125,2.309125,0,0,0,2.309125,204.3062,0,0,4.717685,2.430658,2.309125,0,0,10.58446,20.07296,2.287027,0,2.287027,31.12844,79.81635,0.07374439,2.540037,3.774148,0,24.79065
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,2.203564,2.203564,0,0,0,2.203564,151.4387,0,0,3.337048,2.319541,2.203564,0,0,8.297437,22.13128,1.017507,0,1.017507,32.09373,82.29145,0.07372822,2.42392,2.669638,0,25.46833
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,8.126941,8.126941,3,0,1.095,8.126941,57.94907,0,1.776357E-15,4.709486,5.39678,5.126941,0,0,7.27993,23.04704,0,0.6872938,-0.6872938,31.36926,80.43384,0.07372822,8.939635,3.767589,12,27.75653
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,4.029293,4.029293,0,0,0,4.029293,120.4862,0,0,4.854743,4.241361,4.029293,0,0,8.04359,22.35975,0.6133824,0,0.6133824,31.95116,81.9259,0.07371848,4.432222,3.883795,0,27.21449
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,4.15035,4.15035,0,0,0,4.15035,160.9494,0,0,6.679963,4.368789,4.15035,0,0,7.430207,22.91179,2.311174,0,2.311174,34.14374,87.54787,0.07368179,4.565384,5.34397,0,29.59175
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,3.038837,3.038837,0,0,0,3.038837,198.088,0,0,6.01957,3.198776,3.038837,0,0,5.119033,24.99185,2.820795,0,2.820795,36.81978,94.4095,0.07363708,3.342721,4.815656,0,31.01142
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,2.237614,2.237614,0,0,0,2.237614,227.5914,0.4389958,0,5.092617,2.355383,2.237614,0,0,2.298238,27.53056,2.298238,0,2.298238,39.00008,100,0.07360068,2.461375,4.074093,0,32.62318
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,3.728116,3.728116,0,0,0,3.728116,95.27277,0,0,3.551879,3.924333,3.728116,0,0,0,29.59898,0,0.3724535,-0.3724535,38.60748,98.99333,0.07360068,4.100927,2.841503,0,33.15086
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,0,0,0,0,1.768588,0,2.182425,0,0,0,0,0.4138372,29.22652,0.4138372,0,0.4138372,39.00008,100,0.07359412,0,1.74594,0,31.40895
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,9.919433,9.919433,3,0,1.095,9.919433,4.687065,0,1.776357E-15,0.4649302,7.283613,6.919433,0,0,0,29.59898,0,6.818683,-6.818683,31.81256,81.57049,0.07359412,10.91138,0.3719442,12,30.06391
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,3.374325,3.374325,0,0,0,3.374325,0,0,4.440892E-16,0,3.551921,3.374325,0,0,7.576314,22.78029,0,3.551921,-3.551921,28.0685,71.97038,0.07359412,3.711758,0,0,22.78029
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,3.237494,3.237494,0,0,0,3.237494,0,0,4.440892E-16,0,3.407888,3.237494,0,0,11.52289,19.22837,0,3.407888,-3.407888,24.47627,62.75954,0.07359412,3.561243,0,0,19.22837
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,4.009026,4.009026,0,0,0,4.009026,0,0,0,0,4.220027,4.009026,0,0,15.30944,15.82049,0,4.220027,-4.220027,20.02797,51.35368,0.07359412,4.409928,0,0,15.82049
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,1.13035,1.13035,0,0,0,1.13035,0,0,2.220446E-16,0,1.189842,1.13035,0,0,19.99835,11.60046,0,1.189842,-1.189842,18.77377,48.13778,0.07359412,1.243385,0,0,11.60046
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.5114568,0.5114568,0,0,0,0.5114568,0,0,0,0,0.5383757,0.5114568,0,0,21.3204,10.41062,0,0.5383757,-0.5383757,18.20627,46.68266,0.07359412,0.5626026,0,0,10.41062
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,1.102921,1.102921,0,0,0,1.102921,0,0,2.220446E-16,0,1.16097,1.102921,0,0,21.9186,9.872241,0,1.16097,-1.16097,16.9825,43.54479,0.07359412,1.213214,0,0,9.872241
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,1.085216,1.085216,0,0,0,1.085216,0,0,2.220446E-16,0,1.142333,1.085216,0,0,23.20856,8.711271,0,1.142333,-1.142333,15.77838,40.4573,0.07359412,1.193738,0,0,8.711271
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.8189003,0.8189003,0,0,0,0.8189003,0,0,1.110223E-16,0,0.8620003,0.8189003,0,0,24.47782,7.568939,0,0.8620003,-0.8620003,14.86975,38.12749,0.07359412,0.9007904,0,0,7.568939
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,1.122206,1.122206,0,0,0,1.122206,0,0,2.220446E-16,0,1.181269,1.122206,0,0,25.4356,6.706938,0,1.181269,-1.181269,13.62458,34.93476,0.07359412,1.234426,0,0,6.706938
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,1.449256,1.449256,0,0,0,1.449256,0,0,2.220446E-16,0,1.525533,1.449256,0,0,26.74812,5.525669,0,1.525533,-1.525533,12.01653,30.81155,0.07359412,1.594182,0,0,5.525669
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.2847938,0.2847938,0,0,0,0.2847938,0,0,5.551115E-17,0,0.2997829,0.2847938,0,0,28.44316,4.000136,0,0.2997829,-0.2997829,11.70053,30.0013,0.07359412,0.3132732,0,0,4.000136
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,0.9426102,0.9426102,0,0,0,0.9426102,22.32762,0,0,0.2104624,0.9922212,0.9426102,0,0,28.77625,3.700353,0,0.7817588,-0.7817588,10.87648,27.88836,0.07359412,1.036871,0.1683699,0,3.910815
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,1.942236,1.942236,0,0,0,1.942236,115.3303,0,0,2.239986,2.044459,1.942236,0,0,29.64487,2.918594,0.1955267,0,0.1955267,11.06198,28.36399,0.07359103,2.13646,1.791989,0,5.15858
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,1.659014,1.659014,0,0,0,1.659014,311.0456,0,0,5.16029,1.74633,1.659014,0,0,29.44934,3.094568,3.413959,0,3.413959,14.30074,36.6685,0.07353704,1.824915,4.128232,0,8.254857
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,6.126511,6.126511,0,0,0,6.126511,122.3275,0,0,7.494408,6.448959,6.126511,0,0,26.03539,6.167131,1.045448,0,1.045448,15.29254,39.21157,0.07352053,6.739162,5.995526,0,13.66154
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,4.258878,4.258878,0,0,0,4.258878,146.6917,0,0,6.247421,4.483029,4.258878,0,0,24.98994,7.108035,1.764391,0,1.764391,16.96639,43.50348,0.07349268,4.684766,4.997937,0,13.35546
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,2.114398,2.114398,0,0,0,2.114398,457.2415,0,0,9.667904,2.225682,2.114398,0,0,23.22555,8.695987,7.442222,0,7.442222,24.0267,61.6068,0.0733754,2.325838,7.734323,0,18.36389
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,3.583824,3.583824,0,0,0,3.583824,220.643,0,0,7.907456,3.772446,3.583824,0,0,15.78332,15.39399,4.13501,0,4.13501,27.94952,71.66528,0.07331041,3.942206,6.325964,0,23.30144
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,2.763954,2.763954,0,0,0,2.763954,368.7458,0,0,10.19196,2.909425,2.763954,0,0,11.64831,19.1155,7.282539,0,7.282539,34.85834,89.38018,0.07319622,3.040349,8.153571,0,29.30746
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,0.4163935,0.4163935,0,0,0,0.4163935,2007.114,3.553406,0,8.357491,0.4383089,0.4163935,0,0,4.365776,25.66978,4.365776,0,4.365776,39.00008,100,0.07312793,0.4580328,6.685993,0,34.02727
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,2.981992,2.981992,0,0,0,2.981992,253.6758,4.425652,0,7.564592,3.138939,2.981992,0,0,0,29.59898,0,0,0,39.00008,100,0.07312793,3.280192,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,7.778487,7.778487,3,0,1.095,7.778487,65.89394,0.09556535,0,5.125551,5.029986,4.778487,0,0,0,29.59898,0,0,0,39.00008,100,0.07312793,8.556335,4.100441,12,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,3.714368,3.714368,0,0,0,3.714368,75.02909,4.440892E-16,0,2.786857,3.909861,3.714368,0,0,0,29.59898,0,1.123004,-1.123004,37.81633,96.96474,0.07312793,4.085804,2.229485,0,32.38583
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,4.227755,4.227755,0,0,0,4.227755,10.76514,0,0,0.4551236,4.450268,4.227755,0,0,1.247783,28.47597,0,3.995144,-3.995144,33.60508,86.16669,0.07312793,4.65053,0.3640989,0,28.9311
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,2.523485,2.523485,0,0,0,2.523485,0,0,0,0,2.6563,2.523485,0,0,5.686832,24.48083,0,2.6563,-2.6563,30.80509,78.98725,0.07312793,2.775834,0,0,24.48083
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,6.751654,6.751654,0,0,0,6.751654,0,0,8.881784E-16,0,7.107004,6.751654,0,0,8.638276,21.82453,0,7.107004,-7.107004,23.31365,59.77847,0.07312793,7.426819,0,0,21.82453
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,2.114356,2.114356,0,0,0,2.114356,0,0,4.440892E-16,0,2.225637,2.114356,0,0,16.53495,14.71753,0,2.225637,-2.225637,20.96762,53.76302,0.07312793,2.325791,0,0,14.71753
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.00788,12.49189,0,0,0,20.96762,53.76302,0.07312793,0,0,0,12.49189
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.730351,0.730351,0,0,0,0.730351,0,0,1.110223E-16,0,0.7687905,0.730351,0,0,19.00788,12.49189,0,0.7687905,-0.7687905,20.15725,51.68514,0.07312793,0.8033861,0,0,12.49189
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.86209,11.7231,0,0,0,20.15725,51.68514,0.07312793,0,0,0,11.7231
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.8748536,0.8748536,0,0,0,0.8748536,0,0,1.110223E-16,0,0.9208985,0.8748536,0,0,19.86209,11.7231,0,0.9208985,-0.9208985,19.18653,49.19614,0.07312793,0.9623389,0,0,11.7231
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,1.165637,1.165637,0,0,0,1.165637,0,0,0,0,1.226987,1.165637,0,0,20.88531,10.8022,0,1.226987,-1.226987,17.89318,45.87984,0.07312793,1.282201,0,0,10.8022
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.9857047,0.9857047,0,0,0,0.9857047,0,0,0,0,1.037584,0.9857047,0,0,22.24863,9.575212,0,1.037584,-1.037584,16.79947,43.07547,0.07312793,1.084275,0,0,9.575212
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.902343,0.902343,0,0,0,0.902343,0,0,1.110223E-16,0,0.9498347,0.902343,0,0,23.4015,8.537628,0,0.9498347,-0.9498347,15.79825,40.50826,0.07312793,0.9925773,0,0,8.537628
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.473964,0.473964,0,0,0,0.473964,0,0,0,0,0.4989095,0.473964,0,0,24.45687,7.587793,0,0.4989095,-0.4989095,15.27236,39.15981,0.07312793,0.5213605,0,0,7.587793
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,0.7368,0.7368,0,0,0,0.7368,26.7813,0,1.110223E-16,0.1973246,0.7755789,0.7368,0,0,25.01122,7.088884,0,0.5782543,-0.5782543,14.66282,37.5969,0.07312793,0.8104799,0.1578597,0,7.286209
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,0,0,0,0,0,0,0,0.9808244,0,0,0,0,25.65372,6.51063,0.9808244,0,0.9808244,15.59331,39.98278,0.07311261,0,0.7846595,0,7.491454
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,4.206701,4.206701,0,0,0,4.206701,74.90404,0,0,3.150989,4.428106,4.206701,0,0,24.6729,7.393372,0,1.277117,-1.277117,14.24711,36.53099,0.07311261,4.627371,2.520791,0,10.54436
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,2.863929,2.863929,0,0,0,2.863929,114.7545,0,0,3.286488,3.014662,2.863929,0,0,26.09192,6.116254,0.271826,0,0.271826,14.50499,37.19221,0.07310836,3.150322,2.62919,0,9.402742
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,2.881428,2.881428,0,0,0,2.881428,173.4066,0,0,4.996587,3.033082,2.881428,0,0,25.82009,6.360898,1.963506,0,1.963506,16.36773,41.96847,0.07307771,3.16957,3.99727,0,11.35748
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,3.760724,3.760724,0,0,0,3.760724,90.75352,0,0,3.41299,3.958657,3.760724,0,0,23.85658,8.128053,0,0.5456676,-0.5456676,15.79255,40.49364,0.07307771,4.136797,2.730392,0,11.54104
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,2.482754,2.482754,0,0,0,2.482754,150.5917,0,0,3.738821,2.613425,2.482754,0,0,24.46288,7.582385,1.125396,0,1.125396,16.8602,43.23119,0.07306015,2.731029,2.991057,0,11.32121
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,23.33748,8.595242,1.870082,0,1.870082,18.63431,47.78019,0.07303099,0,1.496066,0,10.46532
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,0,0,0,0,0,0,0.5842195,0,0,0,0,21.4674,10.27832,0.5842195,0,0.5842195,19.18855,49.20131,0.07302189,0,0.4673756,0,10.86253
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,3.758824,3.758824,0,0,0,3.758824,52.8448,0,0,1.986343,3.956656,3.758824,0,0,20.88318,10.80411,0,1.970314,-1.970314,17.11166,43.87596,0.07302189,4.134706,1.589074,0,12.79046
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,6.006856,6.006856,0,0,0,6.006856,14.95511,0,8.881784E-16,0.8983318,6.323006,6.006856,0,0,23.07242,8.833799,0,5.424675,-5.424675,11.39355,29.21417,0.07302189,6.607542,0.7186654,0,9.732131
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,2.796158,2.796158,0,0,0,2.796158,11.36882,0,4.440892E-16,0.3178903,2.943324,2.796158,0,0,29.09984,3.409125,0,2.625433,-2.625433,8.626099,22.11816,0.07302189,3.075773,0.2543122,0,3.727015
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,0,0,0,0,0,0,0.4407573,0,0,0,0,32.01699,0.7836915,0.4407573,0,0.4407573,9.044238,23.19031,0.07301503,0,0.3526058,0,1.224449
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,7.041585,7.041585,5.92023,0,1.833818,7.041585,0,0,0,0,1.180373,1.121354,0,0,31.57623,1.180373,0,1.180373,-1.180373,7.800015,20,0.07301503,7.745743,0,12,1.180373
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,5.735549,5.735549,12,0,3.372,5.735549,0,8.881784E-16,0,0,0,0,6.264451,5.951228,32.88775,0,5.951228,0,5.951228,13.44585,34.47646,0.07329768,6.309104,0,12,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,3.351623,3.351623,12,0,3.372,3.351623,0,0,0,0,0,0,8.648377,8.215959,26.93653,5.356105,8.215959,0,8.215959,21.24019,54.46191,0.07368672,3.686785,0,12,5.356105
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.7104673,0.7104673,9.510468,0,2.742148,0.7104673,0,0,0,0,0,0,8.8,8.36,18.72057,12.75047,8.36,0,8.36,29.17118,74.79775,0.07394452,0.7815141,0,12,12.75047
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.2915864,0.2915864,9.091586,0,2.636171,0.2915864,0,0,0,0,0,0,8.8,8.36,10.36057,20.27447,8.36,0,8.36,37.10217,95.13359,0.07417645,0.3207451,0,12,20.27447
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.000567,27.79847,0,0,0,37.10217,95.13359,0.07417645,0,0,0,27.79847
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.558989,0.558989,0,0,0,0.558989,0,0,0,0,0.5884094,0.558989,0,0,2.000567,27.79847,0,0.5884094,-0.5884094,36.48194,93.54324,0.07417645,0.6148879,0,0,27.79847
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.7442468,0.7442468,0,0,0,0.7442468,0,0,1.110223E-16,0,0.7834177,0.7442468,0,0,2.654355,27.21006,0,0.7834177,-0.7834177,35.65614,91.42582,0.07417645,0.8186715,0,0,27.21006
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.4192435,0.4192435,0,0,0,0.4192435,0,0,0,0,0.441309,0.4192435,0,0,3.524819,26.42664,0,0.441309,-0.441309,35.19096,90.23305,0.07417645,0.4611679,0,0,26.42664
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.1777328,0.1777328,0,0,0,0.1777328,0,0,0,0,0.1870872,0.1777328,0,0,4.015162,25.98533,0,0.1870872,-0.1870872,34.99375,89.72739,0.07417645,0.1955061,0,0,25.98533
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.9540037,0.9540037,0,0,0,0.9540037,0,0,2.220446E-16,0,1.004214,0.9540037,0,0,4.223037,25.79824,0,1.004214,-1.004214,33.93522,87.01321,0.07417645,1.049404,0,0,25.79824
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,0.7427928,0.7427928,0,0,0,0.7427928,18.62903,0,1.110223E-16,0.1383751,0.7818872,0.7427928,0,0,5.338831,24.79403,0,0.6435121,-0.6435121,33.2569,85.27393,0.07417645,0.8170721,0.1107001,0,24.93241
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,4.54884,4.54884,0,0,0,4.54884,40.04604,0,0,1.82163,4.788252,4.54884,0,0,6.053844,24.15052,0,2.966623,-2.966623,30.1298,77.25574,0.07417645,5.003724,1.457304,0,25.97215
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,4.902166,4.902166,0,0,0,4.902166,62.34039,0,0,3.056029,5.160175,4.902166,0,0,9.350092,21.1839,0,2.104146,-2.104146,27.91184,71.56867,0.07417645,5.392383,2.444824,0,24.23993
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,3.529037,3.529037,0,0,0,3.529037,112.1662,0,0,3.958385,3.714776,3.529037,0,0,11.68803,19.07975,0.2436093,0,0.2436093,28.14295,72.16125,0.07417262,3.881941,3.166708,0,23.03814
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,1.863952,1.863952,0,0,0,1.863952,244.8408,0,0,4.563715,1.962055,1.863952,0,0,11.44442,19.299,2.60166,0,2.60166,30.6111,78.48984,0.07413175,2.050347,3.650972,0,23.86271
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,0.9256605,0.9256605,0,0,0,0.9256605,419.0027,0,0,3.878542,0.9743795,0.9256605,0,0,8.842762,21.64049,2.904163,0,2.904163,33.36623,85.55426,0.07408617,1.018227,3.102834,0,25.51904
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,0.8644248,0.8644248,0,0,0,0.8644248,697.4991,0,0,6.029356,0.9099209,0.8644248,0,0,5.938599,24.25424,5.119434,0,5.119434,38.22295,98.00737,0.07400596,0.9508673,4.823484,0,30.28359
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,1.292897,1.292897,0,0,0,1.292897,442.0298,3.53488,0,5.714988,1.360944,1.292897,0,0,0.8191644,28.86173,0.8191644,0,0.8191644,39.00008,100,0.07399315,1.422186,4.57199,0,34.57672
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,3.116355,3.116355,0,0,0,3.116355,244.436,4.337119,0,7.617493,3.280374,3.116355,0,0,0,29.59898,0,0,0,39.00008,100,0.07399315,3.427991,6.093994,0,37.21647
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.2088375,0.2088375,0,0,0,0.2088375,1924.664,3.799591,0,4.01942,0.2198289,0.2088375,0,0,0,29.59898,0,0,0,39.00008,100,0.07399315,0.2297212,3.215536,0,33.6184
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,2.349464,2.349464,0,0,0,2.349464,189.9956,1.990759,0,4.463879,2.47312,2.349464,0,0,0,29.59898,0,0,0,39.00008,100,0.07399315,2.58441,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,6.479537,6.479537,0,0,0,6.479537,36.86519,8.881784E-16,0,2.388694,6.820566,6.479537,0,0,0,29.59898,0,4.431872,-4.431872,34.32848,88.02155,0.07399315,7.127491,1.910955,0,31.98767
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,5.190407,5.190407,0,0,0,5.190407,5.923895,0,0,0.3074743,5.463587,5.190407,0,0,4.924303,25.16711,0,5.156112,-5.156112,28.89346,74.08563,0.07399315,5.709448,0.2459794,0,25.47458
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,5.734278,5.734278,0,0,0,5.734278,0,0,0,0,6.036082,5.734278,0,0,10.65332,20.01099,0,6.036082,-6.036082,22.53087,57.77134,0.07399315,6.307705,0,0,20.01099
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,4.518145,4.518145,0,0,0,4.518145,0,0,8.881784E-16,0,4.755942,4.518145,0,0,17.36007,13.97491,0,4.755942,-4.755942,17.51766,44.917,0.07399315,4.969959,0,0,13.97491
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.350705,1.350705,0,0,0,1.350705,0,0,0,0,1.421795,1.350705,0,0,22.64445,9.21897,0,1.421795,-1.421795,16.01896,41.07418,0.07399315,1.485775,0,0,9.21897
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.22423,7.797175,0,0,0,16.01896,41.07418,0.07399315,0,0,0,7.797175
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.0549344,0.0549344,0,0,0,0.0549344,0,0,6.938894E-18,0,0.05782569,0.0549344,0,0,24.22423,7.797175,0,0.05782569,-0.05782569,15.95801,40.91788,0.07399315,0.06042784,0,0,7.797175
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,1.646152,1.646152,0,0,0,1.646152,0,0,0,0,1.732792,1.646152,0,0,24.28848,7.73935,0,1.732792,-1.732792,14.13148,36.2345,0.07399315,1.810768,0,0,7.73935
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.08937541,0.08937541,0,0,0,0.08937541,0,0,0,0,0.09407939,0.08937541,0,0,26.2138,6.006558,0,0.09407939,-0.09407939,14.03232,35.98022,0.07399315,0.09831296,0,0,6.006558
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.31833,5.912478,0,0,0,14.03232,35.98022,0.07399315,0,0,0,5.912478
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,1.139259,1.139259,0,0,0,1.139259,0,0,2.220446E-16,0,1.19922,1.139259,0,0,26.31833,5.912478,0,1.19922,-1.19922,12.76823,32.73898,0.07399315,1.253184,0,0,5.912478
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.05709148,0.05709148,0,0,0,0.05709148,0,0,6.938894E-18,0,0.06009629,0.05709148,0,0,27.6508,4.713259,0,0.06009629,-0.06009629,12.70488,32.57655,0.07399315,0.06280062,0,0,4.713259
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.8221508,0.8221508,0,0,0,0.8221508,0,0,0,0,0.865422,0.8221508,0,0,27.71757,4.653162,0,0.865422,-0.865422,11.79264,30.23749,0.07399315,0.9043659,0,0,4.653162
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,0,0,0,0,0,0,0,0.1301914,0,0,0,0,28.67915,3.78774,0.1301914,0,0.1301914,11.91615,30.55418,0.0739911,0,0.1041531,0,3.917932
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,0.4241995,0.4241995,0,0,0,0.4241995,455.8838,0,0,1.933857,0.4465258,0.4241995,0,0,28.54896,3.904913,1.487331,0,1.487331,13.32716,34.17214,0.07396784,0.4666195,1.547085,0,5.838769
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,0.7748884,0.7748884,0,0,0,0.7748884,628.817,0,0,4.87263,0.815672,0.7748884,0,0,27.06163,5.243511,4.056958,0,4.056958,17.17593,44.04076,0.07390448,0.8523772,3.898104,0,10.11614
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,1.626743,1.626743,0,0,0,1.626743,474.9489,0,0,7.726198,1.712361,1.626743,0,0,23.00467,8.894773,6.013837,0,6.013837,22.88116,58.66951,0.07381073,1.789417,6.180958,0,16.62097
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,0.9965143,0.9965143,0,0,0,0.9965143,935.9403,0,0,9.326779,1.048962,0.9965143,0,0,16.99084,14.30723,8.277817,0,8.277817,30.73418,78.80544,0.07368209,1.096166,7.461423,0,23.634
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,4.995086,4.995086,0,0,0,4.995086,225.6298,0,0,11.2704,5.257986,4.995086,0,0,8.713019,21.75726,6.012419,0,6.012419,36.43806,93.43075,0.07358894,5.494595,9.016323,0,33.02766
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,1.305634,1.305634,0,0,0,1.305634,855.5346,7.095202,0,11.17015,1.374352,1.305634,0,0,2.7006,27.16844,2.7006,0,2.7006,39.00008,100,0.07354717,1.436198,8.936124,0,38.33859
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.03140659,0.03140659,0,0,0,0.03140659,35777.77,11.20352,0,11.23658,0.03305957,0.03140659,0,0,0,29.59898,0,0,0,39.00008,100,0.07354717,0.03454725,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,3.025261,3.025261,0,0,0,3.025261,359.5955,7.694216,0,10.8787,3.184485,3.025261,0,0,0,29.59898,0,0,0,39.00008,100,0.07354717,3.327787,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,1.443011,1.443011,0,0,0,1.443011,574.298,6.768225,0,8.287185,1.518959,1.443011,0,0,0,29.59898,0,0,0,39.00008,100,0.07354717,1.587312,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,0,0,0,0,5.17028,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07354717,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,2.702792,2.702792,0,0,0,2.702792,99.10462,0,0,2.678591,2.845044,2.702792,0,0,0,29.59898,0,0.1664524,-0.1664524,38.82462,99.55011,0.07354717,2.973071,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,0,0,0,0,0.3082178,0,0.4931649,0,0,0,0,0.1849471,29.43253,0.1849471,0,0.1849471,39.00008,100,0.07354432,0,0.3945319,0,29.92569
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07354432,0,0,0,29.59898
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,4.367551,4.367551,0,0,0,4.367551,0,0,0,0,4.597423,4.367551,0,0,0,29.59898,0,4.597423,-4.597423,34.15397,87.5741,0.07354432,4.804307,0,0,29.59898
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,5.648526,5.648526,0,0,0,5.648526,0,0,8.881784E-16,0,5.945817,5.648526,0,0,5.108247,25.00156,0,5.945817,-5.945817,27.88653,71.50378,0.07354432,6.213378,0,0,25.00156
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.726333,1.726333,0,0,0,1.726333,0,0,2.220446E-16,0,1.817193,1.726333,0,0,11.71471,19.05574,0,1.817193,-1.817193,25.97104,66.59227,0.07354432,1.898967,0,0,19.05574
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.5658635,0.5658635,0,0,0,0.5658635,0,0,1.110223E-16,0,0.5956458,0.5658635,0,0,13.73381,17.23855,0,0.5956458,-0.5956458,25.34317,64.98236,0.07354432,0.6224498,0,0,17.23855
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.9826797,0.9826797,0,0,0,0.9826797,0,0,1.110223E-16,0,1.0344,0.9826797,0,0,14.39564,16.6429,0,1.0344,-1.0344,24.25282,62.18659,0.07354432,1.080948,0,0,16.6429
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,1.714327,1.714327,0,0,0,1.714327,0,0,2.220446E-16,0,1.804555,1.714327,0,0,15.54498,15.6085,0,1.804555,-1.804555,22.35065,57.30925,0.07354432,1.88576,0,0,15.6085
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.9762683,0.9762683,0,0,0,0.9762683,0,0,1.110223E-16,0,1.027651,0.9762683,0,0,17.55004,13.80394,0,1.027651,-1.027651,21.26741,54.53172,0.07354432,1.073895,0,0,13.80394
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,2.07004,2.07004,0,0,0,2.07004,0,0,0,0,2.178989,2.07004,0,0,18.69187,12.77629,0,2.178989,-2.178989,18.97056,48.64235,0.07354432,2.277044,0,0,12.77629
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.11297,10.59731,0,0,0,18.97056,48.64235,0.07354432,0,0,0,10.59731
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.2631615,0.2631615,0,0,0,0.2631615,0,0,5.551115E-17,0,0.2770121,0.2631615,0,0,21.11297,10.59731,0,0.2770121,-0.2770121,18.67856,47.89365,0.07354432,0.2894776,0,0,10.59731
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,1.730487,1.730487,0,0,0,1.730487,4.996829,0,4.440892E-16,0.08646946,1.821565,1.730487,0,0,21.42076,10.32029,0,1.735096,-1.735096,16.84961,43.20404,0.07354432,1.903536,0.06917557,0,10.40676
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,9.451715,9.451715,3,0,1.095,9.451715,16.65711,0,0,1.574383,6.79128,6.451716,0,0,23.34865,8.585197,0,5.216897,-5.216897,11.35052,29.10383,0.07354432,10.39689,1.259506,12,10.15958
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,1.872356,1.872356,10.67236,0,3.036106,1.872356,166.9793,1.776357E-15,0,3.126447,0,0,8.8,8.36,29.1452,3.3683,11.48645,0,11.48645,22.24752,57.0448,0.07381938,2.059592,2.501157,12,6.494747
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,1.752367,1.752367,10.55237,0,3.005749,1.752367,233.0319,0,0,4.083575,0,0,8.8,8.36,17.65875,13.7061,12.44357,0,12.44357,34.05253,87.314,0.07407123,1.927604,3.26686,12,17.78968
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,1.934672,1.934672,0,0,0,1.934672,359.5421,0,0,6.955962,2.036497,1.934672,0,0,5.215176,24.90532,4.919465,0,4.919465,38.71954,99.28068,0.07399511,2.128139,5.564769,0,31.86128
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,3.939977,3.939977,0,0,0,3.939977,132.7299,0.7864718,0,5.229527,4.147344,3.939977,0,0,0.2957115,29.33284,0.2957115,0,0.2957115,39.00008,100,0.07399055,4.333974,4.183622,0,34.56237
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,9.552015,0,9.552015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07399055,0,7.641612,0,39.15099
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,2.307611,2.307611,0,0,0,2.307611,327.0034,5.116903,0,7.545967,2.429065,2.307611,0,0,0,29.59898,0,0,0,39.00008,100,0.07399055,2.538373,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,1.728463,1.728463,0,0,0,1.728463,385.3784,4.841686,0,6.66112,1.819434,1.728463,0,0,0,29.59898,0,0,0,39.00008,100,0.07399055,1.901309,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,1.171733,1.171733,0,0,0,1.171733,426.8255,3.767851,0,5.001254,1.233403,1.171733,0,0,0,29.59898,0,0,0,39.00008,100,0.07399055,1.288906,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,4.153711,4.153711,0,0,0,4.153711,91.56152,0,0,3.803201,4.372327,4.153711,0,0,0,29.59898,0,0.5691263,-0.5691263,38.40017,98.46177,0.07399055,4.569082,3.042561,0,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,0,0,0,0,1.838053,0,2.470415,0,0,0,0,0.6323625,29.02985,0.6323625,0,0.6323625,39.00008,100,0.07398077,0,1.976332,0,31.50027
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,2.914681,2.914681,0,0,0,2.914681,17.63752,0,4.440892E-16,0.5140776,3.068085,2.914681,0,0,0,29.59898,0,2.554008,-2.554008,36.30792,93.09704,0.07398077,3.206149,0.4112621,0,30.11306
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,5.378144,5.378144,0,0,0,5.378144,0,0,8.881784E-16,0,5.661204,5.378144,0,0,2.837786,27.04497,0,5.661204,-5.661204,30.34048,77.79596,0.07398077,5.915959,0,0,27.04497
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.128014,21.38377,0,0,0,30.34048,77.79596,0.07398077,0,0,0,21.38377
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,6.673887,6.673887,0,0,0,6.673887,0,0,8.881784E-16,0,7.025144,6.673887,0,0,9.128014,21.38377,0,7.025144,-7.025144,22.93533,58.80843,0.07398077,7.341276,0,0,21.38377
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.93373,14.35862,0,0,0,22.93533,58.80843,0.07398077,0,0,0,14.35862
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.93373,14.35862,0,0,0,22.93533,58.80843,0.07398077,0,0,0,14.35862
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,1.510006,1.510006,0,0,0,1.510006,0,0,2.220446E-16,0,1.58948,1.510006,0,0,16.93373,14.35862,0,1.58948,-1.58948,21.25987,54.51239,0.07398077,1.661006,0,0,14.35862
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.69982,12.76914,0,0,0,21.25987,54.51239,0.07398077,0,0,0,12.76914
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.69982,12.76914,0,0,0,21.25987,54.51239,0.07398077,0,0,0,12.76914
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.5590239,0.5590239,0,0,0,0.5590239,0,0,1.110223E-16,0,0.5884461,0.5590239,0,0,18.69982,12.76914,0,0.5884461,-0.5884461,20.6396,52.92194,0.07398077,0.6149262,0,0,12.76914
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.7780389,0.7780389,0,0,0,0.7780389,0,0,1.110223E-16,0,0.8189884,0.7780389,0,0,19.35365,12.1807,0,0.8189884,-0.8189884,19.77631,50.70838,0.07398077,0.8558428,0,0,12.1807
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.5332873,0.5332873,0,0,0,0.5332873,0,0,0,0,0.5613551,0.5332873,0,0,20.26363,11.36171,0,0.5613551,-0.5613551,19.18459,49.19115,0.07398077,0.586616,0,0,11.36171
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,0.7553492,0.7553492,0,0,0,0.7553492,15.96647,0,1.110223E-16,0.1206026,0.7951044,0.7553492,0,0,20.88736,10.80035,0,0.6745018,-0.6745018,18.4736,47.36811,0.07398077,0.8308841,0.09648211,0,10.92095
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.23238,0.23238,0,0,0,0.23238,798.7123,0,0,1.856048,0.2446105,0.23238,0,0,21.63681,10.12585,1.611437,0,1.611437,20.00234,51.28796,0.07395589,0.255618,1.484838,0,11.9819
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,20.02537,11.57614,5.158558,0,5.158558,24.89618,63.83623,0.07387632,0,4.126846,0,16.7347
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,2.747123,2.747123,0,0,0,2.747123,305.5128,0,0,8.392811,2.891708,2.747123,0,0,14.86681,16.21885,5.501102,0,5.501102,30.11498,77.21775,0.07379166,3.021835,6.714249,0,24.61166
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.08043465,0.08043465,0,0,0,0.08043465,11848.84,0.08019232,0,9.530572,0.08466805,0.08043465,0,0,9.365711,21.16984,9.365711,0,9.365711,39.00008,100,0.07364798,0.08847811,7.624457,0,30.70041
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07364798,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,0.8347106,0.8347106,0,0,0,0.8347106,1265.788,9.687026,0,10.56567,0.8786427,0.8347106,0,0,0,29.59898,0,0,0,39.00008,100,0.07364798,0.9181817,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,4.325604,4.325604,0,0,0,4.325604,232.0482,5.48422,0,10.03749,4.553267,4.325604,0,0,0,29.59898,0,0,0,39.00008,100,0.07364798,4.758164,8.02999,0,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,2.608279,2.608279,0,0,0,2.608279,348.7329,6.350371,0,9.095928,2.745557,2.608279,0,0,0,29.59898,0,0,0,39.00008,100,0.07364798,2.869107,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.3484907,0.3484907,0,0,0,0.3484907,1829.134,6.007528,0,6.374361,0.3668323,0.3484907,0,0,0,29.59898,0,0,0,39.00008,100,0.07364798,0.3833397,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,6.433121,6.433121,0,0,0,6.433121,84.59888,0,8.881784E-16,5.442349,6.771707,6.433121,0,0,0,29.59898,0,1.329358,-1.329358,37.59881,96.40702,0.07364798,7.076434,4.353879,0,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,3.160675,3.160675,0,0,0,3.160675,104.5632,4.440892E-16,0,3.304903,3.327026,3.160675,0,0,1.477064,28.26962,0,0.02212331,-0.02212331,37.57549,96.34722,0.07364798,3.476742,2.643922,0,31.57452
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,6.676098,6.676098,0,0,0,6.676098,7.169797,0,0,0.4786627,7.027472,6.676098,0,0,1.501646,28.2475,0,6.548809,-6.548809,30.67244,78.64713,0.07364798,7.343708,0.3829302,0,28.72616
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,6.249047,6.249047,0,0,0,6.249047,0,0,0,0,6.577944,6.249047,0,0,8.7781,21.69869,0,6.577944,-6.577944,23.73868,60.86829,0.07364798,6.873951,0,0,21.69869
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,3.374235,3.374235,0,0,0,3.374235,0,0,4.440892E-16,0,3.551826,3.374235,0,0,16.08693,15.12074,0,3.551826,-3.551826,19.99473,51.26842,0.07364798,3.711658,0,0,15.12074
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.0334,11.56892,0,0,0,19.99473,51.26842,0.07364798,0,0,0,11.56892
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.0334,11.56892,0,0,0,19.99473,51.26842,0.07364798,0,0,0,11.56892
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.0334,11.56892,0,0,0,19.99473,51.26842,0.07364798,0,0,0,11.56892
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.2383188,0.2383188,0,0,0,0.2383188,0,0,2.775558E-17,0,0.2508619,0.2383188,0,0,20.0334,11.56892,0,0.2508619,-0.2508619,19.73029,50.5904,0.07364798,0.2621507,0,0,11.56892
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.8033633,0.8033633,0,0,0,0.8033633,0,0,1.110223E-16,0,0.8456455,0.8033633,0,0,20.31214,11.31806,0,0.8456455,-0.8456455,18.83891,48.30479,0.07364798,0.8836996,0,0,11.31806
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,2.451144,2.451144,0,0,0,2.451144,0,0,4.440892E-16,0,2.580151,2.451144,0,0,21.25174,10.47241,0,2.580151,-2.580151,16.11919,41.33117,0.07364798,2.696258,0,0,10.47241
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,1.304734,1.304734,0,0,0,1.304734,0,0,2.220446E-16,0,1.373404,1.304734,0,0,24.11858,7.89226,0,1.373404,-1.373404,14.67149,37.61914,0.07364798,1.435207,0,0,7.89226
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.3241247,0.3241247,0,0,0,0.3241247,0,0,0,0,0.3411839,0.3241247,0,0,25.64458,6.518855,0,0.3411839,-0.3411839,14.31185,36.69699,0.07364798,0.3565372,0,0,6.518855
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.7660792,0.7660792,0,0,0,0.7660792,0,0,0,0,0.8063992,0.7660792,0,0,26.02367,6.177671,0,0.8063992,-0.8063992,13.46183,34.51745,0.07364798,0.8426872,0,0,6.177671
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,1.063871,1.063871,0,0,0,1.063871,8.689787,0,2.220446E-16,0.09244812,1.119864,1.063871,0,0,26.91967,5.371272,0,1.027416,-1.027416,12.37884,31.74056,0.07364798,1.170258,0.0739585,0,5.46372
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,1.106139,1.106139,0,0,0,1.106139,218.5885,0,0,2.417892,1.164357,1.106139,0,0,28.06125,4.343856,1.253536,0,1.253536,13.56805,34.7898,0.07362878,1.216753,1.934314,0,6.761749
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,5.740075,5.740075,12,0,3.372,5.740075,95.9896,0,0,5.509875,0,0,6.259925,5.946929,26.80771,5.472038,11.4568,0,11.4568,24.43693,62.65867,0.07397848,6.314082,4.4079,12,10.98191
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,3.881979,3.881979,11.6924,0,3.294176,3.881979,183.6542,0,0,7.129416,0,0,7.810416,7.419895,15.35091,15.78316,14.54931,0,14.54931,38.23962,98.05011,0.07426113,4.270177,5.703533,12,22.91258
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,1.451439,1.451439,0,0,0,1.451439,602.1348,6.410194,0,8.73962,1.527831,1.451439,0,0,0.8015953,28.87754,0.8015953,0,0.8015953,39.00008,100,0.07424883,1.596583,6.991696,0,37.61716
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,3.715566,3.715566,0,0,0,3.715566,282.3329,6.579145,0,10.49027,3.911123,3.715566,0,0,0,29.59898,0,0,0,39.00008,100,0.07424883,4.087123,8.392214,0,40.08924
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,3.514219,3.514219,0,0,0,3.514219,342.4153,8.334044,0,12.03322,3.699178,3.514219,0,0,0,29.59898,0,0,0,39.00008,100,0.07424883,3.865641,9.626578,0,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,2.250514,2.250514,0,0,0,2.250514,449.5543,7.748318,0,10.11728,2.368962,2.250514,0,0,0,29.59898,0,0,0,39.00008,100,0.07424883,2.475565,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,0,0,0,0,9.766256,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07424883,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,3.024663,3.024663,0,0,0,3.024663,271.2693,5.021128,0,8.204984,3.183856,3.024663,0,0,0,29.59898,0,0,0,39.00008,100,0.07424883,3.327129,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,0,0,0,0,4.339336,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07424883,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,1.690487,1.690487,0,0,0,1.690487,129.8719,0.4160068,0,2.195467,1.77946,1.690487,0,0,0,29.59898,0,0,0,39.00008,100,0.07424883,1.859535,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,4.967287,4.967287,0,0,0,4.967287,10.63035,0,0,0.5280398,5.228723,4.967287,0,0,0,29.59898,0,4.700683,-4.700683,34.04512,87.29501,0.07424883,5.464015,0.4224318,0,30.12702
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,2.267879,2.267879,0,0,0,2.267879,0,0,4.440892E-16,0,2.387241,2.267879,0,0,5.222981,24.89829,0,2.387241,-2.387241,31.52875,80.84279,0.07424883,2.494667,0,0,24.89829
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.875471,22.51105,0,0,0,31.52875,80.84279,0.07424883,0,0,0,22.51105
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,2.652056,2.652056,0,0,0,2.652056,0,0,4.440892E-16,0,2.791638,2.652056,0,0,7.875471,22.51105,0,2.791638,-2.791638,28.58611,73.29756,0.07424883,2.917262,0,0,22.51105
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.6635016,0.6635016,0,0,0,0.6635016,0,0,0,0,0.6984227,0.6635016,0,0,10.97729,19.71942,0,0.6984227,-0.6984227,27.8499,71.40987,0.07424883,0.7298517,0,0,19.71942
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.7779306,0.7779306,0,0,0,0.7779306,0,0,1.110223E-16,0,0.8188744,0.7779306,0,0,11.75332,19.02099,0,0.8188744,-0.8188744,26.98673,69.19662,0.07424883,0.8557237,0,0,19.02099
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.6513737,0.6513737,0,0,0,0.6513737,0,0,0,0,0.6856565,0.6513737,0,0,12.66318,18.20212,0,0.6856565,-0.6856565,26.26399,67.34342,0.07424883,0.7165111,0,0,18.20212
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.42502,17.51646,0,0,0,26.26399,67.34342,0.07424883,0,0,0,17.51646
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.8321415,0.8321415,0,0,0,0.8321415,0,0,1.110223E-16,0,0.8759384,0.8321415,0,0,13.42502,17.51646,0,0.8759384,-0.8759384,25.34067,64.97594,0.07424883,0.9153556,0,0,17.51646
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.7708823,0.7708823,0,0,0,0.7708823,0,0,0,0,0.8114551,0.7708823,0,0,14.39828,16.64052,0,0.8114551,-0.8114551,24.48532,62.78275,0.07424883,0.8479705,0,0,16.64052
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.816284,1.816284,0,0,0,1.816284,0,0,2.220446E-16,0,1.911877,1.816284,0,0,15.2999,15.82907,0,1.911877,-1.911877,22.47002,57.61533,0.07424883,1.997912,0,0,15.82907
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.9097307,0.9097307,0,0,0,0.9097307,0,0,1.110223E-16,0,0.9576113,0.9097307,0,0,17.42421,13.91719,0,0.9576113,-0.9576113,21.46061,55.0271,0.07424883,1.000704,0,0,13.91719
