Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.1935584,0.1935584,0,0,0,0.1935584,31.20711,0,0,0.06040398,0.2037456,0.1935584,0,0,27.14432,5.169095,0,0.1433417,-0.1433417,13.09762,33.58358,0.07519017,0.2129142,0.04832318,0,5.229498
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,1.212586,1.212586,0,0,0,1.212586,27.0864,0,2.220446E-16,0.3284459,1.276406,1.212586,0,0,27.30358,5.025753,0,0.9479604,-0.9479604,12.09839,31.02144,0.07519017,1.333845,0.2627567,0,5.354199
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,2.525123,2.525123,0,0,0,2.525123,36.3055,0,0,0.9167585,2.658024,2.525123,0,0,28.35687,4.077792,0,1.741266,-1.741266,10.26293,26.31516,0.07519017,2.777635,0.7334068,0,4.994551
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,2.336118,2.336118,0,0,0,2.336118,151.2681,0,0,3.533801,2.459072,2.336118,0,0,30.29161,2.336527,1.074729,0,1.074729,11.28251,28.92945,0.07517416,2.56973,2.827041,0,5.870328
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,3.044781,3.044781,0,0,0,3.044781,146.7201,0,0,4.467305,3.205033,3.044781,0,0,29.21688,3.303783,1.262272,0,1.262272,12.48001,31.99995,0.07515536,3.34926,3.573844,0,7.771089
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,4.275052,4.275052,0,0,0,4.275052,68.31503,0,8.881784E-16,2.920503,4.500054,4.275052,0,0,27.95461,4.439828,0,1.579551,-1.579551,10.81501,27.73075,0.07515536,4.702557,2.336402,0,7.360331
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,0.7575982,0.7575982,0,0,0,0.7575982,470.012,0,0,3.560803,0.7974718,0.7575982,0,0,29.70967,2.860277,2.763331,0,2.763331,13.43654,34.45259,0.07511424,0.833358,2.848642,0,6.421079
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,3.923326,3.923326,0,0,0,3.923326,60.78742,8.881784E-16,0,2.384888,4.129817,3.923326,0,0,26.94634,5.347274,0,1.744928,-1.744928,11.59722,29.73641,0.07511424,4.315658,1.907911,0,7.732163
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,3.064021,3.064021,0,0,0,3.064021,99.12259,0,0,3.037137,3.225285,3.064021,0,0,28.88515,3.602346,0,0.1881483,-0.1881483,11.3989,29.22788,0.07511424,3.370423,2.429709,0,6.639483
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,1.726799,1.726799,0,0,0,1.726799,208.1968,0,0,3.595139,1.817683,1.726799,0,0,29.0942,3.414198,1.777456,0,1.777456,13.08514,33.55157,0.07508782,1.899479,2.876111,0,7.009337
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,3.334716,3.334716,0,0,0,3.334716,57.77351,0,0,1.926582,3.510227,3.334716,0,0,27.31674,5.013908,0,1.583645,-1.583645,11.41583,29.2713,0.07508782,3.668187,1.541266,0,6.940491
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,0,0,0,0,0,0,0.589746,0,0,0,0,29.07635,3.430264,0.589746,0,0.589746,11.97531,30.70587,0.07507906,0,0.4717968,0,4.02001
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,0.8222289,0.8222289,0,0,0,0.8222289,59.35359,0,0,0.4880224,0.8655041,0.8222289,0,0,28.4866,3.961035,0,0.3774818,-0.3774818,11.57741,29.68561,0.07507906,0.9044518,0.3904179,0,4.449058
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.465482,1.465482,0,0,0,1.465482,0,0,2.220446E-16,0,1.542612,1.465482,0,0,28.90603,3.583553,0,1.542612,-1.542612,9.951356,25.51625,0.07507906,1.61203,0,0,3.583553
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,5.253792,5.253792,3.314898,0,1.174669,5.253792,0,0,0,0,2.040941,1.938894,0,0,30.62004,2.040941,0,2.040941,-2.040941,7.800015,20,0.07507906,5.779171,0,12,2.040941
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.07527716,0,0,12,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.443501,0.443501,9.243501,0,2.674606,0.443501,0,1.776357E-15,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.07549921,0.4878511,0,12,7.524
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.615191,1.615191,10.41519,0,2.971043,1.615191,0,1.776357E-15,0,0,0,0,8.8,8.36,16.16775,15.048,8.36,0,8.36,31.59299,81.00751,0.07578537,1.77671,0,12,15.048
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,1.119315,1.119315,0,0,0,1.119315,0,0,0,0,1.178226,1.119315,0,0,7.807754,22.572,0,1.178226,-1.178226,30.35103,77.82301,0.07578537,1.231246,0,0,22.572
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.8966169,0.8966169,0,0,0,0.8966169,0,0,1.110223E-16,0,0.9438073,0.8966169,0,0,9.116894,21.39377,0,0.9438073,-0.9438073,29.35617,75.27209,0.07578537,0.9862787,0,0,21.39377
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.02550238,0.02550238,0,0,0,0.02550238,0,0,3.469447E-18,0,0.02684461,0.02550238,0,0,10.16557,20.44997,0,0.02684461,-0.02684461,29.32788,75.19953,0.07578537,0.02805262,0,0,20.44997
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.1954,20.42312,0,0,0,29.32788,75.19953,0.07578537,0,0,0,20.42312
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.4137245,0.4137245,0,0,0,0.4137245,0,0,0,0,0.4354995,0.4137245,0,0,10.1954,20.42312,0,0.4354995,-0.4354995,28.86882,74.02247,0.07578537,0.455097,0,0,20.42312
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,1.184453,1.184453,0,0,0,1.184453,0,0,2.220446E-16,0,1.246793,1.184453,0,0,10.67928,19.98762,0,1.246793,-1.246793,27.55458,70.65264,0.07578537,1.302899,0,0,19.98762
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,0.7733487,0.7733487,0,0,0,0.7733487,15.70998,0,0,0.121493,0.8140513,0.7733487,0,0,12.06461,18.74083,0,0.6925583,-0.6925583,26.82456,68.78079,0.07578537,0.8506836,0.09719437,0,18.86232
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,6.765623,6.765623,0,0,0,6.765623,30.9083,0,0,2.091139,7.121708,6.765623,0,0,12.83412,18.04827,0,5.030569,-5.030569,21.52188,55.18419,0.07578537,7.442185,1.672911,0,20.13941
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,0.9157391,0.9157391,0,0,0,0.9157391,583.2953,0,0,5.341463,0.9639359,0.9157391,0,0,18.42364,13.0177,4.377527,0,4.377527,25.67476,65.8326,0.0757201,1.007313,4.27317,0,18.35917
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,0,0,0,0,0,0,8.034041,0,0,0,0,14.04611,16.95748,8.034041,0,8.034041,33.29652,85.37553,0.07560061,0,6.427233,0,24.99152
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,1.874962,1.874962,0,0,0,1.874962,536.5789,2.074934,0,10.06065,1.973644,1.874962,0,0,6.012072,24.18811,6.012072,0,6.012072,39.00008,100,0.07551144,2.062458,8.04852,0,34.24876
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,2.799521,2.799521,0,0,0,2.799521,356.2953,7.027698,0,9.974563,2.946864,2.799521,0,0,0,29.59898,0,0,0,39.00008,100,0.07551144,3.079473,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,3.508242,3.508242,0,0,0,3.508242,263.8082,5.562143,0,9.255029,3.692886,3.508242,0,0,0,29.59898,0,0,0,39.00008,100,0.07551144,3.859066,7.404023,0,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,3.840278,3.840278,0,0,0,3.840278,140.6951,1.360684,0,5.403081,4.042397,3.840278,0,0,0,29.59898,0,0,0,39.00008,100,0.07551144,4.224305,4.322465,0,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,3.469282,3.469282,0,0,0,3.469282,267.9106,5.642698,0,9.294574,3.651876,3.469282,0,0,0,29.59898,0,0,0,39.00008,100,0.07551144,3.81621,7.435659,0,38.89355
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,3.067226,3.067226,0,0,0,3.067226,248.0435,4.379396,0,7.608055,3.228659,3.067226,0,0,0,29.59898,0,0,0,39.00008,100,0.07551144,3.373948,6.086444,0,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,7.592463,7.592463,0,0,0,7.592463,65.35723,0,0,4.962223,7.992066,7.592463,0,0,0,29.59898,0,3.029843,-3.029843,35.80634,91.81095,0.07551144,8.351709,3.969779,0,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,0,0,0,0,0,0,3.188076,0,0,0,0,3.366492,26.56914,3.188076,0,3.188076,38.83082,99.566,0.07546424,0,2.550461,0,29.75721
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,12.32717,12.32717,3.967174,0,1.339695,12.32717,4.353091,0,0,0.536613,8.8,8.36,0,0,0.178416,29.4384,0,8.263387,-8.263387,30.12044,77.23175,0.07546424,13.55989,0.4292904,12,29.97502
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,5.32132,5.32132,12,0,3.372,5.32132,0,0,0,0,0,0,6.67868,6.344746,9.359957,21.17502,6.344746,0,6.344746,36.1396,92.66545,0.07573813,5.853452,0,12,21.17502
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,5.715373,5.715373,0,0,0,5.715373,0,0,0,0,6.016182,5.715373,0,0,3.015211,26.88529,0,6.016182,-6.016182,29.79799,76.40494,0.07573813,6.28691,0,0,26.88529
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,4.398458,4.398458,0,0,0,4.398458,0,0,0,0,4.629957,4.398458,0,0,9.699858,20.86911,0,4.629957,-4.629957,24.91758,63.89111,0.07573813,4.838305,0,0,20.86911
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.6875658,0.6875658,0,0,0,0.6875658,0,0,1.110223E-16,0,0.7237535,0.6875658,0,0,14.84425,16.23915,0,0.7237535,-0.7237535,24.15468,61.93495,0.07573813,0.7563224,0,0,16.23915
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.3479821,0.3479821,0,0,0,0.3479821,0,0,5.551115E-17,0,0.3662969,0.3479821,0,0,15.64842,15.5154,0,0.3662969,-0.3662969,23.76857,60.94493,0.07573813,0.3827803,0,0,15.5154
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,1.117472,1.117472,0,0,0,1.117472,0,0,0,0,1.176287,1.117472,0,0,16.05542,15.1491,0,1.176287,-1.176287,22.52865,57.76566,0.07573813,1.22922,0,0,15.1491
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.5859041,0.5859041,0,0,0,0.5859041,0,0,1.110223E-16,0,0.6167411,0.5859041,0,0,17.36241,13.97281,0,0.6167411,-0.6167411,21.87855,56.09874,0.07573813,0.6444945,0,0,13.97281
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.04767,13.35607,0,0,0,21.87855,56.09874,0.07573813,0,0,0,13.35607
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.6126994,0.6126994,0,0,0,0.6126994,0,0,1.110223E-16,0,0.6449468,0.6126994,0,0,18.04767,13.35607,0,0.6449468,-0.6449468,21.19872,54.35558,0.07573813,0.6739694,0,0,13.35607
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.7258542,0.7258542,0,0,0,0.7258542,0,0,1.110223E-16,0,0.7640571,0.7258542,0,0,18.76428,12.71112,0,0.7640571,-0.7640571,20.39333,52.29049,0.07573813,0.7984397,0,0,12.71112
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.61323,11.94707,0,0,0,20.39333,52.29049,0.07573813,0,0,0,11.94707
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,2.087221,2.087221,0,0,0,2.087221,4.601259,0,4.440892E-16,0.09603843,2.197075,2.087221,0,0,19.61323,11.94707,0,2.101036,-2.101036,18.17864,46.61182,0.07573813,2.295943,0.07683074,0,12.04311
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,4.451208,4.451208,0,0,0,4.451208,38.20846,0,8.881784E-16,1.700738,4.685482,4.451208,0,0,21.94772,9.846031,0,2.984744,-2.984744,15.03245,38.54466,0.07573813,4.896328,1.36059,0,11.54677
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,9.693446,9.693446,3,0,1.095,9.693446,46.00023,0,0,4.459007,7.045733,6.693446,0,0,25.2641,6.861288,0,2.586726,-2.586726,12.3058,31.55327,0.07573813,10.66279,3.567206,12,11.3203
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,3.870334,3.870334,11.70334,0,3.296946,3.870334,199.8145,0,0,7.733489,0,0,7.83301,7.44136,28.13824,4.274562,15.17485,0,15.17485,26.70193,68.46634,0.07599142,4.257368,6.186791,12,12.00805
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,1.836271,1.836271,4.910295,0,1.578305,1.836271,546.9274,0,0,10.04307,0,0,3.074024,2.920323,12.96339,17.93192,12.96339,0,12.96339,39.00008,100,0.07590415,2.019898,8.034455,12,27.97499
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,4.054753,4.054753,0,0,0,4.054753,250.9068,5.905488,0,10.17365,4.268161,4.054753,0,0,0,29.59898,0,0,0,39.00008,100,0.07590415,4.460228,8.138919,0,39.77263
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.3378013,0.3378013,0,0,0,0.3378013,3164.24,10.33326,0,10.68884,0.3555803,0.3378013,0,0,0,29.59898,0,0,0,39.00008,100,0.07590415,0.3715815,8.551075,0,40.28782
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,5.018517,5.018517,0,0,0,5.018517,230.6328,6.291698,0,11.57435,5.28265,5.018517,0,0,0,29.59898,0,0,0,39.00008,100,0.07590415,5.520369,9.259479,0,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,3.474837,3.474837,0,0,0,3.474837,263.4103,5.495356,0,9.15308,3.657723,3.474837,0,0,0,29.59898,0,0,0,39.00008,100,0.07590415,3.822321,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,3.094095,3.094095,0,0,0,3.094095,202.4921,3.008355,0,6.265297,3.256942,3.094095,0,0,0,29.59898,0,0,0,39.00008,100,0.07590415,3.403504,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,1.694025,1.694025,0,0,0,1.694025,313.4756,3.527171,0,5.310355,1.783184,1.694025,0,0,0,29.59898,0,0,0,39.00008,100,0.07590415,1.863427,4.248284,0,34.90933
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,6.638207,6.638207,0,0,0,6.638207,43.85783,0,8.881784E-16,2.911374,6.987587,6.638207,0,0,0,29.59898,0,4.076213,-4.076213,34.70337,88.98283,0.07590415,7.302028,2.329099,0,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,10.99985,10.99985,3,0,1.095,10.99985,4.898397,0,0,0.5388164,8.420897,7.999852,0,0,4.529125,25.52277,0,7.882081,-7.882081,26.39493,67.67917,0.07590415,12.09984,0.4310531,12,26.06158
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,13.28699,17.64068,8.36,0,8.36,34.32592,88.01501,0.07609779,0,0,12,17.64068
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,1.048635,1.048635,0,0,0,1.048635,0,0,2.220446E-16,0,1.103827,1.048635,0,0,4.926992,25.16468,0,1.103827,-1.103827,33.16239,85.03159,0.07609779,1.153499,0,0,25.16468
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.608333,1.608333,0,0,0,1.608333,0,0,2.220446E-16,0,1.692983,1.608333,0,0,6.153467,24.06086,0,1.692983,-1.692983,31.37783,80.4558,0.07609779,1.769167,0,0,24.06086
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.8478327,0.8478327,0,0,0,0.8478327,0,0,0,0,0.8924555,0.8478327,0,0,8.034558,22.36788,0,0.8924555,-0.8924555,30.4371,78.04368,0.07609779,0.9326159,0,0,22.36788
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,1.058143,1.058143,0,0,0,1.058143,0,0,2.220446E-16,0,1.113835,1.058143,0,0,9.026175,21.47542,0,1.113835,-1.113835,29.26301,75.03321,0.07609779,1.163957,0,0,21.47542
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.3684692,0.3684692,0,0,0,0.3684692,0,0,5.551115E-17,0,0.3878623,0.3684692,0,0,10.26377,20.36159,0,0.3878623,-0.3878623,28.85417,73.9849,0.07609779,0.4053161,0,0,20.36159
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.09583738,0.09583738,0,0,0,0.09583738,0,0,1.387779E-17,0,0.1008815,0.09583738,0,0,10.69473,19.97372,0,0.1008815,-0.1008815,28.74783,73.71223,0.07609779,0.1054211,0,0,19.97372
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.5538549,0.5538549,0,0,0,0.5538549,0,0,1.110223E-16,0,0.5830052,0.5538549,0,0,10.80682,19.87284,0,0.5830052,-0.5830052,28.13329,72.13649,0.07609779,0.6092404,0,0,19.87284
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.6065518,0.6065518,0,0,0,0.6065518,0,0,1.110223E-16,0,0.6384756,0.6065518,0,0,11.4546,19.28984,0,0.6384756,-0.6384756,27.46028,70.41082,0.07609779,0.667207,0,0,19.28984
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.5357197,0.5357197,0,0,0,0.5357197,0,0,1.110223E-16,0,0.5639155,0.5357197,0,0,12.16402,18.65136,0,0.5639155,-0.5639155,26.86586,68.88667,0.07609779,0.5892917,0,0,18.65136
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.7622,0.7622,0,0,0,0.7622,0,0,1.110223E-16,0,0.8023158,0.7622,0,0,12.79059,18.08744,0,0.8023158,-0.8023158,26.02014,66.71818,0.07609779,0.83842,0,0,18.08744
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,13.68205,17.28513,0.1543738,0,0.1543738,26.16659,67.0937,0.07609551,0,0.123499,0,17.4395
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,3.55923,3.55923,0,0,0,3.55923,56.43937,0,0,2.008807,3.746558,3.55923,0,0,13.52768,17.42407,0,1.737751,-1.737751,24.33484,62.39691,0.07609551,3.915153,1.607046,0,19.43287
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,3.608993,3.608993,0,0,0,3.608993,73.78143,0,4.440892E-16,2.662766,3.79894,3.608993,0,0,15.45851,15.68631,0,1.136174,-1.136174,23.13721,59.32607,0.07609551,3.969893,2.130213,0,18.34908
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,3.576662,3.576662,0,0,0,3.576662,114.5165,0,0,4.095868,3.764907,3.576662,0,0,16.72093,14.55014,0.3309608,0,0.3309608,23.45119,60.13113,0.07609061,3.934328,3.276694,0,18.64601
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,2.539145,2.539145,0,0,0,2.539145,192.8028,0,0,4.895543,2.672784,2.539145,0,0,16.38997,14.84801,2.222759,0,2.222759,25.55988,65.53803,0.07605774,2.79306,3.916435,0,19.74355
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,0.6856506,0.6856506,0,0,0,0.6856506,999.7182,0,0,6.854574,0.7217374,0.6856506,0,0,14.16721,16.84849,6.132836,0,6.132836,31.378,80.45625,0.0759672,0.7542157,5.483659,0,23.70306
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,2.24181,2.24181,0,0,0,2.24181,479.6458,0.3585727,0,10.75275,2.3598,2.24181,0,0,8.034374,22.36804,8.034374,0,8.034374,39.00008,100,0.07584891,2.465991,8.602197,0,33.12079
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,5.334668,5.334668,0,0,0,5.334668,184.7758,4.241733,0,9.857172,5.615439,5.334668,0,0,0,29.59898,0,0,0,39.00008,100,0.07584891,5.868134,7.885737,0,39.45615
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,7.516353,7.516353,0,0,0,7.516353,66.28344,0,0,4.982098,7.911951,7.516353,0,0,0,29.59898,0,2.929853,-2.929853,35.91174,92.08121,0.07584891,8.267988,3.985678,0,34.58108
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,2.413801,2.413801,0,0,0,2.413801,174.7721,0,0,4.218649,2.540843,2.413801,0,0,3.255392,26.66912,1.677806,0,1.677806,37.50345,96.1625,0.07582426,2.655181,3.37492,0,30.88777
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,1.793844,1.793844,0,0,0,1.793844,198.0363,0.08661941,0,3.552462,1.888257,1.793844,0,0,1.577586,28.17915,1.577586,0,1.577586,39.00008,100,0.0758011,1.973229,2.84197,0,31.73161
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,2.231931,2.231931,0,0,0,2.231931,128.4389,0.5172663,0,2.866668,2.349401,2.231931,0,0,0,29.59898,0,0,0,39.00008,100,0.0758011,2.455124,2.293334,0,32.46564
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,0,0,0,0,0.5130422,0,0.5130422,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0758011,0,0.4104338,0,30.11202
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,4.687392,4.687392,0,0,0,4.687392,0,0,0,0,4.934097,4.687392,0,0,0,29.59898,0,4.934097,-4.934097,33.79908,86.66415,0.0758011,5.156131,0,0,29.59898
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,4.335066,4.335066,0,0,0,4.335066,0,0,8.881784E-16,0,4.563228,4.335066,0,0,5.482329,24.66488,0,4.563228,-4.563228,28.98902,74.33067,0.0758011,4.768573,0,0,24.66488
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,4.053124,4.053124,0,0,0,4.053124,0,0,8.881784E-16,0,4.266447,4.053124,0,0,10.55258,20.10165,0,4.266447,-4.266447,24.49179,62.79934,0.0758011,4.458437,0,0,20.10165
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.2129728,0.2129728,0,0,0,0.2129728,0,0,2.775558E-17,0,0.2241819,0.2129728,0,0,15.29308,15.83521,0,0.2241819,-0.2241819,24.25548,62.19342,0.0758011,0.2342701,0,0,15.83521
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,2.010647,2.010647,0,0,0,2.010647,0,0,4.440892E-16,0,2.11647,2.010647,0,0,15.54217,15.61102,0,2.11647,-2.11647,22.02453,56.47303,0.0758011,2.211711,0,0,15.61102
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.0182554,0.0182554,0,0,0,0.0182554,0,0,0,0,0.01921621,0.0182554,0,0,17.8938,13.49456,0,0.01921621,-0.01921621,22.00427,56.42109,0.0758011,0.02008094,0,0,13.49456
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.2963018,0.2963018,0,0,0,0.2963018,0,0,0,0,0.3118967,0.2963018,0,0,17.91516,13.47534,0,0.3118967,-0.3118967,21.6755,55.5781,0.0758011,0.325932,0,0,13.47534
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.4391145,0.4391145,0,0,0,0.4391145,0,0,0,0,0.4622258,0.4391145,0,0,18.26171,13.16344,0,0.4622258,-0.4622258,21.18827,54.3288,0.0758011,0.483026,0,0,13.16344
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.5100046,0.5100046,0,0,0,0.5100046,0,0,0,0,0.536847,0.5100046,0,0,18.77529,12.70122,0,0.536847,-0.536847,20.62239,52.87781,0.0758011,0.5610051,0,0,12.70122
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,1.13416,1.13416,0,0,0,1.13416,0,0,2.220446E-16,0,1.193853,1.13416,0,0,19.37179,12.16437,0,1.193853,-1.193853,19.36395,49.65107,0.0758011,1.247576,0,0,12.16437
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.5674445,0.5674445,0,0,0,0.5674445,0,0,0,0,0.59731,0.5674445,0,0,20.69829,10.97052,0,0.59731,-0.59731,18.73433,48.03666,0.0758011,0.624189,0,0,10.97052
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,0.8475354,0.8475354,0,0,0,0.8475354,18.63079,0,0,0.1579025,0.8921426,0.8475354,0,0,21.36197,10.37321,0,0.7342401,-0.7342401,17.96038,46.05216,0.0758011,0.932289,0.126322,0,10.53111
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,5.06532,5.06532,0,0,0,5.06532,31.07371,0,0,1.573983,5.331915,5.06532,0,0,22.17779,9.638967,0,3.757933,-3.757933,13.99917,35.89523,0.0758011,5.571852,1.259186,0,11.21295
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,2.917568,2.917568,0,0,0,2.917568,129.5069,0,0,3.778453,3.071124,2.917568,0,0,26.35327,5.881033,0.7073289,0,0.7073289,14.6702,37.61582,0.07579071,3.209325,3.022763,0,9.659487
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.2502395,0.2502395,0,0,0,0.2502395,1954.737,0,0,4.891523,0.26341,0.2502395,0,0,25.64594,6.51763,4.628113,0,4.628113,19.06081,48.87378,0.07572284,0.2752634,3.913218,0,11.40915
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,0,0,5.192516,0,0,0,0,21.01783,10.68293,5.192516,0,5.192516,23.98687,61.50467,0.07564685,0,4.154013,0,15.87545
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.3540746,0.3540746,0,0,0,0.3540746,1646.833,0,0,5.831017,0.3727101,0.3540746,0,0,15.82531,15.3562,5.458306,0,5.458306,29.16507,74.78208,0.07556712,0.3894821,4.664813,0,21.18721
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,4.853741,4.853741,0,0,0,4.853741,139.0163,0,0,6.747488,5.1092,4.853741,0,0,10.36701,20.26867,1.638287,0,1.638287,30.71929,78.76724,0.07554322,5.339115,5.39799,0,27.01616
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,0,0,7.158605,0,0,0,0,8.72872,21.74313,7.158605,0,7.158605,37.51054,96.18067,0.07543899,0,5.726884,0,28.90174
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,1.538991,1.538991,0,0,0,1.538991,385.7952,2.747247,0,5.937353,1.619991,1.538991,0,0,1.570115,28.18587,1.570115,0,1.570115,39.00008,100,0.07541616,1.69289,4.749883,0,34.12323
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,0.4024948,0.4024948,0,0,0,0.4024948,346.3659,0.9704261,0,1.394105,0.4236787,0.4024948,0,0,0,29.59898,0,0,0,39.00008,100,0.07541616,0.4427442,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,2.755108,2.755108,0,0,0,2.755108,114.8451,0.2639919,0,3.164106,2.900114,2.755108,0,0,0,29.59898,0,0,0,39.00008,100,0.07541616,3.030619,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,0,0,0,0,0.9694042,0,0.9694042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07541616,0,0.7755233,0,30.56838
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,1.99414,1.99414,0,0,0,1.99414,27.32501,0,0,0.544899,2.099095,1.99414,0,0,0,29.59898,0,1.554196,-1.554196,37.36181,95.79932,0.07541616,2.193554,0.4359192,0,30.14388
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,1.789461,1.789461,0,0,0,1.789461,0,0,2.220446E-16,0,1.883643,1.789461,0,0,1.726885,28.04478,0,1.883643,-1.883643,35.37628,90.70822,0.07541616,1.968407,0,0,28.04478
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,9.591369,9.591369,3,0,1.095,9.591369,0,0,1.776357E-15,0,6.938283,6.591369,0,0,3.819821,26.16114,0,6.938283,-6.938283,28.06269,71.95546,0.07541616,10.55051,0,12,26.16114
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.486151,1.486151,10.28615,0,2.938396,1.486151,0,1.776357E-15,0,0,0,0,8.8,8.36,11.52902,19.22286,8.36,0,8.36,35.99368,92.2913,0.07568891,1.634767,0,12,19.22286
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.3652637,0.3652637,0,0,0,0.3652637,0,0,5.551115E-17,0,0.3844881,0.3652637,0,0,3.169024,26.74686,0,0.3844881,-0.3844881,35.58839,91.25211,0.07568891,0.4017901,0,0,26.74686
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.4964401,0.4964401,0,0,0,0.4964401,0,0,5.551115E-17,0,0.5225686,0.4964401,0,0,3.596233,26.36237,0,0.5225686,-0.5225686,35.03756,89.83971,0.07568891,0.5460842,0,0,26.36237
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.605502,1.605502,0,0,0,1.605502,0,0,2.220446E-16,0,1.690002,1.605502,0,0,4.176865,25.8398,0,1.690002,-1.690002,33.25614,85.27197,0.07568891,1.766053,0,0,25.8398
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,1.670538,1.670538,0,0,0,1.670538,0,0,2.220446E-16,0,1.758461,1.670538,0,0,6.054646,24.1498,0,1.758461,-1.758461,31.40256,80.51921,0.07568891,1.837592,0,0,24.1498
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,1.451299,1.451299,0,0,0,1.451299,0,0,2.220446E-16,0,1.527684,1.451299,0,0,8.008491,22.39134,0,1.527684,-1.527684,29.79224,76.3902,0.07568891,1.596429,0,0,22.39134
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.993949,0.993949,0,0,0,0.993949,0,0,0,0,1.046262,0.993949,0,0,9.705917,20.86365,0,1.046262,-1.046262,28.68938,73.56236,0.07568891,1.093344,0,0,20.86365
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,1.130394,1.130394,0,0,0,1.130394,0,0,2.220446E-16,0,1.189889,1.130394,0,0,10.86843,19.81739,0,1.189889,-1.189889,27.43513,70.34634,0.07568891,1.243434,0,0,19.81739
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.19053,18.6275,0,0,0,27.43513,70.34634,0.07568891,0,0,0,18.6275
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.0835391,0.0835391,0,0,0,0.0835391,93.07504,0,0,0.07775404,0.08793589,0.0835391,0,0,12.19053,18.6275,0,0.01018185,-0.01018185,27.42439,70.31882,0.07568891,0.091893,0.06220324,0,18.70526
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,2.143863,2.143863,0,0,0,2.143863,29.94495,0,0,0.6419786,2.256698,2.143863,0,0,12.20184,18.61732,0,1.614719,-1.614719,25.72233,65.95456,0.07568891,2.358249,0.5135829,0,19.2593
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,2.089054,2.089054,0,0,0,2.089054,86.58353,0,0,1.808777,2.199004,2.089054,0,0,13.99597,17.0026,0,0.3902275,-0.3902275,25.311,64.89986,0.07568891,2.29796,1.447021,0,18.81138
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,6.352346,6.352346,0,0,0,6.352346,49.86711,0,0,3.167731,6.68668,6.352346,0,0,14.42956,16.61237,0,3.518949,-3.518949,21.6017,55.38885,0.07568891,6.98758,2.534185,0,19.78011
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,3.393301,3.393301,0,0,0,3.393301,109.6425,0,0,3.720502,3.571896,3.393301,0,0,18.3395,13.09342,0.1486056,0,0.1486056,21.74268,55.75034,0.07568675,3.732632,2.976402,0,16.81393
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,2.533731,2.533731,0,0,0,2.533731,204.1356,0,0,5.172247,2.667085,2.533731,0,0,18.1909,13.22717,2.505162,0,2.505162,24.11928,61.84419,0.07565029,2.787104,4.137798,0,18.39942
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,5.185363,5.185363,0,0,0,5.185363,84.74129,0,0,4.394144,5.458277,5.185363,0,0,15.68574,15.48182,0,1.064133,-1.064133,22.99759,58.96806,0.07565029,5.7039,3.515315,0,19.87596
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,0.9950275,0.9950275,0,0,0,0.9950275,700.4556,0,0,6.969727,1.047397,0.9950275,0,0,16.8681,14.41768,5.922329,0,5.922329,28.616,73.37422,0.07556424,1.09453,5.575781,0,21.38741
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,5.274725,5.274725,0,0,0,5.274725,69.8925,0,0,3.686637,5.552342,5.274725,0,0,10.94578,19.74778,0,1.865705,-1.865705,26.64938,68.3316,0.07556424,5.802198,2.94931,0,23.43442
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,2.18813,2.18813,0,0,0,2.18813,72.14664,0,0,1.578662,2.303294,2.18813,0,0,13.01878,17.88207,0,0.7246323,-0.7246323,25.88555,66.37306,0.07556424,2.406943,1.26293,0,19.46074
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,2.785182,2.785182,0,0,0,2.785182,8.779651,0,4.440892E-16,0.2445292,2.93177,2.785182,0,0,13.82393,17.15744,0,2.687241,-2.687241,23.05295,59.11,0.07556424,3.0637,0.1956234,0,17.40197
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,5.635227,5.635227,0,0,0,5.635227,21.18417,0,0,1.193776,5.931818,5.635227,0,0,16.80975,14.4702,0,4.738042,-4.738042,18.05861,46.30404,0.07556424,6.198749,0.9550206,0,15.66398
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,2.054877,2.054877,0,0,0,2.054877,21.08158,0,4.440892E-16,0.4332005,2.163028,2.054877,0,0,22.07424,9.732159,0,1.729828,-1.729828,16.23521,41.62867,0.07556424,2.260364,0.3465604,0,10.16536
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,6.530728,6.530728,0,0,0,6.530728,0,0,8.881784E-16,0,6.874451,6.530728,0,0,23.99627,8.002332,0,6.874451,-6.874451,8.988906,23.04843,0.07556424,7.183801,0,0,8.002332
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,2.166203,2.166203,10.9662,0,3.110449,2.166203,0,0,0,0,0,0,8.8,8.36,31.63455,1.12788,8.36,0,8.36,16.9199,43.38427,0.07587253,2.382823,0,12,1.12788
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,11.70739,11.70739,12,0,3.372,11.70739,0,0,0,0,0,0,0.2926075,0.2779772,23.27455,8.65188,0.2779772,0,0.2779772,17.18361,44.06045,0.07588426,12.87813,0,12,8.65188
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,2.049493,2.049493,10.84949,0,3.080922,2.049493,0,0,0,0,0,0,8.8,8.36,22.99658,8.90206,8.36,0,8.36,25.1146,64.39629,0.07618524,2.254442,0,12,8.90206
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,1.261285,1.261285,10.06129,0,2.881505,1.261285,0,0,0,0,0,0,8.8,8.36,14.63658,16.42606,8.36,0,8.36,33.0456,84.73212,0.07644291,1.387413,0,12,16.42606
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.04967614,0.04967614,0,0,0,0.04967614,0,0,6.938894E-18,0,0.05229068,0.04967614,0,0,6.276576,23.95006,0,0.05229068,-0.05229068,32.99047,84.5908,0.07644291,0.05464376,0,0,23.95006
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.88928,1.88928,0,0,0,1.88928,0,0,2.220446E-16,0,1.988716,1.88928,0,0,6.334676,23.89777,0,1.988716,-1.988716,30.89419,79.21571,0.07644291,2.078208,0,0,23.89777
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,1.232796,1.232796,0,0,0,1.232796,0,0,0,0,1.29768,1.232796,0,0,8.544361,21.90905,0,1.29768,-1.29768,29.52631,75.70834,0.07644291,1.356076,0,0,21.90905
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,1.510562,1.510562,0,0,0,1.510562,0,0,2.220446E-16,0,1.590066,1.510562,0,0,9.986228,20.61137,0,1.590066,-1.590066,27.85023,71.41071,0.07644291,1.661619,0,0,20.61137
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,1.226587,1.226587,0,0,0,1.226587,0,0,2.220446E-16,0,1.291144,1.226587,0,0,11.75297,19.02131,0,1.291144,-1.291144,26.48925,67.92101,0.07644291,1.349246,0,0,19.02131
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,1.405923,1.405923,0,0,0,1.405923,0,0,2.220446E-16,0,1.479919,1.405923,0,0,13.18757,17.73016,0,1.479919,-1.479919,24.92928,63.92109,0.07644291,1.546516,0,0,17.73016
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,1.477313,1.477313,0,0,0,1.477313,9.91223,0,2.220446E-16,0.1464346,1.555066,1.477313,0,0,14.83193,16.25024,0,1.408631,-1.408631,23.44445,60.11385,0.07644291,1.625044,0.1171477,0,16.39668
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,3.0211,3.0211,0,0,0,3.0211,55.23998,0,0,1.668855,3.180105,3.0211,0,0,16.39707,14.84161,0,1.51125,-1.51125,21.85145,56.02925,0.07644291,3.32321,1.335084,0,16.51047
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,1.883296,1.883296,0,0,0,1.883296,166.7137,0,0,3.139712,1.982417,1.883296,0,0,18.07624,13.33036,1.157295,0,1.157295,22.94936,58.84439,0.07642601,2.071626,2.511769,0,16.47007
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,0,0,0,0,0,0,5.073238,0,0,0,0,16.91895,14.37193,5.073238,0,5.073238,27.76225,71.18513,0.07635199,0,4.058591,0,19.44517
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,3.51545,3.51545,0,0,0,3.51545,141.9823,0,0,4.991317,3.700474,3.51545,0,0,11.84571,18.93784,1.290843,0,1.290843,28.98685,74.32512,0.07633318,3.866995,3.993054,0,23.92916
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,4.019677,4.019677,0,0,0,4.019677,121.7252,0,0,4.892959,4.231239,4.019677,0,0,10.55486,20.0996,0.6617201,0,0.6617201,29.61462,75.93477,0.07632354,4.421644,3.914367,0,24.99256
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,0.902799,0.902799,0,0,0,0.902799,604.631,0,0,5.458602,0.9503148,0.902799,0,0,9.893143,20.69515,4.508288,0,4.508288,33.89156,86.90125,0.07625793,0.9930789,4.366882,0,26.15375
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,0,0,1.327474,0,0,0,0,5.384855,24.75261,1.327474,0,1.327474,35.15091,90.13036,0.07623863,0,1.061979,0,26.08008
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,3.204837,3.204837,0,0,0,3.204837,158.6613,0,0,5.084837,3.373513,3.204837,0,0,4.057382,25.94733,1.711324,0,1.711324,36.77441,94.29317,0.07621377,3.525321,4.06787,0,31.03217
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,2.480438,2.480438,0,0,0,2.480438,83.91939,0,0,2.081568,2.610987,2.480438,0,0,2.346057,27.48753,0,0.5294189,-0.5294189,36.21635,92.86227,0.07621377,2.728482,1.665255,0,29.5691
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.2628762,0.2628762,0,0,0,0.2628762,808.6932,0,0,2.125862,0.2767118,0.2628762,0,0,2.9343,26.95811,1.84915,0,1.84915,37.97062,97.36035,0.07618693,0.2891638,1.700689,0,29.08397
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,2.723926,2.723926,0,0,0,2.723926,43.79074,0,0,1.192828,2.867291,2.723926,0,0,1.08515,28.62234,0,1.674463,-1.674463,36.20557,92.83463,0.07618693,2.996319,0.9542621,0,29.81517
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,7.649506,7.649506,3,0,1.095,7.649506,6.567733,0,0,0.5023991,4.894217,4.649506,0,0,2.945665,26.94788,0,4.391818,-4.391818,31.57619,80.96443,0.07618693,8.414456,0.4019193,12,27.45028
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,5.936021,5.936021,0,0,0,5.936021,0,0,0,0,6.248443,5.936021,0,0,7.825462,22.55606,0,6.248443,-6.248443,24.98976,64.07616,0.07618693,6.529623,0,0,22.55606
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,5.071306,5.071306,0,0,0,5.071306,0,0,8.881784E-16,0,5.338217,5.071306,0,0,14.76818,16.30762,0,5.338217,-5.338217,19.36278,49.64806,0.07618693,5.578436,0,0,16.30762
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,2.494731,2.494731,0,0,0,2.494731,0,0,0,0,2.626033,2.494731,0,0,20.69953,10.9694,0,2.626033,-2.626033,16.5947,42.55043,0.07618693,2.744205,0,0,10.9694
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.61734,8.343369,0,0,0,16.5947,42.55043,0.07618693,0,0,0,8.343369
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.1753402,0.1753402,0,0,0,0.1753402,0,0,0,0,0.1845686,0.1753402,0,0,23.61734,8.343369,0,0.1845686,-0.1845686,16.40015,42.05157,0.07618693,0.1928742,0,0,8.343369
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,1.520876,1.520876,0,0,0,1.520876,0,0,0,0,1.600922,1.520876,0,0,23.82242,8.1588,0,1.600922,-1.600922,14.71263,37.72461,0.07618693,1.672963,0,0,8.1588
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,1.723266,1.723266,0,0,0,1.723266,0,0,0,0,1.813964,1.723266,0,0,25.60122,6.557878,0,1.813964,-1.813964,12.80054,32.82183,0.07618693,1.895593,0,0,6.557878
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.7169722,0.7169722,0,0,0,0.7169722,0,0,1.110223E-16,0,0.7547076,0.7169722,0,0,27.61674,4.743914,0,0.7547076,-0.7547076,12.00501,30.78201,0.07618693,0.7886695,0,0,4.743914
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.1532912,0.1532912,0,0,0,0.1532912,0,0,0,0,0.1613592,0.1532912,0,0,28.4553,3.989207,0,0.1613592,-0.1613592,11.83492,30.34589,0.07618693,0.1686203,0,0,3.989207
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.3954501,0.3954501,0,0,0,0.3954501,0,0,5.551115E-17,0,0.4162633,0.3954501,0,0,28.63459,3.827847,0,0.4162633,-0.4162633,11.39614,29.22082,0.07618693,0.4349951,0,0,3.827847
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.1046896,0.1046896,0,0,0,0.1046896,0,0,1.387779E-17,0,0.1101995,0.1046896,0,0,29.09711,3.411584,0,0.1101995,-0.1101995,11.27998,28.92297,0.07618693,0.1151585,0,0,3.411584
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,1.017187,1.017187,0,0,0,1.017187,5.714822,0,2.220446E-16,0.05813043,1.070723,1.017187,0,0,29.21955,3.301385,0,1.012593,-1.012593,10.21261,26.18614,0.07618693,1.118906,0.04650434,0,3.359515
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,2.726639,2.726639,11.52664,0,3.25224,2.726639,60.18191,0,0,1.640943,0,0,8.8,8.36,30.34465,2.288792,10.00094,0,10.00094,19.70034,50.5136,0.07649779,2.999303,1.312755,12,3.929735
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,3.14781,3.14781,11.42515,0,3.226563,3.14781,134.5878,0,0,4.236567,0,0,8.27734,7.863473,20.34371,11.28964,12.10004,0,12.10004,31.17945,79.94714,0.07677148,3.462591,3.389253,12,15.52621
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,3.048669,3.048669,5.011521,0,1.603915,3.048669,202.6297,0,0,6.177508,0,0,1.962852,1.86471,8.243669,22.17968,8.042217,0,8.042217,38.80896,99.50997,0.07676165,3.353536,4.942006,12,28.35719
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,1.227932,1.227932,0,0,0,1.227932,603.8844,5.92128,0,7.415291,1.29256,1.227932,0,0,0.2014506,29.41767,0.2014506,0,0.2014506,39.00008,100,0.07675871,1.350725,5.932232,0,36.83296
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,1.194824,1.194824,0,0,0,1.194824,813.4657,8.461772,0,9.719481,1.257709,1.194824,0,0,0,29.59898,0,0,0,39.00008,100,0.07675871,1.314306,7.775585,0,39.31846
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,10.14346,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07675871,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,2.077992,2.077992,0,0,0,2.077992,434.53,6.842138,0,9.029498,2.18736,2.077992,0,0,0,29.59898,0,0,0,39.00008,100,0.07675871,2.285791,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,0,0,0,0,7.942593,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07675871,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,3.692028,3.692028,0,0,0,3.692028,178.1946,2.692649,0,6.578994,3.886345,3.692028,0,0,0,29.59898,0,0,0,39.00008,100,0.07675871,4.061231,5.263196,0,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,3.193483,3.193483,0,0,0,3.193483,90.71272,0,0,2.896895,3.361562,3.193483,0,0,0,29.59898,0,0.464666,-0.464666,38.51028,98.7441,0.07675871,3.512832,2.317516,0,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,5.536725,5.536725,0,0,0,5.536725,43.21639,0,0,2.392773,5.828132,5.536725,0,0,0.5162956,29.13431,0,3.435359,-3.435359,34.88909,89.45903,0.07675871,6.090397,1.914218,0,31.52708
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,4.544436,4.544436,0,0,0,4.544436,11.95314,0,0,0.5432029,4.783617,4.544436,0,0,4.333361,25.69895,0,4.240415,-4.240415,30.4193,77.99805,0.07675871,4.99888,0.4345623,0,26.24216
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,5.468536,5.468536,0,0,0,5.468536,0,0,0,0,5.756353,5.468536,0,0,9.044932,21.45854,0,5.756353,-5.756353,24.35157,62.4398,0.07675871,6.015389,0,0,21.45854
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,5.816595,5.816595,0,0,0,5.816595,0,0,8.881784E-16,0,6.122732,5.816595,0,0,15.44088,15.70219,0,6.122732,-6.122732,17.89765,45.89131,0.07675871,6.398254,0,0,15.70219
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,7.002463,7.002463,0,0,0,7.002463,0,0,8.881784E-16,0,7.371014,7.002463,0,0,22.24392,9.579453,0,7.371014,-7.371014,10.12792,25.96896,0.07675871,7.702709,0,0,9.579453
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.2311169,0.2311169,0,0,0,0.2311169,0,0,2.775558E-17,0,0.2432809,0.2311169,0,0,30.43393,2.20844,0,0.2432809,-0.2432809,9.871475,25.31142,0.07675871,0.2542286,0,0,2.20844
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.3580047,0.3580047,0,0,0,0.3580047,0,0,0,0,0.3768471,0.3580047,0,0,30.70424,1.965159,0,0.3768471,-0.3768471,9.474243,24.29288,0.07675871,0.3938052,0,0,1.965159
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.3414195,0.3414195,0,0,0,0.3414195,0,0,5.551115E-17,0,0.3593889,0.3414195,0,0,31.12296,1.588312,0,0.3593889,-0.3593889,9.095414,23.32153,0.07675871,0.3755614,0,0,1.588312
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,1.66532,1.66532,10.46532,0,2.983726,1.66532,0,0,0,0,0,0,8.8,8.36,31.52228,1.228923,8.36,0,8.36,17.02641,43.65737,0.07703422,1.831852,0,12,1.228923
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.7420022,0.7420022,9.542002,0,2.750127,0.7420022,0,0,0,0,0,0,8.8,8.36,23.16228,8.752923,8.36,0,8.36,24.9574,63.9932,0.07725985,0.8162024,0,12,8.752923
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.8321749,0.8321749,9.632174,0,2.77294,0.8321749,0,0,0,0,0,0,8.8,8.36,14.80228,16.27692,8.36,0,8.36,32.88839,84.32904,0.07748954,0.9153924,0,12,16.27692
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.310591,0.310591,0,0,0,0.310591,0,0,5.551115E-17,0,0.3269379,0.310591,0,0,6.442283,23.80092,0,0.3269379,-0.3269379,32.54377,83.4454,0.07748954,0.3416501,0,0,23.80092
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,1.487624,1.487624,0,0,0,1.487624,0,0,2.220446E-16,0,1.56592,1.487624,0,0,6.805548,23.47399,0,1.56592,-1.56592,30.89314,79.21304,0.07748954,1.636386,0,0,23.47399
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,0.8889259,0.8889259,0,0,0,0.8889259,14.22773,0,1.110223E-16,0.1264739,0.9357114,0.8889259,0,0,8.545458,21.90807,0,0.8092374,-0.8092374,30.04013,77.02583,0.07748954,0.9778184,0.1011792,0,22.03454
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,4.492381,4.492381,0,0,0,4.492381,33.4804,0,8.881784E-16,1.504067,4.728822,4.492381,0,0,9.444611,21.09883,0,3.224755,-3.224755,26.64094,68.30997,0.07748954,4.941619,1.203254,0,22.6029
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,1.227892,1.227892,0,0,0,1.227892,335.0458,0,0,4.114001,1.292518,1.227892,0,0,13.02767,17.87407,2.821483,0,2.821483,29.31764,75.17328,0.07744835,1.350682,3.291201,0,21.98808
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,2.013011,2.013011,0,0,0,2.013011,357.2449,0,0,7.191378,2.118958,2.013011,0,0,10.20619,20.41341,5.07242,0,5.07242,34.12976,87.51202,0.0773744,2.214312,5.753103,0,27.60479
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,2.053382,0,7.18715,0,0,0,0,5.133769,24.97859,5.133769,0,5.133769,39.00008,100,0.07729971,0,5.749721,0,32.16574
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07729971,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,4.137642,4.137642,0,0,0,4.137642,121.7716,0.6830597,0,5.038473,4.355413,4.137642,0,0,0,29.59898,0,0,0,39.00008,100,0.07729971,4.551406,4.030778,0,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,4.995697,0,4.995697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07729971,0,3.996558,0,34.59468
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.285927,0.285927,0,0,0,0.285927,1378.424,3.640311,0,3.941287,0.3009757,0.285927,0,0,0,29.59898,0,0,0,39.00008,100,0.07729971,0.3145196,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,2.36325,2.36325,0,0,0,2.36325,162.9472,1.363218,0,3.85085,2.487632,2.36325,0,0,0,29.59898,0,0,0,39.00008,100,0.07729971,2.599576,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,5.675731,5.675731,0,0,0,5.675731,30.33933,0,0,1.721979,5.974454,5.675731,0,0,0,29.59898,0,4.252475,-4.252475,34.51757,88.50642,0.07729971,6.243304,1.377583,0,31.32096
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,3.61997,3.61997,0,0,0,3.61997,32.45548,0,0,1.174879,3.810495,3.61997,0,0,4.724972,25.3465,0,2.635616,-2.635616,31.73939,81.3829,0.07729971,3.981967,0.9399031,0,26.52138
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,7.261388,7.261388,0,0,0,7.261388,6.574461,0,8.881784E-16,0.4773971,7.643566,7.261388,0,0,7.653435,22.71089,0,7.166169,-7.166169,24.18559,62.0142,0.07729971,7.987526,0.3819177,0,23.18828
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,2.872864,2.872864,0,0,0,2.872864,0,0,4.440892E-16,0,3.024067,2.872864,0,0,15.61584,15.54472,0,3.024067,-3.024067,20.99794,53.84077,0.07729971,3.16015,0,0,15.54472
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.97592,12.52065,0,0,0,20.99794,53.84077,0.07729971,0,0,0,12.52065
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,4.543312,4.543312,0,0,0,4.543312,0,0,0,0,4.782434,4.543312,0,0,18.97592,12.52065,0,4.782434,-4.782434,15.95681,40.91483,0.07729971,4.997643,0,0,12.52065
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.9960129,0.9960129,0,0,0,0.9960129,0,0,1.110223E-16,0,1.048435,0.9960129,0,0,24.28973,7.738218,0,1.048435,-1.048435,14.85167,38.08112,0.07729971,1.095614,0,0,7.738218
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.1329331,0.1329331,0,0,0,0.1329331,0,0,2.775558E-17,0,0.1399295,0.1329331,0,0,25.45466,6.689783,0,0.1399295,-0.1399295,14.70417,37.70292,0.07729971,0.1462264,0,0,6.689783
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.9740775,0.9740775,0,0,0,0.9740775,0,0,0,0,1.025345,0.9740775,0,0,25.61014,6.549853,0,1.025345,-1.025345,13.62336,34.93162,0.07729971,1.071485,0,0,6.549853
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.6375184,0.6375184,0,0,0,0.6375184,0,0,0,0,0.671072,0.6375184,0,0,26.74941,5.524509,0,0.671072,-0.671072,12.91599,33.11785,0.07729971,0.7012702,0,0,5.524509
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,1.262656,1.262656,0,0,0,1.262656,0,0,2.220446E-16,0,1.329111,1.262656,0,0,27.49505,4.853437,0,1.329111,-1.329111,11.51498,29.52553,0.07729971,1.388921,0,0,4.853437
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,2.224089,2.224089,0,0,0,2.224089,0,0,0,0,2.341146,2.224089,0,0,28.97184,3.524325,0,2.341146,-2.341146,9.047196,23.19789,0.07729971,2.446497,0,0,3.524325
