Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.7864233,0.7864233,0,0,0,0.7864233,0,0,1.110223E-16,0,0.827814,0.7864233,0,0,31.57311,1.183179,0,0.827814,-0.827814,8.174603,20.96048,0.07729971,0.8650656,0,0,1.183179
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.4929,0.3553655,0,0,0,8.174603,20.96048,0.07729971,0,0,0,0.3553655
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.2356815,0.2356815,0,0,0,0.2356815,44.71439,0,0,0.1053836,0.2480858,0.2356815,0,0,32.4929,0.3553655,0,0.1427023,-0.1427023,8.024182,20.57479,0.07729971,0.2592497,0.08430684,0,0.460749
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,2.948109,2.948109,11.74811,0,3.308272,2.948109,40.98099,0,0,1.208164,0,0,8.8,8.36,32.65146,0.2126632,9.568164,0,9.568164,17.10134,43.8495,0.07762248,3.24292,0.9665313,12,1.420827
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.3333674,0.3333674,9.133368,0,2.646742,0.3333674,378.9243,0,0,1.26321,0,0,8.8,8.36,23.0833,8.824011,9.62321,0,9.62321,26.23072,67.25812,0.07780557,0.3667041,1.010568,12,10.08722
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,6.667078,6.667078,12,0,3.372,6.667078,28.71996,0,0,1.914782,0,0,5.332922,5.066276,13.46009,17.4849,6.981058,0,6.981058,32.85353,84.23965,0.07808015,7.333786,1.531826,12,19.39968
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,4.022122,4.022122,0,0,0,4.022122,69.60078,0,0,2.799429,4.233813,4.022122,0,0,6.479029,23.76785,0,1.434384,-1.434384,31.34156,80.36281,0.07808015,4.424335,2.239543,0,26.56728
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,0,0,0,0,0,0,0,1.19635,0,0,0,0,8.072789,22.33347,1.19635,0,1.19635,32.47651,83.27295,0.07806268,0,0.95708,0,23.52982
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,3.449012,3.449012,0,0,0,3.449012,85.29803,0,4.440892E-16,2.941939,3.630539,3.449012,0,0,6.87644,23.41018,0,0.6885995,-0.6885995,31.75067,81.4118,0.07806268,3.793913,2.353551,0,26.35212
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,4.952497,4.952497,0,0,0,4.952497,56.33913,0,0,2.790194,5.213154,4.952497,0,0,7.64155,22.72158,0,2.422961,-2.422961,29.19664,74.86304,0.07806268,5.447746,2.232155,0,25.51178
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,0,0,0,0,0,0,5.303887,0,0,0,0,10.33373,20.29862,5.303887,0,5.303887,34.22835,87.76482,0.07798529,0,4.24311,0,25.60251
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,0.7148815,0.7148815,0,0,0,0.7148815,545.3536,0,0,3.898632,0.7525068,0.7148815,0,0,5.029842,25.07212,3.146125,0,3.146125,37.21303,95.41783,0.07793947,0.7863696,3.118906,0,28.97075
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,0,0,0,0,0,0,0.7926652,0,0,0,0,1.883717,27.90363,0.7926652,0,0.7926652,37.96502,97.346,0.07792792,0,0.6341321,0,28.6963
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,0,0,0,0,0.2098226,0,1.300874,0,0,0,0,1.091051,28.61703,1.091051,0,1.091051,39.00008,100,0.07791205,0,1.040699,0,29.91791
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,4.0195,4.0195,0,0,0,4.0195,13.5076,0,0,0.5429379,4.231053,4.0195,0,0,0,29.59898,0,3.688115,-3.688115,35.11246,90.03178,0.07791205,4.42145,0.4343503,0,30.14192
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.647276,1.647276,0,0,0,1.647276,0,0,2.220446E-16,0,1.733975,1.647276,0,0,4.097906,25.91086,0,1.733975,-1.733975,33.28469,85.3452,0.07791205,1.812004,0,0,25.91086
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,6.123878,6.123878,0,0,0,6.123878,0,0,0,0,6.446187,6.123878,0,0,6.024545,24.17689,0,6.446187,-6.446187,26.48981,67.92247,0.07791205,6.736265,0,0,24.17689
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,5.871053,5.871053,0,0,0,5.871053,0,0,0,0,6.180056,5.871053,0,0,13.18697,17.7307,0,6.180056,-6.180056,19.97547,51.21904,0.07791205,6.458158,0,0,17.7307
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.6057305,0.6057305,0,0,0,0.6057305,0,0,0,0,0.637611,0.6057305,0,0,20.0537,11.55065,0,0.637611,-0.637611,19.30336,49.4957,0.07791205,0.6663035,0,0,11.55065
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,1.68362,1.68362,0,0,0,1.68362,0,0,2.220446E-16,0,1.772232,1.68362,0,0,20.76216,10.91303,0,1.772232,-1.772232,17.43527,44.70573,0.07791205,1.851982,0,0,10.91303
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,2.172387,2.172387,0,0,0,2.172387,0,0,4.440892E-16,0,2.286723,2.172387,0,0,22.73131,9.140802,0,2.286723,-2.286723,15.02485,38.52518,0.07791205,2.389625,0,0,9.140802
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.466334,0.466334,0,0,0,0.466334,0,0,5.551115E-17,0,0.4908778,0.466334,0,0,25.27211,6.85408,0,0.4908778,-0.4908778,14.50742,37.19844,0.07791205,0.5129673,0,0,6.85408
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.3541185,0.3541185,0,0,0,0.3541185,0,0,0,0,0.3727563,0.3541185,0,0,25.81753,6.363202,0,0.3727563,-0.3727563,14.1145,36.19095,0.07791205,0.3895303,0,0,6.363202
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,1.36141,1.36141,0,0,0,1.36141,0,0,2.220446E-16,0,1.433063,1.36141,0,0,26.2317,5.990446,0,1.433063,-1.433063,12.60392,32.31768,0.07791205,1.497551,0,0,5.990446
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.82399,4.557383,0,0,0,12.60392,32.31768,0.07791205,0,0,0,4.557383
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.5589283,0.5589283,0,0,0,0.5589283,0,0,1.110223E-16,0,0.5883455,0.5589283,0,0,27.82399,4.557383,0,0.5883455,-0.5883455,11.98375,30.7275,0.07791205,0.6148211,0,0,4.557383
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.3633782,0.3633782,0,0,0,0.3633782,11.09378,0,0,0.0403124,0.3825034,0.3633782,0,0,28.47771,3.969038,0,0.342191,-0.342191,11.62305,29.80263,0.07791205,0.399716,0.03224992,0,4.00935
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,3.428524,3.428524,11.57048,0,3.263331,3.428524,20.95043,0,0,0.7182905,0,0,8.141955,7.734858,28.85792,3.626847,8.453148,0,8.453148,19.64241,50.36505,0.07823842,3.771376,0.5746324,12,4.345137
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,8.689137,8.689137,12,0,3.372,8.689137,13.98222,0,0,1.214935,0,0,3.310863,3.145319,20.40478,11.23468,4.360254,0,4.360254,23.77891,60.97144,0.07840868,9.558051,0.9719477,12,12.44961
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,0.7283742,0.7283742,9.528375,0,2.746679,0.7283742,270.4438,0,0,1.969843,0,0,8.8,8.36,16.04452,15.15891,10.32984,0,10.32984,33.57866,86.09895,0.0785993,0.8012117,1.575874,12,17.12875
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,0,0,0,0,0,0,1.499663,0,0,0,0,5.714679,24.45577,1.499663,0,1.499663,35.00136,89.7469,0.07857738,0,1.199731,0,25.95543
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,2.600842,2.600842,0,0,0,2.600842,42.2114,0,4.440892E-16,1.097852,2.737729,2.600842,0,0,4.215016,25.80546,0,1.639877,-1.639877,33.27278,85.31465,0.07857738,2.860926,0.8782816,0,26.90332
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,3.772125,3.772125,0,0,0,3.772125,25.58563,0,4.440892E-16,0.9651219,3.970657,3.772125,0,0,6.037101,24.16559,0,3.005536,-3.005536,30.10467,77.19131,0.07857738,4.149337,0.7720975,0,25.13071
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,4.402843,4.402843,0,0,0,4.402843,50.00137,0,0,2.201482,4.634572,4.402843,0,0,9.376585,21.16005,0,2.433089,-2.433089,27.53997,70.61516,0.07857738,4.843127,1.761185,0,23.36153
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,4.884155,4.884155,0,0,0,4.884155,26.25471,0,8.881784E-16,1.282321,5.141216,4.884155,0,0,12.08002,18.72696,0,3.858895,-3.858895,23.47233,60.18535,0.07857738,5.372571,1.025857,0,20.00928
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,0,0,0,0,0,0,1.459426,0,0,0,0,16.36768,14.86807,1.459426,0,1.459426,24.85687,63.73543,0.07855608,0,1.167541,0,16.32749
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,1.726817,1.726817,0,0,0,1.726817,46.30294,0,2.220446E-16,0.7995673,1.817703,1.726817,0,0,14.90825,16.18155,0,1.018135,-1.018135,23.78366,60.98362,0.07855608,1.899499,0.6396539,0,16.98112
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,5.545994,5.545994,0,0,0,5.545994,11.42394,0,0,0.6335708,5.837888,5.545994,0,0,16.03951,15.16341,0,5.204318,-5.204318,18.29783,46.91741,0.07855608,6.100593,0.5068566,0,15.79699
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,1.122677,1.122677,0,0,0,1.122677,48.65553,0,0,0.5462443,1.181765,1.122677,0,0,21.82209,9.959098,0,0.6355208,-0.6355208,17.62793,45.19973,0.07855608,1.234944,0.4369954,0,10.50534
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.3217777,0.3217777,0,0,0,0.3217777,0,0,0,0,0.3387133,0.3217777,0,0,22.52822,9.323577,0,0.3387133,-0.3387133,17.27089,44.28425,0.07855608,0.3539554,0,0,9.323577
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.90457,8.984863,0,0,0,17.27089,44.28425,0.07855608,0,0,0,8.984863
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.90457,8.984863,0,0,0,17.27089,44.28425,0.07855608,0,0,0,8.984863
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.90457,8.984863,0,0,0,17.27089,44.28425,0.07855608,0,0,0,8.984863
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,1.349445,1.349445,0,0,0,1.349445,0,0,2.220446E-16,0,1.420468,1.349445,0,0,22.90457,8.984863,0,1.420468,-1.420468,15.77359,40.44502,0.07855608,1.484389,0,0,8.984863
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,1.78203,1.78203,0,0,0,1.78203,0,0,2.220446E-16,0,1.875821,1.78203,0,0,24.48287,7.564395,0,1.875821,-1.875821,13.7963,35.37506,0.07855608,1.960233,0,0,7.564395
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.6020684,0.6020684,0,0,0,0.6020684,0,0,0,0,0.6337562,0.6020684,0,0,26.56712,5.688575,0,0.6337562,-0.6337562,13.12826,33.66214,0.07855608,0.6622752,0,0,5.688575
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.6673551,0.6673551,0,0,0,0.6673551,0,0,1.110223E-16,0,0.7024791,0.6673551,0,0,27.27129,5.054819,0,0.7024791,-0.7024791,12.38778,31.76348,0.07855608,0.7340906,0,0,5.054819
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.9775285,0.9775285,0,0,0,0.9775285,0,0,2.220446E-16,0,1.028977,0.9775285,0,0,28.05182,4.352339,0,1.028977,-1.028977,11.30315,28.98237,0.07855608,1.075281,0,0,4.352339
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.484245,0.484245,0,0,0,0.484245,0,0,0,0,0.5097316,0.484245,0,0,29.19513,3.323362,0,0.5097316,-0.5097316,10.76584,27.60467,0.07855608,0.5326695,0,0,3.323362
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.7615,2.81363,0,0,0,10.76584,27.60467,0.07855608,0,0,0,2.81363
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,29.7615,2.81363,0.06738533,0,0.06738533,10.82977,27.76859,0.07855509,0,0.05390827,0,2.881016
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,3.914096,3.914096,3,0,1.095,3.914096,13.22576,0,0,0.517669,0.9622067,0.9140963,0,0,29.69411,2.874277,0,0.4445377,-0.4445377,10.36119,26.56709,0.07855509,4.305506,0.4141352,12,3.391946
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,3.907101,3.907101,12,0,3.372,3.907101,15.70025,0,0,0.6134245,0,0,8.092899,7.688254,30.18804,2.429739,8.301679,0,8.301679,18.23685,46.76106,0.07888657,4.297811,0.4907396,12,3.043164
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,4.310691,4.310691,11.89216,0,3.344716,4.310691,26.4475,0,0,1.14007,0,0,7.581466,7.202392,21.88636,9.901251,8.342463,0,8.342463,26.15121,67.05424,0.07921585,4.741761,0.912056,12,11.04132
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,6.366171,6.366171,12,0,3.372,6.366171,10.03759,0,0,0.6390101,0,0,5.633829,5.352138,13.5439,17.40947,5.991148,0,5.991148,31.83491,81.6278,0.07945266,7.002788,0.5112081,12,18.04848
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,0,0,0,0,0,0,0,0.4077691,0,0,0,0,7.552754,22.8015,0.4077691,0,0.4077691,32.22175,82.61971,0.07944667,0,0.3262152,0,23.20927
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,4.626023,4.626023,0,0,0,4.626023,16.38655,0,0,0.7580456,4.869498,4.626023,0,0,7.144985,23.16849,0,4.111452,-4.111452,27.8879,71.50729,0.07944667,5.088625,0.6064365,0,23.92654
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,0,0,0,0,0,0,0,1.391393,0,0,0,0,11.71327,19.05704,1.391393,0,1.391393,29.20789,74.89188,0.07942622,0,1.113115,0,20.44843
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,1.767149,1.767149,0,0,0,1.767149,93.63335,0,0,1.654641,1.860157,1.767149,0,0,10.32187,20.30929,0,0.205516,-0.205516,28.99126,74.33641,0.07942622,1.943864,1.323712,0,21.96393
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,2.468963,2.468963,0,0,0,2.468963,34.11621,0,0,0.8423168,2.598909,2.468963,0,0,10.55022,20.10378,0,1.756592,-1.756592,27.13965,69.5887,0.07942622,2.71586,0.6738535,0,20.94609
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,6.33878,6.33878,0,0,0,6.33878,11.8451,0,0,0.750835,6.6724,6.33878,0,0,12.50199,18.34719,0,5.921565,-5.921565,20.89777,53.58392,0.07942622,6.972658,0.600668,0,19.09802
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,0,0,0,0,0,0,0,0.6757213,0,0,0,0,19.08151,12.42562,0.6757213,0,0.6757213,21.53881,55.22762,0.07941629,0,0.540577,0,13.10134
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,5.080988,5.080988,0,0,0,5.080988,10.31593,0,8.881784E-16,0.5241513,5.348408,5.080988,0,0,18.40579,13.03377,0,4.824257,-4.824257,16.4536,42.18864,0.07941629,5.589087,0.419321,0,13.55792
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,9.985094,9.985094,3,0,1.095,9.985094,0,0,1.776357E-15,0,7.352731,6.985095,0,0,23.76607,8.209513,0,7.352731,-7.352731,8.703142,22.31571,0.07941629,10.9836,0,12,8.209513
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.438514,1.438514,10.23851,0,2.926344,1.438514,0,0,0,0,0,0,8.8,8.36,31.93577,0.8567815,8.36,0,8.36,16.63413,42.65154,0.07966945,1.582366,0,12,0.8567815
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,4.120793,4.120793,12,0,3.372,4.120793,0,0,0,0,0,0,7.879207,7.485247,23.57577,8.380781,7.485247,0,7.485247,23.73526,60.85953,0.07996794,4.532873,0,12,8.380781
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.5594054,0.5594054,9.359406,0,2.70393,0.5594054,0,0,0,0,0,0,8.8,8.36,16.09053,15.1175,8.36,0,8.36,31.66626,81.19537,0.08017401,0.615346,0,12,15.1175
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,1.17101,1.17101,0,0,0,1.17101,0,0,0,0,1.232642,1.17101,0,0,7.730527,22.6415,0,1.232642,-1.232642,30.36694,77.86378,0.08017401,1.288111,0,0,22.6415
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,1.269927,1.269927,0,0,0,1.269927,0,0,0,0,1.336765,1.269927,0,0,9.10013,21.40886,0,1.336765,-1.336765,28.95786,74.25078,0.08017401,1.39692,0,0,21.40886
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.6335335,0.6335335,0,0,0,0.6335335,0,0,1.110223E-16,0,0.6668773,0.6335335,0,0,10.58543,20.0721,0,0.6668773,-0.6668773,28.25491,72.44835,0.08017401,0.6968868,0,0,20.0721
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,1.496094,1.496094,0,0,0,1.496094,0,0,0,0,1.574835,1.496094,0,0,11.3264,19.40522,0,1.574835,-1.574835,26.59489,68.19189,0.08017401,1.645703,0,0,19.40522
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.6489809,0.6489809,0,0,0,0.6489809,0,0,0,0,0.6831378,0.6489809,0,0,13.07622,17.83038,0,0.6831378,-0.6831378,25.8748,66.3455,0.08017401,0.7138789,0,0,17.83038
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.83526,17.14725,0,0,0,25.8748,66.3455,0.08017401,0,0,0,17.14725
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.253913,0.253913,0,0,0,0.253913,0,0,0,0,0.2672768,0.253913,0,0,13.83526,17.14725,0,0.2672768,-0.2672768,25.59307,65.62311,0.08017401,0.2793043,0,0,17.14725
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,1.633116,1.633116,0,0,0,1.633116,0.7965199,0,2.220446E-16,0.0130081,1.71907,1.633116,0,0,14.13223,16.87997,0,1.706061,-1.706061,23.79472,61.01197,0.08017401,1.796428,0.01040648,0,16.89298
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,6.140713,6.140713,0,0,0,6.140713,4.903912,0,0,0.3011352,6.463909,6.140713,0,0,16.02786,15.17391,0,6.162774,-6.162774,17.29858,44.35526,0.08017401,6.754785,0.2409081,0,15.47504
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,5.727678,5.727678,0,0,0,5.727678,7.680408,0,8.881784E-16,0.439909,6.029135,5.727678,0,0,22.87538,9.011133,0,5.589226,-5.589226,11.40702,29.24872,0.08017401,6.300446,0.3519273,0,9.451042
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,4.429773,4.429773,3,0,1.095,4.429773,27.0027,4.440892E-16,0,1.196159,1.505024,1.429773,0,0,29.08563,3.421907,0,0.3088656,-0.3088656,11.08145,28.41392,0.08017401,4.87275,0.9569268,12,4.618066
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,5.764007,5.764007,12,0,3.372,5.764007,32.45419,0,0,1.870661,0,0,6.235993,5.924194,29.42882,3.113042,7.794855,0,7.794855,18.4763,47.37503,0.08047327,6.340407,1.496529,12,4.983703
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.009698,0,0,8.8,8.36,21.63396,10.12841,10.3697,0,10.3697,28.31386,72.59949,0.08061934,0,1.607759,12,12.13811
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,4.216257,4.216257,11.5138,0,3.248991,4.216257,35.93539,0,0,1.515128,0,0,7.297542,6.932664,11.26426,19.46114,8.447793,0,8.447793,36.32814,93.14889,0.08093307,4.637883,1.212103,12,20.97627
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,1.34938,1.34938,0,0,0,1.34938,56.93711,0,0,0.7682981,1.4204,1.34938,0,0,2.816472,27.06415,0,0.6521022,-0.6521022,35.64076,91.38638,0.08093307,1.484318,0.6146385,0,27.83245
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,1.441671,1.441671,0,0,0,1.441671,18.73277,0,2.220446E-16,0.2700648,1.517548,1.441671,0,0,3.54103,26.41205,0,1.247483,-1.247483,34.3258,88.01469,0.08093307,1.585838,0.2160519,0,26.68212
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,0,0,0,0,0,0,0.7030925,0,0,0,0,4.927123,25.16457,0.7030925,0,0.7030925,34.99281,89.72498,0.08092265,0,0.562474,0,25.86766
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,1.959979,1.959979,0,0,0,1.959979,19.71044,0,4.440892E-16,0.3863204,2.063136,1.959979,0,0,4.22403,25.79735,0,1.676815,-1.676815,33.22529,85.19289,0.08092265,2.155977,0.3090563,0,26.18367
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,2.75136,2.75136,0,0,0,2.75136,8.746452,0,4.440892E-16,0.2406464,2.896169,2.75136,0,0,6.087158,24.12053,0,2.655522,-2.655522,30.42613,78.01556,0.08092265,3.026496,0.1925171,0,24.36118
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,0,0,0,0,0,0,0.5410361,0,0,0,0,9.037739,21.46501,0.5410361,0,0.5410361,30.9394,79.33163,0.08091462,0,0.4328289,0,22.00605
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,3.752157,3.752157,0,0,0,3.752157,0,0,4.440892E-16,0,3.949639,3.752157,0,0,8.496702,21.95195,0,3.949639,-3.949639,26.77611,68.65656,0.08091462,4.127373,0,0,21.95195
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.88519,18.00231,0,0,0,26.77611,68.65656,0.08091462,0,0,0,18.00231
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,3.510861,3.510861,0,0,0,3.510861,0,0,4.440892E-16,0,3.695644,3.510861,0,0,12.88519,18.00231,0,3.695644,-3.695644,22.88056,58.66799,0.08091462,3.861948,0,0,18.00231
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.2933628,0.2933628,0,0,0,0.2933628,0,0,0,0,0.308803,0.2933628,0,0,16.99146,14.30666,0,0.308803,-0.308803,22.55506,57.83336,0.08091462,0.3226991,0,0,14.30666
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.7672803,0.7672803,0,0,0,0.7672803,0,0,0,0,0.8076636,0.7672803,0,0,17.33458,13.99786,0,0.8076636,-0.8076636,21.7037,55.65041,0.08091462,0.8440084,0,0,13.99786
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,1.079152,1.079152,0,0,0,1.079152,0,0,0,0,1.135949,1.079152,0,0,18.23198,13.1902,0,1.135949,-1.135949,20.50631,52.58017,0.08091462,1.187067,0,0,13.1902
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.4156797,0.4156797,0,0,0,0.4156797,0,0,0,0,0.4375576,0.4156797,0,0,19.49414,12.05425,0,0.4375576,-0.4375576,20.04508,51.39754,0.08091462,0.4572477,0,0,12.05425
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,1.00179,1.00179,0,0,0,1.00179,0,0,0,0,1.054516,1.00179,0,0,19.98032,11.61669,0,1.054516,-1.054516,18.93353,48.5474,0.08091462,1.101969,0,0,11.61669
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,1.471197,1.471197,0,0,0,1.471197,0,0,0,0,1.548629,1.471197,0,0,21.152,10.56217,0,1.548629,-1.548629,17.30113,44.36177,0.08091462,1.618317,0,0,10.56217
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.4241354,0.4241354,0,0,0,0.4241354,0,0,5.551115E-17,0,0.4464583,0.4241354,0,0,22.8727,9.013545,0,0.4464583,-0.4464583,16.83052,43.15509,0.08091462,0.466549,0,0,9.013545
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,1.235449,1.235449,0,0,0,1.235449,0,0,2.220446E-16,0,1.300472,1.235449,0,0,23.36877,8.567087,0,1.300472,-1.300472,15.4597,39.64017,0.08091462,1.358994,0,0,8.567087
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,1.618773,1.618773,0,0,0,1.618773,9.407431,0,0,0.152285,1.703972,1.618773,0,0,24.81374,7.266614,0,1.551687,-1.551687,13.82408,35.44629,0.08091462,1.78065,0.121828,0,7.4189
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,1.53945,1.53945,0,0,0,1.53945,117.1029,0,0,1.802741,1.620474,1.53945,0,0,26.53783,5.714928,0.1822672,0,0.1822672,13.99699,35.88965,0.08091193,1.693395,1.442193,0,7.517669
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,1.651087,1.651087,0,0,0,1.651087,161.0999,0,0,2.659899,1.737986,1.651087,0,0,26.35557,5.878968,0.9219126,0,0.9219126,14.8716,38.13222,0.08089826,1.816195,2.127919,0,8.538867
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,4.538268,4.538268,0,0,0,4.538268,107.4931,0,0,4.878326,4.777124,4.538268,0,0,25.43365,6.70869,0.1012026,0,0.1012026,14.9676,38.3784,0.08089676,4.992095,3.902661,0,11.58702
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,5.067464,5.067464,0,0,0,5.067464,112.5741,0,0,5.704653,5.334172,5.067464,0,0,25.33245,6.799772,0.3704809,0,0.3704809,15.31907,39.2796,0.08089127,5.57421,4.563723,0,12.50443
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,1.369572,1.369572,0,0,0,1.369572,501.1472,0,0,6.863574,1.441655,1.369572,0,0,24.96197,7.133205,5.421919,0,5.421919,20.46276,52.4685,0.08081103,1.506529,5.490859,0,13.99678
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,2.225245,2.225245,0,0,0,2.225245,355.4026,0,0,7.908578,2.342363,2.225245,0,0,19.54005,12.01293,5.566215,0,5.566215,25.74333,66.00842,0.08072882,2.447769,6.326862,0,19.92151
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,6.332355,6.332355,0,0,0,6.332355,106.3378,0,0,6.733688,6.665636,6.332355,0,0,13.97384,17.02253,0.06805162,0,0.06805162,25.80789,66.17395,0.08072782,6.96559,5.38695,0,23.75621
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,3.971889,3.971889,0,0,0,3.971889,146.5877,0,0,5.8223,4.180936,3.971889,0,0,13.90578,17.08377,1.641364,0,1.641364,27.36503,70.1666,0.08070361,4.369078,4.65784,0,22.90607
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,3.547766,3.547766,0,0,0,3.547766,125.6294,0,0,4.457037,3.734491,3.547766,0,0,12.26442,18.561,0.7225466,0,0.7225466,28.0505,71.9242,0.08069295,3.902543,3.56563,0,23.01804
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,2.316888,2.316888,0,0,0,2.316888,91.10371,0,4.440892E-16,2.110771,2.438829,2.316888,0,0,11.54187,19.21129,0,0.3280587,-0.3280587,27.70469,71.03753,0.08069295,2.548577,1.688617,0,21.32206
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,3.213212,3.213212,0,0,0,3.213212,77.32359,0,0,2.484571,3.382328,3.213212,0,0,11.90638,18.88323,0,0.8977575,-0.8977575,26.75837,68.61107,0.08069295,3.534533,1.987657,0,21.3678
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,7.643182,7.643182,3,0,1.095,7.643182,7.045058,0,8.881784E-16,0.5384666,4.88756,4.643182,0,0,12.90389,17.98548,0,4.349093,-4.349093,22.17402,56.85636,0.08069295,8.4075,0.4307733,12,18.52394
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,17.73622,13.63638,8.36,0,8.36,30.10502,77.19219,0.08086731,0,0,12,13.63638
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,3.563619,3.563619,12,0,3.372,3.563619,0,0,0,0,0,0,8.43638,8.014562,9.376218,21.16038,8.014562,0,8.014562,37.7083,96.68775,0.08118122,3.919981,0,12,21.16038
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,3.000051,3.000051,0,0,0,3.000051,0,0,4.440892E-16,0,3.157948,3.000051,0,0,1.361657,28.37349,0,3.157948,-3.157948,34.37953,88.15246,0.08118122,3.300056,0,0,28.37349
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,1.049267,1.049267,0,0,0,1.049267,0,0,0,0,1.104492,1.049267,0,0,4.870488,25.21554,0,1.104492,-1.104492,33.21529,85.16724,0.08118122,1.154194,0,0,25.21554
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.5466284,0.5466284,0,0,0,0.5466284,0,0,0,0,0.5753983,0.5466284,0,0,6.097701,24.11105,0,0.5753983,-0.5753983,32.60877,83.61206,0.08118122,0.6012912,0,0,24.11105
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.737032,23.53565,0,0,0,32.60877,83.61206,0.08118122,0,0,0,23.53565
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.737032,23.53565,0,0,0,32.60877,83.61206,0.08118122,0,0,0,23.53565
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.0868813,0.0868813,0,0,0,0.0868813,0,0,1.387779E-17,0,0.091454,0.0868813,0,0,6.737032,23.53565,0,0.091454,-0.091454,32.51237,83.36488,0.08118122,0.09556943,0,0,23.53565
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.838647,23.44419,0,0,0,32.51237,83.36488,0.08118122,0,0,0,23.44419
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.838647,23.44419,0,0,0,32.51237,83.36488,0.08118122,0,0,0,23.44419
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,1.17561,1.17561,0,0,0,1.17561,0,0,2.220446E-16,0,1.237485,1.17561,0,0,6.838647,23.44419,0,1.237485,-1.237485,31.20794,80.02021,0.08118122,1.293172,0,0,23.44419
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,0.5584919,0.5584919,0,0,0,0.5584919,13.11696,0,1.110223E-16,0.07325714,0.5878863,0.5584919,0,0,8.213631,22.20671,0,0.5146291,-0.5146291,30.66548,78.62927,0.08118122,0.6143411,0.05860571,0,22.27997
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,4.088614,4.088614,0,0,0,4.088614,54.95552,0,0,2.246919,4.303804,4.088614,0,0,8.78544,21.69208,0,2.056885,-2.056885,28.49733,73.06993,0.08118122,4.497475,1.797535,0,23.939
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,0,0,0,0,0,0,0,4.99088,0,0,0,0,11.07087,19.6352,4.99088,0,4.99088,33.23209,85.21033,0.08110749,0,3.992705,0,24.62608
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,3.000288,3.000288,0,0,0,3.000288,251.9794,0,0,7.56011,3.158198,3.000288,0,0,6.079988,24.12699,4.401911,0,4.401911,37.40812,95.91805,0.08104257,3.300317,6.048088,0,31.6871
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,3.119812,3.119812,0,0,0,3.119812,273.4012,3.567513,0,8.529603,3.284013,3.119812,0,0,1.678077,28.08871,1.678077,0,1.678077,39.00008,100,0.08101785,3.431794,6.823682,0,36.61831
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,1.27916,1.27916,0,0,0,1.27916,875.9684,9.858555,0,11.20504,1.346485,1.27916,0,0,0,29.59898,0,0,0,39.00008,100,0.08101785,1.407076,8.964031,0,40.80402
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,3.933233,3.933233,0,0,0,3.933233,301.3966,7.714386,0,11.85463,4.140245,3.933233,0,0,0,29.59898,0,0,0,39.00008,100,0.08101785,4.326556,9.483706,0,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,5.400222,5.400222,0,0,0,5.400222,219.247,6.155378,0,11.83982,5.684444,5.400222,0,0,0,29.59898,0,0,0,39.00008,100,0.08101785,5.940244,9.471858,0,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,0.5169464,0.5169464,0,0,0,0.5169464,1754.554,8.525949,0,9.070103,0.544154,0.5169464,0,0,0,29.59898,0,0,0,39.00008,100,0.08101785,0.568641,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,4.311801,4.311801,0,0,0,4.311801,172.3228,2.891478,0,7.430216,4.538738,4.311801,0,0,0,29.59898,0,0,0,39.00008,100,0.08101785,4.742981,5.944173,0,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,0,0,0,0,5.293398,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08101785,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,1.856126,1.856126,0,0,0,1.856126,143.6721,0.7129192,0,2.666736,1.953816,1.856126,0,0,0,29.59898,0,0,0,39.00008,100,0.08101785,2.041738,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,3.199618,3.199618,0,0,0,3.199618,16.66422,0,0,0.5331912,3.368019,3.199618,0,0,0,29.59898,0,2.834828,-2.834828,36.01191,92.33804,0.08101785,3.51958,0.426553,0,30.13217
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.149808,26.76415,0,0,0,36.01191,92.33804,0.08101785,0,0,0,26.76415
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.9329036,0.9329036,0,0,0,0.9329036,0,0,1.110223E-16,0,0.9820038,0.9329036,0,0,3.149808,26.76415,0,0.9820038,-0.9820038,34.97678,89.68388,0.08101785,1.026194,0,0,26.76415
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,2.275934,2.275934,0,0,0,2.275934,0,0,0,0,2.39572,2.275934,0,0,4.240924,25.78215,0,2.39572,-2.39572,32.45147,83.20874,0.08101785,2.503527,0,0,25.78215
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.944472,0.944472,0,0,0,0.944472,0,0,1.110223E-16,0,0.994181,0.944472,0,0,6.902835,23.38643,0,0.994181,-0.994181,31.40351,80.52168,0.08101785,1.038919,0,0,23.38643
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.076036,0.076036,0,0,0,0.076036,0,0,1.387779E-17,0,0.08003789,0.076036,0,0,8.007481,22.39225,0,0.08003789,-0.08003789,31.31915,80.30534,0.08101785,0.08363959,0,0,22.39225
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.3745703,0.3745703,0,0,0,0.3745703,0,0,5.551115E-17,0,0.3942845,0.3745703,0,0,8.096411,22.31221,0,0.3942845,-0.3942845,30.90354,79.23968,0.08101785,0.4120273,0,0,22.31221
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,2.319937,2.319937,0,0,0,2.319937,0,0,4.440892E-16,0,2.442039,2.319937,0,0,8.534505,21.91792,0,2.442039,-2.442039,28.3294,72.63934,0.08101785,2.551931,0,0,21.91792
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.5535264,0.5535264,0,0,0,0.5535264,0,0,0,0,0.5826594,0.5535264,0,0,11.24788,19.47588,0,0.5826594,-0.5826594,27.71522,71.06453,0.08101785,0.608879,0,0,19.47588
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,1.154188,1.154188,0,0,0,1.154188,0,0,0,0,1.214935,1.154188,0,0,11.89528,18.89322,0,1.214935,-1.214935,26.43457,67.78082,0.08101785,1.269607,0,0,18.89322
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.24521,17.67829,0,0,0,26.43457,67.78082,0.08101785,0,0,0,17.67829
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.2265545,0.2265545,0,0,0,0.2265545,0,0,2.775558E-17,0,0.2384785,0.2265545,0,0,13.24521,17.67829,0,0.2384785,-0.2384785,26.18319,67.13625,0.08101785,0.24921,0,0,17.67829
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,1.09699,1.09699,0,0,0,1.09699,13.08063,0,2.220446E-16,0.1434932,1.154726,1.09699,0,0,13.51019,17.43981,0,1.011233,-1.011233,25.11726,64.4031,0.08101785,1.206689,0.1147946,0,17.58331
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,0.7304917,0.7304917,0,0,0,0.7304917,252.0492,0,0,1.841198,0.7689386,0.7304917,0,0,14.63378,16.42858,1.07226,0,1.07226,26.13449,67.01138,0.08100206,0.8035409,1.472959,0,18.26978
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,3.889476,3.889476,0,0,0,3.889476,103.0806,0,4.440892E-16,4.009293,4.094185,3.889476,0,0,13.56152,17.39361,0,0.08489159,-0.08489159,26.04501,66.78194,0.08100206,4.278423,3.207435,0,21.40291
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,2.038717,2.038717,0,0,0,2.038717,317.9219,0,0,6.481529,2.146018,2.038717,0,0,13.65584,17.30872,4.335511,0,4.335511,30.15804,77.32814,0.08093829,2.242589,5.185223,0,23.79025
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,2.102211,2.102211,0,0,0,2.102211,198.1641,0,0,4.165828,2.212854,2.102211,0,0,9.320331,21.21068,1.952974,0,1.952974,32.01079,82.07878,0.08090959,2.312433,3.332662,0,25.37651
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,0.6659371,0.6659371,0,0,0,0.6659371,669.7684,0,0,4.460237,0.7009864,0.6659371,0,0,7.367357,22.96836,3.75925,0,3.75925,35.57713,91.22322,0.08085442,0.7325308,3.568189,0,27.42859
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,1.992884,1.992884,0,0,0,1.992884,423.014,2.724299,0,8.430178,2.097772,1.992884,0,0,3.608107,26.35168,3.608107,0,3.608107,39.00008,100,0.08080153,2.192172,6.744142,0,34.78186
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,0.9258329,0.9258329,0,0,0,0.9258329,958.4473,7.89906,0,8.873621,0.974561,0.9258329,0,0,0,29.59898,0,0,0,39.00008,100,0.08080153,1.018416,7.098897,0,38.4726
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,2.103245,2.103245,0,0,0,2.103245,376.7856,5.710781,0,7.924722,2.213942,2.103245,0,0,0,29.59898,0,0,0,39.00008,100,0.08080153,2.313569,6.339778,0,37.5237
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,0.3948776,0.3948776,0,0,0,0.3948776,1336.216,4.860758,0,5.276419,0.4156606,0.3948776,0,0,0,29.59898,0,0,0,39.00008,100,0.08080153,0.4343654,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,1.118315,1.118315,0,0,0,1.118315,285.8135,2.019121,0,3.196295,1.177174,1.118315,0,0,0,29.59898,0,0,0,39.00008,100,0.08080153,1.230147,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,2.484179,2.484179,0,0,0,2.484179,63.48836,0,0,1.577165,2.614926,2.484179,0,0,0,29.59898,0,1.037761,-1.037761,37.90618,97.19514,0.08080153,2.732597,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,2.262757,2.262757,0,0,0,2.262757,23.3213,0,0,0.5277043,2.38185,2.262757,0,0,1.153068,28.56122,0,1.854145,-1.854145,35.95174,92.18377,0.08080153,2.489033,0.4221634,0,29.08892
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,3.804169,3.804169,0,0,0,3.804169,0,0,0,0,4.004388,3.804169,0,0,3.213229,26.70707,0,4.004388,-4.004388,31.73075,81.36073,0.08080153,4.184586,0,0,26.70707
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,4.476748,4.476748,0,0,0,4.476748,0,0,8.881784E-16,0,4.712367,4.476748,0,0,7.662549,22.70268,0,4.712367,-4.712367,26.76348,68.62416,0.08080153,4.924423,0,0,22.70268
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.89851,17.99032,0,0,0,26.76348,68.62416,0.08080153,0,0,0,17.99032
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.89851,17.99032,0,0,0,26.76348,68.62416,0.08080153,0,0,0,17.99032
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.89851,17.99032,0,0,0,26.76348,68.62416,0.08080153,0,0,0,17.99032
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,1.628591,1.628591,0,0,0,1.628591,0,0,0,0,1.714306,1.628591,0,0,12.89851,17.99032,0,1.714306,-1.714306,24.95644,63.99074,0.08080153,1.79145,0,0,17.99032
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.8033,16.27601,0,0,0,24.95644,63.99074,0.08080153,0,0,0,16.27601
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.1803141,0.1803141,0,0,0,0.1803141,0,0,2.775558E-17,0,0.1898044,0.1803141,0,0,14.8033,16.27601,0,0.1898044,-0.1898044,24.75637,63.47774,0.08080153,0.1983456,0,0,16.27601
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.4532699,0.4532699,0,0,0,0.4532699,0,0,5.551115E-17,0,0.4771262,0.4532699,0,0,15.01419,16.08621,0,0.4771262,-0.4771262,24.25343,62.18816,0.08080153,0.4985969,0,0,16.08621
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.617953,0.617953,0,0,0,0.617953,0,0,1.110223E-16,0,0.6504769,0.617953,0,0,15.54433,15.60908,0,0.6504769,-0.6504769,23.56777,60.43005,0.08080153,0.6797483,0,0,15.60908
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.04436503,0.04436503,0,0,0,0.04436503,0,0,6.938894E-18,0,0.04670003,0.04436503,0,0,16.26708,14.9586,0,0.04670003,-0.04670003,23.51854,60.30383,0.08080153,0.04880153,0,0,14.9586
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,2.280179,2.280179,0,0,0,2.280179,5.376709,0,0,0.1225986,2.400188,2.280179,0,0,16.31897,14.9119,0,2.277589,-2.277589,21.11775,54.14798,0.08080153,2.508196,0.09807885,0,15.0345
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,1.056316,1.056316,0,0,0,1.056316,158.4209,0,0,1.673426,1.111912,1.056316,0,0,18.84963,12.63431,0.5615138,0,0.5615138,21.65045,55.51387,0.08079331,1.161948,1.338741,0,14.30774
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,8.672494,8.672494,3,0,1.095,8.672494,30.38956,0,0,2.635532,5.971046,5.672494,0,0,18.28811,13.13968,0,3.335514,-3.335514,18.13451,46.49865,0.08079331,9.539743,2.108426,12,15.77521
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,5.083905,5.083905,12,0,3.372,5.083905,51.96267,0,0,2.641733,0,0,6.916095,6.570291,21.99424,9.804163,9.212023,0,9.212023,26.8738,68.90705,0.08111647,5.592295,2.113386,12,12.4459
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,4.860418,4.860418,12,0,3.372,4.860418,61.29842,0,0,2.979359,0,0,7.139582,6.782603,12.78222,18.09498,9.761962,0,9.761962,36.13482,92.65318,0.08143046,5.34646,2.383487,12,21.07434
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,0,0,0,0,0,1.41004,0,4.430294,0,0,0,0,3.020253,26.88075,3.020253,0,3.020253,39.00008,100,0.08138605,0,3.544235,0,31.31104
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,2.790461,2.790461,0,0,0,2.790461,226.0277,3.369887,0,6.307215,2.937328,2.790461,0,0,0,29.59898,0,0,0,39.00008,100,0.08138605,3.069508,5.045772,0,35.90619
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,2.379868,2.379868,0,0,0,2.379868,207.1764,2.425402,0,4.930526,2.505125,2.379868,0,0,0,29.59898,0,0,0,39.00008,100,0.08138605,2.617855,3.944421,0,34.5295
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,1.797154,1.797154,0,0,0,1.797154,192.0727,1.560101,0,3.451842,1.891741,1.797154,0,0,0,29.59898,0,0,0,39.00008,100,0.08138605,1.976869,2.761474,0,33.05082
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,4.2094,4.2094,0,0,0,4.2094,97.66499,0,8.881784E-16,4.11111,4.430947,4.2094,0,0,0,29.59898,0,0.3198372,-0.3198372,38.66294,99.13554,0.08138605,4.63034,3.288888,0,33.71009
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,1.387556,1.387556,0,0,0,1.387556,204.1778,1.017122,0,2.833082,1.460586,1.387556,0,0,0.3553747,29.27914,0.3553747,0,0.3553747,39.00008,100,0.08138083,1.526312,2.266466,0,32.11222
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,5.22511,5.22511,0,0,0,5.22511,37.63482,0,0,1.966461,5.500115,5.22511,0,0,0,29.59898,0,3.533655,-3.533655,35.27528,90.44925,0.08138083,5.747621,1.573169,0,31.56544
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,4.922752,4.922752,0,0,0,4.922752,10.76692,0,0,0.5300286,5.181844,4.922752,0,0,3.926283,26.06532,0,4.651815,-4.651815,30.37183,77.87634,0.08138083,5.415027,0.4240229,0,26.59535
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,1.851068,1.851068,0,0,0,1.851068,0,0,2.220446E-16,0,1.948493,1.851068,0,0,9.094967,21.41351,0,1.948493,-1.948493,28.31794,72.60996,0.08138083,2.036175,0,0,21.41351
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,3.348226,3.348226,0,0,0,3.348226,0,0,4.440892E-16,0,3.524449,3.348226,0,0,11.25996,19.46502,0,3.524449,-3.524449,24.60285,63.0841,0.08138083,3.683049,0,0,19.46502
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.17601,15.94057,0,0,0,24.60285,63.0841,0.08138083,0,0,0,15.94057
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.009905061,0.009905061,0,0,0,0.009905061,0,0,1.734723E-18,0,0.01042638,0.009905061,0,0,15.17601,15.94057,0,0.01042638,-0.01042638,24.59186,63.05592,0.08138083,0.01089557,0,0,15.94057
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.02602391,0.02602391,0,0,0,0.02602391,0,0,3.469447E-18,0,0.02739359,0.02602391,0,0,15.1876,15.93014,0,0.02739359,-0.02739359,24.56298,62.98188,0.08138083,0.02862631,0,0,15.93014
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.7993087,0.7993087,0,0,0,0.7993087,0,0,1.110223E-16,0,0.8413776,0.7993087,0,0,15.21804,15.90275,0,0.8413776,-0.8413776,23.67609,60.70781,0.08138083,0.8792396,0,0,15.90275
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.03492551,0.03492551,0,0,0,0.03492551,0,0,0,0,0.03676369,0.03492551,0,0,16.1529,15.06137,0,0.03676369,-0.03676369,23.63734,60.60844,0.08138083,0.03841806,0,0,15.06137
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,1.338786,1.338786,0,0,0,1.338786,0,0,2.220446E-16,0,1.409248,1.338786,0,0,16.19375,15.0246,0,1.409248,-1.409248,22.15186,56.79953,0.08138083,1.472664,0,0,15.0246
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.9040881,0.9040881,0,0,0,0.9040881,0,0,1.110223E-16,0,0.9516717,0.9040881,0,0,17.75958,13.61536,0,0.9516717,-0.9516717,21.14871,54.22736,0.08138083,0.9944969,0,0,13.61536
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,1.082453,1.082453,0,0,0,1.082453,0,0,2.220446E-16,0,1.139424,1.082453,0,0,18.81699,12.66368,0,1.139424,-1.139424,19.94765,51.14773,0.08138083,1.190698,0,0,12.66368
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.7550779,0.7550779,0,0,0,0.7550779,0,0,0,0,0.7948189,0.7550779,0,0,20.08302,11.52426,0,0.7948189,-0.7948189,19.10984,48.99949,0.08138083,0.8305857,0,0,11.52426
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,2.034036,2.034036,0,0,0,2.034036,6.692286,0,4.440892E-16,0.1361235,2.141091,2.034036,0,0,20.96615,10.72944,0,2.004967,-2.004967,16.99642,43.58047,0.08138083,2.23744,0.1088988,0,10.86557
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,2.671677,2.671677,0,0,0,2.671677,71.2769,0,4.440892E-16,1.904288,2.812291,2.671677,0,0,23.19389,8.724475,0,0.9080028,-0.9080028,16.0393,41.12633,0.08138083,2.938844,1.523431,0,10.62876
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,0,0,0,0,0,0,0,3.814045,0,0,0,0,24.20278,7.816473,3.814045,0,3.814045,19.65762,50.40406,0.08132483,0,3.051236,0,11.63052
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,0.9532033,0.9532033,0,0,0,0.9532033,497.3635,0,0,4.740885,1.003372,0.9532033,0,0,20.38874,11.24911,3.737513,0,3.737513,23.20334,59.49562,0.08127003,1.048524,3.792708,0,15.99
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,5.450988,5.450988,0,0,0,5.450988,31.754,0,0,1.730907,5.737882,5.450988,0,0,16.65123,14.61287,0,4.006975,-4.006975,18.97962,48.66558,0.08127003,5.996087,1.384726,0,16.34378
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,2.100052,2.100052,0,0,0,2.100052,115.3943,0,0,2.42334,2.210581,2.100052,0,0,21.10342,10.6059,0.2127592,0,0.2127592,19.18146,49.18312,0.08126692,2.310057,1.938672,0,13.02924
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.2004468,0.2004468,0,0,0,0.2004468,2809.636,0,0,5.631826,0.2109967,0.2004468,0,0,20.89066,10.79738,5.42083,0,5.42083,24.32411,62.36938,0.08118757,0.2204915,4.505461,0,16.42921
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,6.714871,6.714871,0,0,0,6.714871,111.7347,0,0,7.502842,7.068286,6.714871,0,0,15.46983,15.67613,0.4345562,0,0.4345562,24.73636,63.42645,0.08118121,7.386359,6.002274,0,23.17897
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,4.279681,4.279681,0,0,0,4.279681,200.3565,0,0,8.574617,4.504927,4.279681,0,0,15.03528,16.06723,4.069691,0,4.069691,28.59721,73.32603,0.08112176,4.707649,6.859694,0,24.64185
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,2.447386,2.447386,0,0,0,2.447386,145.3066,0,0,3.556214,2.576196,2.447386,0,0,10.96558,19.72995,0.9800185,0,0.9800185,29.52694,75.70995,0.08110745,2.692125,2.844972,0,23.28617
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,2.550679,2.550679,0,0,0,2.550679,104.6742,0,0,2.669903,2.684925,2.550679,0,0,9.985566,20.61197,0,0.01502171,-0.01502171,29.5111,75.66934,0.08110745,2.805747,2.135923,0,23.28187
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,4.899169,4.899169,0,0,0,4.899169,42.43882,0,0,2.079149,5.15702,4.899169,0,0,10.00226,20.59695,0,3.07787,-3.07787,26.26674,67.35049,0.08110745,5.389086,1.66332,0,22.6761
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,0,0,0,0,0,0,0.517234,0,0,0,0,13.42211,17.51908,0.517234,0,0.517234,26.75743,68.60867,0.08109991,0,0.4137872,0,18.03631
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.2624685,0.2624685,0,0,0,0.2624685,0,0,0,0,0.2762827,0.2624685,0,0,12.90488,17.98459,0,0.2762827,-0.2762827,26.46621,67.86193,0.08109991,0.2887154,0,0,17.98459
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,7.112772,7.112772,0,0,0,7.112772,0,0,8.881784E-16,0,7.487129,7.112772,0,0,13.21186,17.7083,0,7.487129,-7.487129,18.57408,47.62575,0.08109991,7.824049,0,0,17.7083
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,10.82354,10.82354,3,0,1.095,10.82354,0,0,1.776357E-15,0,8.235305,7.82354,0,0,21.53089,10.22118,0,8.235305,-8.235305,9.893307,25.3674,0.08109991,11.90589,0,12,10.22118
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,30.68123,1.985871,8.36,0,8.36,17.8243,45.70324,0.08127101,0,0,12,1.985871
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.1243759,0.1243759,8.924376,0,2.593867,0.1243759,0,0,0,0,0,0,8.8,8.36,22.32123,9.509871,8.36,0,8.36,25.75529,66.03908,0.08144787,0.1368135,0,12,9.509871
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,1.019048,1.019048,9.819049,0,2.820219,1.019048,0,1.776357E-15,0,0,0,0,8.8,8.36,13.96123,17.03387,8.36,0,8.36,33.68628,86.37492,0.08166925,1.120953,0,12,17.03387
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.900509,1.900509,0,0,0,1.900509,0,0,2.220446E-16,0,2.000535,1.900509,0,0,5.601231,24.55787,0,2.000535,-2.000535,31.57753,80.96787,0.08166925,2.09056,0,0,24.55787
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,2.447216,2.447216,0,0,0,2.447216,0,0,0,0,2.576016,2.447216,0,0,7.824048,22.55733,0,2.576016,-2.576016,28.86217,74.00543,0.08166925,2.691937,0,0,22.55733
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.68629,19.98132,0,0,0,28.86217,74.00543,0.08166925,0,0,0,19.98132
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,1.112413,1.112413,0,0,0,1.112413,0,0,0,0,1.170961,1.112413,0,0,10.68629,19.98132,0,1.170961,-1.170961,27.62787,70.84056,0.08166925,1.223654,0,0,19.98132
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.2302606,0.2302606,0,0,0,0.2302606,0,0,2.775558E-17,0,0.2423795,0.2302606,0,0,11.98736,18.81036,0,0.2423795,-0.2423795,27.37238,70.18546,0.08166925,0.2532866,0,0,18.81036
