Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,2.39035,2.39035,0,0,0,2.39035,1.94724,0,0,0.04654586,2.516158,2.39035,0,0,12.25667,18.56798,0,2.469613,-2.469613,24.76918,63.5106,0.08166925,2.629385,0.03723668,0,18.61452
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,0.5082768,0.5082768,0,0,0,0.5082768,378.646,0,0,1.92457,0.5350282,0.5082768,0,0,15.00068,16.09837,1.389541,0,1.389541,26.08742,66.89068,0.08164893,0.5591045,1.539656,0,18.02294
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,5.626969,5.626969,0,0,0,5.626969,67.44135,0,0,3.794903,5.923125,5.626969,0,0,13.61114,17.34895,0,2.128222,-2.128222,23.84408,61.13853,0.08164893,6.189665,3.035923,0,21.14386
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,1.895873,1.895873,0,0,0,1.895873,312.7844,0,0,5.929994,1.995656,1.895873,0,0,15.97583,15.22073,3.934338,0,3.934338,27.57652,70.70888,0.08159145,2.08546,4.743995,0,21.15072
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,0,0,8.325287,0,0,0,0,12.04149,18.76164,8.325287,0,8.325287,35.47458,90.96027,0.08147008,0,6.660229,0,27.08692
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,6.26567,6.26567,0,0,0,6.26567,137.5095,0,0,8.615893,6.595442,6.26567,0,0,3.716205,26.25439,2.020451,0,2.020451,37.39135,95.87505,0.08144068,6.892237,6.892715,0,34.87029
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,8.643922,0,10.33967,0,0,0,0,1.695754,28.0728,1.695754,0,1.695754,39.00008,100,0.08141603,0,8.27174,0,38.41248
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,8.42753,8.42753,3,0,1.095,8.42753,138.8723,5.990319,0,11.70351,5.71319,5.42753,0,0,0,29.59898,0,0,0,39.00008,100,0.08141603,9.270284,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,0,0,0,0,9.31112,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08141603,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,1.901991,1.901991,0,0,0,1.901991,330.4245,4.28255,0,6.284647,2.002096,1.901991,0,0,0,29.59898,0,0,0,39.00008,100,0.08141603,2.092191,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,4.926422,4.926422,0,0,0,4.926422,78.73348,0,0,3.878744,5.185708,4.926422,0,0,0,29.59898,0,1.306964,-1.306964,37.62242,96.46754,0.08141603,5.419065,3.102995,0,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,2.62198,2.62198,0,0,0,2.62198,88.34805,0,0,2.316468,2.759979,2.62198,0,0,1.452182,28.29202,0,0.4435109,-0.4435109,37.15491,95.26882,0.08141603,2.884178,1.853174,0,30.60848
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,4.888341,4.888341,0,0,0,4.888341,10.57946,0,0,0.5171602,5.145622,4.888341,0,0,1.944972,27.8485,0,4.628462,-4.628462,32.27609,82.75903,0.08141603,5.377175,0.4137281,0,28.36566
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,3.946341,3.946341,0,0,0,3.946341,0,0,4.440892E-16,0,4.154043,3.946341,0,0,7.087708,23.22004,0,4.154043,-4.154043,27.89734,71.5315,0.08141603,4.340975,0,0,23.22004
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.70331,19.066,0,0,0,27.89734,71.5315,0.08141603,0,0,0,19.066
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,4.600911,4.600911,0,0,0,4.600911,0,0,8.881784E-16,0,4.843064,4.600911,0,0,11.70331,19.066,0,4.843064,-4.843064,22.7923,58.44169,0.08141603,5.061002,0,0,19.066
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.9888763,0.9888763,0,0,0,0.9888763,0,0,1.110223E-16,0,1.040922,0.9888763,0,0,17.08449,14.22293,0,1.040922,-1.040922,21.69508,55.62829,0.08141603,1.087764,0,0,14.22293
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,1.045333,1.045333,0,0,0,1.045333,0,0,0,0,1.10035,1.045333,0,0,18.24107,13.18201,0,1.10035,-1.10035,20.53521,52.65427,0.08141603,1.149866,0,0,13.18201
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,2.057576,2.057576,0,0,0,2.057576,0,0,4.440892E-16,0,2.16587,2.057576,0,0,19.46368,12.08166,0,2.16587,-2.16587,18.25218,46.80037,0.08141603,2.263334,0,0,12.08166
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.5521989,0.5521989,0,0,0,0.5521989,0,0,0,0,0.581262,0.5521989,0,0,21.87021,9.915792,0,0.581262,-0.581262,17.63947,45.22933,0.08141603,0.6074188,0,0,9.915792
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.6900995,0.6900995,0,0,0,0.6900995,0,0,1.110223E-16,0,0.7264205,0.6900995,0,0,22.51605,9.334531,0,0.7264205,-0.7264205,16.87376,43.26596,0.08141603,0.7591094,0,0,9.334531
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.938018,1.938018,0,0,0,1.938018,0,0,0,0,2.040019,1.938018,0,0,23.32319,8.608109,0,2.040019,-2.040019,14.72339,37.75221,0.08141603,2.13182,0,0,8.608109
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.7963113,0.7963113,0,0,0,0.7963113,0,0,0,0,0.8382224,0.7963113,0,0,25.58987,6.568091,0,0.8382224,-0.8382224,13.83983,35.48666,0.08141603,0.8759425,0,0,6.568091
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.2010808,0.2010808,0,0,0,0.2010808,0,0,2.775558E-17,0,0.2116639,0.2010808,0,0,26.52123,5.729868,0,0.2116639,-0.2116639,13.61671,34.91458,0.08141603,0.2211888,0,0,5.729868
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,1.726857,1.726857,0,0,0,1.726857,2.074694,0,4.440892E-16,0.03582701,1.817745,1.726857,0,0,26.75641,5.518204,0,1.781918,-1.781918,11.73841,30.09842,0.08141603,1.899543,0.0286616,0,5.554031
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,4.384706,4.384706,3,0,1.095,4.384706,22.50472,0,0,0.9867659,1.457586,1.384706,0,0,28.73632,3.736287,0,0.47082,-0.47082,11.24212,28.82589,0.08141603,4.823177,0.7894127,12,4.723053
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,3.411087,3.411087,11.63282,0,3.279103,3.411087,83.53107,0,0,2.849317,0,0,8.221731,7.810645,29.25946,3.265467,10.65996,0,10.65996,21.35505,54.75642,0.08169384,3.752195,2.279454,12,6.114784
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,2.763727,2.763727,11.56373,0,3.261623,2.763727,27.47956,1.776357E-15,0,0.75946,0,0,8.8,8.36,18.59949,12.85943,9.11946,0,9.11946,30.00653,76.93966,0.08198961,3.0401,0.607568,12,13.61889
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,5.471802,5.471802,12,0,3.372,5.471802,24.709,0,0,1.352027,0,0,6.528198,6.201788,9.480036,21.06695,7.553815,0,7.553815,37.17271,95.31444,0.0822698,6.018982,1.081622,12,22.41897
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,3.3228,3.3228,0,0,0,3.3228,174.1703,0.3634255,0,5.78733,3.497684,3.3228,0,0,1.92622,27.86538,1.92622,0,1.92622,39.00008,100,0.08224165,3.65508,4.629864,0,33.65271
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,6.599676,6.599676,0,0,0,6.599676,122.9069,1.164429,0,8.111457,6.947027,6.599676,0,0,0,29.59898,0,0,0,39.00008,100,0.08224165,7.259644,6.489165,0,37.71043
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,2.253651,2.253651,0,0,0,2.253651,413.6095,6.949052,0,9.321317,2.372265,2.253651,0,0,0,29.59898,0,0,0,39.00008,100,0.08224165,2.479017,7.457054,0,38.9203
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,0,0,0,0,7.07127,0,7.07127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08224165,0,5.657017,0,36.67025
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,2.644871,2.644871,0,0,0,2.644871,171.8983,1.762414,0,4.546487,2.784074,2.644871,0,0,0,29.59898,0,0,0,39.00008,100,0.08224165,2.909358,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,3.008919,3.008919,0,0,0,3.008919,140.7515,1.067815,0,4.235098,3.167284,3.008919,0,0,0,29.59898,0,0,0,39.00008,100,0.08224165,3.309811,3.388079,0,33.83408
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,6.634262,6.634262,0,0,0,6.634262,26.02945,0,0,1.726862,6.983434,6.634262,0,0,0,29.59898,0,5.256572,-5.256572,33.45916,85.79256,0.08224165,7.297688,1.381489,0,31.32584
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,9.28195,9.28195,3,0,1.095,9.28195,4.688104,0,1.776357E-15,0.4351474,6.612579,6.28195,0,0,5.840636,24.34241,0,6.177432,-6.177432,26.94758,69.09622,0.08224165,10.21014,0.3481179,12,24.77755
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,6.601868,6.601868,12,0,3.372,6.601868,0,0,0,0,0,0,5.398132,5.128225,12.70445,18.16497,5.128225,0,5.128225,31.81264,81.57071,0.0824361,7.262055,0,12,18.16497
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,4.666078,4.666078,0,0,0,4.666078,0,0,8.881784E-16,0,4.911661,4.666078,0,0,7.576223,22.78038,0,4.911661,-4.911661,26.6353,68.29549,0.0824361,5.132685,0,0,22.78038
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,6.888982,6.888982,0,0,0,6.888982,0,0,0,0,7.25156,6.888982,0,0,13.03362,17.86872,0,7.25156,-7.25156,18.99148,48.69601,0.0824361,7.57788,0,0,17.86872
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,1.172152,1.172152,0,0,0,1.172152,0,0,0,0,1.233844,1.172152,0,0,21.09091,10.61716,0,1.233844,-1.233844,17.6909,45.36118,0.0824361,1.289367,0,0,10.61716
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,2.312123,2.312123,0,0,0,2.312123,0,0,0,0,2.433813,2.312123,0,0,22.46185,9.383313,0,2.433813,-2.433813,15.12543,38.78308,0.0824361,2.543335,0,0,9.383313
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.16609,6.9495,0,0,0,15.12543,38.78308,0.0824361,0,0,0,6.9495
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,1.598843,1.598843,0,0,0,1.598843,0,0,0,0,1.682992,1.598843,0,0,25.16609,6.9495,0,1.682992,-1.682992,13.3514,34.23429,0.0824361,1.758727,0,0,6.9495
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.05617125,0.05617125,0,0,0,0.05617125,0,0,6.938894E-18,0,0.05912764,0.05617125,0,0,27.03608,5.266508,0,0.05912764,-0.05912764,13.28908,34.07449,0.0824361,0.06178838,0,0,5.266508
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,1.076595,1.076595,0,0,0,1.076595,0,0,2.220446E-16,0,1.133258,1.076595,0,0,27.10178,5.20738,0,1.133258,-1.133258,12.09452,31.01152,0.0824361,1.184255,0,0,5.20738
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,1.424727,1.424727,0,0,0,1.424727,0,0,2.220446E-16,0,1.499713,1.424727,0,0,28.36095,4.074122,0,1.499713,-1.499713,10.51368,26.9581,0.0824361,1.5672,0,0,4.074122
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.0273,2.574409,0,0,0,10.51368,26.9581,0.0824361,0,0,0,2.574409
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,1.291404,1.291404,0,0,0,1.291404,10.2719,0,0,0.1326518,1.359373,1.291404,0,0,30.0273,2.574409,0,1.226721,-1.226721,9.220603,23.64252,0.0824361,1.420545,0.1061214,0,2.707061
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,3.770562,3.770562,11.47619,0,3.239475,3.770562,51.17191,0,0,1.929469,0,0,7.705624,7.320343,31.39032,1.347688,9.249812,0,9.249812,17.99574,46.14285,0.08272316,4.147619,1.543575,12,3.277157
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,1.005176,1.005176,9.805176,0,2.81671,1.005176,337.1553,0,0,3.389003,0,0,8.8,8.36,22.14051,9.672518,11.749,0,11.749,29.14183,74.72249,0.08288954,1.105693,2.711202,12,13.06152
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,5.914102,5.914102,9.603269,0,2.765627,5.914102,110.045,0,0,6.508175,0,0,3.689166,3.504708,10.39151,20.24662,10.01288,0,10.01288,38.64088,99.07899,0.08307067,6.505512,5.20654,12,26.7548
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,1.783049,1.783049,0,0,0,1.783049,537.0652,7.320615,0,9.576134,1.876893,1.783049,0,0,0.378625,29.25821,0.378625,0,0.378625,39.00008,100,0.08306512,1.961354,7.660907,0,38.83435
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.04492252,0.04492252,0,0,0,0.04492252,21623.35,9.666465,0,9.713752,0.04728686,0.04492252,0,0,0,29.59898,0,0,0,39.00008,100,0.08306512,0.04941477,7.771001,0,39.31273
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,5.755775,5.755775,0,0,0,5.755775,158.4593,3.061852,0,9.120564,6.058711,5.755775,0,0,0,29.59898,0,0,0,39.00008,100,0.08306512,6.331353,7.296451,0,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,4.640951,4.640951,0,0,0,4.640951,125.5864,0.9431908,0,5.828403,4.885212,4.640951,0,0,0,29.59898,0,0,0,39.00008,100,0.08306512,5.105046,4.662722,0,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,3.632607,3.632607,0,0,0,3.632607,154.0164,1.771015,0,5.594811,3.823796,3.632607,0,0,0,29.59898,0,0,0,39.00008,100,0.08306512,3.995867,4.475849,0,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,4.052829,4.052829,0,0,0,4.052829,149.7128,1.801467,0,6.067603,4.266136,4.052829,0,0,0,29.59898,0,0,0,39.00008,100,0.08306512,4.458112,4.854083,0,35.66658
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,2.413056,2.413056,0,0,0,2.413056,226.6357,2.928788,0,5.468847,2.540059,2.413056,0,0,0,29.59898,0,0,0,39.00008,100,0.08306512,2.654361,4.375078,0,35.06783
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,5.687171,5.687171,0,0,0,5.687171,50.90442,0,0,2.895022,5.986496,5.687171,0,0,0,29.59898,0,3.091475,-3.091475,35.74138,91.64437,0.08306512,6.255889,2.316017,0,32.494
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,3.459945,3.459945,0,0,0,3.459945,14.67584,0,0,0.5077758,3.642047,3.459945,0,0,3.434972,26.5075,0,3.134271,-3.134271,32.43756,83.17308,0.08306512,3.805939,0.4062207,0,27.01528
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,4.784008,4.784008,0,0,0,4.784008,0,0,0,0,5.035797,4.784008,0,0,6.917496,23.37323,0,5.035797,-5.035797,27.12937,69.56235,0.08306512,5.262408,0,0,23.37323
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,3.130655,3.130655,0,0,0,3.130655,0,0,4.440892E-16,0,3.295426,3.130655,0,0,12.51283,18.33743,0,3.295426,-3.295426,23.65569,60.65548,0.08306512,3.44372,0,0,18.33743
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,2.419192,2.419192,0,0,0,2.419192,0,0,0,0,2.546518,2.419192,0,0,16.17441,15.04201,0,2.546518,-2.546518,20.97142,53.77276,0.08306512,2.661111,0,0,15.04201
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,1.830956,1.830956,0,0,0,1.830956,0,0,2.220446E-16,0,1.927322,1.830956,0,0,19.00388,12.49549,0,1.927322,-1.927322,18.93984,48.5636,0.08306512,2.014052,0,0,12.49549
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.03927634,0.03927634,0,0,0,0.03927634,0,0,6.938894E-18,0,0.04134351,0.03927634,0,0,21.14534,10.56817,0,0.04134351,-0.04134351,18.89626,48.45186,0.08306512,0.04320397,0,0,10.56817
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.5422078,0.5422078,0,0,0,0.5422078,0,0,0,0,0.5707451,0.5422078,0,0,21.19128,10.52682,0,0.5707451,-0.5707451,18.29465,46.90925,0.08306512,0.5964286,0,0,10.52682
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,1.57535,1.57535,0,0,0,1.57535,0,0,2.220446E-16,0,1.658264,1.57535,0,0,21.82544,9.956079,0,1.658264,-1.658264,16.54668,42.4273,0.08306512,1.732885,0,0,9.956079
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,1.167423,1.167423,0,0,0,1.167423,0,0,0,0,1.228866,1.167423,0,0,23.66796,8.297816,0,1.228866,-1.228866,15.25134,39.10593,0.08306512,1.284165,0,0,8.297816
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.4039284,0.4039284,0,0,0,0.4039284,0,0,5.551115E-17,0,0.4251878,0.4039284,0,0,25.03337,7.06895,0,0.4251878,-0.4251878,14.80316,37.95673,0.08306512,0.4443213,0,0,7.06895
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.4747467,0.4747467,0,0,0,0.4747467,0,0,5.551115E-17,0,0.4997334,0.4747467,0,0,25.5058,6.643762,0,0.4997334,-0.4997334,14.27639,36.60606,0.08306512,0.5222214,0,0,6.643762
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.3275023,0.3275023,0,0,0,0.3275023,0,0,5.551115E-17,0,0.3447392,0.3275023,0,0,26.06105,6.144029,0,0.3447392,-0.3447392,13.913,35.6743,0.08306512,0.3602525,0,0,6.144029
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,1.10329,1.10329,0,0,0,1.10329,0,0,2.220446E-16,0,1.161358,1.10329,0,0,26.4441,5.79929,0,1.161358,-1.161358,12.68882,32.53538,0.08306512,1.213619,0,0,5.79929
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,6.875062,6.875062,3,0,1.095,6.875062,6.139905,0,8.881784E-16,0.4221222,4.079012,3.875062,0,0,27.7345,4.637931,0,3.65689,-3.65689,8.834125,22.65156,0.08306512,7.562568,0.3376978,12,5.060054
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,5.505436,5.505436,12,0,3.372,5.505436,23.2975,0,0,1.282629,0,0,6.494564,6.169835,31.79771,0.9810416,7.452464,0,7.452464,15.90415,40.7798,0.08333816,6.05598,1.026103,12,2.26367
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,3.5418,3.5418,11.66879,0,3.288205,3.5418,32.55888,0,0,1.15317,0,0,8.126994,7.720644,24.34524,7.688259,8.873815,0,8.873815,24.32259,62.3655,0.08363685,3.89598,0.9225364,12,8.84143
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,1.924298,1.924298,10.7243,0,3.049248,1.924298,85.20325,1.776357E-15,0,1.639564,0,0,8.8,8.36,15.47143,15.67469,9.999564,0,9.999564,33.80901,86.6896,0.08387137,2.116728,1.311651,12,17.31426
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,1.882764,1.882764,0,0,0,1.882764,110.6433,0,0,2.083152,1.981857,1.882764,0,0,5.471864,24.6743,0.1012953,0,0.1012953,33.90511,86.936,0.08386988,2.07104,1.666522,0,26.75745
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,4.610107,4.610107,0,0,0,4.610107,36.83943,0,8.881784E-16,1.698337,4.852744,4.610107,0,0,5.370569,24.76547,0,3.154407,-3.154407,30.58007,78.41029,0.08386988,5.071118,1.35867,0,26.4638
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,1.612207,1.612207,0,0,0,1.612207,163.065,0,0,2.628946,1.69706,1.612207,0,0,8.875465,21.61106,0.9318856,0,0.9318856,31.46414,80.67711,0.08385615,1.773428,2.103157,0,24.24001
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,0.7388815,0.7388815,0,0,0,0.7388815,284.5831,0,0,2.102732,0.7777699,0.7388815,0,0,7.94358,22.44976,1.324962,0,1.324962,32.7211,83.9001,0.08383664,0.8127696,1.682185,0,24.55249
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.2855641,0.2855641,0,0,0,0.2855641,774.6235,0,0,2.212046,0.3005938,0.2855641,0,0,6.618618,23.64222,1.911453,0,1.911453,34.53447,88.54974,0.08380852,0.3141205,1.769637,0,25.85427
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,5.828155,5.828155,0,0,0,5.828155,16.50406,0,0,0.9618824,6.1349,5.828155,0,0,4.707165,25.36253,0,5.173017,-5.173017,29.08163,74.56813,0.08380852,6.41097,0.7695059,0,26.32441
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,4.592935,4.592935,0,0,0,4.592935,26.25261,0,0,1.205765,4.834668,4.592935,0,0,10.45496,20.18951,0,3.628903,-3.628903,25.25643,64.75995,0.08380852,5.052228,0.9646122,0,21.39528
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,9.056075,9.056075,3,0,1.095,9.056075,5.566778,0,0,0.5041317,6.374816,6.056076,0,0,14.48708,16.56061,0,5.870685,-5.870685,19.06819,48.89268,0.08380852,9.961683,0.4033053,12,17.06474
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,5.49675,5.49675,12,0,3.372,5.49675,0,0,0,0,0,0,6.50325,6.178088,21.01006,10.68992,6.178088,0,6.178088,24.92923,63.92099,0.08403827,6.046425,0,12,10.68992
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,14.83197,16.2502,8.36,0,8.36,32.86023,84.25682,0.08420073,0,0,12,16.2502
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.73122,1.73122,0,0,0,1.73122,0,0,0,0,1.822337,1.73122,0,0,6.471972,23.7742,0,1.822337,-1.822337,30.93931,79.33141,0.08420073,1.904342,0,0,23.7742
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.496791,21.95187,0,0,0,30.93931,79.33141,0.08420073,0,0,0,21.95187
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.9252106,0.9252106,0,0,0,0.9252106,0,0,1.110223E-16,0,0.9739059,0.9252106,0,0,8.496791,21.95187,0,0.9739059,-0.9739059,29.91273,76.69915,0.08420073,1.017732,0,0,21.95187
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.8232341,0.8232341,0,0,0,0.8232341,0,0,0,0,0.8665622,0.8232341,0,0,9.578909,20.97796,0,0.8665622,-0.8665622,28.99929,74.35701,0.08420073,0.9055576,0,0,20.97796
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.4070528,0.4070528,0,0,0,0.4070528,0,0,0,0,0.4284766,0.4070528,0,0,10.54176,20.1114,0,0.4284766,-0.4284766,28.54764,73.19892,0.08420073,0.447758,0,0,20.1114
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.01784,19.68292,0,0,0,28.54764,73.19892,0.08420073,0,0,0,19.68292
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.0753824,0.0753824,0,0,0,0.0753824,0,0,1.387779E-17,0,0.0793499,0.0753824,0,0,11.01784,19.68292,0,0.0793499,-0.0793499,28.46399,72.98445,0.08420073,0.08292064,0,0,19.68292
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.7209038,0.7209038,0,0,0,0.7209038,0,0,1.110223E-16,0,0.7588461,0.7209038,0,0,11.10601,19.60357,0,0.7588461,-0.7588461,27.6641,70.93345,0.08420073,0.7929941,0,0,19.60357
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.94917,18.84472,0,0,0,27.6641,70.93345,0.08420073,0,0,0,18.84472
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.6461431,0.6461431,0,0,0,0.6461431,0,0,0,0,0.6801506,0.6461431,0,0,11.94917,18.84472,0,0.6801506,-0.6801506,26.94716,69.09514,0.08420073,0.7107574,0,0,18.84472
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,1.239906,1.239906,0,0,0,1.239906,58.32964,0,0,0.7232326,1.305164,1.239906,0,0,12.70489,18.16458,0,0.5819314,-0.5819314,26.33375,67.5223,0.08420073,1.363896,0.5785861,0,18.88781
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.2231987,0.2231987,0,0,0,0.2231987,725.3351,0,0,1.618939,0.234946,0.2231987,0,0,13.35148,17.58264,1.383993,0,1.383993,27.64672,70.88889,0.08418033,0.2455186,1.295151,0,19.20158
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,4.080423,4.080423,0,0,0,4.080423,98.56284,0,0,4.021781,4.295182,4.080423,0,0,11.96749,18.82824,0,0.2734013,-0.2734013,27.35853,70.14993,0.08418033,4.488465,3.217425,0,22.85002
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,3.877523,3.877523,0,0,0,3.877523,180.0876,0,0,6.982938,4.081603,3.877523,0,0,12.27127,18.55484,2.901335,0,2.901335,30.11098,77.20748,0.0841376,4.265275,5.586351,0,25.53777
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,0,0,3.777565,0,0,0,0,9.369934,21.16604,3.777565,0,3.777565,33.69469,86.39647,0.08408204,0,3.022052,0,24.9436
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,7.026661,7.026661,0,0,0,7.026661,79.67162,0,8.881784E-16,5.598255,7.396485,7.026661,0,0,5.59237,24.56585,0,1.79823,-1.79823,31.79919,81.53622,0.08408204,7.729327,4.478604,0,30.1641
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,0,0,3.309847,0,0,0,0,7.590403,22.76761,3.309847,0,3.309847,34.93919,89.58748,0.08403341,0,2.647878,0,26.07746
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,0,0,0,0,0,0,2.404154,0,0,0,0,4.280556,25.74648,2.404154,0,2.404154,37.21997,95.43562,0.08399812,0,1.923323,0,28.15063
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,5.38045,5.38045,0,0,0,5.38045,85.78346,0,0,4.615537,5.663632,5.38045,0,0,1.876402,27.91022,0,1.048095,-1.048095,36.11518,92.60284,0.08399812,5.918495,3.69243,0,32.52575
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,4.722911,4.722911,0,0,0,4.722911,62.61694,0,0,2.957342,4.971485,4.722911,0,0,3.040952,26.86212,0,2.014143,-2.014143,33.99208,87.15902,0.08399812,5.195202,2.365874,0,29.81946
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,0,0,0,0,0,0,0.6609375,0,0,0,0,5.278889,24.84798,0.6609375,0,0.6609375,34.61911,88.76676,0.08398843,0,0.52875,0,25.50891
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,3.126946,3.126946,0,0,0,3.126946,6.089967,0,0,0.19043,3.291522,3.126946,0,0,4.617951,25.44282,0,3.101092,-3.101092,31.35027,80.38514,0.08398843,3.43964,0.152344,0,25.63325
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,5.646156,5.646156,0,0,0,5.646156,0,0,0,0,5.943322,5.646156,0,0,8.063609,22.34173,0,5.943322,-5.943322,25.08545,64.32156,0.08398843,6.210772,0,0,22.34173
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.1430168,0.1430168,0,0,0,0.1430168,0,0,0,0,0.150544,0.1430168,0,0,14.6673,16.39841,0,0.150544,-0.150544,24.92677,63.91466,0.08398843,0.1573185,0,0,16.39841
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,2.621537,2.621537,0,0,0,2.621537,0,0,4.440892E-16,0,2.759513,2.621537,0,0,14.83457,16.24786,0,2.759513,-2.759513,22.01799,56.45626,0.08398843,2.883691,0,0,16.24786
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.2626077,0.2626077,0,0,0,0.2626077,0,0,0,0,0.2764291,0.2626077,0,0,17.9007,13.48835,0,0.2764291,-0.2764291,21.7266,55.70913,0.08398843,0.2888684,0,0,13.48835
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,1.24614,1.24614,0,0,0,1.24614,0,0,2.220446E-16,0,1.311726,1.24614,0,0,18.20784,13.21192,0,1.311726,-1.311726,20.34392,52.1638,0.08398843,1.370754,0,0,13.21192
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.5644249,0.5644249,0,0,0,0.5644249,0,0,1.110223E-16,0,0.5941315,0.5644249,0,0,19.66531,11.9002,0,0.5941315,-0.5941315,19.71766,50.55799,0.08398843,0.6208674,0,0,11.9002
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.02454719,0.02454719,0,0,0,0.02454719,0,0,3.469447E-18,0,0.02583915,0.02454719,0,0,20.32546,11.30606,0,0.02583915,-0.02583915,19.69042,50.48815,0.08398843,0.02700191,0,0,11.30606
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,1.395377,1.395377,0,0,0,1.395377,0,0,2.220446E-16,0,1.468818,1.395377,0,0,20.35417,11.28023,0,1.468818,-1.468818,18.14215,46.51823,0.08398843,1.534915,0,0,11.28023
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.4928583,0.4928583,0,0,0,0.4928583,0,0,5.551115E-17,0,0.5187982,0.4928583,0,0,21.98619,9.811408,0,0.5187982,-0.5187982,17.59529,45.11603,0.08398843,0.5421441,0,0,9.811408
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.6437006,0.6437006,0,0,0,0.6437006,0,0,0,0,0.6775796,0.6437006,0,0,22.56263,9.292609,0,0.6775796,-0.6775796,16.88105,43.28467,0.08398843,0.7080707,0,0,9.292609
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,1.116424,1.116424,0,0,0,1.116424,0,0,2.220446E-16,0,1.175183,1.116424,0,0,23.3155,8.61503,0,1.175183,-1.175183,15.6423,40.10839,0.08398843,1.228066,0,0,8.61503
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,1.018546,1.018546,0,0,0,1.018546,0,0,0,0,1.072154,1.018546,0,0,24.62126,7.439847,0,1.072154,-1.072154,14.51215,37.21058,0.08398843,1.120401,0,0,7.439847
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,0.6930085,0.6930085,0,0,0,0.6930085,255.5901,0,0,1.771261,0.7294827,0.6930085,0,0,25.81254,6.367693,1.041779,0,1.041779,15.50047,39.74472,0.08397315,0.7623094,1.417009,0,8.138954
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,3.74092,3.74092,0,0,0,3.74092,98.06293,0,0,3.668456,3.937811,3.74092,0,0,24.77076,7.305294,0,0.2693549,-0.2693549,15.21655,39.01671,0.08397315,4.115012,2.934765,0,10.97375
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,2.086319,2.086319,0,0,0,2.086319,343.6661,0,0,7.169971,2.196125,2.086319,0,0,25.07004,7.035939,4.973846,0,4.973846,19.93515,51.11567,0.08390028,2.29495,5.735977,0,14.20591
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.2097702,0.2097702,0,0,0,0.2097702,3298.131,0,0,6.918497,0.2208108,0.2097702,0,0,20.0962,11.5124,6.697687,0,6.697687,26.28913,67.40791,0.08380236,0.2307473,5.534798,0,18.4309
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,5.688251,5.688251,0,0,0,5.688251,183.7272,0,0,10.45086,5.987632,5.688251,0,0,13.39851,17.54032,4.463229,0,4.463229,30.52332,78.26478,0.08373723,6.257076,8.360689,0,27.99118
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,1.452688,1.452688,0,0,0,1.452688,789.2052,1.000264,0,11.46469,1.529146,1.452688,0,0,8.935282,21.55722,8.935282,0,8.935282,39.00008,100,0.08360715,1.597957,9.171753,0,33.02192
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,2.269954,2.269954,0,0,0,2.269954,420.3031,7.151263,0,9.540689,2.389426,2.269954,0,0,0,29.59898,0,0,0,39.00008,100,0.08360715,2.49695,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,3.478211,3.478211,0,0,0,3.478211,277.047,5.975003,0,9.636278,3.661275,3.478211,0,0,0,29.59898,0,0,0,39.00008,100,0.08360715,3.826032,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,0.7671945,0.7671945,0,0,0,0.7671945,917.2923,6.229843,0,7.037416,0.8075732,0.7671945,0,0,0,29.59898,0,0,0,39.00008,100,0.08360715,0.843914,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,7.920091,7.920091,3,0,1.095,7.920091,73.09791,0.6103776,0,5.789421,5.179043,4.920091,0,0,0,29.59898,0,0,0,39.00008,100,0.08360715,8.7121,4.631536,12,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,2.753812,2.753812,0,0,0,2.753812,118.9865,0.3779151,0,3.276665,2.89875,2.753812,0,0,0,29.59898,0,0,0,39.00008,100,0.08360715,3.029193,2.621332,0,32.87564
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,7.053213,7.053213,0,0,0,7.053213,7.021392,0,8.881784E-16,0.4952337,7.424434,7.053213,0,0,0,29.59898,0,6.929201,-6.929201,31.69606,81.27178,0.08360715,7.758534,0.396187,0,30.09421
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,3.170954,3.170954,0,0,0,3.170954,0,0,4.440892E-16,0,3.337846,3.170954,0,0,7.699112,22.66978,0,3.337846,-3.337846,28.17766,72.25027,0.08360715,3.488049,0,0,22.66978
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,3.073644,3.073644,0,0,0,3.073644,0,0,4.440892E-16,0,3.235415,3.073644,0,0,11.40783,19.33193,0,3.235415,-3.235415,24.76723,63.5056,0.08360715,3.381009,0,0,19.33193
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,2.622885,2.622885,0,0,0,2.622885,0,0,4.440892E-16,0,2.760932,2.622885,0,0,15.00274,16.09652,0,2.760932,-2.760932,21.85696,56.04337,0.08360715,2.885174,0,0,16.09652
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.5185654,0.5185654,0,0,0,0.5185654,0,0,0,0,0.5458583,0.5185654,0,0,18.07044,13.33558,0,0.5458583,-0.5458583,21.28157,54.56802,0.08360715,0.5704219,0,0,13.33558
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.4173185,0.4173185,0,0,0,0.4173185,0,0,5.551115E-17,0,0.4392826,0.4173185,0,0,18.67695,12.78973,0,0.4392826,-0.4392826,20.81853,53.38073,0.08360715,0.4590503,0,0,12.78973
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.984768,0.984768,0,0,0,0.984768,0,0,1.110223E-16,0,1.036598,0.984768,0,0,19.16504,12.35044,0,1.036598,-1.036598,19.72586,50.57902,0.08360715,1.083245,0,0,12.35044
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.5063534,0.5063534,0,0,0,0.5063534,0,0,0,0,0.5330036,0.5063534,0,0,20.31681,11.31385,0,0.5330036,-0.5330036,19.16402,49.13842,0.08360715,0.5569887,0,0,11.31385
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.90904,10.78084,0,0,0,19.16402,49.13842,0.08360715,0,0,0,10.78084
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.7271848,0.7271848,0,0,0,0.7271848,0,0,1.110223E-16,0,0.7654577,0.7271848,0,0,20.90904,10.78084,0,0.7654577,-0.7654577,18.35716,47.06954,0.08360715,0.7999033,0,0,10.78084
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,1.249851,1.249851,0,0,0,1.249851,0,0,2.220446E-16,0,1.315632,1.249851,0,0,21.75955,10.01538,0,1.315632,-1.315632,16.97036,43.51365,0.08360715,1.374836,0,0,10.01538
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.8240292,0.8240292,0,0,0,0.8240292,0,0,0,0,0.8673992,0.8240292,0,0,23.22136,8.699752,0,0.8673992,-0.8673992,16.05604,41.16925,0.08360715,0.9064321,0,0,8.699752
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.1738629,0.1738629,0,0,0,0.1738629,0,0,0,0,0.1830136,0.1738629,0,0,24.18514,7.832353,0,0.1830136,-0.1830136,15.86313,40.6746,0.08360715,0.1912492,0,0,7.832353
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,0,0,0,0,0,0,0,2.11415,0,0,0,0,24.38849,7.649339,2.11415,0,2.11415,17.86879,45.81731,0.08357644,0,1.69132,0,9.76349
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,4.447383,4.447383,0,0,0,4.447383,112.0825,0,0,4.984736,4.681456,4.447383,0,0,22.27434,9.552074,0.3032806,0,0.3032806,18.1565,46.55504,0.08357203,4.892121,3.987789,0,14.53681
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,6.286987,6.286987,0,0,0,6.286987,115.3478,0,0,7.251899,6.617882,6.286987,0,0,21.97106,9.825027,0.6340172,0,0.6340172,18.75798,48.0973,0.08356283,6.915686,5.801519,0,17.07693
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,4.215183,4.215183,0,0,0,4.215183,207.0559,0,0,8.727784,4.437035,4.215183,0,0,21.33704,10.39564,4.29075,0,4.29075,22.82855,58.53462,0.08350057,4.636701,6.982227,0,19.12343
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,2.179418,2.179418,0,0,0,2.179418,392.0709,0,0,8.544863,2.294124,2.179418,0,0,17.04629,14.25732,6.250739,0,6.250739,28.75852,73.73965,0.08341005,2.39736,6.83589,0,22.80218
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,6.711797,6.711797,0,0,0,6.711797,145.923,0,0,9.794056,7.065049,6.711797,0,0,10.79555,19.88298,2.729007,0,2.729007,31.34748,80.378,0.08337059,7.382977,7.835245,0,29.67704
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,0.8740806,0.8740806,0,0,0,0.8740806,1067.691,0.3458524,0,9.332481,0.9200848,0.8740806,0,0,8.066545,22.33909,8.066545,0,8.066545,39.00008,100,0.08325417,0.9614887,7.465985,0,31.67157
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,1.451087,1.451087,0,0,0,1.451087,727.578,9.030327,0,10.55779,1.52746,1.451087,0,0,0,29.59898,0,0,0,39.00008,100,0.08325417,1.596195,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,3.279781,3.279781,0,0,0,3.279781,183.9413,2.58047,0,6.032871,3.452401,3.279781,0,0,0,29.59898,0,0,0,39.00008,100,0.08325417,3.607759,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,2.56258,2.56258,0,0,0,2.56258,158.653,1.368156,0,4.065608,2.697452,2.56258,0,0,0,29.59898,0,0,0,39.00008,100,0.08325417,2.818838,3.252486,0,33.66459
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,7.472856,7.472856,0,0,0,7.472856,36.90254,0,0,2.757674,7.866164,7.472856,0,0,0,29.59898,0,5.10849,-5.10849,33.61526,86.19279,0.08325417,8.220141,2.206139,0,32.35665
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,0,0,0,0,0,0,0.4824807,0,0,0,0,5.676101,24.49049,0.4824807,0,0.4824807,34.07298,87.36643,0.08324721,0,0.3859846,0,24.97297
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,3.335316,3.335316,0,0,0,3.335316,0,0,0,0,3.510859,3.335316,0,0,5.19362,24.92472,0,3.510859,-3.510859,30.37221,77.8773,0.08324721,3.668847,0,0,24.92472
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.094574,21.41386,0,0,0,30.37221,77.8773,0.08324721,0,0,0,21.41386
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,3.73774,3.73774,0,0,0,3.73774,0,0,4.440892E-16,0,3.934463,3.73774,0,0,9.094574,21.41386,0,3.934463,-3.934463,26.22492,67.24325,0.08324721,4.111514,0,0,21.41386
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.4662,17.4794,0,0,0,26.22492,67.24325,0.08324721,0,0,0,17.4794
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.7050833,0.7050833,0,0,0,0.7050833,0,0,1.110223E-16,0,0.7421929,0.7050833,0,0,13.4662,17.4794,0,0.7421929,-0.7421929,25.44258,65.23725,0.08324721,0.7755916,0,0,17.4794
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.787908,0.787908,0,0,0,0.787908,0,0,1.110223E-16,0,0.8293769,0.787908,0,0,14.29086,16.73721,0,0.8293769,-0.8293769,24.56834,62.99562,0.08324721,0.8666988,0,0,16.73721
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,1.00203,1.00203,0,0,0,1.00203,0,0,0,0,1.054769,1.00203,0,0,15.21239,15.90783,0,1.054769,-1.054769,23.45652,60.14479,0.08324721,1.102233,0,0,15.90783
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.3780091,0.3780091,0,0,0,0.3780091,0,0,0,0,0.3979043,0.3780091,0,0,16.38435,14.85306,0,0.3979043,-0.3979043,23.03709,59.06934,0.08324721,0.41581,0,0,14.85306
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.82647,14.45516,0,0,0,23.03709,59.06934,0.08324721,0,0,0,14.45516
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.82647,14.45516,0,0,0,23.03709,59.06934,0.08324721,0,0,0,14.45516
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.3695048,0.3695048,0,0,0,0.3695048,0,0,5.551115E-17,0,0.3889525,0.3695048,0,0,16.82647,14.45516,0,0.3889525,-0.3889525,22.6271,58.01808,0.08324721,0.4064553,0,0,14.45516
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.1832839,0.1832839,0,0,0,0.1832839,0,0,0,0,0.1929304,0.1832839,0,0,17.25864,14.0662,0,0.1929304,-0.1929304,22.42373,57.49663,0.08324721,0.2016123,0,0,14.0662
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,3.36379,3.36379,0,0,0,3.36379,19.52627,0,4.440892E-16,0.6568229,3.540832,3.36379,0,0,17.47301,13.87327,0,2.884009,-2.884009,19.38372,49.70174,0.08324721,3.700169,0.5254583,0,14.5301
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,1.090945,1.090945,0,0,0,1.090945,101.369,0,0,1.10588,1.148363,1.090945,0,0,20.67746,10.98926,0,0.04248301,-0.04248301,19.33894,49.58692,0.08324721,1.20004,0.8847041,0,12.09514
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,0,0,0,0,0,0,2.450832,0,0,0,0,20.72466,10.94678,2.450832,0,2.450832,21.664,55.54861,0.08321191,0,1.960666,0,13.39761
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,0,0,4.113072,0,0,0,0,18.27383,13.15253,4.113072,0,4.113072,25.566,65.55372,0.08315273,0,3.290458,0,17.2656
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,1.274698,1.274698,0,0,0,1.274698,420.0773,0,0,5.354717,1.341787,1.274698,0,0,14.16076,16.8543,4.01293,0,4.01293,29.373,75.31524,0.08309507,1.402168,4.283774,0,22.20901
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,0,0,4.860001,0,0,0,0,10.14783,20.46593,4.860001,0,4.860001,33.9836,87.13727,0.08302535,0,3.888,0,25.32593
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,0,0,4.579594,0,0,0,0,5.287828,24.83993,4.579594,0,4.579594,38.32819,98.27721,0.08295976,0,3.663675,0,29.41953
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,1.649541,1.649541,0,0,0,1.649541,137.5807,0,0,2.26945,1.736358,1.649541,0,0,0.7082346,28.96157,0.5330917,0,0.5330917,38.83392,99.57396,0.08295213,1.814495,1.81556,0,31.23102
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,3.516919,3.516919,0,0,0,3.516919,85.96102,0,0,3.02318,3.70202,3.516919,0,0,0.1751429,29.44135,0,0.6788405,-0.6788405,38.11836,97.7392,0.08295213,3.868611,2.418544,0,32.46453
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,6.632411,6.632411,0,0,0,6.632411,14.89548,0,8.881784E-16,0.9879296,6.981485,6.632411,0,0,0.92941,28.76251,0,5.993556,-5.993556,31.8006,81.53983,0.08295213,7.295652,0.7903437,0,29.75044
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,2.638988,2.638988,0,0,0,2.638988,59.02506,0,0,1.557665,2.777883,2.638988,0,0,7.588916,22.76895,0,1.220218,-1.220218,30.51438,78.24184,0.08295213,2.902887,1.246132,0,24.32662
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,3.299314,3.299314,0,0,0,3.299314,11.30217,0,0,0.3728942,3.472963,3.299314,0,0,8.944715,21.54873,0,3.100068,-3.100068,27.24662,69.86298,0.08295213,3.629246,0.2983153,0,21.92163
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.9409246,0.9409246,0,0,0,0.9409246,0,0,1.110223E-16,0,0.9904469,0.9409246,0,0,12.38923,18.44867,0,0.9904469,-0.9904469,26.20259,67.186,0.08295213,1.035017,0,0,18.44867
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.751283,0.751283,0,0,0,0.751283,0,0,1.110223E-16,0,0.7908242,0.751283,0,0,13.48973,17.45822,0,0.7908242,-0.7908242,25.36899,65.04857,0.08295213,0.8264114,0,0,17.45822
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,4.269409,4.269409,0,0,0,4.269409,0,0,0,0,4.494114,4.269409,0,0,14.36842,16.6674,0,4.494114,-4.494114,20.63178,52.9019,0.08295213,4.69635,0,0,16.6674
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.6754364,0.6754364,0,0,0,0.6754364,0,0,1.110223E-16,0,0.7109857,0.6754364,0,0,19.36189,12.17328,0,0.7109857,-0.7109857,19.88234,50.98025,0.08295213,0.74298,0,0,12.17328
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.4430417,0.4430417,0,0,0,0.4430417,0,0,5.551115E-17,0,0.4663596,0.4430417,0,0,20.15187,11.4623,0,0.4663596,-0.4663596,19.39075,49.71977,0.08295213,0.4873458,0,0,11.4623
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,1.484295,1.484295,0,0,0,1.484295,0,0,2.220446E-16,0,1.562415,1.484295,0,0,20.67005,10.99594,0,1.562415,-1.562415,17.74382,45.49688,0.08295213,1.632724,0,0,10.99594
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.40606,9.43352,0,0,0,17.74382,45.49688,0.08295213,0,0,0,9.43352
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.40606,9.43352,0,0,0,17.74382,45.49688,0.08295213,0,0,0,9.43352
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,1.230727,1.230727,0,0,0,1.230727,0,0,0,0,1.295503,1.230727,0,0,22.40606,9.43352,0,1.295503,-1.295503,16.37824,41.9954,0.08295213,1.3538,0,0,9.43352
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.84551,8.138018,0,0,0,16.37824,41.9954,0.08295213,0,0,0,8.138018
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.04058874,0.04058874,0,0,0,0.04058874,0,0,6.938894E-18,0,0.04272499,0.04058874,0,0,23.84551,8.138018,0,0.04272499,-0.04272499,16.3332,41.87992,0.08295213,0.04464761,0,0,8.138018
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,1.753744,1.753744,0,0,0,1.753744,0,0,2.220446E-16,0,1.846046,1.753744,0,0,23.89298,8.095293,0,1.846046,-1.846046,14.3873,36.89044,0.08295213,1.929118,0,0,8.095293
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,3.953233,3.953233,0,0,0,3.953233,32.4921,0,4.440892E-16,1.284489,4.161298,3.953233,0,0,25.94415,6.249247,0,2.876809,-2.876809,11.35488,29.11501,0.08295213,4.348556,1.027591,0,7.533735
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,1.190841,1.190841,0,0,0,1.190841,349.0632,0,0,4.156788,1.253517,1.190841,0,0,29.1406,3.372438,2.903271,0,2.903271,14.10916,36.17727,0.08291061,1.309925,3.325431,0,7.529226
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,5.471444,5.471444,0,0,0,5.471444,91.99954,8.881784E-16,0,5.033704,5.759415,5.471444,0,0,26.23733,5.985382,0,0.7257114,-0.7257114,13.3442,34.21582,0.08291061,6.018589,4.026963,0,11.01908
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,4.422007,4.422007,0,0,0,4.422007,162.2002,0,0,7.172504,4.654744,4.422007,0,0,27.04367,5.25967,2.517761,0,2.517761,15.73275,40.34031,0.08287464,4.864208,5.738004,0,12.43217
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,1.269686,1.269686,0,0,0,1.269686,548.3051,0,0,6.961754,1.336512,1.269686,0,0,24.52592,7.525655,5.625243,0,5.625243,21.06933,54.0238,0.08279438,1.396655,5.569404,0,14.48741
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,3.676352,3.676352,0,0,0,3.676352,214.5809,0,0,7.888751,3.869844,3.676352,0,0,18.90067,12.58837,4.018907,0,4.018907,24.882,63.79986,0.08273714,4.043987,6.311,0,20.47712
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,7.754598,7.754598,12,0,3.372,7.754598,80.37791,0,0,6.232984,0,0,4.245402,4.033132,14.88177,16.20539,10.26612,0,10.26612,34.62129,88.77235,0.08302576,8.530058,4.986387,12,22.43837
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,4.963943,4.963943,0,0,0,4.963943,150.7205,0,0,7.481679,5.225204,4.963943,0,0,4.61565,25.44489,2.256475,0,2.256475,36.76197,94.26127,0.0829936,5.460338,5.985343,0,32.92657
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,3.347254,3.347254,0,0,0,3.347254,223.0548,1.583611,0,7.466211,3.523426,3.347254,0,0,2.359175,27.47572,2.359175,0,2.359175,39.00008,100,0.08296,3.68198,5.972969,0,34.94193
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,3.686651,3.686651,0,0,0,3.686651,131.9881,0.9852557,0,4.865941,3.880685,3.686651,0,0,0,29.59898,0,0,0,39.00008,100,0.08296,4.055315,3.892752,0,34.46492
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.300051,0.300051,0,0,0,0.300051,677.2916,1.716377,0,2.03222,0.3158432,0.300051,0,0,0,29.59898,0,0,0,39.00008,100,0.08296,0.3300561,1.625776,0,31.6312
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,7.385847,7.385847,0,0,0,7.385847,6.425343,0,0,0.474566,7.774576,7.385847,0,0,0,29.59898,0,7.30001,-7.30001,31.30519,80.26956,0.08296,8.124432,0.3796528,0,30.07354
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.606018,1.606018,0,0,0,1.606018,0,0,2.220446E-16,0,1.690545,1.606018,0,0,8.111122,22.29897,0,1.690545,-1.690545,29.5232,75.70036,0.08296,1.76662,0,0,22.29897
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.621865,1.621865,0,0,0,1.621865,0,0,2.220446E-16,0,1.707226,1.621865,0,0,9.989506,20.60842,0,1.707226,-1.707226,27.72363,71.08608,0.08296,1.784051,0,0,20.60842
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,2.816839,2.816839,0,0,0,2.816839,0,0,4.440892E-16,0,2.965093,2.816839,0,0,11.88642,18.9012,0,2.965093,-2.965093,24.59814,63.07204,0.08296,3.098523,0,0,18.9012
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,1.07993,1.07993,0,0,0,1.07993,0,0,0,0,1.136768,1.07993,0,0,15.18097,15.9361,0,1.136768,-1.136768,23.39989,59.99958,0.08296,1.187923,0,0,15.9361
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.5321465,0.5321465,0,0,0,0.5321465,0,0,1.110223E-16,0,0.5601542,0.5321465,0,0,16.44405,14.79934,0,0.5601542,-0.5601542,22.80943,58.4856,0.08296,0.5853611,0,0,14.79934
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.943673,1.943673,0,0,0,1.943673,0,0,4.440892E-16,0,2.045971,1.943673,0,0,17.06644,14.23918,0,2.045971,-2.045971,20.65279,52.95576,0.08296,2.13804,0,0,14.23918
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,1.706183,1.706183,0,0,0,1.706183,0,0,2.220446E-16,0,1.795982,1.706183,0,0,19.33974,12.19321,0,1.795982,-1.795982,18.75965,48.10159,0.08296,1.876801,0,0,12.19321
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.6281052,0.6281052,0,0,0,0.6281052,0,0,0,0,0.6611633,0.6281052,0,0,21.33528,10.39723,0,0.6611633,-0.6611633,18.06273,46.31459,0.08296,0.6909157,0,0,10.39723
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.7905294,0.7905294,0,0,0,0.7905294,0,0,1.110223E-16,0,0.8321362,0.7905294,0,0,22.0699,9.736064,0,0.8321362,-0.8321362,17.18558,44.0655,0.08296,0.8695824,0,0,9.736064
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.811183,1.811183,0,0,0,1.811183,0,0,2.220446E-16,0,1.906508,1.811183,0,0,22.9945,8.903928,0,1.906508,-1.906508,15.17594,38.9126,0.08296,1.992301,0,0,8.903928
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.1506694,0.1506694,0,0,0,0.1506694,0,0,0,0,0.1585993,0.1506694,0,0,25.11284,6.99742,0,0.1585993,-0.1585993,15.00877,38.48394,0.08296,0.1657363,0,0,6.99742
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,1.505106,1.505106,0,0,0,1.505106,0,0,0,0,1.584322,1.505106,0,0,25.28906,6.83882,0,1.584322,-1.584322,13.33874,34.20184,0.08296,1.655617,0,0,6.83882
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,0,0,0,0,0,0,0,2.121005,0,0,0,0,27.04942,5.254498,2.121005,0,2.121005,15.3509,39.36121,0.08292982,0,1.696804,0,7.375503
