Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,2.963648,2.963648,0,0,0,2.963648,177.7281,0,0,5.267237,3.11963,2.963648,0,0,24.92842,7.163403,2.147607,0,2.147607,17.3883,44.5853,0.08289928,3.260013,4.213789,0,12.43064
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,0.7498326,0.7498326,0,0,0,0.7498326,856.8821,0,0,6.425181,0.7892975,0.7498326,0,0,22.78081,9.096249,5.635884,0,5.635884,22.73497,58.29469,0.08281924,0.8248159,5.140145,0,15.52143
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,6.836332,6.836332,0,0,0,6.836332,141.2019,0,0,9.653032,7.196139,6.836332,0,0,17.14493,14.16854,2.456894,0,2.456894,25.06579,64.27112,0.0827844,7.519965,7.722426,0,23.82158
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,0,0,9.124329,0,0,0,0,14.68803,16.37975,9.124329,0,9.124329,33.72189,86.46619,0.08265525,0,7.299463,0,25.50408
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,0.6141517,0.6141517,0,0,0,0.6141517,1723.654,4.37567,0,10.58585,0.6464754,0.6141517,0,0,5.563704,24.59164,5.563704,0,5.563704,39.00008,100,0.0825767,0.6755669,8.46868,0,35.17749
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,0.4470242,0.4470242,0,0,0,0.4470242,2089.163,8.868509,0,9.339061,0.4705518,0.4470242,0,0,0,29.59898,0,0,0,39.00008,100,0.0825767,0.4917266,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,5.283771,5.283771,0,0,0,5.283771,145.7187,2.137575,0,7.699439,5.561864,5.283771,0,0,0,29.59898,0,0,0,39.00008,100,0.0825767,5.812148,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,5.940804,5.940804,0,0,0,5.940804,115.6769,0.6186612,0,6.872139,6.253477,5.940804,0,0,0,29.59898,0,0,0,39.00008,100,0.0825767,6.534884,5.497711,0,36.47112
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,1.613123,1.613123,0,0,0,1.613123,279.8596,2.816455,0,4.51448,1.698024,1.613123,0,0,0,29.59898,0,0,0,39.00008,100,0.0825767,1.774436,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,0,0,0,0,1.984851,0,1.984851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0825767,0,1.587881,0,31.58383
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,1.43722,1.43722,0,0,0,1.43722,27.45294,0,2.220446E-16,0.3945591,1.512863,1.43722,0,0,0,29.59898,0,1.118304,-1.118304,37.82128,96.97746,0.0825767,1.580942,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.7282057,0.7282057,0,0,0,0.7282057,0,0,1.110223E-16,0,0.7665324,0.7282057,0,0,1.24256,28.48067,0,0.7665324,-0.7665324,37.01329,94.90567,0.0825767,0.8010263,0,0,28.48067
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.094263,27.71414,0,0,0,37.01329,94.90567,0.0825767,0,0,0,27.71414
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.7329397,0.7329397,0,0,0,0.7329397,0,0,1.110223E-16,0,0.7715154,0.7329397,0,0,2.094263,27.71414,0,0.7715154,-0.7715154,36.20004,92.82042,0.0825767,0.8062336,0,0,27.71414
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.3958347,0.3958347,0,0,0,0.3958347,0,0,5.551115E-17,0,0.4166681,0.3958347,0,0,2.951502,26.94263,0,0.4166681,-0.4166681,35.76083,91.69425,0.0825767,0.4354182,0,0,26.94263
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.8235236,0.8235236,0,0,0,0.8235236,0,0,0,0,0.8668669,0.8235236,0,0,3.414467,26.52596,0,0.8668669,-0.8668669,34.84707,89.35129,0.0825767,0.9058759,0,0,26.52596
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.586914,1.586914,0,0,0,1.586914,0,0,0,0,1.670435,1.586914,0,0,4.377652,25.65909,0,1.670435,-1.670435,33.08628,84.83644,0.0825767,1.745605,0,0,25.65909
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.9264598,0.9264598,0,0,0,0.9264598,0,0,1.110223E-16,0,0.9752209,0.9264598,0,0,6.233691,23.98866,0,0.9752209,-0.9752209,32.05831,82.20062,0.0825767,1.019106,0,0,23.98866
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.232724,0.232724,0,0,0,0.232724,0,0,2.775558E-17,0,0.2449726,0.232724,0,0,7.31727,23.01344,0,0.2449726,-0.2449726,31.80008,81.53851,0.0825767,0.2559964,0,0,23.01344
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,1.063933,1.063933,0,0,0,1.063933,0,0,0,0,1.11993,1.063933,0,0,7.589462,22.76846,0,1.11993,-1.11993,30.61957,78.51157,0.0825767,1.170326,0,0,22.76846
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.4378341,0.4378341,0,0,0,0.4378341,0,0,5.551115E-17,0,0.460878,0.4378341,0,0,8.833828,21.64853,0,0.460878,-0.460878,30.13376,77.26591,0.0825767,0.4816175,0,0,21.64853
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.8435468,0.8435468,0,0,0,0.8435468,0,0,0,0,0.887944,0.8435468,0,0,9.345915,21.18765,0,0.887944,-0.887944,29.19779,74.86597,0.0825767,0.9279014,0,0,21.18765
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.3151024,0.3151024,0,0,0,0.3151024,0,0,0,0,0.3316867,0.3151024,0,0,10.33252,20.29971,0,0.3316867,-0.3316867,28.84816,73.9695,0.0825767,0.3466126,0,0,20.29971
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,4.359513,4.359513,0,0,0,4.359513,35.55328,0,0,1.54995,4.588962,4.359513,0,0,10.70106,19.96802,0,3.039011,-3.039011,25.64476,65.75567,0.0825767,4.795465,1.23996,0,21.51797
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,1.779932,1.779932,0,0,0,1.779932,86.27917,0,2.220446E-16,1.535711,1.873613,1.779932,0,0,14.07774,16.92901,0,0.3379021,-0.3379021,25.28858,64.84238,0.0825767,1.957925,1.228569,0,18.46472
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,4.177382,4.177382,0,0,0,4.177382,37.4899,0,8.881784E-16,1.566096,4.397243,4.177382,0,0,14.45319,16.59111,0,2.831147,-2.831147,22.30429,57.19037,0.0825767,4.595119,1.252877,0,18.15721
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,3.471988,3.471988,0,0,0,3.471988,172.6431,0,0,5.994148,3.654724,3.471988,0,0,17.59891,13.75996,2.339424,0,2.339424,24.52366,62.88106,0.08254372,3.819186,4.795318,0,19.75411
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,3.243892,3.243892,0,0,0,3.243892,193.7346,0,0,6.284543,3.414623,3.243892,0,0,15.25948,15.86545,2.86992,0,2.86992,27.24631,69.86219,0.08250329,3.568282,5.027635,0,22.14999
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,2.168908,2.168908,0,0,0,2.168908,321.1512,0,0,6.965474,2.283061,2.168908,0,0,12.38956,18.44837,4.682413,0,4.682413,31.68843,81.25224,0.08243742,2.385799,5.572379,0,25.41385
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,1.727689,1.727689,0,0,0,1.727689,550.3035,0,0,9.507533,1.81862,1.727689,0,0,7.707149,22.66254,7.688913,0,7.688913,38.98278,99.95564,0.08232947,1.900458,7.606027,0,32.17008
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,1.021702,1.021702,0,0,0,1.021702,315.2777,2.127487,0,3.221199,1.075476,1.021702,0,0,0.01823576,29.58257,0.01823576,0,0.01823576,39.00008,100,0.08232921,1.123872,2.576959,0,32.80376
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,10.6538,10.6538,3,0,1.095,10.6538,12.33355,0,0,1.313992,8.056629,7.653798,0,0,0,29.59898,0,6.742638,-6.742638,31.89271,81.77602,0.08232921,11.71918,1.051193,12,30.91297
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,9.135431,9.135431,3,0,1.095,9.135431,19.75924,0,1.776357E-15,1.805092,6.458349,6.135431,0,0,7.49182,22.85634,0,4.653257,-4.653257,26.98775,69.19922,0.08232921,10.04897,1.444074,12,24.66143
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,1.700866,1.700866,10.50087,0,2.992719,1.700866,114.4838,0,0,1.947216,0,0,8.8,8.36,12.66211,18.20308,10.30722,0,10.30722,36.76603,94.27169,0.08254341,1.870952,1.557773,12,20.1503
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,3.503832,3.503832,0,0,0,3.503832,12.84736,0,4.440892E-16,0.4501497,3.688244,3.503832,0,0,2.354889,27.47958,0,3.238094,-3.238094,33.35278,85.51978,0.08254341,3.854215,0.3601198,0,27.92973
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.952772,24.24148,0,0,0,33.35278,85.51978,0.08254341,0,0,0,24.24148
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,5.020899,5.020899,0,0,0,5.020899,0,0,0,0,5.285157,5.020899,0,0,5.952772,24.24148,0,5.285157,-5.285157,27.78174,71.23508,0.08254341,5.522989,0,0,24.24148
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,9.35341,9.35341,3,0,1.095,9.35341,0,0,0,0,6.6878,6.35341,0,0,11.82517,18.95633,0,6.6878,-6.6878,20.73218,53.15932,0.08254341,10.28875,0,12,18.95633
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.7208236,0.7208236,9.520823,0,2.744768,0.7208236,0,0,0,0,0,0,8.8,8.36,19.25606,12.26853,8.36,0,8.36,28.66317,73.49516,0.08273745,0.792906,0,12,12.26853
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,1.020657,1.020657,9.820657,0,2.820626,1.020657,0,1.776357E-15,0,0,0,0,8.8,8.36,10.89606,19.79253,8.36,0,8.36,36.59416,93.831,0.08294522,1.122722,0,12,19.79253
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.934276,1.934276,0,0,0,1.934276,0,0,2.220446E-16,0,2.03608,1.934276,0,0,2.536057,27.31653,0,2.03608,-2.03608,34.44794,88.32789,0.08294522,2.127703,0,0,27.31653
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.5238343,0.5238343,0,0,0,0.5238343,0,0,1.110223E-16,0,0.5514045,0.5238343,0,0,4.798368,25.28045,0,0.5514045,-0.5514045,33.86671,86.83755,0.08294522,0.5762177,0,0,25.28045
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.411039,24.72904,0,0,0,33.86671,86.83755,0.08294522,0,0,0,24.72904
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.595668,1.595668,0,0,0,1.595668,0,0,0,0,1.67965,1.595668,0,0,5.411039,24.72904,0,1.67965,-1.67965,32.09621,82.29781,0.08294522,1.755234,0,0,24.72904
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.6860036,0.6860036,0,0,0,0.6860036,0,0,1.110223E-16,0,0.722109,0.6860036,0,0,7.277318,23.04939,0,0.722109,-0.722109,31.33504,80.34609,0.08294522,0.7546039,0,0,23.04939
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.079661,22.32728,0,0,0,31.33504,80.34609,0.08294522,0,0,0,22.32728
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.079661,22.32728,0,0,0,31.33504,80.34609,0.08294522,0,0,0,22.32728
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,7.337249,7.337249,0,0,0,7.337249,15.98267,0,0,1.172688,7.72342,7.337249,0,0,8.079661,22.32728,0,6.550732,-6.550732,24.42996,62.6408,0.08294522,8.070974,0.9381506,0,23.49997
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,2.006833,2.006833,0,0,0,2.006833,111.1259,0,0,2.230111,2.112456,2.006833,0,0,15.35825,15.77655,0.1176553,0,0.1176553,24.54158,62.927,0.08294357,2.207516,1.784089,0,18.00666
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,4.655895,4.655895,0,0,0,4.655895,78.14206,0,0,3.638212,4.900942,4.655895,0,0,15.2406,15.88244,0,1.26273,-1.26273,23.21054,59.5141,0.08294357,5.121484,2.91057,0,19.52065
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,2.032853,2.032853,0,0,0,2.032853,309.3878,0,0,6.289399,2.139845,2.032853,0,0,16.64363,14.61971,4.149554,0,4.149554,27.14716,69.60796,0.08288527,2.236138,5.031519,0,20.90911
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,6.227931,6.227931,0,0,0,6.227931,92.21098,0,0,5.742837,6.555717,6.227931,0,0,12.49408,18.35431,0,0.8128804,-0.8128804,26.29031,67.4109,0.08288527,6.850725,4.59427,0,24.09715
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,2.927168,2.927168,0,0,0,2.927168,198.0404,0,0,5.796976,3.081229,2.927168,0,0,13.39728,17.54143,2.715747,0,2.715747,28.86669,74.01701,0.08284716,3.219885,4.637581,0,23.33841
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,3.199758,3.199758,0,0,0,3.199758,220.454,0,0,7.053995,3.368166,3.199758,0,0,10.68153,19.9856,3.685829,0,3.685829,32.36337,82.98284,0.08279549,3.519733,5.643196,0,27.0396
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,6.722554,6.722554,0,0,0,6.722554,118.5356,0,0,7.96862,7.076373,6.722554,0,0,6.9957,23.30285,0.8922476,0,0.8922476,33.20984,85.15325,0.08278298,7.394809,6.374896,0,31.27147
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,2.852156,2.852156,0,0,0,2.852156,197.7963,0,0,5.641459,3.00227,2.852156,0,0,6.103453,24.10587,2.639189,0,2.639189,35.71359,91.57312,0.08274604,3.137372,4.513167,0,29.74733
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,0,0,0,0,0,0,2.693249,0,0,0,0,3.464264,26.48114,2.693249,0,2.693249,38.26863,98.1245,0.08270837,0,2.1546,0,29.17439
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,3.18767,3.18767,0,0,0,3.18767,46.81117,0,4.440892E-16,1.492185,3.355442,3.18767,0,0,0.7710145,28.90507,0,1.863256,-1.863256,36.30458,93.08849,0.08270837,3.506436,1.193748,0,30.39725
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,2.777109,2.777109,0,0,0,2.777109,13.20815,0,4.440892E-16,0.3668048,2.923272,2.777109,0,0,2.841299,27.04181,0,2.556468,-2.556468,33.60983,86.17889,0.08270837,3.05482,0.2934438,0,27.40861
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,4.938162,4.938162,0,0,0,4.938162,0,0,8.881784E-16,0,5.198065,4.938162,0,0,5.681818,24.48534,0,5.198065,-5.198065,28.13059,72.12957,0.08270837,5.431978,0,0,24.48534
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,4.734529,4.734529,0,0,0,4.734529,0,0,0,0,4.983714,4.734529,0,0,11.45745,19.28728,0,4.983714,-4.983714,22.87729,58.65961,0.08270837,5.207982,0,0,19.28728
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,4.480597,4.480597,0,0,0,4.480597,0,0,8.881784E-16,0,4.716417,4.480597,0,0,16.99491,14.30356,0,4.716417,-4.716417,17.90575,45.91209,0.08270837,4.928656,0,0,14.30356
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.2177453,0.2177453,0,0,0,0.2177453,0,0,0,0,0.2292056,0.2177453,0,0,22.23537,9.587144,0,0.2292056,-0.2292056,17.66415,45.2926,0.08270837,0.2395199,0,0,9.587144
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1962783,0.1962783,0,0,0,0.1962783,0,0,2.775558E-17,0,0.2066087,0.1962783,0,0,22.49004,9.357939,0,0.2066087,-0.2066087,17.44636,44.73418,0.08270837,0.2159061,0,0,9.357939
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.9315464,0.9315464,0,0,0,0.9315464,0,0,1.110223E-16,0,0.9805752,0.9315464,0,0,22.71961,9.15133,0,0.9805752,-0.9805752,16.41275,42.08389,0.08270837,1.024701,0,0,9.15133
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.391176,0.391176,0,0,0,0.391176,0,0,5.551115E-17,0,0.4117642,0.391176,0,0,23.80914,8.170754,0,0.4117642,-0.4117642,15.97871,40.97097,0.08270837,0.4302936,0,0,8.170754
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.5147748,0.5147748,0,0,0,0.5147748,0,0,0,0,0.5418682,0.5147748,0,0,24.26665,7.758991,0,0.5418682,-0.5418682,15.40753,39.50641,0.08270837,0.5662523,0,0,7.758991
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.7734581,0.7734581,0,0,0,0.7734581,0,0,1.110223E-16,0,0.8141664,0.7734581,0,0,24.86873,7.217123,0,0.8141664,-0.8141664,14.54932,37.30589,0.08270837,0.8508039,0,0,7.217123
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.5017533,0.5017533,0,0,0,0.5017533,0,0,0,0,0.5281613,0.5017533,0,0,25.77336,6.402956,0,0.5281613,-0.5281613,13.99259,35.87837,0.08270837,0.5519286,0,0,6.402956
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.2243157,0.2243157,0,0,0,0.2243157,0,0,2.775558E-17,0,0.2361217,0.2243157,0,0,26.3602,5.874794,0,0.2361217,-0.2361217,13.7437,35.24018,0.08270837,0.2467472,0,0,5.874794
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.62256,5.638673,0,0,0,13.7437,35.24018,0.08270837,0,0,0,5.638673
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,2.876078,2.876078,0,0,0,2.876078,54.2194,0,0,1.559392,3.027451,2.876078,0,0,26.62256,5.638673,0,1.468058,-1.468058,12.19623,31.27232,0.08270837,3.163686,1.247514,0,7.198065
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,2.587646,2.587646,0,0,0,2.587646,146.5973,0,0,3.79342,2.723838,2.587646,0,0,28.25374,4.170615,1.069582,0,1.069582,13.21092,33.8741,0.08269342,2.846411,3.034736,0,7.964035
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,0,0,0,0,0,0,6.95653,0,0,0,0,27.18415,5.133238,6.95653,0,6.95653,19.81047,50.79597,0.08259631,0,5.565224,0,12.08977
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,4.61048,4.61048,0,0,0,4.61048,221.223,0,0,10.19944,4.853137,4.61048,0,0,20.22762,11.39411,5.346304,0,5.346304,24.88242,63.80094,0.08252183,5.071528,8.159553,0,21.59356
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.3007773,0.3007773,0,0,0,0.3007773,3971.67,0,0,11.94588,0.3166077,0.3007773,0,0,14.88132,16.20579,11.62927,0,11.62927,35.91491,92.08934,0.0823603,0.3308551,9.556705,0,28.15167
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,3.683961,3.683961,0,0,0,3.683961,331.7557,5.09185,0,12.22175,3.877854,3.683961,0,0,3.252048,26.67214,3.252048,0,3.252048,39.00008,100,0.08231524,4.052357,9.777401,0,38.89389
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,1.636767,1.636767,0,0,0,1.636767,779.8295,11.04108,0,12.76399,1.722913,1.636767,0,0,0,29.59898,0,0,0,39.00008,100,0.08231524,1.800444,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,4.974421,4.974421,0,0,0,4.974421,230.5032,6.229968,0,11.4662,5.236233,4.974421,0,0,0,29.59898,0,0,0,39.00008,100,0.08231524,5.471863,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,5.524367,5.524367,0,0,0,5.524367,172.9137,3.737264,0,9.552387,5.815124,5.524367,0,0,0,29.59898,0,0,0,39.00008,100,0.08231524,6.076804,7.64191,0,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,0.3946451,0.3946451,0,0,0,0.3946451,1583.423,5.833485,0,6.2489,0.4154159,0.3946451,0,0,0,29.59898,0,0,0,39.00008,100,0.08231524,0.4341096,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,6.156708,6.156708,0,0,0,6.156708,36.18515,0,0,2.227814,6.480745,6.156708,0,0,0,29.59898,0,4.252931,-4.252931,34.51709,88.5052,0.08231524,6.772379,1.782251,0,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,8.423486,8.423486,3,0,1.095,8.423486,4.234974,8.881784E-16,0,0.3567324,5.708932,5.423486,0,0,4.725479,25.34605,0,5.3522,-5.3522,28.87538,74.03929,0.08231524,9.265834,0.2853859,12,25.70278
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,5.9291,5.9291,12,0,3.372,5.9291,0,0,0,0,0,0,6.0709,5.767355,10.67237,19.99385,5.767355,0,5.767355,34.34678,88.06847,0.08252228,6.52201,0,12,19.99385
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,2.234828,2.234828,0,0,0,2.234828,0,0,4.440892E-16,0,2.35245,2.234828,0,0,4.905013,25.18447,0,2.35245,-2.35245,31.86707,81.71028,0.08252228,2.45831,0,0,25.18447
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.518846,22.83202,0,0,0,31.86707,81.71028,0.08252228,0,0,0,22.83202
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.3468229,0.3468229,0,0,0,0.3468229,0,0,5.551115E-17,0,0.3650768,0.3468229,0,0,7.518846,22.83202,0,0.3650768,-0.3650768,31.48225,80.72356,0.08252228,0.3815052,0,0,22.83202
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.3018388,0.3018388,0,0,0,0.3018388,0,0,5.551115E-17,0,0.3177251,0.3018388,0,0,7.924487,22.46694,0,0.3177251,-0.3177251,31.14734,79.86481,0.08252228,0.3320227,0,0,22.46694
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.9567928,0.9567928,0,0,0,0.9567928,0,0,2.220446E-16,0,1.00715,0.9567928,0,0,8.277514,22.14921,0,1.00715,-1.00715,30.08571,77.14268,0.08252228,1.052472,0,0,22.14921
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.8227131,0.8227131,0,0,0,0.8227131,0,0,0,0,0.8660138,0.8227131,0,0,9.396571,21.14207,0,0.8660138,-0.8660138,29.17285,74.80203,0.08252228,0.9049844,0,0,21.14207
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.5005308,0.5005308,0,0,0,0.5005308,0,0,0,0,0.5268746,0.5005308,0,0,10.35881,20.27605,0,0.5268746,-0.5268746,28.61748,73.37799,0.08252228,0.550584,0,0,20.27605
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.94422,19.74918,0,0,0,28.61748,73.37799,0.08252228,0,0,0,19.74918
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.892679,1.892679,0,0,0,1.892679,0,0,2.220446E-16,0,1.992294,1.892679,0,0,10.94422,19.74918,0,1.992294,-1.992294,26.51741,67.99323,0.08252228,2.081947,0,0,19.74918
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.5428391,0.5428391,0,0,0,0.5428391,0,0,0,0,0.5714095,0.5428391,0,0,13.15788,17.75688,0,0.5714095,-0.5714095,25.91509,66.44883,0.08252228,0.597123,0,0,17.75688
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.940585,0.940585,0,0,0,0.940585,0,0,1.110223E-16,0,0.9900895,0.940585,0,0,13.79278,17.18547,0,0.9900895,-0.9900895,24.87145,63.77282,0.08252228,1.034644,0,0,17.18547
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,2.807941,2.807941,0,0,0,2.807941,41.0324,0,0,1.152166,2.955727,2.807941,0,0,14.89288,16.19538,0,1.803562,-1.803562,22.97033,58.89816,0.08252228,3.088735,0.9217324,0,17.34755
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,0.4880665,0.4880665,0,0,0,0.4880665,354.7184,0,0,1.731261,0.5137542,0.4880665,0,0,16.89684,14.39182,1.217507,0,1.217507,24.12536,61.85976,0.0825054,0.5368732,1.385009,0,16.12308
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,0,0,0,0,0,0,3.805436,0,0,0,0,15.67933,15.48758,3.805436,0,3.805436,27.73551,71.11655,0.08245268,0,3.044349,0,19.29301
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,4.811585,4.811585,0,0,0,4.811585,62.06053,0,0,2.986095,5.064826,4.811585,0,0,11.8739,18.91247,0,2.078731,-2.078731,25.54433,65.49816,0.08245268,5.292743,2.388876,0,21.89857
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,2.375275,2.375275,0,0,0,2.375275,206.0616,0,0,4.894531,2.50029,2.375275,0,0,14.1836,16.83374,2.394242,0,2.394242,27.81571,71.3222,0.08241954,2.612803,3.915625,0,21.72827
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,3.652904,3.652904,0,0,0,3.652904,128.6973,0,0,4.701187,3.845162,3.652904,0,0,11.78936,18.98856,0.8560252,0,0.8560252,28.62781,73.40449,0.0824077,4.018194,3.76095,0,23.68974
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,0.5657707,0.5657707,0,0,0,0.5657707,270.6357,0,0,1.531177,0.5955481,0.5657707,0,0,10.93333,19.75898,0.9356291,0,0.9356291,29.51542,75.68043,0.08239476,0.6223478,1.224942,0,21.29016
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,4.431193,4.431193,0,0,0,4.431193,13.05509,0,0,0.5784962,4.664414,4.431193,0,0,9.997703,20.60105,0,4.085918,-4.085918,25.20849,64.63702,0.08239476,4.874313,0.4627969,0,21.17954
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,1.693825,1.693825,0,0,0,1.693825,115.0979,0,0,1.949558,1.782974,1.693825,0,0,14.53761,16.51513,0.1665836,0,0.1665836,25.36652,65.04224,0.08239245,1.863208,1.559646,0,18.46469
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,0,0,0,0,0,0,2.798712,0,0,0,0,14.37103,16.66505,2.798712,0,2.798712,28.02162,71.85015,0.08235378,0,2.23897,0,19.46376
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,5.507374,5.507374,0,0,0,5.507374,37.78781,0,0,2.081116,5.797235,5.507374,0,0,11.57232,19.18389,0,3.71612,-3.71612,24.10448,61.80624,0.08235378,6.058111,1.664893,0,21.26501
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,3.205122,3.205122,0,0,0,3.205122,13.50376,0,0,0.4328119,3.373812,3.205122,0,0,15.70134,15.46777,0,2.941,-2.941,21.00439,53.85732,0.08235378,3.525634,0.3462495,0,15.90059
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,6.174073,6.174073,0,0,0,6.174073,0,0,8.881784E-16,0,6.499024,6.174073,0,0,18.96912,12.52677,0,6.499024,-6.499024,14.15382,36.29177,0.08235378,6.791481,0,0,12.52677
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.19025,6.027749,0,0,0,14.15382,36.29177,0.08235378,0,0,0,6.027749
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.466035,1.466035,0,0,0,1.466035,0,0,0,0,1.543195,1.466035,0,0,26.19025,6.027749,0,1.543195,-1.543195,12.52715,32.12083,0.08235378,1.612638,0,0,6.027749
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,2.208766,2.208766,0,0,0,2.208766,0,0,4.440892E-16,0,2.325016,2.208766,0,0,27.90491,4.484554,0,2.325016,-2.325016,10.07637,25.83679,0.08235378,2.429642,0,0,4.484554
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,1.042509,1.042509,0,0,0,1.042509,0,0,0,0,1.097378,1.042509,0,0,30.48827,2.159538,0,1.097378,-1.097378,8.919631,22.8708,0.08235378,1.14676,0,0,2.159538
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,1.485362,1.485362,10.28536,0,2.938197,1.485362,0,0,0,0,0,0,8.8,8.36,31.70757,1.06216,8.36,0,8.36,16.85062,43.20664,0.08258148,1.633898,0,12,1.06216
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.9444788,0.9444788,9.744479,0,2.801353,0.9444788,0,0,0,0,0,0,8.8,8.36,23.34758,8.58616,8.36,0,8.36,24.78162,63.54248,0.08278312,1.038927,0,12,8.58616
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,1.686593,1.686593,10.48659,0,2.989108,1.686593,0,1.776357E-15,0,0,0,0,8.8,8.36,14.98758,16.11016,8.36,0,8.36,32.71261,83.87831,0.08301903,1.855253,0,12,16.11016
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.9825395,0.9825395,0,0,0,0.9825395,0,0,1.110223E-16,0,1.034252,0.9825395,0,0,6.627575,23.63416,0,1.034252,-1.034252,31.62241,81.08294,0.08301903,1.080793,0,0,23.63416
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,1.503342,1.503342,0,0,0,1.503342,0,0,2.220446E-16,0,1.582466,1.503342,0,0,7.776744,22.59991,0,1.582466,-1.582466,29.95435,76.80586,0.08301903,1.653677,0,0,22.59991
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.3124079,0.3124079,0,0,0,0.3124079,0,0,0,0,0.3288505,0.3124079,0,0,9.53504,21.01744,0,0.3288505,-0.3288505,29.60771,75.91705,0.08301903,0.3436487,0,0,21.01744
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,1.672437,1.672437,0,0,0,1.672437,0,0,0,0,1.76046,1.672437,0,0,9.900429,20.68859,0,1.76046,-1.76046,27.75202,71.15887,0.08301903,1.839681,0,0,20.68859
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,1.06313,1.06313,0,0,0,1.06313,202.5337,0,0,2.153197,1.119085,1.06313,0,0,11.8565,18.92813,1.034113,0,1.034113,28.73306,73.67438,0.0830047,1.169443,1.722558,0,21.08133
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,4.277811,4.277811,0,0,0,4.277811,111.8653,0,0,4.785385,4.502959,4.277811,0,0,10.82238,19.85883,0.2824255,0,0.2824255,29.001,74.36138,0.08300078,4.705592,3.828308,0,24.64422
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.2179368,0.2179368,0,0,0,0.2179368,3563.195,0,0,7.765511,0.2294071,0.2179368,0,0,10.53996,20.11302,7.536103,0,7.536103,36.15037,92.69308,0.08289646,0.2397304,6.212409,0,27.87853
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,6.998689,0,10.00254,0,0,0,0,3.003855,26.89551,3.003855,0,3.003855,39.00008,100,0.08285496,0,8.002035,0,36.89805
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,2.168171,2.168171,0,0,0,2.168171,447.5143,7.420591,0,9.702876,2.282285,2.168171,0,0,0,29.59898,0,0,0,39.00008,100,0.08285496,2.384988,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,6.918023,6.918023,0,0,0,6.918023,172.3813,4.64325,0,11.92538,7.28213,6.918023,0,0,0,29.59898,0,0,0,39.00008,100,0.08285496,7.609825,9.540304,0,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08285496,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,0,0,0,0,9.149989,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08285496,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,0,0,0,0,4.622761,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08285496,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,1.889765,1.889765,0,0,0,1.889765,218.712,2.143917,0,4.133143,1.989226,1.889765,0,0,0,29.59898,0,0,0,39.00008,100,0.08285496,2.078742,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,0.8022774,0.8022774,0,0,0,0.8022774,173.3136,0.5459533,0,1.390456,0.8445026,0.8022774,0,0,0,29.59898,0,0,0,39.00008,100,0.08285496,0.8825052,1.112365,0,30.98943
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,9.528972,9.528972,3,0,1.095,9.528972,4.326628,0,0,0.4122831,6.872602,6.528972,0,0,0,29.59898,0,6.460319,-6.460319,32.1903,82.53908,0.08285496,10.48187,0.3298265,12,30.01126
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,5.784894,5.784894,0,0,0,5.784894,0,0,8.881784E-16,0,6.089362,5.784894,0,0,7.178132,23.13866,0,6.089362,-6.089362,25.77155,66.08077,0.08285496,6.363383,0,0,23.13866
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,5.848815,5.848815,0,0,0,5.848815,0,0,8.881784E-16,0,6.156647,5.848815,0,0,13.94409,17.0493,0,6.156647,-6.156647,19.28188,49.44061,0.08285496,6.433697,0,0,17.0493
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,5.147234,5.147234,0,0,0,5.147234,0,0,0,0,5.418141,5.147234,0,0,20.78481,10.89265,0,5.418141,-5.418141,13.57065,34.79648,0.08285496,5.661957,0,0,10.89265
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.7698269,0.7698269,0,0,0,0.7698269,0,0,1.110223E-16,0,0.8103442,0.7698269,0,0,26.80497,5.474509,0,0.8103442,-0.8103442,12.71648,32.60629,0.08285496,0.8468096,0,0,5.474509
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.70535,4.664165,0,0,0,12.71648,32.60629,0.08285496,0,0,0,4.664165
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.70535,4.664165,0,0,0,12.71648,32.60629,0.08285496,0,0,0,4.664165
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.7571357,0.7571357,0,0,0,0.7571357,0,0,1.110223E-16,0,0.7969849,0.7571357,0,0,27.70535,4.664165,0,0.7969849,-0.7969849,11.87638,30.4522,0.08285496,0.8328493,0,0,4.664165
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,1.635275,1.635275,0,0,0,1.635275,0,0,2.220446E-16,0,1.721342,1.635275,0,0,28.59089,3.86718,0,1.721342,-1.721342,10.06193,25.79976,0.08285496,1.798802,0,0,3.86718
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,1.075135,1.075135,0,0,0,1.075135,0,0,2.220446E-16,0,1.131721,1.075135,0,0,30.50349,2.145838,0,1.131721,-1.131721,8.868989,22.74095,0.08285496,1.182648,0,0,2.145838
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,1.293285,1.293285,10.09328,0,2.889601,1.293285,0,1.776357E-15,0,0,0,0,8.8,8.36,31.76096,1.014117,8.36,0,8.36,16.79998,43.07679,0.08307157,1.422613,0,12,1.014117
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.4281272,0.4281272,9.228127,0,2.670716,0.4281272,0,0,0,0,0,0,8.8,8.36,23.40096,8.538117,8.36,0,8.36,24.73097,63.41263,0.08324716,0.4709399,0,12,8.538117
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,2.02724,2.02724,10.82724,0,3.075292,2.02724,0,0,0,0,0,0,8.8,8.36,15.04096,16.06212,8.36,0,8.36,32.66196,83.74847,0.08349688,2.229964,0,12,16.06212
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,0.5129418,0.5129418,0,0,0,0.5129418,69.47109,0,0,0.3563463,0.5399387,0.5129418,0,0,6.680956,23.58612,0,0.1835925,-0.1835925,32.46844,83.25225,0.08349688,0.564236,0.285077,0,23.94246
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,0.9348984,0.9348984,0,0,0,0.9348984,67.6133,0,0,0.6321157,0.9841036,0.9348984,0,0,6.884948,23.40252,0,0.3519878,-0.3519878,32.09742,82.3009,0.08349688,1.028388,0.5056926,0,24.03464
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,1.810529,1.810529,0,0,0,1.810529,79.47345,0,0,1.43889,1.90582,1.810529,0,0,7.276046,23.05054,0,0.4669301,-0.4669301,31.60523,81.03888,0.08349688,1.991581,1.151112,0,24.48943
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,2.747906,2.747906,0,0,0,2.747906,41.07487,0,0,1.128699,2.892533,2.747906,0,0,7.794857,22.58361,0,1.763834,-1.763834,29.74598,76.2716,0.08349688,3.022696,0.9029591,0,23.71231
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,0,0,0,0,0,0,0.7194163,0,0,0,0,9.754672,20.81977,0.7194163,0,0.7194163,30.42848,78.02159,0.08348691,0,0.575533,0,21.53919
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,0,0,0,0,0,0,1.598043,0,0,0,0,9.035255,21.46725,1.598043,0,1.598043,31.94452,81.90886,0.08346478,0,1.278434,0,23.06529
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,1.828095,1.828095,0,0,0,1.828095,240.1689,0,0,4.390516,1.924311,1.828095,0,0,7.437213,22.90549,2.466205,0,2.466205,34.28416,87.90794,0.08343063,2.010905,3.512413,0,27.296
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,2.129381,2.129381,0,0,0,2.129381,145.7539,0,0,3.103656,2.241454,2.129381,0,0,4.971008,25.12507,0.8622022,0,0.8622022,35.10212,90.00526,0.0834187,2.342319,2.482925,0,28.22873
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,8.105248,8.105248,3,0,1.095,8.105248,21.13896,0,1.776357E-15,1.713365,5.373946,5.105248,0,0,4.108806,25.90105,0,3.66058,-3.66058,31.24353,80.11146,0.0834187,8.915773,1.370692,12,27.61442
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,3.288871,3.288871,0,0,0,3.288871,40.63623,0,0,1.336473,3.46197,3.288871,0,0,8.176117,22.24047,0,2.125497,-2.125497,29.00306,74.36668,0.0834187,3.617758,1.069178,0,23.57695
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,1.948218,1.948218,0,0,0,1.948218,76.6368,0,0,1.493052,2.050756,1.948218,0,0,10.53778,20.11497,0,0.5577039,-0.5577039,28.41519,72.85931,0.0834187,2.14304,1.194441,0,21.60803
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,7.052858,7.052858,0,0,0,7.052858,5.838628,0,8.881784E-16,0.4117902,7.424061,7.052858,0,0,11.15745,19.55727,0,7.012271,-7.012271,21.02361,53.90658,0.0834187,7.758144,0.3294322,0,19.96906
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.500815,1.500815,0,0,0,1.500815,0,0,2.220446E-16,0,1.579805,1.500815,0,0,18.94886,12.545,0,1.579805,-1.579805,19.35835,49.63668,0.0834187,1.650897,0,0,12.545
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,2.70527,2.70527,0,0,0,2.70527,0,0,0,0,2.847652,2.70527,0,0,20.7042,10.9652,0,2.847652,-2.847652,16.35666,41.94006,0.0834187,2.975796,0,0,10.9652
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,4.409548,4.409548,0,0,0,4.409548,0,0,0,0,4.64163,4.409548,0,0,23.86826,8.117543,0,4.64163,-4.64163,11.46395,29.39468,0.0834187,4.850503,0,0,8.117543
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.02563,3.475913,0,0,0,11.46395,29.39468,0.0834187,0,0,0,3.475913
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.7748474,0.7748474,0,0,0,0.7748474,0,0,0,0,0.8156288,0.7748474,0,0,29.02563,3.475913,0,0.8156288,-0.8156288,10.6042,27.19021,0.0834187,0.8523321,0,0,3.475913
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,2.198872,2.198872,0,0,0,2.198872,0,0,0,0,2.314602,2.198872,0,0,29.93188,2.660285,0,2.314602,-2.314602,8.164396,20.93431,0.0834187,2.418759,0,0,2.660285
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.2857222,0.2857222,0,0,0,0.2857222,0,0,5.551115E-17,0,0.3007601,0.2857222,0,0,32.50366,0.3456822,0,0.3007601,-0.3007601,7.847368,20.12141,0.0834187,0.3142944,0,0,0.3456822
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,1.397675,1.397675,10.19768,0,2.916012,1.397675,0,1.776357E-15,0,0,0,0,8.8,8.36,32.83784,0.04492202,8.36,0,8.36,15.77836,40.45725,0.0836383,1.537443,0,12,0.04492202
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.7221757,0.7221757,9.522176,0,2.745111,0.7221757,0,0,0,0,0,0,8.8,8.36,24.47784,7.568922,8.36,0,8.36,23.70935,60.79309,0.08382589,0.7943933,0,12,7.568922
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.4821336,0.4821336,9.282133,0,2.68438,0.4821336,0,1.776357E-15,0,0,0,0,8.8,8.36,16.11784,15.09292,8.36,0,8.36,31.64034,81.12893,0.0840018,0.5303469,0,12,15.09292
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.3862023,0.3862023,0,0,0,0.3862023,0,0,5.551115E-17,0,0.4065287,0.3862023,0,0,7.75784,22.61692,0,0.4065287,-0.4065287,31.21183,80.03016,0.0840018,0.4248225,0,0,22.61692
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.209538,22.21039,0,0,0,31.21183,80.03016,0.0840018,0,0,0,22.21039
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,2.562763,2.562763,0,0,0,2.562763,3.781571,0,0,0.09691269,2.697645,2.562763,0,0,8.209538,22.21039,0,2.600732,-2.600732,28.47041,73.00092,0.0840018,2.819039,0.07753015,0,22.30731
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,4.136045,4.136045,0,0,0,4.136045,23.40205,0,8.881784E-16,0.9679192,4.353732,4.136045,0,0,11.09924,19.60966,0,3.385812,-3.385812,24.90145,63.84975,0.0840018,4.549649,0.7743353,0,20.57758
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,4.082772,4.082772,0,0,0,4.082772,21.78264,0,0,0.8893355,4.297655,4.082772,0,0,14.86125,16.22385,0,3.408319,-3.408319,21.30877,54.63776,0.0840018,4.491049,0.7114684,0,17.11318
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,2.389649,2.389649,0,0,0,2.389649,115.6868,0,0,2.764508,2.51542,2.389649,0,0,18.64828,12.81553,0.2490876,0,0.2490876,21.54507,55.24367,0.08399835,2.628614,2.211606,0,15.58004
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,5.066078,5.066078,0,0,0,5.066078,45.70685,0,0,2.315545,5.332713,5.066078,0,0,18.39919,13.03971,0,3.017169,-3.017169,18.3647,47.08888,0.08399835,5.572685,1.852436,0,15.35525
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,0,0,0,0,0,0,0,0.6921983,0,0,0,0,21.7516,10.02254,0.6921983,0,0.6921983,19.02138,48.77266,0.08398875,0,0.5537586,0,10.71474
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,1.078103,1.078103,0,0,0,1.078103,198.3245,0,0,2.138143,1.134846,1.078103,0,0,21.0594,10.64552,1.003297,0,1.003297,19.97319,51.2132,0.08397484,1.185914,1.710514,0,12.78366
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,1.881607,1.881607,0,0,0,1.881607,134.2399,0,0,2.525868,1.980639,1.881607,0,0,20.0561,11.54848,0.5452289,0,0.5452289,20.49044,52.53948,0.08396728,2.069767,2.020694,0,14.07435
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,3.4243,3.4243,0,0,0,3.4243,37.16074,0,0,1.272495,3.604527,3.4243,0,0,19.51087,12.03919,0,2.332031,-2.332031,18.03226,46.23647,0.08396728,3.766731,1.017996,0,13.31169
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,2.604995,2.604995,0,0,0,2.604995,82.96876,0,0,2.161332,2.7421,2.604995,0,0,22.10202,9.70716,0,0.5807681,-0.5807681,17.42008,44.66677,0.08396728,2.865495,1.729066,0,11.86849
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,2.945127,2.945127,0,0,0,2.945127,53.90447,0,4.440892E-16,1.587555,3.100134,2.945127,0,0,22.74732,9.126391,0,1.512579,-1.512579,15.82568,40.57858,0.08396728,3.23964,1.270044,0,10.71395
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,0,0,0,0,0,0,0.4063305,0,0,0,0,24.42796,7.613813,0.4063305,0,0.4063305,16.21116,41.56699,0.08396164,0,0.3250644,0,8.020144
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.26357,1.26357,0,0,0,1.26357,0,0,2.220446E-16,0,1.330074,1.26357,0,0,24.02163,7.97951,0,1.330074,-1.330074,14.80914,37.97207,0.08396164,1.389927,0,0,7.97951
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,3.47823,3.47823,0,0,0,3.47823,0,0,4.440892E-16,0,3.661295,3.47823,0,0,25.49949,6.649436,0,3.661295,-3.661295,10.94979,28.07634,0.08396164,3.826053,0,0,6.649436
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,5.826687,5.826687,3,0,1.095,5.826687,0,0,0,0,2.975461,2.826688,0,0,29.5676,2.988142,0,2.975461,-2.975461,7.813383,20.03428,0.08396164,6.409356,0,12,2.988142
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.619391,1.619391,10.41939,0,2.972106,1.619391,0,0,0,0,0,0,8.8,8.36,32.87366,0.01268107,8.36,0,8.36,15.74438,40.37011,0.08418976,1.78133,0,12,0.01268107
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.8999471,0.8999471,9.699947,0,2.790087,0.8999471,0,1.776357E-15,0,0,0,0,8.8,8.36,24.51366,7.536681,8.36,0,8.36,23.67537,60.70595,0.08438394,0.9899418,0,12,7.536681
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,16.15366,15.06068,8.36,0,8.36,31.60636,81.04179,0.08453601,0,0,12,15.06068
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.371085,0.371085,0,0,0,0.371085,0,0,0,0,0.3906159,0.371085,0,0,7.793664,22.58468,0,0.3906159,-0.3906159,31.19461,79.98603,0.08453601,0.4081936,0,0,22.58468
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.2976936,0.2976936,0,0,0,0.2976936,0,0,0,0,0.3133617,0.2976936,0,0,8.227681,22.19407,0,0.3133617,-0.3133617,30.8643,79.13908,0.08453601,0.327463,0,0,22.19407
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,1.144855,1.144855,0,0,0,1.144855,0,0,2.220446E-16,0,1.205111,1.144855,0,0,8.575861,21.8807,0,1.205111,-1.205111,29.594,75.88191,0.08453601,1.259341,0,0,21.8807
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.577646,0.577646,0,0,0,0.577646,0,0,0,0,0.6080484,0.577646,0,0,9.914872,20.67559,0,0.6080484,-0.6080484,28.95306,74.23848,0.08453601,0.6354107,0,0,20.67559
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.06034595,0.06034595,0,0,0,0.06034595,0,0,0,0,0.06352206,0.06034595,0,0,10.59048,20.06754,0,0.06352206,-0.06352206,28.88611,74.0668,0.08453601,0.06638055,0,0,20.06754
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.9008691,0.9008691,0,0,0,0.9008691,0,0,1.110223E-16,0,0.9482832,0.9008691,0,0,10.66106,20.00402,0,0.9482832,-0.9482832,27.88653,71.50378,0.08453601,0.9909559,0,0,20.00402
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,0,0,0,0,0,0,0,2.135836,0,0,0,0,11.71471,19.05574,2.135836,0,2.135836,29.91276,76.69923,0.08450633,0,1.708669,0,21.19158
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,9.578874,20.97799,3.444611,0,3.444611,33.18061,85.07831,0.08445852,0,2.755689,0,24.4226
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,0.9611945,0.9611945,0,0,0,0.9611945,611.1513,0,0,5.874352,1.011784,0.9611945,0,0,6.134263,24.07814,4.862569,0,4.862569,37.79364,96.90659,0.08439112,1.057314,4.699482,0,29.95249
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,3.336859,3.336859,0,0,0,3.336859,239.8381,3.218883,0,8.00306,3.512483,3.336859,0,0,1.271694,28.45445,1.271694,0,1.271694,39.00008,100,0.08437352,3.670545,6.402448,0,36.45751
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,6.173776,6.173776,0,0,0,6.173776,138.6536,2.06145,0,8.560162,6.498712,6.173776,0,0,0,29.59898,0,0,0,39.00008,100,0.08437352,6.791154,6.84813,0,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08437352,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08437352,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,0.4472915,0.4472915,0,0,0,0.4472915,2521.283,10.80665,0,11.27748,0.4708332,0.4472915,0,0,0,29.59898,0,0,0,39.00008,100,0.08437352,0.4920206,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,2.092737,2.092737,0,0,0,2.092737,432.9269,6.85714,0,9.06002,2.202881,2.092737,0,0,0,29.59898,0,0,0,39.00008,100,0.08437352,2.30201,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,4.988907,4.988907,0,0,0,4.988907,129.2849,1.198423,0,6.449904,5.251481,4.988907,0,0,0,29.59898,0,0,0,39.00008,100,0.08437352,5.487798,5.159924,0,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,0.502522,0.502522,0,0,0,0.502522,540.8218,2.188778,0,2.717749,0.5289705,0.502522,0,0,0,29.59898,0,0,0,39.00008,100,0.08437352,0.5527741,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,6.864783,6.864783,0,0,0,6.864783,5.810582,0,0,0.3988838,7.226087,6.864783,0,0,0,29.59898,0,6.827203,-6.827203,31.80357,81.54746,0.08437352,7.551261,0.3191071,0,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.5741836,0.5741836,0,0,0,0.5741836,0,0,1.110223E-16,0,0.6044039,0.5741836,0,0,7.585782,22.77177,0,0.6044039,-0.6044039,31.16648,79.91388,0.08437352,0.631602,0,0,22.77177
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.9701196,0.9701196,0,0,0,0.9701196,0,0,1.110223E-16,0,1.021178,0.9701196,0,0,8.257341,22.16737,0,1.021178,-1.021178,30.09006,77.15385,0.08437352,1.067132,0,0,22.16737
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.8230142,0.8230142,0,0,0,0.8230142,0,0,1.110223E-16,0,0.8663307,0.8230142,0,0,9.391984,21.14619,0,0.8663307,-0.8663307,29.17687,74.81233,0.08437352,0.9053156,0,0,21.14619
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,1.456004,1.456004,0,0,0,1.456004,0,0,2.220446E-16,0,1.532636,1.456004,0,0,10.35457,20.27986,0,1.532636,-1.532636,27.56133,70.66993,0.08437352,1.601605,0,0,20.27986
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.7663701,0.7663701,0,0,0,0.7663701,0,0,1.110223E-16,0,0.8067054,0.7663701,0,0,12.0575,18.74722,0,0.8067054,-0.8067054,26.71098,68.48956,0.08437352,0.8430071,0,0,18.74722
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.5434534,0.5434534,0,0,0,0.5434534,0,0,1.110223E-16,0,0.5720562,0.5434534,0,0,12.95384,17.94052,0,0.5720562,-0.5720562,26.10798,66.94341,0.08437352,0.5977988,0,0,17.94052
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.4542204,0.4542204,0,0,0,0.4542204,0,0,5.551115E-17,0,0.4781268,0.4542204,0,0,13.58946,17.36846,0,0.4781268,-0.4781268,25.60399,65.65114,0.08437352,0.4996425,0,0,17.36846
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.7056429,0.7056429,0,0,0,0.7056429,0,0,0,0,0.7427821,0.7056429,0,0,14.12071,16.89034,0,0.7427821,-0.7427821,24.82103,63.64355,0.08437352,0.7762073,0,0,16.89034
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,1.793214,1.793214,0,0,0,1.793214,0,0,2.220446E-16,0,1.887594,1.793214,0,0,14.94603,16.14755,0,1.887594,-1.887594,22.83134,58.54177,0.08437352,1.972535,0,0,16.14755
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,1.217741,1.217741,0,0,0,1.217741,0,0,2.220446E-16,0,1.281833,1.217741,0,0,17.04335,14.25996,0,1.281833,-1.281833,21.48016,55.07724,0.08437352,1.339515,0,0,14.25996
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.01714235,0.01714235,0,0,0,0.01714235,0,0,3.469447E-18,0,0.01804458,0.01714235,0,0,18.46761,12.97813,0,0.01804458,-0.01804458,21.46114,55.02847,0.08437352,0.01885659,0,0,12.97813
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,1.045484,1.045484,0,0,0,1.045484,0,0,0,0,1.10051,1.045484,0,0,18.48766,12.96008,0,1.10051,-1.10051,20.30111,52.05401,0.08437352,1.150033,0,0,12.96008
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,2.261456,2.261456,0,0,0,2.261456,83.41083,0,0,1.886299,2.38048,2.261456,0,0,19.71045,11.85957,0,0.4941807,-0.4941807,19.78019,50.71834,0.08437352,2.487602,1.509039,0,13.74587
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,0,0,0,0,0,0,0,3.357336,0,0,0,0,20.25954,11.36539,3.357336,0,3.357336,22.96524,58.88512,0.08432706,0,2.685869,0,14.72273
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,1.239618,1.239618,0,0,0,1.239618,309.6217,0,0,3.838127,1.304861,1.239618,0,0,16.9022,14.387,2.533266,0,2.533266,25.36851,65.04733,0.08429205,1.36358,3.070502,0,18.22512
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.0666264,0.0666264,0,0,0,0.0666264,8499.422,0,0,5.662859,0.07013305,0.0666264,0,0,14.36894,16.66693,5.592726,0,5.592726,30.67423,78.65173,0.08421484,0.07328904,4.530287,0,22.32979
