Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,1.17701,1.17701,0,0,0,1.17701,630.3706,0,0,7.419523,1.238958,1.17701,0,0,8.776211,21.70039,6.180565,0,6.180565,36.53763,93.68605,0.08412968,1.294711,5.935618,0,29.11991
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,6.278709,0,8.874355,0,0,0,0,2.595645,27.2629,2.595645,0,2.595645,39.00008,100,0.08409397,0,7.099484,0,36.13725
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,4.713731,4.713731,0,0,0,4.713731,88.7972,0,0,4.185661,4.961822,4.713731,0,0,0,29.59898,0,0.7761608,-0.7761608,38.18193,97.9022,0.08409397,5.185104,3.348529,0,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,7.703702,7.703702,3,0,1.095,7.703702,99.0608,1.817683,0,7.631349,4.951265,4.703702,0,0,0.8624009,28.82282,0.8624009,0,0.8624009,39.00008,100,0.08408212,8.474072,6.105079,12,36.45417
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,3.428486,3.428486,0,0,0,3.428486,152.429,1.617076,0,5.226008,3.608933,3.428486,0,0,0,29.59898,0,0,0,39.00008,100,0.08408212,3.771335,4.180807,0,34.82499
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,0,0,0,0,3.179926,0,3.179926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08408212,0,2.543941,0,32.7789
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,0,0,0,0,1.622888,0,1.622888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08408212,0,1.29831,0,31.22187
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,4.04247,4.04247,0,0,0,4.04247,9.420712,0,8.881784E-16,0.3808295,4.255232,4.04247,0,0,0,29.59898,0,3.874402,-3.874402,34.9161,89.52828,0.08408212,4.446717,0.3046636,0,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,4.576005,4.576005,0,0,0,4.576005,0,0,8.881784E-16,0,4.816847,4.576005,0,0,4.304892,25.72458,0,4.816847,-4.816847,29.8387,76.50932,0.08408212,5.033605,0,0,25.72458
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,2.095152,2.095152,0,0,0,2.095152,0,0,4.440892E-16,0,2.205424,2.095152,0,0,9.656944,20.90773,0,2.205424,-2.205424,27.51398,70.54852,0.08408212,2.304668,0,0,20.90773
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,6.176777,6.176777,0,0,0,6.176777,0,0,8.881784E-16,0,6.501871,6.176777,0,0,12.10741,18.7023,0,6.501871,-6.501871,20.6604,52.97528,0.08408212,6.794455,0,0,18.7023
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,1.39538,1.39538,0,0,0,1.39538,0,0,0,0,1.468821,1.39538,0,0,19.33171,12.20043,0,1.468821,-1.468821,19.11213,49.00536,0.08408212,1.534918,0,0,12.20043
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.617928,1.617928,0,0,0,1.617928,0,0,2.220446E-16,0,1.703082,1.617928,0,0,20.96374,10.73161,0,1.703082,-1.703082,17.31692,44.40228,0.08408212,1.77972,0,0,10.73161
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.3181587,0.3181587,0,0,0,0.3181587,0,0,5.551115E-17,0,0.3349039,0.3181587,0,0,22.85605,9.028531,0,0.3349039,-0.3349039,16.9639,43.4971,0.08408212,0.3499746,0,0,9.028531
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.2481883,0.2481883,0,0,0,0.2481883,0,0,0,0,0.2612509,0.2481883,0,0,23.22817,8.693627,0,0.2612509,-0.2612509,16.68852,42.79099,0.08408212,0.2730072,0,0,8.693627
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.51845,8.432376,0,0,0,16.68852,42.79099,0.08408212,0,0,0,8.432376
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,1.151562,1.151562,0,0,0,1.151562,0,0,0,0,1.21217,1.151562,0,0,23.51845,8.432376,0,1.21217,-1.21217,15.41078,39.51474,0.08408212,1.266718,0,0,8.432376
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,1.280856,1.280856,0,0,0,1.280856,0,0,2.220446E-16,0,1.348269,1.280856,0,0,24.8653,7.220206,0,1.348269,-1.348269,13.98958,35.87065,0.08408212,1.408941,0,0,7.220206
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,1.088416,1.088416,0,0,0,1.088416,0,0,0,0,1.145701,1.088416,0,0,26.36338,5.871937,0,1.145701,-1.145701,12.78191,32.77405,0.08408212,1.197258,0,0,5.871937
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.5444932,0.5444932,0,0,0,0.5444932,0,0,0,0,0.5731507,0.5444932,0,0,27.63638,4.726236,0,0.5731507,-0.5731507,12.17775,31.22494,0.08408212,0.5989425,0,0,4.726236
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,7.080242,7.080242,3,0,1.095,7.080242,20.13214,0,0,1.425404,4.294991,4.080242,0,0,28.27321,4.153085,0,2.869588,-2.869588,9.152941,23.46903,0.08408212,7.788266,1.140323,12,5.578489
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,1.473414,1.473414,10.27341,0,2.935174,1.473414,264.9875,1.776357E-15,0,3.904362,0,0,8.8,8.36,31.46165,1.283497,12.26436,0,12.26436,20.78794,53.3023,0.08424749,1.620755,3.12349,12,5.18786
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,0.6996022,0.6996022,9.499602,0,2.739399,0.6996022,656.9069,1.776357E-15,0,4.595735,0,0,8.8,8.36,19.19728,12.32142,12.95574,0,12.95574,33.07883,84.81733,0.08436728,0.7695624,3.676588,12,16.91716
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,0,0,5.215944,0,0,0,0,6.241548,23.98158,5.215944,0,5.215944,38.0271,97.5052,0.08429568,0,4.172755,0,29.19753
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,5.304671,5.304671,0,0,0,5.304671,175.7192,2.711856,0,9.321323,5.583864,5.304671,0,0,1.025603,28.67594,1.025603,0,1.025603,39.00008,100,0.08428162,5.835138,7.457059,0,37.99726
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08428162,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,5.694201,5.694201,0,0,0,5.694201,163.2047,3.299308,0,9.293204,5.993896,5.694201,0,0,0,29.59898,0,0,0,39.00008,100,0.08428162,6.263621,7.434564,0,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,1.041494,1.041494,0,0,0,1.041494,593.7009,5.087051,0,6.183361,1.09631,1.041494,0,0,0,29.59898,0,0,0,39.00008,100,0.08428162,1.145644,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,1.859461,1.859461,0,0,0,1.859461,127.5686,0.4147604,0,2.372088,1.957328,1.859461,0,0,0,29.59898,0,0,0,39.00008,100,0.08428162,2.045408,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,2.50175,2.50175,0,0,0,2.50175,24.76019,0,0,0.6194382,2.633421,2.50175,0,0,0,29.59898,0,2.013983,-2.013983,36.87716,94.55662,0.08428162,2.751925,0.4955505,0,30.21842
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.3866358,0.3866358,0,0,0,0.3866358,219.5194,0,0,0.8487405,0.4069851,0.3866358,0,0,2.237759,27.585,0.4417554,0,0.4417554,37.29624,95.6312,0.08427556,0.4252994,0.6789924,0,28.43373
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,7.856592,7.856592,3,0,1.095,7.856592,1.491055,0,0,0.1171461,5.112202,4.856592,0,0,1.796003,27.98257,0,4.995056,-4.995056,32.03099,82.13058,0.08427556,8.642251,0.09371687,12,28.09972
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,3.078731,3.078731,0,0,0,3.078731,0,0,4.440892E-16,0,3.24077,3.078731,0,0,7.346066,22.98752,0,3.24077,-3.24077,28.61492,73.37144,0.08427556,3.386604,0,0,22.98752
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,8.138869,8.138869,3,0,1.095,8.138869,0,0,0,0,5.409336,5.138869,0,0,10.94692,19.74675,0,5.409336,-5.409336,22.91298,58.7511,0.08427556,8.952756,0,12,19.74675
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,2.304546,2.304546,11.10455,0,3.14545,2.304546,0,0,0,0,0,0,8.8,8.36,16.95729,14.33741,8.36,0,8.36,30.84397,79.08694,0.0845312,2.535001,0,12,14.33741
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,1.766975,1.766975,10.56698,0,3.009445,1.766975,0,0,0,0,0,0,8.8,8.36,8.597294,21.86141,8.36,0,8.36,38.77496,99.42278,0.08476163,1.943673,0,12,21.86141
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,1.090659,1.090659,0,0,0,1.090659,0,0,2.220446E-16,0,1.148063,1.090659,0,0,0.2372939,29.38541,0,1.148063,-1.148063,37.5648,96.3198,0.08476163,1.199726,0,0,29.38541
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,1.333656,1.333656,0,0,0,1.333656,0,0,0,0,1.403848,1.333656,0,0,1.512919,28.23735,0,1.403848,-1.403848,36.08501,92.52548,0.08476163,1.467021,0,0,28.23735
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.4104541,0.4104541,0,0,0,0.4104541,0,0,5.551115E-17,0,0.4320569,0.4104541,0,0,3.07275,26.8335,0,0.4320569,-0.4320569,35.62958,91.35772,0.08476163,0.4514995,0,0,26.8335
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.552814,26.40145,0,0,0,35.62958,91.35772,0.08476163,0,0,0,26.40145
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.05317241,0.05317241,0,0,0,0.05317241,0,0,6.938894E-18,0,0.05597096,0.05317241,0,0,3.552814,26.40145,0,0.05597096,-0.05597096,35.57058,91.20644,0.08476163,0.05848965,0,0,26.40145
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.8700582,0.8700582,0,0,0,0.8700582,0,0,1.110223E-16,0,0.9158507,0.8700582,0,0,3.615004,26.34547,0,0.9158507,-0.9158507,34.60519,88.73109,0.08476163,0.957064,0,0,26.34547
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.8687668,0.8687668,0,0,0,0.8687668,0,0,1.110223E-16,0,0.9144914,0.8687668,0,0,4.632616,25.42962,0,0.9144914,-0.9144914,33.64124,86.25941,0.08476163,0.9556435,0,0,25.42962
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.03257523,0.03257523,0,0,0,0.03257523,0,0,6.938894E-18,0,0.03428972,0.03257523,0,0,5.648717,24.51513,0,0.03428972,-0.03428972,33.60509,86.16673,0.08476163,0.03583276,0,0,24.51513
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,1.916755,1.916755,0,0,0,1.916755,123.3105,0,0,2.363559,2.017637,1.916755,0,0,5.686817,24.48084,0.345923,0,0.345923,33.93326,87.00819,0.08475688,2.10843,1.890848,0,26.8444
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,1.730458,1.730458,0,0,0,1.730458,267.1678,0,0,4.623227,1.821535,1.730458,0,0,5.340894,24.79217,2.801692,0,2.801692,36.59118,93.82335,0.08471838,1.903504,3.698582,0,29.4154
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,2.22701,2.22701,0,0,0,2.22701,224.128,0.1079311,0,4.991353,2.344221,2.22701,0,0,2.539201,27.3137,2.539201,0,2.539201,39.00008,100,0.08468352,2.449711,3.993082,0,32.30505
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,4.264763,0,4.264763,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08468352,0,3.41181,0,33.86374
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,1.244632,1.244632,0,0,0,1.244632,584.3958,5.963439,0,7.273578,1.310139,1.244632,0,0,0,29.59898,0,0,0,39.00008,100,0.08468352,1.369095,5.818862,0,36.87255
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,1.715876,1.715876,0,0,0,1.715876,338.1212,3.995555,0,5.80174,1.806185,1.715876,0,0,0,29.59898,0,0,0,39.00008,100,0.08468352,1.887464,4.641392,0,35.40072
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,0.8090199,0.8090199,0,0,0,0.8090199,805.918,5.668437,0,6.520037,0.8515998,0.8090199,0,0,0,29.59898,0,0,0,39.00008,100,0.08468352,0.8899218,5.216029,0,36.11901
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,2.904669,2.904669,0,0,0,2.904669,188.1414,2.407339,0,5.464885,3.057546,2.904669,0,0,0,29.59898,0,0,0,39.00008,100,0.08468352,3.195136,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,1.522815,1.522815,0,0,0,1.522815,494.9646,5.934431,0,7.537394,1.602963,1.522815,0,0,0,29.59898,0,0,0,39.00008,100,0.08468352,1.675096,6.029915,0,37.13637
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,1.123583,1.123583,0,0,0,1.123583,314.2257,2.347867,0,3.530586,1.182719,1.123583,0,0,0,29.59898,0,0,0,39.00008,100,0.08468352,1.235941,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,0,0,0,0,2.103185,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08468352,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,0,0,0,0,0.3078204,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08468352,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,5.148483,5.148483,0,0,0,5.148483,0,0,8.881784E-16,0,5.419456,5.148483,0,0,0,29.59898,0,5.419456,-5.419456,33.28747,85.35232,0.08468352,5.663332,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,4.535421,4.535421,0,0,0,4.535421,0,0,0,0,4.774127,4.535421,0,0,6.021618,24.17952,0,4.774127,-4.774127,28.2551,72.44882,0.08468352,4.988963,0,0,24.17952
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.448228,1.448228,0,0,0,1.448228,0,0,0,0,1.52445,1.448228,0,0,11.3262,19.40539,0,1.52445,-1.52445,26.64819,68.32854,0.08468352,1.593051,0,0,19.40539
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.9439394,0.9439394,0,0,0,0.9439394,0,0,1.110223E-16,0,0.9936204,0.9439394,0,0,13.02004,17.88094,0,0.9936204,-0.9936204,25.60082,65.64299,0.08468352,1.038333,0,0,17.88094
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.7476068,0.7476068,0,0,0,0.7476068,0,0,1.110223E-16,0,0.7869545,0.7476068,0,0,14.12406,16.88732,0,0.7869545,-0.7869545,24.7713,63.51601,0.08468352,0.8223675,0,0,16.88732
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,1.012565,1.012565,0,0,0,1.012565,0,0,0,0,1.065858,1.012565,0,0,14.99845,16.10037,0,1.065858,-1.065858,23.64778,60.63522,0.08468352,1.113822,0,0,16.10037
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.6384704,0.6384704,0,0,0,0.6384704,0,0,0,0,0.6720741,0.6384704,0,0,16.18274,15.03451,0,0.6720741,-0.6720741,22.93935,58.81874,0.08468352,0.7023175,0,0,15.03451
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.843496,0.843496,0,0,0,0.843496,0,0,1.110223E-16,0,0.8878905,0.843496,0,0,16.92949,14.36244,0,0.8878905,-0.8878905,22.00344,56.41895,0.08468352,0.9278455,0,0,14.36244
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.1665756,0.1665756,0,0,0,0.1665756,0,0,2.775558E-17,0,0.1753427,0.1665756,0,0,17.91603,13.47455,0,0.1753427,-0.1753427,21.81861,55.94503,0.08468352,0.1832332,0,0,13.47455
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,1.540221,1.540221,0,0,0,1.540221,0,0,2.220446E-16,0,1.621285,1.540221,0,0,18.11086,13.2992,0,1.621285,-1.621285,20.10962,51.56303,0.08468352,1.694243,0,0,13.2992
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.06266895,0.06266895,0,0,0,0.06266895,0,0,1.387779E-17,0,0.06596731,0.06266895,0,0,19.91229,11.67792,0,0.06596731,-0.06596731,20.04009,51.38474,0.08468352,0.06893584,0,0,11.67792
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,0,0,0,0,0,0,0,0.1217415,0,0,0,0,19.98559,11.61195,0.1217415,0,0.1217415,20.15558,51.68087,0.08468185,0,0.09739316,0,11.73369
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,0.8430341,0.8430341,0,0,0,0.8430341,112.2764,0,0,0.9465286,0.8874043,0.8430341,0,0,19.86384,11.72152,0.05912428,0,0.05912428,20.21167,51.8247,0.08468103,0.9273375,0.7572229,0,12.66805
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,3.433607,3.433607,0,0,0,3.433607,26.55984,0,0,0.9119605,3.614323,3.433607,0,0,19.80472,11.77473,0,2.702362,-2.702362,17.36313,44.52076,0.08468103,3.776968,0.7295684,0,12.68669
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,7.415987,7.415987,0,0,0,7.415987,12.66887,0,8.881784E-16,0.9395215,7.806302,7.415987,0,0,22.80734,9.072368,0,6.866781,-6.866781,10.12491,25.96125,0.08468103,8.157586,0.7516172,0,10.01189
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,3.377359,3.377359,11.67927,0,3.290854,3.377359,76.6169,0,0,2.587628,0,0,8.301907,7.886811,30.4371,2.205587,10.47444,0,10.47444,20.06183,51.4405,0.08493228,3.715095,2.070102,12,4.793215
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,1.071891,1.071891,9.871891,0,2.833588,1.071891,326.3499,1.776357E-15,0,3.498114,0,0,8.8,8.36,19.96266,11.63258,11.85811,0,11.85811,31.31143,80.28555,0.08508158,1.17908,2.798491,12,15.1307
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,0.6288873,0.6288873,0,0,0,0.6288873,593.7245,0,0,3.733858,0.6619866,0.6288873,0,0,8.104548,22.30488,3.071871,0,3.071871,34.22566,87.75793,0.0850394,0.691776,2.987086,0,26.03874
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,2.55321,2.55321,0,0,0,2.55321,65.00408,0,0,1.65969,2.687589,2.55321,0,0,5.032677,25.06957,0,1.027899,-1.027899,33.14216,84.97973,0.0850394,2.808531,1.327752,0,26.72926
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.05859221,0.05859221,0,0,0,0.05859221,5447.306,0,0,3.191697,0.06167601,0.05859221,0,0,6.174787,24.04167,3.130021,0,3.130021,36.11156,92.59356,0.08499646,0.06445143,2.553357,0,27.23337
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,1.922059,1.922059,0,0,0,1.922059,143.2554,0,0,2.753453,2.02322,1.922059,0,0,3.044766,26.85869,0.730234,0,0.730234,36.80432,94.36987,0.08498645,2.114264,2.202763,0,29.61214
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,0.810524,0.810524,0,0,0,0.810524,186.4647,0,0,1.511341,0.8531832,0.810524,0,0,2.314532,27.5159,0.6581581,0,0.6581581,37.4287,95.97084,0.08497743,0.8915765,1.209073,0,29.02724
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,0.546702,0.546702,0,0,0,0.546702,256.568,0,0,1.402663,0.5754758,0.546702,0,0,1.656374,28.10824,0.8271867,0,0.8271867,38.21344,97.98299,0.08496609,0.6013722,1.12213,0,29.5109
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,3.987678,3.987678,0,0,0,3.987678,8.967469,0,0,0.3575937,4.197555,3.987678,0,0,0.829187,28.85271,0,3.839962,-3.839962,34.16577,87.60435,0.08496609,4.386445,0.286075,0,29.2103
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.3643173,0.3643173,0,0,0,0.3643173,0,0,5.551115E-17,0,0.3834919,0.3643173,0,0,5.095811,25.01275,0,0.3834919,-0.3834919,33.76153,86.56786,0.08496609,0.4007491,0,0,25.01275
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,2.825326,2.825326,0,0,0,2.825326,0,0,4.440892E-16,0,2.974027,2.825326,0,0,5.521913,24.62926,0,2.974027,-2.974027,30.62663,78.52966,0.08496609,3.107859,0,0,24.62926
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,3.68438,3.68438,0,0,0,3.68438,0,0,4.440892E-16,0,3.878294,3.68438,0,0,8.826388,21.65523,0,3.878294,-3.878294,26.53855,68.04742,0.08496609,4.052817,0,0,21.65523
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.8574533,0.8574533,0,0,0,0.8574533,0,0,1.110223E-16,0,0.9025824,0.8574533,0,0,13.1356,17.77694,0,0.9025824,-0.9025824,25.58714,65.60793,0.08496609,0.9431986,0,0,17.77694
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,1.641497,1.641497,0,0,0,1.641497,0,0,0,0,1.727892,1.641497,0,0,14.13847,16.87435,0,1.727892,-1.727892,23.76579,60.93779,0.08496609,1.805647,0,0,16.87435
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.05835,15.14646,0,0,0,23.76579,60.93779,0.08496609,0,0,0,15.14646
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,2.040222,2.040222,0,0,0,2.040222,0,0,4.440892E-16,0,2.147602,2.040222,0,0,16.05835,15.14646,0,2.147602,-2.147602,21.50202,55.13326,0.08496609,2.244244,0,0,15.14646
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,1.495518,1.495518,0,0,0,1.495518,0,0,0,0,1.57423,1.495518,0,0,18.44458,12.99886,0,1.57423,-1.57423,19.84263,50.87844,0.08496609,1.64507,0,0,12.99886
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.8748748,0.8748748,0,0,0,0.8748748,0,0,1.110223E-16,0,0.9209209,0.8748748,0,0,20.19372,11.42463,0,0.9209209,-0.9209209,18.87189,48.38938,0.08496609,0.9623623,0,0,11.42463
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,1.480989,1.480989,0,0,0,1.480989,0,0,2.220446E-16,0,1.558936,1.480989,0,0,21.21697,10.50371,0,1.558936,-1.558936,17.22863,44.1759,0.08496609,1.629088,0,0,10.50371
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,1.204638,1.204638,0,0,0,1.204638,0,0,0,0,1.26804,1.204638,0,0,22.94912,8.944772,0,1.26804,-1.26804,15.892,40.74864,0.08496609,1.325101,0,0,8.944772
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,0.6111842,0.6111842,0,0,0,0.6111842,18.28922,0,1.110223E-16,0.1117808,0.6433518,0.6111842,0,0,24.35805,7.676733,0,0.531571,-0.531571,15.33168,39.31192,0.08496609,0.6723026,0.08942468,0,7.788514
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,3.099907,3.099907,0,0,0,3.099907,23.67405,0,0,0.7338736,3.26306,3.099907,0,0,24.94868,7.145162,0,2.529186,-2.529186,12.66568,32.47604,0.08496609,3.409898,0.5870988,0,7.879035
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,6.684877,6.684877,3,0,1.095,6.684877,23.8736,0,0,1.595921,3.878818,3.684877,0,0,27.75889,4.615975,0,2.282897,-2.282897,10.2593,26.30583,0.08496609,7.353365,1.276737,12,6.211896
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,4.161442,4.161442,12,0,3.372,4.161442,127.3667,0,0,5.30029,0,0,7.838558,7.44663,30.29544,2.333078,12.74692,0,12.74692,22.35209,57.31293,0.08519895,4.577586,4.240232,12,7.633368
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,7.852636,7.852636,12,0,3.372,7.852636,57.59293,0,0,4.522563,0,0,4.147364,3.939996,17.54852,13.80531,8.462559,0,8.462559,30.38037,77.89824,0.08546456,8.637899,3.61805,12,18.32787
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,1.577281,1.577281,9.994643,0,2.864645,1.577281,69.07279,0,0,1.089472,0,0,8.417361,7.996494,9.085966,21.42161,9.085966,0,9.085966,39.00008,100,0.08565549,1.735009,0.8715778,12,22.51108
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,2.355949,2.355949,0,0,0,2.355949,104.3153,0,0,2.457615,2.479947,2.355949,0,0,0,29.59898,0,0.02233121,-0.02233121,38.97654,99.93964,0.08565549,2.591544,1.966092,0,32.05659
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,3.293972,3.293972,0,0,0,3.293972,111.4885,0.1802491,0,3.6724,3.467339,3.293972,0,0,0.02481246,29.57665,0.02481246,0,0.02481246,39.00008,100,0.08565515,3.623369,2.93792,0,33.24905
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,2.921418,2.921418,0,0,0,2.921418,135.9099,0.8953186,0,3.970495,3.075177,2.921418,0,0,0,29.59898,0,0,0,39.00008,100,0.08565515,3.21356,3.176396,0,33.56947
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,1.022569,1.022569,0,0,0,1.022569,374.5147,2.753284,0,3.829673,1.076389,1.022569,0,0,0,29.59898,0,0,0,39.00008,100,0.08565515,1.124826,3.063738,0,33.42865
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,0,0,0,0,3.137185,0,3.137185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08565515,0,2.509748,0,32.73616
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,1.978939,1.978939,0,0,0,1.978939,60.17437,0,0,1.190814,2.083094,1.978939,0,0,0,29.59898,0,0.8922796,-0.8922796,38.05953,97.58835,0.08565515,2.176833,0.9526514,0,30.78979
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,4.459867,4.459867,0,0,0,4.459867,7.796994,0,1.776357E-15,0.3477355,4.694596,4.459867,0,0,0.9914218,28.7067,0,4.346861,-4.346861,33.47754,85.83967,0.08565515,4.905853,0.2781884,0,29.05443
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,7.018502,7.018502,0,0,0,7.018502,0,0,0,0,7.387897,7.018502,0,0,5.821268,24.35984,0,7.387897,-7.387897,25.69001,65.8717,0.08565515,7.720352,0,0,24.35984
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,2.566272,2.566272,0,0,0,2.566272,0,0,0,0,2.701339,2.566272,0,0,14.03004,16.97194,0,2.701339,-2.701339,22.84255,58.57053,0.08565515,2.822899,0,0,16.97194
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.4221857,0.4221857,0,0,0,0.4221857,0,0,5.551115E-17,0,0.444406,0.4221857,0,0,17.03153,14.2706,0,0.444406,-0.444406,22.37411,57.36938,0.08565515,0.4644043,0,0,14.2706
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52531,13.8262,0,0,0,22.37411,57.36938,0.08565515,0,0,0,13.8262
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,1.215604,1.215604,0,0,0,1.215604,0,0,2.220446E-16,0,1.279583,1.215604,0,0,17.52531,13.8262,0,1.279583,-1.279583,21.02531,53.91093,0.08565515,1.337165,0,0,13.8262
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.3034653,0.3034653,0,0,0,0.3034653,0,0,5.551115E-17,0,0.3194372,0.3034653,0,0,18.94707,12.54661,0,0.3194372,-0.3194372,20.68859,53.04756,0.08565515,0.3338118,0,0,12.54661
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.302,12.22717,0,0,0,20.68859,53.04756,0.08565515,0,0,0,12.22717
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,2.245699,2.245699,0,0,0,2.245699,0,0,4.440892E-16,0,2.363893,2.245699,0,0,19.302,12.22717,0,2.363893,-2.363893,18.19683,46.65844,0.08565515,2.470268,0,0,12.22717
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.92855,9.863281,0,0,0,18.19683,46.65844,0.08565515,0,0,0,9.863281
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.6340775,0.6340775,0,0,0,0.6340775,0,0,0,0,0.66745,0.6340775,0,0,21.92855,9.863281,0,0.66745,-0.66745,17.49327,44.85446,0.08565515,0.6974852,0,0,9.863281
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.6806163,0.6806163,0,0,0,0.6806163,0,0,0,0,0.7164382,0.6806163,0,0,22.67016,9.195831,0,0.7164382,-0.7164382,16.73808,42.91807,0.08565515,0.7486779,0,0,9.195831
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,0,0,0,0,0,0,0,0.09071876,0,0,0,0,23.46621,8.479393,0.09071876,0,0.09071876,16.82414,43.13874,0.0856539,0,0.07257501,0,8.570112
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,5.702461,5.702461,0,0,0,5.702461,19.41458,0,0,1.107109,6.002591,5.702461,0,0,23.37549,8.56104,0,4.895482,-4.895482,11.66385,29.90726,0.0856539,6.272707,0.8856869,0,9.668149
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,5.533755,5.533755,12,0,3.372,5.533755,56.45308,0,0,3.123975,0,0,6.466245,6.142932,28.81491,3.665558,9.266908,0,9.266908,20.45521,52.44916,0.08593211,6.087131,2.49918,12,6.789533
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,5.378421,5.378421,12,0,3.372,5.378421,88.11378,0,0,4.73913,0,0,6.621579,6.2905,19.548,12.00578,11.02963,0,11.02963,30.91884,79.27892,0.08618519,5.916263,3.791304,12,16.74491
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,1.769356,1.769356,3.873484,0,1.315992,1.769356,368.4647,4.440892E-16,0,6.519451,0,0,2.104128,1.998922,8.518373,21.93244,8.518373,0,8.518373,39.00008,100,0.08610715,1.946291,5.215561,12,28.45189
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.1779791,0.1779791,0,0,0,0.1779791,4595.995,7.992566,0,8.179913,0.1873465,0.1779791,0,0,0,29.59898,0,0,0,39.00008,100,0.08610715,0.1957771,6.54393,0,37.77889
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,2.388931,2.388931,0,0,0,2.388931,140.1025,0.8322876,0,3.346952,2.514664,2.388931,0,0,0,29.59898,0,0,0,39.00008,100,0.08610715,2.627824,2.677561,0,32.94593
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,0.8447838,0.8447838,0,0,0,0.8447838,559.5746,3.83795,0,4.727196,0.8892462,0.8447838,0,0,0,29.59898,0,0,0,39.00008,100,0.08610715,0.9292622,3.781757,0,34.32618
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,1.59482,1.59482,0,0,0,1.59482,268.8531,2.608966,0,4.287724,1.678758,1.59482,0,0,0,29.59898,0,0,0,39.00008,100,0.08610715,1.754302,3.430179,0,33.8867
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,0.7307299,0.7307299,0,0,0,0.7307299,478.1734,2.724967,0,3.494156,0.7691894,0.7307299,0,0,0,29.59898,0,0,0,39.00008,100,0.08610715,0.8038029,2.795325,0,33.09314
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,1.228718,1.228718,0,0,0,1.228718,218.7894,1.394916,0,2.688303,1.293387,1.228718,0,0,0,29.59898,0,0,0,39.00008,100,0.08610715,1.351589,2.150642,0,32.28728
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,6.376989,6.376989,0,0,0,6.376989,45.14904,0,8.881784E-16,2.879149,6.71262,6.376989,0,0,0,29.59898,0,3.833471,-3.833471,34.95924,89.63891,0.08610715,7.014688,2.303319,0,32.47813
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,2.723224,2.723224,0,0,0,2.723224,13.01716,0,0,0.3544863,2.866552,2.723224,0,0,4.259412,25.76551,0,2.512065,-2.512065,32.31129,82.84931,0.08610715,2.995547,0.2835891,0,26.11999
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,5.87051,5.87051,0,0,0,5.87051,0,0,0,0,6.179484,5.87051,0,0,7.050596,23.25344,0,6.179484,-6.179484,25.79755,66.14742,0.08610715,6.457561,0,0,23.25344
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,2.14977,2.14977,0,0,0,2.14977,0,0,0,0,2.262916,2.14977,0,0,13.91669,17.07396,0,2.262916,-2.262916,23.41222,60.03122,0.08610715,2.364747,0,0,17.07396
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,2.322949,2.322949,0,0,0,2.322949,0,0,4.440892E-16,0,2.44521,2.322949,0,0,16.43104,14.81104,0,2.44521,-2.44521,20.83475,53.42232,0.08610715,2.555244,0,0,14.81104
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,1.185419,1.185419,0,0,0,1.185419,0,0,2.220446E-16,0,1.24781,1.185419,0,0,19.14794,12.36583,0,1.24781,-1.24781,19.51944,50.04974,0.08610715,1.303961,0,0,12.36583
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.5344,11.11802,0,0,0,19.51944,50.04974,0.08610715,0,0,0,11.11802
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.5344,11.11802,0,0,0,19.51944,50.04974,0.08610715,0,0,0,11.11802
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.5344,11.11802,0,0,0,19.51944,50.04974,0.08610715,0,0,0,11.11802
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.5682253,0.5682253,0,0,0,0.5682253,0,0,0,0,0.5981318,0.5682253,0,0,20.5344,11.11802,0,0.5981318,-0.5981318,18.88895,48.43312,0.08610715,0.6250477,0,0,11.11802
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.19899,10.51989,0,0,0,18.88895,48.43312,0.08610715,0,0,0,10.51989
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,1.144684,1.144684,0,0,0,1.144684,0,0,0,0,1.204931,1.144684,0,0,21.19899,10.51989,0,1.204931,-1.204931,17.61884,45.17644,0.08610715,1.259153,0,0,10.51989
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.3297944,0.3297944,0,0,0,0.3297944,0,0,5.551115E-17,0,0.3471521,0.3297944,0,0,22.5378,9.31496,0,0.3471521,-0.3471521,17.25291,44.23816,0.08610715,0.3627739,0,0,9.31496
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,0,0,0,0,0,0,0,0.06631788,0,0,0,0,22.92352,8.967808,0.06631788,0,0.06631788,17.31583,44.39948,0.08610623,0,0.05305431,0,9.034125
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,5.768215,5.768215,0,0,0,5.768215,2.972341,0,8.881784E-16,0.171451,6.071805,5.768215,0,0,22.8572,9.027493,0,5.900354,-5.900354,11.09631,28.45202,0.08610623,6.345036,0.1371608,0,9.198944
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,5.604619,5.604619,3,0,1.095,5.604619,7.838614,0,0,0.4393244,2.741704,2.604619,0,0,29.41315,3.12714,0,2.302379,-2.302379,8.669389,22.22916,0.08610623,6.165081,0.3514595,12,3.566464
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,3.364947,3.364947,11.39379,0,3.218628,3.364947,18.69064,0,0,0.6289303,0,0,8.028838,7.627397,31.97135,0.8247601,8.256327,0,8.256327,16.50203,42.31281,0.08636924,3.701442,0.5031442,12,1.45369
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.299353,0,0,8.8,8.36,23.71503,8.255454,9.659352,0,9.659352,25.6657,65.80934,0.08649606,0,1.039482,12,9.554807
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,1.471386,1.471386,10.27139,0,2.934661,1.471386,133.067,0,0,1.95793,0,0,8.8,8.36,14.05567,16.94887,10.31793,0,10.31793,35.45414,90.90788,0.08667918,1.618525,1.566344,12,18.9068
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,0.5907253,0.5907253,0,0,0,0.5907253,322.6202,0,0,1.905799,0.6218161,0.5907253,0,0,3.737744,26.23501,1.283983,0,1.283983,36.67224,94.03119,0.08666149,0.6497978,1.524639,0,28.14081
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,5.647913,5.647913,0,0,0,5.647913,15.134,0,8.881784E-16,0.8547555,5.945172,5.647913,0,0,2.453761,27.39059,0,5.090416,-5.090416,31.30647,80.27283,0.08666149,6.212705,0.6838044,0,28.24535
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,1.96771,1.96771,0,0,0,1.96771,23.37096,0,2.220446E-16,0.4598725,2.071273,1.96771,0,0,8.109779,22.30018,0,1.611401,-1.611401,29.6079,75.91754,0.08666149,2.16448,0.367898,0,22.76005
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,3.315226,3.315226,0,0,0,3.315226,43.56486,0,0,1.444273,3.489712,3.315226,0,0,9.900225,20.68878,0,2.045438,-2.045438,27.45182,70.38914,0.08666149,3.646749,1.155419,0,22.13305
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,1.733337,1.733337,0,0,0,1.733337,58.52563,0,2.220446E-16,1.014447,1.824566,1.733337,0,0,12.17293,18.64334,0,0.8101191,-0.8101191,26.59788,68.19955,0.08666149,1.906671,0.8115573,0,19.65779
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,6.214982,6.214982,0,0,0,6.214982,5.475382,0,1.776357E-15,0.340294,6.542086,6.214982,0,0,13.07307,17.83322,0,6.201792,-6.201792,20.06062,51.43737,0.08666149,6.83648,0.2722352,0,18.17351
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,1.552975,1.552975,0,0,0,1.552975,20.87617,2.220446E-16,0,0.3242016,1.63471,1.552975,0,0,19.96395,11.63143,0,1.310509,-1.310509,18.67922,47.89534,0.08666149,1.708272,0.2593613,0,11.95563
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,5.119428,5.119428,0,0,0,5.119428,0,0,0,0,5.388871,5.119428,0,0,21.42007,10.32092,0,5.388871,-5.388871,12.99885,33.33032,0.08666149,5.631371,0,0,10.32092
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,4.610983,4.610983,3,0,1.095,4.610983,0,0,0,0,1.695772,1.610983,0,0,27.4077,4.932047,0,1.695772,-1.695772,11.21135,28.74699,0.08666149,5.072082,0,12,4.932047
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,6.463392,6.463392,12,0,3.372,6.463392,0,0,0,0,0,0,5.536608,5.259778,29.29189,3.236275,5.259778,0,5.259778,16.20121,41.54149,0.08683632,7.109731,0,12,3.236275
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,24.03211,7.970075,8.36,0,8.36,24.1322,61.87732,0.08697981,0,0,12,7.970075
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,1.000861,1.000861,9.800861,0,2.815618,1.000861,0,0,0,0,0,0,8.8,8.36,15.67211,15.49407,8.36,0,8.36,32.0632,82.21317,0.0871675,1.100947,0,12,15.49407
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.312114,23.01808,0,0,0,32.0632,82.21317,0.0871675,0,0,0,23.01808
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.7391176,0.7391176,0,0,0,0.7391176,0,0,1.110223E-16,0,0.7780185,0.7391176,0,0,7.312114,23.01808,0,0.7780185,-0.7780185,31.24309,80.11034,0.0871675,0.8130293,0,0,23.01808
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.1452572,0.1452572,0,0,0,0.1452572,0,0,0,0,0.1529023,0.1452572,0,0,8.176579,22.24006,0,0.1529023,-0.1529023,31.08192,79.69707,0.0871675,0.1597829,0,0,22.24006
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.3000722,0.3000722,0,0,0,0.3000722,0,0,5.551115E-17,0,0.3158655,0.3000722,0,0,8.346471,22.08715,0,0.3158655,-0.3158655,30.74897,78.84335,0.0871675,0.3300794,0,0,22.08715
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.6743867,0.6743867,0,0,0,0.6743867,0,0,0,0,0.7098807,0.6743867,0,0,8.697433,21.77129,0,0.7098807,-0.7098807,30.00069,76.92469,0.0871675,0.7418254,0,0,21.77129
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.07424692,0.07424692,0,0,0,0.07424692,0,0,1.387779E-17,0,0.07815465,0.07424692,0,0,9.486189,21.06141,0,0.07815465,-0.07815465,29.91831,76.71346,0.0871675,0.08167162,0,0,21.06141
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,0.8899966,0.8899966,0,0,0,0.8899966,5.497395,0,1.110223E-16,0.04892663,0.9368386,0.8899966,0,0,9.573028,20.98325,0,0.887912,-0.887912,28.98236,74.31361,0.0871675,0.9789963,0.03914131,0,21.03218
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,0.5178817,0.5178817,0,0,0,0.5178817,49.11547,0,1.110223E-16,0.25436,0.5451387,0.5178817,0,0,10.5596,20.09534,0,0.2907786,-0.2907786,28.67586,73.52769,0.0871675,0.5696699,0.203488,0,20.3497
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,4.427725,4.427725,0,0,0,4.427725,17.49803,0,8.881784E-16,0.7747647,4.660763,4.427725,0,0,10.88268,19.80456,0,3.885999,-3.885999,24.57966,63.02463,0.0871675,4.870498,0.6198118,0,20.57933
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,4.153628,4.153628,0,0,0,4.153628,32.99399,0,0,1.370448,4.372241,4.153628,0,0,15.20046,15.91856,0,3.001793,-3.001793,21.41549,54.9114,0.0871675,4.568991,1.096358,0,17.28901
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,0.6819116,0.6819116,0,0,0,0.6819116,55.26578,0,0,0.3768638,0.7178017,0.6819116,0,0,18.53579,12.91677,0,0.3409379,-0.3409379,21.05611,53.98991,0.0871675,0.7501028,0.3014911,0,13.29364
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,0.6942539,0.6942539,0,0,0,0.6942539,106.0975,0,0,0.7365863,0.7307935,0.6942539,0,0,18.9146,12.57583,0.00579273,0,0.00579273,21.0616,54.00401,0.08716742,0.7636793,0.589269,0,13.31242
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,3.073845,3.073845,0,0,0,3.073845,69.75176,0,0,2.144061,3.235627,3.073845,0,0,18.90881,12.58105,0,1.091565,-1.091565,19.91099,51.05373,0.08716742,3.38123,1.715249,0,14.72511
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,2.297369,2.297369,0,0,0,2.297369,107.9753,0,0,2.48059,2.418283,2.297369,0,0,20.12166,11.48948,0.06230723,0,0.06230723,19.9701,51.20529,0.08716656,2.527106,1.984472,0,13.97007
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,5.504339,5.504339,0,0,0,5.504339,48.56831,0,0,2.673364,5.794041,5.504339,0,0,20.05935,11.54556,0,3.120676,-3.120676,16.68062,42.77074,0.08716656,6.054772,2.138691,0,14.21892
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,3.270317,3.270317,0,0,0,3.270317,72.7395,0,4.440892E-16,2.378812,3.442439,3.270317,0,0,23.52677,8.424882,0,1.063627,-1.063627,15.55946,39.89597,0.08716656,3.597348,1.90305,0,10.80369
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,3.348391,3.348391,0,0,0,3.348391,29.04051,0,0,0.9723899,3.524622,3.348391,0,0,24.70858,7.361256,0,2.552232,-2.552232,12.86917,32.99781,0.08716656,3.68323,0.777912,0,8.333646
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,3.188066,3.188066,0,0,0,3.188066,39.74842,0,0,1.267205,3.355858,3.188066,0,0,27.54439,4.809023,0,2.088653,-2.088653,10.66754,27.35261,0.08716656,3.506872,1.013764,0,6.076229
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,0.8728251,0.8728251,0,0,0,0.8728251,31.55842,0,0,0.2754498,0.9187632,0.8728251,0,0,29.86512,2.72037,0,0.6433134,-0.6433134,9.989426,25.61386,0.08716656,0.9601076,0.2203598,0,2.99582
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.57991,2.077057,0,0,0,9.989426,25.61386,0.08716656,0,0,0,2.077057
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,6.466617,6.466617,4.493413,0,1.472833,6.466617,0,0,0,0,2.077057,1.973204,0,0,30.57991,2.077057,0,2.077057,-2.077057,7.800015,20,0.08716656,7.113278,0,12,2.077057
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,3.940612,3.940612,12,0,3.372,3.940612,0,0,0,0,0,0,8.059387,7.656418,32.88775,0,7.656418,0,7.656418,15.06353,38.62436,0.08741946,4.334673,0,12,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,25.23133,6.890777,8.36,0,8.36,22.99452,58.9602,0.08756163,0,0,12,6.890777
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.1906286,0.1906286,8.990628,0,2.610629,0.1906286,0,0,0,0,0,0,8.8,8.36,16.87134,14.41478,8.36,0,8.36,30.92552,79.29604,0.08771188,0.2096915,0,12,14.41478
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,1.786527,1.786527,10.58653,0,3.014391,1.786527,0,1.776357E-15,0,0,0,0,8.8,8.36,8.511335,21.93878,8.36,0,8.36,38.85651,99.63187,0.08793244,1.96518,0,12,21.93878
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,1.465151,1.465151,0,0,0,1.465151,0,0,2.220446E-16,0,1.542264,1.465151,0,0,0.1513352,29.46278,0,1.542264,-1.542264,37.23082,95.46345,0.08793244,1.611666,0,0,29.46278
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.5525854,0.5525854,0,0,0,0.5525854,0,0,1.110223E-16,0,0.5816689,0.5525854,0,0,1.864962,27.92051,0,0.5816689,-0.5816689,36.61769,93.89132,0.08793244,0.607844,0,0,27.92051
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.3676426,0.3676426,0,0,0,0.3676426,0,0,5.551115E-17,0,0.3869923,0.3676426,0,0,2.511261,27.33884,0,0.3869923,-0.3869923,36.20976,92.84536,0.08793244,0.4044069,0,0,27.33884
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.9675203,0.9675203,0,0,0,0.9675203,0,0,1.110223E-16,0,1.018442,0.9675203,0,0,2.941252,26.95185,0,1.018442,-1.018442,35.13623,90.09271,0.08793244,1.064272,0,0,26.95185
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.8672765,0.8672765,0,0,0,0.8672765,0,0,1.110223E-16,0,0.9129227,0.8672765,0,0,4.072855,25.93341,0,0.9129227,-0.9129227,34.17392,87.62527,0.08793244,0.9540042,0,0,25.93341
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,0,0,0,0,0,0,0,0.1355471,0,0,0,0,5.087213,25.02049,0.1355471,0,0.1355471,34.30252,87.95499,0.08793056,0,0.1084377,0,25.15603
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,1.257861,1.257861,0,0,0,1.257861,161.5861,0,0,2.032529,1.324065,1.257861,0,0,4.951666,25.14248,0.7084647,0,0.7084647,34.97462,89.67834,0.08792074,1.383648,1.626024,0,27.17501
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,4.737964,4.737964,0,0,0,4.737964,103.2683,0,8.881784E-16,4.892817,4.98733,4.737964,0,0,4.243201,25.7801,0,0.09451345,-0.09451345,34.875,89.42289,0.08792074,5.21176,3.914253,0,30.67291
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,1.272072,1.272072,0,0,0,1.272072,507.1497,0.7640678,0,6.451307,1.339023,1.272072,0,0,4.348216,25.68558,4.348216,0,4.348216,39.00008,100,0.08786054,1.399279,5.161046,0,32.13689
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,0.4147637,0.4147637,0,0,0,0.4147637,1611.936,6.249131,0,6.685724,0.4365934,0.4147637,0,0,0,29.59898,0,0,0,39.00008,100,0.08786054,0.4562401,5.348579,0,36.2847
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,3.238145,3.238145,0,0,0,3.238145,207.8496,3.321898,0,6.730472,3.408574,3.238145,0,0,0,29.59898,0,0,0,39.00008,100,0.08786054,3.56196,5.384378,0,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.736039,0,6.736039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08786054,0,5.388832,0,36.33502
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08786054,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,1.176711,1.176711,0,0,0,1.176711,367.7393,3.088586,0,4.327229,1.238643,1.176711,0,0,0,29.59898,0,0,0,39.00008,100,0.08786054,1.294382,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,4.259422,4.259422,0,0,0,4.259422,112.8921,0.3249503,0,4.808552,4.483602,4.259422,0,0,0,29.59898,0,0,0,39.00008,100,0.08786054,4.685364,3.846842,0,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,3.649693,3.649693,0,0,0,3.649693,88.26205,0,4.440892E-16,3.221294,3.841783,3.649693,0,0,0,29.59898,0,0.6204885,-0.6204885,38.34603,98.32294,0.08786054,4.014663,2.577035,0,32.82027
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,2.691977,2.691977,0,0,0,2.691977,41.31111,0,0,1.112085,2.83366,2.691977,0,0,0.6894317,28.97849,0,1.721574,-1.721574,36.53133,93.66988,0.08786054,2.961174,0.8896683,0,30.09057
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,0,0,0,0,0,0,0.2205318,0,0,0,0,2.602292,27.25692,0.2205318,0,0.2205318,36.74054,94.20633,0.08785748,0,0.1764254,0,27.47745
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,3.485026,3.485026,0,0,0,3.485026,0,0,4.440892E-16,0,3.668448,3.485026,0,0,2.38176,27.45539,0,3.668448,-3.668448,32.87366,84.29126,0.08785748,3.833528,0,0,27.45539
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,10.12619,10.12619,3,0,1.095,10.12619,0,0,1.776357E-15,0,7.501254,7.126192,0,0,6.457814,23.78695,0,7.501254,-7.501254,24.96664,64.0169,0.08785748,11.13881,0,12,23.78695
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,14.79254,16.28569,8.36,0,8.36,32.89763,84.35274,0.0879984,0,0,12,16.28569
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.07568474,0.07568474,0,0,0,0.07568474,0,0,1.387779E-17,0,0.07966815,0.07568474,0,0,6.43254,23.80969,0,0.07966815,-0.07966815,32.81366,84.13741,0.0879984,0.08325321,0,0,23.80969
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.1401929,0.1401929,0,0,0,0.1401929,0,0,2.775558E-17,0,0.1475714,0.1401929,0,0,6.52106,23.73002,0,0.1475714,-0.1475714,32.6581,83.73856,0.0879984,0.1542121,0,0,23.73002
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,1.633893,1.633893,0,0,0,1.633893,0,0,2.220446E-16,0,1.719888,1.633893,0,0,6.685029,23.58245,0,1.719888,-1.719888,30.84518,79.09005,0.0879984,1.797283,0,0,23.58245
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.4802788,0.4802788,0,0,0,0.4802788,0,0,5.551115E-17,0,0.5055566,0.4802788,0,0,8.596015,21.86256,0,0.5055566,-0.5055566,30.31228,77.72363,0.0879984,0.5283067,0,0,21.86256
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.9920173,0.9920173,0,0,0,0.9920173,0,0,1.110223E-16,0,1.044229,0.9920173,0,0,9.157744,21.35701,0,1.044229,-1.044229,29.21157,74.9013,0.0879984,1.091219,0,0,21.35701
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.3764612,0.3764612,0,0,0,0.3764612,0,0,0,0,0.3962749,0.3764612,0,0,10.318,20.31278,0,0.3962749,-0.3962749,28.79385,73.83025,0.0879984,0.4141073,0,0,20.31278
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,1.098768,1.098768,0,0,0,1.098768,0,0,2.220446E-16,0,1.156598,1.098768,0,0,10.7583,19.9165,0,1.156598,-1.156598,27.57469,70.7042,0.0879984,1.208645,0,0,19.9165
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,1.208752,1.208752,0,0,0,1.208752,0,0,0,0,1.272371,1.208752,0,0,12.04341,18.7599,0,1.272371,-1.272371,26.2335,67.26524,0.0879984,1.329627,0,0,18.7599
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,1.088957,1.088957,0,0,0,1.088957,9.914509,0,0,0.1079647,1.146271,1.088957,0,0,13.45716,17.48754,0,1.038306,-1.038306,25.13902,64.45891,0.0879984,1.197853,0.08637179,0,17.5955
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,0,0,0,0,0,0,0,1.502071,0,0,0,0,14.61083,16.44923,1.502071,0,1.502071,26.56401,68.11272,0.08797761,0,1.201657,0,17.9513
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,3.511958,3.511958,0,0,0,3.511958,126.7986,0,0,4.453115,3.696798,3.511958,0,0,13.10876,17.80109,0.7563173,0,0.7563173,27.28152,69.95248,0.08796715,3.863154,3.562492,0,22.25421
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,3.268419,3.268419,0,0,0,3.268419,114.6317,0,0,3.746645,3.440441,3.268419,0,0,12.35244,18.48178,0.306204,0,0.306204,27.57201,70.69733,0.08796292,3.595261,2.997316,0,22.22842
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,8.609382,8.609382,12,0,3.372,8.609382,70.54779,0,0,6.073729,0,0,3.390618,3.221087,12.04624,18.75736,9.294816,0,9.294816,36.38985,93.30711,0.08823173,9.470321,4.858983,12,24.83109
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,0,0,0,0,0,6.685856,0,9.437281,0,0,0,0,2.751425,27.1227,2.751425,0,2.751425,39.00008,100,0.08819364,0,7.549824,0,36.55997
