Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,5.265018,5.265018,0,0,0,5.265018,211.5839,5.597805,0,11.13993,5.542124,5.265018,0,0,0,29.59898,0,0,0,39.00008,100,0.08844692,5.79152,8.911942,0,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,3.394851,3.394851,0,0,0,3.394851,232.0795,4.305227,0,7.878755,3.573528,3.394851,0,0,0,29.59898,0,0,0,39.00008,100,0.08844692,3.734337,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,0.7373679,0.7373679,0,0,0,0.7373679,687.2214,4.291173,0,5.067349,0.7761767,0.7373679,0,0,0,29.59898,0,0,0,39.00008,100,0.08844692,0.8111047,4.05388,0,34.66633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,6.025356,6.025356,0,0,0,6.025356,62.62135,0,0,3.77316,6.342481,6.025356,0,0,0,29.59898,0,2.569321,-2.569321,36.29177,93.05565,0.08844692,6.627892,3.018528,0,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,5.577944,5.577944,0,0,0,5.577944,31.63243,0,0,1.764439,5.87152,5.577944,0,0,2.854801,27.02966,0,4.107081,-4.107081,31.96253,81.95505,0.08844692,6.135738,1.411551,0,28.7941
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,2.130033,2.130033,0,0,0,2.130033,8.814014,0,0,0.1877415,2.242141,2.130033,0,0,7.418224,22.92258,0,2.054399,-2.054399,29.79701,76.40243,0.08844692,2.343037,0.1501932,0,23.11032
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,4.796199,4.796199,0,0,0,4.796199,0,0,8.881784E-16,0,5.048631,4.796199,0,0,9.70089,20.86818,0,5.048631,-5.048631,24.47528,62.75701,0.08844692,5.275819,0,0,20.86818
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.6268128,0.6268128,0,0,0,0.6268128,0,0,0,0,0.6598029,0.6268128,0,0,15.31048,15.81955,0,0.6598029,-0.6598029,23.77979,60.97369,0.08844692,0.689494,0,0,15.81955
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.1790319,0.1790319,0,0,0,0.1790319,0,0,2.775558E-17,0,0.1884546,0.1790319,0,0,16.04359,15.15974,0,0.1884546,-0.1884546,23.58114,60.46434,0.08844692,0.1969351,0,0,15.15974
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,1.048973,1.048973,0,0,0,1.048973,0,0,0,0,1.104182,1.048973,0,0,16.25299,14.97129,0,1.104182,-1.104182,22.41723,57.47996,0.08844692,1.15387,0,0,14.97129
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,1.859608,1.859608,0,0,0,1.859608,0,0,2.220446E-16,0,1.957482,1.859608,0,0,17.47986,13.86711,0,1.957482,-1.957482,20.35386,52.18929,0.08844692,2.045568,0,0,13.86711
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.8676859,0.8676859,0,0,0,0.8676859,0,0,1.110223E-16,0,0.9133536,0.8676859,0,0,19.65484,11.90963,0,0.9133536,-0.9133536,19.3911,49.72068,0.08844692,0.9544545,0,0,11.90963
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.66967,10.99627,0,0,0,19.3911,49.72068,0.08844692,0,0,0,10.99627
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.8987151,0.8987151,0,0,0,0.8987151,0,0,1.110223E-16,0,0.946016,0.8987151,0,0,20.66967,10.99627,0,0.946016,-0.946016,18.39392,47.16379,0.08844692,0.9885867,0,0,10.99627
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,1.436649,1.436649,0,0,0,1.436649,0,0,0,0,1.512262,1.436649,0,0,21.7208,10.05026,0,1.512262,-1.512262,16.79985,43.07645,0.08844692,1.580314,0,0,10.05026
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,1.094869,1.094869,0,0,0,1.094869,0,0,0,0,1.152494,1.094869,0,0,23.40109,8.537993,0,1.152494,-1.152494,15.58502,39.9615,0.08844692,1.204356,0,0,8.537993
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.68164,7.385499,0,0,0,15.58502,39.9615,0.08844692,0,0,0,7.385499
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,1.268283,1.268283,0,0,0,1.268283,4.976353,0,2.220446E-16,0.06311426,1.335035,1.268283,0,0,24.68164,7.385499,0,1.271921,-1.271921,14.24429,36.52375,0.08844692,1.395112,0.05049141,0,7.448614
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,0,0,0,0,0,0,0,0.8269968,0,0,0,0,26.09489,6.113578,0.8269968,0,0.8269968,15.02885,38.53544,0.08843585,0,0.6615974,0,6.940575
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,1.20112,1.20112,0,0,0,1.20112,62.28979,0,0,0.7481753,1.264337,1.20112,0,0,25.26789,6.857875,0,0.5161619,-0.5161619,14.48477,37.14036,0.08843585,1.321232,0.5985402,0,7.606051
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,2.986568,2.986568,0,0,0,2.986568,84.71985,0,0,2.530216,3.143756,2.986568,0,0,25.84141,6.341713,0,0.61354,-0.61354,13.83804,35.48209,0.08843585,3.285225,2.024173,0,8.871929
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,3.166188,3.166188,0,0,0,3.166188,40.42429,0,0,1.279909,3.33283,3.166188,0,0,26.52312,5.728174,0,2.052921,-2.052921,11.67407,29.93346,0.08843585,3.482807,1.023927,0,7.008083
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,6.696445,6.696445,3,0,1.095,6.696445,10.32978,0,8.881784E-16,0.6917277,3.890994,3.696445,0,0,28.80414,3.675253,0,3.199266,-3.199266,8.301749,21.2865,0.08843585,7.366089,0.5533822,12,4.366981
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,5.777223,5.777223,12,0,3.372,5.777223,15.0167,0,0,0.8675483,0,0,6.222777,5.911639,32.35888,0.4759865,6.779187,0,6.779187,14.73305,37.77698,0.08864469,6.354945,0.6940387,12,1.343535
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,3.458346,3.458346,11.70857,0,3.298269,3.458346,27.45936,0,0,0.9496396,0,0,8.250228,7.837717,25.57969,6.577255,8.787356,0,8.787356,23.06947,59.15237,0.08889667,3.804181,0.7597117,12,7.526895
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,6.006929,6.006929,12,0,3.372,6.006929,16.05589,0,0,0.9644656,0,0,5.993071,5.693417,16.79234,14.48588,6.657883,0,6.657883,29.38569,75.34778,0.08910034,6.607622,0.7715725,12,15.45034
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,2.211982,2.211982,11.01198,0,3.122031,2.211982,72.75187,1.776357E-15,0,1.609258,0,0,8.8,8.36,10.13445,20.47797,9.969257,0,9.969257,38.84336,99.59816,0.08930574,2.43318,1.287406,12,22.08723
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,2.940995,2.940995,0,0,0,2.940995,16.99906,0,0,0.4999414,3.095784,2.940995,0,0,0.1651952,29.4503,0,2.595842,-2.595842,36.1071,92.58213,0.08930574,3.235094,0.3999531,0,29.95024
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,6.179869,6.179869,0,0,0,6.179869,4.41909,0,8.881784E-16,0.273094,6.505125,6.179869,0,0,3.049464,26.85446,0,6.232031,-6.232031,29.53796,75.73822,0.08930574,6.797856,0.2184752,0,27.12755
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,0,0,0,0,0,0,0,0.1309458,0,0,0,0,9.973944,20.62243,0.1309458,0,0.1309458,29.66219,76.05675,0.08930399,0,0.1047566,0,20.75337
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,3.363463,3.363463,0,0,0,3.363463,0,0,4.440892E-16,0,3.540488,3.363463,0,0,9.842998,20.74028,0,3.540488,-3.540488,25.93019,66.48753,0.08930399,3.699809,0,0,20.74028
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,4.428091,4.428091,0,0,0,4.428091,0,0,0,0,4.661148,4.428091,0,0,13.77687,17.19979,0,4.661148,-4.661148,21.01691,53.8894,0.08930399,4.8709,0,0,17.19979
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,5.480314,5.480314,0,0,0,5.480314,0,0,8.881784E-16,0,5.768752,5.480314,0,0,18.95592,12.53864,0,5.768752,-5.768752,14.93611,38.29764,0.08930399,6.028345,0,0,12.53864
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,1.403741,1.403741,0,0,0,1.403741,0,0,2.220446E-16,0,1.477622,1.403741,0,0,25.36565,6.769894,0,1.477622,-1.477622,13.37856,34.30393,0.08930399,1.544115,0,0,6.769894
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.00745,5.292272,0,0,0,13.37856,34.30393,0.08930399,0,0,0,5.292272
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.08387325,0.08387325,0,0,0,0.08387325,0,0,1.387779E-17,0,0.08828763,0.08387325,0,0,27.00745,5.292272,0,0.08828763,-0.08828763,13.2855,34.06531,0.08930399,0.09226058,0,0,5.292272
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,1.50694,1.50694,0,0,0,1.50694,0,0,0,0,1.586252,1.50694,0,0,27.10555,5.203984,0,1.586252,-1.586252,11.61344,29.77799,0.08930399,1.657634,0,0,5.203984
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.6889959,0.6889959,0,0,0,0.6889959,0,0,1.110223E-16,0,0.7252588,0.6889959,0,0,28.86805,3.617732,0,0.7252588,-0.7252588,10.84895,27.81776,0.08930399,0.7578955,0,0,3.617732
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.2842093,0.2842093,0,0,0,0.2842093,0,0,5.551115E-17,0,0.2991677,0.2842093,0,0,29.67389,2.892473,0,0.2991677,-0.2991677,10.5336,27.00918,0.08930399,0.3126303,0,0,2.892473
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.6786855,0.6786855,0,0,0,0.6786855,0,0,0,0,0.7144058,0.6786855,0,0,30.0063,2.593306,0,0.7144058,-0.7144058,9.78055,25.07828,0.08930399,0.746554,0,0,2.593306
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,2.053799,2.053799,10.8538,0,3.082011,2.053799,0,1.776357E-15,0,0,0,0,8.8,8.36,30.80009,1.8789,8.36,0,8.36,17.71154,45.41412,0.08952375,2.259179,0,12,1.8789
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.08973136,0,0,8.8,8.36,22.44009,9.4029,8.449732,0,8.449732,25.72766,65.96823,0.08965503,0,0.07178509,12,9.492631
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,1.993704,1.993704,10.7937,0,3.066807,1.993704,39.6878,1.776357E-15,0,0.7912574,0,0,8.8,8.36,13.99036,17.00766,9.151258,0,9.151258,34.40931,88.22881,0.0898606,2.193075,0.6330059,12,17.79892
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,0,0,0,0,0,0,0,2.082531,0,0,0,0,4.839098,25.24379,2.082531,0,2.082531,36.38497,93.29461,0.08983253,0,1.666025,0,27.32632
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,1.471568,1.471568,0,0,0,1.471568,195.5859,0,0,2.878179,1.549019,1.471568,0,0,2.756567,27.11807,1.32916,0,1.32916,37.64592,96.52781,0.08981463,1.618725,2.302543,0,29.99625
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,1.577649,1.577649,0,0,0,1.577649,233.3094,0.5927138,0,3.680804,1.660683,1.577649,0,0,1.427407,28.31431,1.427407,0,1.427407,39.00008,100,0.08979542,1.735414,2.944643,0,31.99512
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,1.88229,1.88229,0,0,0,1.88229,48.09067,0,0,0.9052057,1.981357,1.88229,0,0,0,29.59898,0,1.076152,-1.076152,37.86572,97.09138,0.08979542,2.070518,0.7241645,0,30.50418
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,1.913008,1.913008,0,0,0,1.913008,67.26675,0,2.220446E-16,1.286818,2.013692,1.913008,0,0,1.195724,28.52283,0,0.7268742,-0.7268742,37.09952,95.12679,0.08979542,2.104309,1.029455,0,29.80964
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,8.10058,8.10058,3,0,1.095,8.10058,29.22201,0,0,2.367152,5.369031,5.10058,0,0,2.003362,27.79595,0,3.001879,-3.001879,33.93526,87.01332,0.08979542,8.910638,1.893721,12,30.1631
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,1.919466,1.919466,0,0,0,1.919466,113.701,0,0,2.182452,2.020491,1.919466,0,0,5.338784,24.79407,0.1619613,0,0.1619613,34.08891,87.4073,0.08979324,2.111413,1.745962,0,26.97652
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,1.454035,1.454035,0,0,0,1.454035,107.8979,0,0,1.568874,1.530563,1.454035,0,0,5.176823,24.93984,0.03831081,0,0.03831081,34.12526,87.50049,0.08979272,1.599438,1.255099,0,26.50871
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,4.102037,4.102037,0,0,0,4.102037,37.48848,0,8.881784E-16,1.537791,4.317934,4.102037,0,0,5.138512,24.97432,0,2.780143,-2.780143,31.19473,79.98633,0.08979272,4.512241,1.230233,0,26.51211
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,1.072641,1.072641,0,0,0,1.072641,84.58832,0,0,0.9073293,1.129096,1.072641,0,0,8.227559,22.19418,0,0.2217669,-0.2217669,30.96097,79.38694,0.08979272,1.179906,0.7258634,0,23.1015
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,3.021925,3.021925,0,0,0,3.021925,3.319638,0,4.440892E-16,0.100317,3.180974,3.021925,0,0,8.473967,21.97241,0,3.080657,-3.080657,27.71367,71.06055,0.08979272,3.324117,0.08025357,0,22.07273
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,3.00408,3.00408,0,0,0,3.00408,0,0,4.440892E-16,0,3.16219,3.00408,0,0,11.89692,18.89175,0,3.16219,-3.16219,24.38043,62.5138,0.08979272,3.304488,0,0,18.89175
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,2.601178,2.601178,0,0,0,2.601178,0,0,0,0,2.738083,2.601178,0,0,15.41046,15.72956,0,2.738083,-2.738083,21.49424,55.11332,0.08979272,2.861296,0,0,15.72956
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,7.687592,7.687592,3,0,1.095,7.687592,0,0,0,0,4.934307,4.687592,0,0,18.45278,12.99148,0,4.934307,-4.934307,16.29302,41.77689,0.08979272,8.45635,0,12,12.99148
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.3814753,0.3814753,9.181476,0,2.658913,0.3814753,0,1.776357E-15,0,0,0,0,8.8,8.36,23.93534,8.057173,8.36,0,8.36,24.22401,62.11273,0.08994047,0.4196228,0,12,8.057173
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.9130153,0.9130153,9.713016,0,2.793393,0.9130153,0,1.776357E-15,0,0,0,0,8.8,8.36,15.57534,15.58117,8.36,0,8.36,32.15501,82.44857,0.09011021,1.004317,0,12,15.58117
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,1.012959,1.012959,0,0,0,1.012959,0,0,2.220446E-16,0,1.066272,1.012959,0,0,7.21534,23.10517,0,1.066272,-1.066272,31.03106,79.56665,0.09011021,1.114255,0,0,23.10517
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.8324219,0.8324219,0,0,0,0.8324219,0,0,1.110223E-16,0,0.8762336,0.8324219,0,0,8.400086,22.0389,0,0.8762336,-0.8762336,30.10743,77.19837,0.09011021,0.9156641,0,0,22.0389
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,1.884322,1.884322,0,0,0,1.884322,0,0,2.220446E-16,0,1.983497,1.884322,0,0,9.373679,21.16267,0,1.983497,-1.983497,28.01664,71.83738,0.09011021,2.072755,0,0,21.16267
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.1849684,0.1849684,0,0,0,0.1849684,0,0,0,0,0.1947035,0.1849684,0,0,11.57757,19.17917,0,0.1947035,-0.1947035,27.8114,71.31114,0.09011021,0.2034652,0,0,19.17917
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,1.830829,1.830829,0,0,0,1.830829,0,0,2.220446E-16,0,1.927189,1.830829,0,0,11.7939,18.98447,0,1.927189,-1.927189,25.77996,66.10234,0.09011021,2.013912,0,0,18.98447
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,2.174261,2.174261,0,0,0,2.174261,0,0,4.440892E-16,0,2.288696,2.174261,0,0,13.93522,17.05728,0,2.288696,-2.288696,23.36747,59.91646,0.09011021,2.391687,0,0,17.05728
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,0.8038266,0.8038266,0,0,0,0.8038266,24.18876,0,0,0.1944356,0.8461332,0.8038266,0,0,16.47822,14.76858,0,0.6516976,-0.6516976,22.68052,58.15506,0.09011021,0.8842092,0.1555485,0,14.96302
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,1.741472,1.741472,0,0,0,1.741472,72.30284,0,0,1.259134,1.833129,1.741472,0,0,17.20233,14.11688,0,0.5739948,-0.5739948,22.07547,56.60366,0.09011021,1.915619,1.007307,0,15.37602
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,1.234008,1.234008,0,0,0,1.234008,321.2859,0,0,3.964692,1.298956,1.234008,0,0,17.8401,13.54289,2.665737,0,2.665737,24.60441,63.08812,0.0900743,1.357409,3.171754,0,17.50758
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,1.889432,1.889432,0,0,0,1.889432,298.1558,0,0,5.633451,1.988876,1.889432,0,0,15.17436,15.94205,3.644575,0,3.644575,28.06196,71.95361,0.09002527,2.078376,4.506761,0,21.5755
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,0,0,6.788503,0,0,0,0,11.52979,19.22217,6.788503,0,6.788503,34.5021,88.46675,0.08993407,0,5.430802,0,26.01067
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,2.630029,2.630029,0,0,0,2.630029,304.3182,0.4939215,0,8.003657,2.768452,2.630029,0,0,4.741284,25.33182,4.741284,0,4.741284,39.00008,100,0.08987049,2.893032,6.402926,0,33.33548
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,9.924803,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08987049,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,9.037843,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08987049,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,0,0,0,0,8.26614,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08987049,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,3.106106,3.106106,0,0,0,3.106106,135.3622,0.9349097,0,4.204495,3.269585,3.106106,0,0,0,29.59898,0,0,0,39.00008,100,0.08987049,3.416717,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,2.592778,2.592778,0,0,0,2.592778,128.863,0.6118915,0,3.341131,2.72924,2.592778,0,0,0,29.59898,0,0,0,39.00008,100,0.08987049,2.852056,2.672905,0,32.94011
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,5.15047,5.15047,0,0,0,5.15047,48.97952,0,0,2.522675,5.421548,5.15047,0,0,0,29.59898,0,2.898872,-2.898872,35.9444,92.16494,0.08987049,5.665517,2.01814,0,32.12165
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,0,0,0,0,0,0,0.1431974,0,0,0,0,3.220969,26.70011,0.1431974,0,0.1431974,36.08025,92.51327,0.08986857,0,0.1145579,0,26.8433
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.739333,0.739333,0,0,0,0.739333,0,0,1.110223E-16,0,0.7782453,0.739333,0,0,3.077772,26.82898,0,0.7782453,-0.7782453,35.2599,90.40983,0.08986857,0.8132663,0,0,26.82898
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,3.989791,3.989791,0,0,0,3.989791,0,0,4.440892E-16,0,4.19978,3.989791,0,0,3.942489,26.05074,0,4.19978,-4.19978,30.83295,79.05869,0.08986857,4.38877,0,0,26.05074
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,7.293152,7.293152,0,0,0,7.293152,0,0,8.881784E-16,0,7.677002,7.293152,0,0,8.608911,21.85096,0,7.677002,-7.677002,22.74068,58.30931,0.08986857,8.022468,0,0,21.85096
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,1.083897,1.083897,0,0,0,1.083897,0,0,2.220446E-16,0,1.140944,1.083897,0,0,17.13891,14.17396,0,1.140944,-1.140944,21.53802,55.22557,0.08986857,1.192287,0,0,14.17396
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,1.188232,1.188232,0,0,0,1.188232,0,0,0,0,1.250771,1.188232,0,0,18.40663,13.03301,0,1.250771,-1.250771,20.21959,51.84499,0.08986857,1.307055,0,0,13.03301
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,1.17897,1.17897,0,0,0,1.17897,0,0,2.220446E-16,0,1.241021,1.17897,0,0,19.79638,11.78224,0,1.241021,-1.241021,18.91144,48.49077,0.08986857,1.296867,0,0,11.78224
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,1.260076,1.260076,0,0,0,1.260076,0,0,2.220446E-16,0,1.326396,1.260076,0,0,21.17529,10.54122,0,1.326396,-1.326396,17.51329,44.90579,0.08986857,1.386084,0,0,10.54122
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.64906,9.214825,0,0,0,17.51329,44.90579,0.08986857,0,0,0,9.214825
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.64906,9.214825,0,0,0,17.51329,44.90579,0.08986857,0,0,0,9.214825
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.3719958,0.3719958,0,0,0,0.3719958,0,0,5.551115E-17,0,0.3915745,0.3719958,0,0,22.64906,9.214825,0,0.3915745,-0.3915745,17.10054,43.84745,0.08986857,0.4091954,0,0,9.214825
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,1.430679,1.430679,0,0,0,1.430679,0,0,2.220446E-16,0,1.505978,1.430679,0,0,23.08414,8.82325,0,1.505978,-1.505978,15.5131,39.77709,0.08986857,1.573747,0,0,8.82325
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,0.4647437,0.4647437,0,0,0,0.4647437,20.13112,0,5.551115E-17,0.09355811,0.4892039,0.4647437,0,0,24.75745,7.317272,0,0.3956458,-0.3956458,15.09605,38.70774,0.08986857,0.5112181,0.07484649,0,7.41083
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,1.992538,1.992538,0,0,0,1.992538,100.8201,0,0,2.00888,2.097409,1.992538,0,0,25.19706,6.921626,0,0.08852869,-0.08852869,15.00273,38.46847,0.08986857,2.191792,1.607104,0,8.930506
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,3.642685,3.642685,0,0,0,3.642685,92.08669,0,0,3.354428,3.834405,3.642685,0,0,25.29542,6.833097,0,0.4799773,-0.4799773,14.49679,37.17119,0.08986857,4.006954,2.683542,0,10.18753
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,0,0,0,0,0,0,2.651027,0,0,0,0,25.82873,6.35312,2.651027,0,2.651027,17.01178,43.61985,0.08983306,0,2.120822,0,9.004148
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,2.818774,2.818774,0,0,0,2.818774,190.3352,0,0,5.36512,2.967131,2.818774,0,0,23.1777,8.739044,2.397989,0,2.397989,19.28671,49.453,0.08980096,3.100652,4.292096,0,14.10416
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,0,0,6.109382,0,0,0,0,20.77971,10.89723,6.109382,0,6.109382,25.08258,64.31417,0.08971929,0,4.887505,0,17.00662
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,1.394784,1.394784,0,0,0,1.394784,460.8297,0,0,6.427578,1.468194,1.394784,0,0,14.67033,16.39568,4.959384,0,4.959384,29.78746,76.37796,0.0896531,1.534262,5.142062,0,22.82326
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,2.128743,2.128743,0,0,0,2.128743,248.6339,0,0,5.292776,2.240782,2.128743,0,0,9.710949,20.85912,3.051994,0,3.051994,32.68284,83.80198,0.08961242,2.341617,4.234221,0,26.1519
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,3.326274,3.326274,0,0,0,3.326274,66.21439,0,0,2.202472,3.501341,3.326274,0,0,6.658955,23.60592,0,1.298869,-1.298869,31.31371,80.2914,0.08961242,3.658901,1.761978,0,25.80839
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,1.414582,1.414582,0,0,0,1.414582,143.6084,0,0,2.031459,1.489034,1.414582,0,0,8.102142,22.30705,0.5424244,0,0.5424244,31.8283,81.61086,0.08960519,1.556041,1.625167,0,24.33851
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,4.615985,4.615985,0,0,0,4.615985,54.55531,0,0,2.518265,4.858932,4.615985,0,0,7.559718,22.79523,0,2.340667,-2.340667,29.36102,75.28452,0.08960519,5.077584,2.014612,0,25.3135
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,4.622581,4.622581,0,0,0,4.622581,12.09555,0,0,0.5591266,4.865875,4.622581,0,0,10.16046,20.45457,0,4.306748,-4.306748,24.82131,63.64425,0.08960519,5.084839,0.4473013,0,21.01369
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.8297188,0.8297188,0,0,0,0.8297188,0,0,1.110223E-16,0,0.8733882,0.8297188,0,0,14.94573,16.14782,0,0.8733882,-0.8733882,23.90068,61.28366,0.08960519,0.9126908,0,0,16.14782
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,2.315423,2.315423,0,0,0,2.315423,0,0,4.440892E-16,0,2.437287,2.315423,0,0,15.91617,15.27443,0,2.437287,-2.437287,21.33155,54.69617,0.08960519,2.546965,0,0,15.27443
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,1.780828,1.780828,0,0,0,1.780828,0,0,0,0,1.874556,1.780828,0,0,18.62426,12.83714,0,1.874556,-1.874556,19.35559,49.62963,0.08960519,1.958911,0,0,12.83714
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,3.179189,3.179189,0,0,0,3.179189,0,0,0,0,3.346515,3.179189,0,0,20.7071,10.96258,0,3.346515,-3.346515,15.82806,40.58468,0.08960519,3.497108,0,0,10.96258
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,1.024908,1.024908,0,0,0,1.024908,0,0,0,0,1.07885,1.024908,0,0,24.42545,7.61607,0,1.07885,-1.07885,14.69085,37.66877,0.08960519,1.127398,0,0,7.61607
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,1.280819,1.280819,0,0,0,1.280819,0,0,2.220446E-16,0,1.34823,1.280819,0,0,25.62418,6.53722,0,1.34823,-1.34823,13.26969,34.02478,0.08960519,1.408901,0,0,6.53722
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.988104,0.988104,0,0,0,0.988104,0,0,0,0,1.04011,0.988104,0,0,27.12221,5.188989,0,1.04011,-1.04011,12.17332,31.21358,0.08960519,1.086914,0,0,5.188989
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.3394917,0.3394917,0,0,0,0.3394917,0,0,5.551115E-17,0,0.3573597,0.3394917,0,0,28.27789,4.14888,0,0.3573597,-0.3573597,11.79663,30.24771,0.08960519,0.3734409,0,0,4.14888
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.67495,3.79152,0,0,0,11.79663,30.24771,0.08960519,0,0,0,3.79152
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,1.016271,1.016271,0,0,0,1.016271,0,0,2.220446E-16,0,1.069758,1.016271,0,0,28.67495,3.79152,0,1.069758,-1.069758,10.669,27.35637,0.08960519,1.117898,0,0,3.79152
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.86357,2.721762,0,0,0,10.669,27.35637,0.08960519,0,0,0,2.721762
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.9278839,0.9278839,0,0,0,0.9278839,0,0,0,0,0.9767199,0.9278839,0,0,29.86357,2.721762,0,0.9767199,-0.9767199,9.639451,24.71649,0.08960519,1.020672,0,0,2.721762
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,0.4864582,0.4864582,0,0,0,0.4864582,55.56711,0,5.551115E-17,0.2703107,0.5120612,0.4864582,0,0,30.94882,1.745042,0,0.2417505,-0.2417505,9.384624,24.06309,0.08960519,0.535104,0.2162486,0,2.015353
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,1.97911,1.97911,10.77911,0,3.063115,1.97911,145.589,0,0,2.881366,0,0,8.8,8.36,31.21743,1.503291,11.24137,0,11.24137,20.04912,51.4079,0.08978026,2.177021,2.305093,12,4.384657
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,6.316084,0,0,8.8,8.36,19.97606,11.62052,14.67608,0,14.67608,33.97208,87.10771,0.08982659,0,5.052867,12,17.93661
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,2.903646,2.903646,0,0,0,2.903646,267.032,0,0,7.753665,3.056469,2.903646,0,0,5.29998,24.829,4.697196,0,4.697196,38.42823,98.53371,0.08976415,3.19401,6.202932,0,32.58266
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,4.509599,4.509599,0,0,0,4.509599,229.3145,4.991435,0,10.34117,4.746947,4.509599,0,0,0.6027842,29.05647,0.6027842,0,0.6027842,39.00008,100,0.08975614,4.960559,8.272933,0,39.39764
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,4.197539,4.197539,0,0,0,4.197539,288.9328,7.709606,0,12.12807,4.418462,4.197539,0,0,0,29.59898,0,0,0,39.00008,100,0.08975614,4.617293,9.702455,0,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,2.443663,2.443663,0,0,0,2.443663,498.9099,9.619399,0,12.19168,2.572277,2.443663,0,0,0,29.59898,0,0,0,39.00008,100,0.08975614,2.688029,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08975614,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,3.171337,3.171337,0,0,0,3.171337,269.849,5.219573,0,8.557822,3.338249,3.171337,0,0,0,29.59898,0,0,0,39.00008,100,0.08975614,3.488471,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,2.766799,2.766799,0,0,0,2.766799,276.1856,4.72908,0,7.6415,2.91242,2.766799,0,0,0,29.59898,0,0,0,39.00008,100,0.08975614,3.043479,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,1.007991,1.007991,0,0,0,1.007991,465.7529,3.633703,0,4.694746,1.061043,1.007991,0,0,0,29.59898,0,0,0,39.00008,100,0.08975614,1.10879,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.3653464,0.3653464,0,0,0,0.3653464,423.3662,1.162178,0,1.546753,0.3845751,0.3653464,0,0,0,29.59898,0,0,0,39.00008,100,0.08975614,0.401881,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08975614,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,2.552545,2.552545,0,0,0,2.552545,0,0,4.440892E-16,0,2.686889,2.552545,0,0,0,29.59898,0,2.686889,-2.686889,36.16785,92.73788,0.08975614,2.807799,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,4.892994,4.892994,0,0,0,4.892994,0,0,8.881784E-16,0,5.15052,4.892994,0,0,2.985433,26.91209,0,5.15052,-5.15052,30.73872,78.81708,0.08975614,5.382294,0,0,26.91209
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,6.535318,6.535318,0,0,0,6.535318,0,0,8.881784E-16,0,6.879282,6.535318,0,0,8.708233,21.76157,0,6.879282,-6.879282,23.48732,60.22379,0.08975614,7.18885,0,0,21.76157
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0003706786,0.0003706786,0,0,0,0.0003706786,0,0,5.421011E-20,0,0.000390188,0.0003706786,0,0,16.35188,14.88229,0,0.000390188,-0.000390188,23.48691,60.22273,0.08975614,0.0004077464,0,0,14.88229
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.35231,14.8819,0,0,0,23.48691,60.22273,0.08975614,0,0,0,14.8819
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.4392855,0.4392855,0,0,0,0.4392855,0,0,5.551115E-17,0,0.4624058,0.4392855,0,0,16.35231,14.8819,0,0.4624058,-0.4624058,22.99949,58.97294,0.08975614,0.483214,0,0,14.8819
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.8960318,0.8960318,0,0,0,0.8960318,0,0,0,0,0.9431913,0.8960318,0,0,16.8661,14.41949,0,0.9431913,-0.9431913,22.00528,56.42369,0.08975614,0.985635,0,0,14.41949
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.91409,13.4763,0,0,0,22.00528,56.42369,0.08975614,0,0,0,13.4763
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.6725984,0.6725984,0,0,0,0.6725984,0,0,1.110223E-16,0,0.7079983,0.6725984,0,0,17.91409,13.4763,0,0.7079983,-0.7079983,21.25899,54.51011,0.08975614,0.7398582,0,0,13.4763
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.96378,1.96378,0,0,0,1.96378,0,0,0,0,2.067137,1.96378,0,0,18.70075,12.7683,0,2.067137,-2.067137,19.08003,48.92307,0.08975614,2.160158,0,0,12.7683
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.6441867,0.6441867,0,0,0,0.6441867,0,0,0,0,0.6780913,0.6441867,0,0,20.99757,10.70116,0,0.6780913,-0.6780913,18.36526,47.09032,0.08975614,0.7086054,0,0,10.70116
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,1.455187,1.455187,0,0,0,1.455187,23.4124,0,2.220446E-16,0.3406943,1.531776,1.455187,0,0,21.75101,10.02307,0,1.191082,-1.191082,17.10975,43.87107,0.08975614,1.600706,0.2725554,0,10.36377
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,0.5650118,0.5650118,0,0,0,0.5650118,445.5132,0,0,2.517202,0.5947493,0.5650118,0,0,23.07443,8.831991,1.922453,0,1.922453,18.93355,48.54747,0.08973061,0.6215129,2.013762,0,11.34919
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,2.765259,2.765259,0,0,0,2.765259,160.1167,0,0,4.427643,2.910799,2.765259,0,0,21.15198,10.5622,1.516843,0,1.516843,20.37255,52.23722,0.08971047,3.041785,3.542114,0,14.98984
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,4.811562,4.811562,0,0,0,4.811562,126.6807,0,0,6.09532,5.064802,4.811562,0,0,19.63513,11.92736,1.030519,0,1.030519,21.35019,54.74397,0.0896968,5.292718,4.876256,0,18.02268
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,2.500461,2.500461,0,0,0,2.500461,307.4976,0,0,7.688858,2.632064,2.500461,0,0,18.60461,12.85483,5.056794,0,5.056794,26.14749,67.0447,0.08962978,2.750507,6.151086,0,20.54368
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,2.630651,2.630651,0,0,0,2.630651,313.9883,0,0,8.259937,2.769107,2.630651,0,0,13.54782,17.40594,5.490831,0,5.490831,31.35655,80.40124,0.0895571,2.893717,6.60795,0,25.66588
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,0.9788728,0.9788728,0,0,0,0.9788728,997.3926,0.6758214,0,9.763205,1.030392,0.9788728,0,0,8.056991,22.34769,8.056991,0,8.056991,39.00008,100,0.08945069,1.07676,7.810563,0,32.11089
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,1.343989,1.343989,0,0,0,1.343989,692.3092,7.889836,0,9.304562,1.414726,1.343989,0,0,0,29.59898,0,0,0,39.00008,100,0.08945069,1.478388,7.44365,0,38.90354
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,3.59715,3.59715,0,0,0,3.59715,265.1249,5.750467,0,9.53694,3.786473,3.59715,0,0,0,29.59898,0,0,0,39.00008,100,0.08945069,3.956865,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,5.726279,5.726279,0,0,0,5.726279,134.7551,1.688789,0,7.716451,6.027662,5.726279,0,0,0,29.59898,0,0,0,39.00008,100,0.08945069,6.298907,6.173161,0,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,0,0,0,0,4.276026,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08945069,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,3.349361,3.349361,0,0,0,3.349361,65.60696,0,4.440892E-16,2.197414,3.525643,3.349361,0,0,0,29.59898,0,1.328229,-1.328229,37.6,96.41006,0.08945069,3.684297,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,4.44291,4.44291,0,0,0,4.44291,0,0,8.881784E-16,0,4.676747,4.44291,0,0,1.475811,28.27075,0,4.676747,-4.676747,32.67028,83.76978,0.08945069,4.887201,0,0,28.27075
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,2.06524,2.06524,0,0,0,2.06524,0,0,4.440892E-16,0,2.173937,2.06524,0,0,6.672196,23.594,0,2.173937,-2.173937,30.37875,77.89407,0.08945069,2.271764,0,0,23.594
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,2.79263,2.79263,0,0,0,2.79263,0,0,0,0,2.939611,2.79263,0,0,9.087682,21.42006,0,2.939611,-2.939611,27.28012,69.9489,0.08945069,3.071894,0,0,21.42006
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.35392,18.48045,0,0,0,27.28012,69.9489,0.08945069,0,0,0,18.48045
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.4228761,0.4228761,0,0,0,0.4228761,0,0,0,0,0.4451328,0.4228761,0,0,12.35392,18.48045,0,0.4451328,-0.4451328,26.81091,68.7458,0.08945069,0.4651637,0,0,18.48045
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.8361692,0.8361692,0,0,0,0.8361692,0,0,1.110223E-16,0,0.8801781,0.8361692,0,0,12.84851,18.03532,0,0.8801781,-0.8801781,25.88312,66.36685,0.08945069,0.9197861,0,0,18.03532
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.82648,17.15514,0,0,0,25.88312,66.36685,0.08945069,0,0,0,17.15514
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.730476,0.730476,0,0,0,0.730476,0,0,1.110223E-16,0,0.7689221,0.730476,0,0,13.82648,17.15514,0,0.7689221,-0.7689221,25.07261,64.28861,0.08945069,0.8035236,0,0,17.15514
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.2941662,0.2941662,0,0,0,0.2941662,0,0,5.551115E-17,0,0.3096486,0.2941662,0,0,14.68084,16.38622,0,0.3096486,-0.3096486,24.74621,63.45169,0.08945069,0.3235828,0,0,16.38622
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.2469996,0.2469996,0,0,0,0.2469996,0,0,5.551115E-17,0,0.2599995,0.2469996,0,0,15.0249,16.07657,0,0.2599995,-0.2599995,24.47215,62.74897,0.08945069,0.2716995,0,0,16.07657
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.7653008,0.7653008,0,0,0,0.7653008,0,0,1.110223E-16,0,0.8055797,0.7653008,0,0,15.31378,15.81657,0,0.8055797,-0.8055797,23.62299,60.57165,0.08945069,0.8418308,0,0,15.81657
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.6404503,0.6404503,0,0,0,0.6404503,0,0,1.110223E-16,0,0.6741582,0.6404503,0,0,16.20887,15.01099,0,0.6741582,-0.6741582,22.91237,58.74954,0.08945069,0.7044954,0,0,15.01099
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,0.6365853,0.6365853,0,0,0,0.6365853,38.12003,0,1.110223E-16,0.2426665,0.6700898,0.6365853,0,0,16.95794,14.33683,0,0.4274233,-0.4274233,22.46182,57.5943,0.08945069,0.7002438,0.1941332,0,14.5795
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,3.62277,3.62277,0,0,0,3.62277,18.33215,0,4.440892E-16,0.6641316,3.813442,3.62277,0,0,17.43285,13.90941,0,3.14931,-3.14931,19.14216,49.08236,0.08945069,3.985047,0.5313053,0,14.57354
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,1.288425,1.288425,0,0,0,1.288425,142.7609,0,0,1.839367,1.356237,1.288425,0,0,20.93209,10.7601,0.4831299,0,0.4831299,19.60049,50.25758,0.08944431,1.417268,1.471494,0,12.59947
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,3.206066,3.206066,0,0,0,3.206066,37.84495,0,0,1.213334,3.374806,3.206066,0,0,20.44896,11.19492,0,2.161472,-2.161472,17.3221,44.41556,0.08944431,3.526673,0.9706672,0,12.40825
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,5.782,5.782,0,0,0,5.782,47.21993,0,0,2.730256,6.086316,5.782,0,0,22.85059,9.033445,0,3.35606,-3.35606,13.78451,35.34481,0.08944431,6.3602,2.184205,0,11.7637
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,3.736157,3.736157,0,0,0,3.736157,87.75868,0,0,3.278802,3.932797,3.736157,0,0,26.57955,5.677386,0,0.6539948,-0.6539948,13.09513,33.5772,0.08944431,4.109773,2.623042,0,8.956188
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,1.262652,1.262652,0,0,0,1.262652,710.0191,0,0,8.965072,1.329108,1.262652,0,0,27.30621,5.023391,7.635964,0,7.635964,20.33925,52.15181,0.0893437,1.388917,7.172058,0,13.98846
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,6.544684,6.544684,0,0,0,6.544684,114.0638,0,0,7.465113,6.889142,6.544684,0,0,19.67024,11.89576,0.5759714,0,0.5759714,20.88566,53.55287,0.08933612,7.199153,5.97209,0,19.36087
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,3.596797,3.596797,0,0,0,3.596797,125.8954,0,0,4.528203,3.786103,3.596797,0,0,19.09427,12.41413,0.7421002,0,0.7421002,21.58968,55.35804,0.08932636,3.956477,3.622562,0,16.94234
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,1.547658,1.547658,0,0,0,1.547658,178.4398,0,0,2.761638,1.629114,1.547658,0,0,18.35217,13.08202,1.132524,0,1.132524,22.66409,58.11292,0.08931146,1.702424,2.20931,0,15.84366
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,4.860599,4.860599,0,0,0,4.860599,65.76242,8.881784E-16,0,3.196448,5.11642,4.860599,0,0,17.21965,14.1013,0,1.919972,-1.919972,20.64026,52.92363,0.08931146,5.346659,2.557158,0,17.29774
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,3.658693,3.658693,0,0,0,3.658693,54.80627,0,0,2.005193,3.851256,3.658693,0,0,19.35295,12.18132,0,1.846063,-1.846063,18.69434,47.9341,0.08931146,4.024562,1.604154,0,14.18652
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,4.416195,4.416195,0,0,0,4.416195,0,0,0,0,4.648626,4.416195,0,0,21.40413,10.33526,0,4.648626,-4.648626,13.79425,35.36981,0.08931146,4.857815,0,0,10.33526
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,3.057097,3.057097,0,0,0,3.057097,0,0,4.440892E-16,0,3.217997,3.057097,0,0,26.56927,5.686634,0,3.217997,-3.217997,10.40219,26.67222,0.08931146,3.362807,0,0,5.686634
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,1.910654,1.910654,0,0,0,1.910654,0,0,2.220446E-16,0,2.011214,1.910654,0,0,30.14482,2.468637,0,2.011214,-2.011214,8.282182,21.23632,0.08931146,2.101719,0,0,2.468637
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.9353552,0.9353552,9.735355,0,2.799045,0.9353552,0,0,0,0,0,0,8.8,8.36,32.37951,0.4574226,8.36,0,8.36,16.21317,41.57216,0.08948012,1.028891,0,12,0.4574226
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.3765874,0.3765874,9.176587,0,2.657677,0.3765874,0,1.776357E-15,0,0,0,0,8.8,8.36,24.01951,7.981422,8.36,0,8.36,24.14417,61.90799,0.08962528,0.4142461,0,12,7.981422
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,2.233117,2.233117,11.03312,0,3.127379,2.233117,0,1.776357E-15,0,0,0,0,8.8,8.36,15.65951,15.50542,8.36,0,8.36,32.07516,82.24383,0.08984666,2.456429,0,12,15.50542
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,1.424911,1.424911,0,0,0,1.424911,0,0,2.220446E-16,0,1.499906,1.424911,0,0,7.299506,23.02942,0,1.499906,-1.499906,30.49412,78.18989,0.08984666,1.567402,0,0,23.02942
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,1.266566,1.266566,0,0,0,1.266566,0,0,0,0,1.333227,1.266566,0,0,8.966069,21.52952,0,1.333227,-1.333227,29.08877,74.58645,0.08984666,1.393222,0,0,21.52952
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.5758821,0.5758821,0,0,0,0.5758821,0,0,0,0,0.6061917,0.5758821,0,0,10.44743,20.19629,0,0.6061917,-0.6061917,28.44979,72.94804,0.08984666,0.6334703,0,0,20.19629
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,1.024516,1.024516,0,0,0,1.024516,0,0,0,0,1.078438,1.024516,0,0,11.12098,19.5901,0,1.078438,-1.078438,27.31302,70.03324,0.08984666,1.126968,0,0,19.5901
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.7878271,0.7878271,0,0,0,0.7878271,0,0,0,0,0.8292917,0.7878271,0,0,12.31924,18.51166,0,0.8292917,-0.8292917,26.43887,67.79183,0.08984666,0.8666098,0,0,18.51166
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.4439567,0.4439567,0,0,0,0.4439567,0,0,5.551115E-17,0,0.4673228,0.4439567,0,0,13.24068,17.68237,0,0.4673228,-0.4673228,25.94627,66.52876,0.08984666,0.4883523,0,0,17.68237
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,0.8914639,0.8914639,0,0,0,0.8914639,46.75688,0,1.110223E-16,0.4168207,0.938383,0.8914639,0,0,13.75993,17.21504,0,0.5215623,-0.5215623,25.39649,65.11908,0.08984666,0.9806103,0.3334566,0,17.63186
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,5.256373,5.256373,0,0,0,5.256373,51.3819,0,0,2.700824,5.533024,5.256373,0,0,14.33944,16.69348,0,2.8322,-2.8322,22.41109,57.46422,0.08984666,5.782011,2.16066,0,19.39431
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,1.254846,1.254846,0,0,0,1.254846,470.8531,0,0,5.908481,1.32089,1.254846,0,0,17.48633,13.86128,4.58759,0,4.58759,26.76326,68.6236,0.08978623,1.38033,4.726784,0,19.76976
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.3714562,0.3714562,0,0,0,0.3714562,2310.309,0,0,8.581786,0.3910066,0.3714562,0,0,12.89874,17.99011,8.19078,0,8.19078,34.53371,88.54781,0.08967854,0.4086019,6.865429,0,26.5719
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,2.750772,2.750772,0,0,0,2.750772,334.3311,1.593179,0,9.196688,2.89555,2.750772,0,0,4.707959,25.36181,4.707959,0,4.707959,39.00008,100,0.08961675,3.025849,7.35735,0,34.5585
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.2022422,0.2022422,0,0,0,0.2022422,5588.433,11.08928,0,11.30217,0.2128865,0.2022422,0,0,0,29.59898,0,0,0,39.00008,100,0.08961675,0.2224664,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,0.4037128,0.4037128,0,0,0,0.4037128,2715.714,10.53872,0,10.96368,0.4249609,0.4037128,0,0,0,29.59898,0,0,0,39.00008,100,0.08961675,0.4440841,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,1.722711,1.722711,0,0,0,1.722711,623.5038,8.927787,0,10.74117,1.81338,1.722711,0,0,0,29.59898,0,0,0,39.00008,100,0.08961675,1.894982,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,2.478359,2.478359,0,0,0,2.478359,367.2012,6.491764,0,9.100562,2.608799,2.478359,0,0,0,29.59898,0,0,0,39.00008,100,0.08961675,2.726194,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,0,0,0,0,7.982322,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08961675,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,3.143538,3.143538,0,0,0,3.143538,177.6879,2.2767,0,5.585687,3.308988,3.143538,0,0,0,29.59898,0,0,0,39.00008,100,0.08961675,3.457892,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,0,0,0,0,2.287971,0,2.287971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08961675,0,1.830377,0,31.88695
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08961675,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.1147428,0.1147428,0,0,0,0.1147428,0,0,0,0,0.1207819,0.1147428,0,0,0,29.59898,0,0.1207819,-0.1207819,38.87276,99.67355,0.08961675,0.1262171,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,5.378004,5.378004,0,0,0,5.378004,0,0,8.881784E-16,0,5.661057,5.378004,0,0,0.1342021,29.4782,0,5.661057,-5.661057,32.90548,84.37287,0.08961675,5.915804,0,0,29.4782
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.424265,23.81714,0,0,0,32.90548,84.37287,0.08961675,0,0,0,23.81714
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.532321,0.532321,0,0,0,0.532321,0,0,1.110223E-16,0,0.5603379,0.532321,0,0,6.424265,23.81714,0,0.5603379,-0.5603379,32.31484,82.85839,0.08961675,0.5855531,0,0,23.81714
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.9051238,0.9051238,0,0,0,0.9051238,0,0,1.110223E-16,0,0.9527619,0.9051238,0,0,7.046863,23.2568,0,0.9527619,-0.9527619,31.31054,80.28327,0.08961675,0.9956362,0,0,23.2568
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.105488,22.30404,0,0,0,31.31054,80.28327,0.08961675,0,0,0,22.30404
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,1.321802,1.321802,0,0,0,1.321802,0,0,0,0,1.39137,1.321802,0,0,8.105488,22.30404,0,1.39137,-1.39137,29.8439,76.52268,0.08961675,1.453982,0,0,22.30404
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.651455,20.91267,0,0,0,29.8439,76.52268,0.08961675,0,0,0,20.91267
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.8464717,0.8464717,0,0,0,0.8464717,0,0,1.110223E-16,0,0.8910229,0.8464717,0,0,9.651455,20.91267,0,0.8910229,-0.8910229,28.90468,74.11443,0.08961675,0.9311189,0,0,20.91267
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,1.487852,1.487852,0,0,0,1.487852,0,0,2.220446E-16,0,1.56616,1.487852,0,0,10.64148,20.02165,0,1.56616,-1.56616,27.25381,69.88142,0.08961675,1.636638,0,0,20.02165
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.9356118,0.9356118,0,0,0,0.9356118,0,0,1.110223E-16,0,0.9848546,0.9356118,0,0,12.38166,18.45549,0,0.9848546,-0.9848546,26.21568,67.21955,0.08961675,1.029173,0,0,18.45549
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,0.5207266,0.5207266,0,0,0,0.5207266,63.01115,0,0,0.3281158,0.5481333,0.5207266,0,0,13.47594,17.47063,0,0.2200174,-0.2200174,25.98376,66.62489,0.08961675,0.5727992,0.2624926,0,17.79875
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,7.616448,7.616448,3,0,1.095,7.616448,26.5651,0,0,2.023317,4.859419,4.616448,0,0,13.7204,17.25061,0,2.836102,-2.836102,22.99425,58.95948,0.08961675,8.378093,1.618653,12,19.27393
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,4.21729,4.21729,11.52103,0,3.250822,4.21729,109.1073,0,0,4.60137,0,0,7.303744,6.938557,16.87163,14.41451,11.53993,0,11.53993,33.94198,87.03055,0.08981562,4.639019,3.681096,12,19.01588
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,1.012045,1.012045,0,0,0,1.012045,810.7957,1.808601,0,8.205613,1.06531,1.012045,0,0,5.331703,24.80045,5.331703,0,5.331703,39.00008,100,0.08974571,1.113249,6.564491,0,33.00606
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,4.108063,4.108063,0,0,0,4.108063,258.6422,6.300905,0,10.62518,4.324276,4.108063,0,0,0,29.59898,0,0,0,39.00008,100,0.08974571,4.518869,8.500146,0,40.22416
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,2.21903,2.21903,0,0,0,2.21903,423.6935,7.066065,0,9.401886,2.335821,2.21903,0,0,0,29.59898,0,0,0,39.00008,100,0.08974571,2.440933,7.521509,0,39.00087
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,1.338483,1.338483,0,0,0,1.338483,685.3875,7.764864,0,9.173793,1.408929,1.338483,0,0,0,29.59898,0,0,0,39.00008,100,0.08974571,1.472331,7.339035,0,38.77277
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,3.841993,3.841993,0,0,0,3.841993,284.7127,6.894438,0,10.93864,4.044203,3.841993,0,0,0,29.59898,0,0,0,39.00008,100,0.08974571,4.226192,8.750913,0,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,6.977485,6.977485,0,0,0,6.977485,155.709,3.519849,0,10.86457,7.344721,6.977485,0,0,0,29.59898,0,0,0,39.00008,100,0.08974571,7.675234,8.691656,0,40.46355
