Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,4.09097,4.09097,0,0,0,4.09097,202.4389,3.975431,0,8.281715,4.306284,4.09097,0,0,0,29.59898,0,0,0,39.00008,100,0.08974571,4.500067,6.625372,0,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,4.303244,4.303244,0,0,0,4.303244,114.4823,0.396722,0,4.926452,4.52973,4.303244,0,0,0,29.59898,0,0,0,39.00008,100,0.08974571,4.733568,3.941162,0,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,1.144942,1.144942,0,0,0,1.144942,239.1953,1.533446,0,2.738648,1.205202,1.144942,0,0,0,29.59898,0,0,0,39.00008,100,0.08974571,1.259436,2.190919,0,32.33763
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,6.039121,6.039121,0,0,0,6.039121,0,0,0,0,6.356969,6.039121,0,0,0,29.59898,0,6.356969,-6.356969,32.29924,82.81841,0.08974571,6.643033,0,0,29.59898
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.739243,1.739243,0,0,0,1.739243,0,0,2.220446E-16,0,1.830782,1.739243,0,0,7.063299,23.24201,0,1.830782,-1.830782,30.36943,77.87018,0.08974571,1.913167,0,0,23.24201
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.7674775,0.7674775,0,0,0,0.7674775,0,0,1.110223E-16,0,0.807871,0.7674775,0,0,9.097501,21.41123,0,0.807871,-0.807871,29.51786,75.68667,0.08974571,0.8442253,0,0,21.41123
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,1.995667,1.995667,0,0,0,1.995667,0,0,2.220446E-16,0,2.100702,1.995667,0,0,9.995135,20.60336,0,2.100702,-2.100702,27.30352,70.0089,0.08974571,2.195234,0,0,20.60336
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,1.536795,1.536795,0,0,0,1.536795,0,0,2.220446E-16,0,1.617679,1.536795,0,0,12.32925,18.50265,0,1.617679,-1.617679,25.59834,65.63664,0.08974571,1.690474,0,0,18.50265
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,1.244849,1.244849,0,0,0,1.244849,0,0,2.220446E-16,0,1.310367,1.244849,0,0,14.12667,16.88498,0,1.310367,-1.310367,24.21709,62.09499,0.08974571,1.369333,0,0,16.88498
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.397857,0.397857,0,0,0,0.397857,0,0,5.551115E-17,0,0.4187968,0.397857,0,0,15.58263,15.57461,0,0.4187968,-0.4187968,23.77564,60.96307,0.08974571,0.4376426,0,0,15.57461
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.7289397,0.7289397,0,0,0,0.7289397,0,0,1.110223E-16,0,0.7673049,0.7289397,0,0,16.04796,15.15581,0,0.7673049,-0.7673049,22.96683,58.8892,0.08974571,0.8018336,0,0,15.15581
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.6937172,0.6937172,0,0,0,0.6937172,0,0,0,0,0.7302287,0.6937172,0,0,16.90052,14.38851,0,0.7302287,-0.7302287,22.1971,56.91554,0.08974571,0.7630889,0,0,14.38851
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.3229038,0.3229038,0,0,0,0.3229038,0,0,0,0,0.3398987,0.3229038,0,0,17.71189,13.65828,0,0.3398987,-0.3398987,21.83882,55.99686,0.08974571,0.3551942,0,0,13.65828
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,1.357697,1.357697,0,0,0,1.357697,0,0,0,0,1.429154,1.357697,0,0,18.08956,13.31838,0,1.429154,-1.429154,20.33236,52.13415,0.08974571,1.493466,0,0,13.31838
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.6062644,0.6062644,0,0,0,0.6062644,0,0,0,0,0.638173,0.6062644,0,0,19.6775,11.88922,0,0.638173,-0.638173,19.65966,50.4093,0.08974571,0.6668908,0,0,11.88922
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,0.9991778,0.9991778,0,0,0,0.9991778,34.5891,0,1.110223E-16,0.3456066,1.051766,0.9991778,0,0,20.38659,11.25105,0,0.7061595,-0.7061595,18.91531,48.50069,0.08974571,1.099096,0.2764853,0,11.59666
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,4.794025,4.794025,0,0,0,4.794025,33.50863,0,0,1.606412,5.046343,4.794025,0,0,21.17121,10.54489,0,3.43993,-3.43993,15.2893,39.20326,0.08974571,5.273428,1.28513,0,12.1513
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,1.024563,1.024563,0,0,0,1.024563,484.2288,0,0,4.961229,1.078487,1.024563,0,0,24.99335,7.104961,3.882742,0,3.882742,18.9728,48.64809,0.08969487,1.127019,3.968983,0,12.06619
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,1.653023,1.653023,0,0,0,1.653023,300.3976,0,0,4.965642,1.740024,1.653023,0,0,21.11061,10.59943,3.225618,0,3.225618,22.03288,56.49446,0.08965268,1.818325,3.972513,0,15.56507
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,2.854088,2.854088,0,0,0,2.854088,303.8173,0,0,8.671215,3.004303,2.854088,0,0,17.88499,13.50249,5.666911,0,5.666911,27.40899,70.27932,0.08957865,3.139497,6.936972,0,22.1737
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,4.668374,4.668374,0,0,0,4.668374,200.1866,0,0,9.34546,4.914078,4.668374,0,0,12.21808,18.60271,4.431382,0,4.431382,31.61297,81.05872,0.08952085,5.135211,7.476368,0,27.94817
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,4.139542,4.139542,0,0,0,4.139542,263.2625,0,0,10.89786,4.357413,4.139542,0,0,7.786699,22.59095,6.540452,0,6.540452,37.81778,96.96848,0.08943567,4.553496,8.718291,0,33.48881
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,1.663185,1.663185,0,0,0,1.663185,521.6181,5.678504,0,8.675472,1.750721,1.663185,0,0,1.246248,28.47736,1.246248,0,1.246248,39.00008,100,0.08941946,1.829503,6.940378,0,37.15283
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,1.484284,1.484284,0,0,0,1.484284,369.4451,3.92121,0,5.483613,1.562404,1.484284,0,0,0,29.59898,0,0,0,39.00008,100,0.08941946,1.632712,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,2.643728,2.643728,0,0,0,2.643728,164.9696,1.578475,0,4.361346,2.782871,2.643728,0,0,0,29.59898,0,0,0,39.00008,100,0.08941946,2.908101,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,4.873564,4.873564,0,0,0,4.873564,24.67923,0,0,1.202758,5.130067,4.873564,0,0,0,29.59898,0,3.927309,-3.927309,34.86033,89.38528,0.08941946,5.36092,0.9622062,0,30.80173
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,3.504157,3.504157,0,0,0,3.504157,15.41939,0,4.440892E-16,0.5403197,3.688586,3.504157,0,0,4.363677,25.67167,0,3.148267,-3.148267,31.54177,80.87616,0.08941946,3.854573,0.4322558,0,26.21199
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.9441273,0.9441273,0,0,0,0.9441273,0,0,1.110223E-16,0,0.9938182,0.9441273,0,0,7.861751,22.5234,0,0.9938182,-0.9938182,30.49419,78.19007,0.08941946,1.03854,0,0,22.5234
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,5.695621,5.695621,0,0,0,5.695621,0,0,8.881784E-16,0,5.99539,5.695621,0,0,8.965993,21.52958,0,5.99539,-5.99539,24.17449,61.98576,0.08941946,6.265183,0,0,21.52958
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,7.039638,7.039638,0,0,0,7.039638,0,0,8.881784E-16,0,7.410145,7.039638,0,0,15.62754,15.53419,0,7.410145,-7.410145,16.36351,41.95765,0.08941946,7.743601,0,0,15.53419
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,9.891289,9.891289,3,0,1.095,9.891289,0,0,1.776357E-15,0,7.253988,6.891289,0,0,23.86103,8.124048,0,7.253988,-7.253988,8.71714,22.3516,0.08941946,10.88042,0,12,8.124048
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,1.744027,1.744027,10.54403,0,3.003639,1.744027,0,1.776357E-15,0,0,0,0,8.8,8.36,31.92102,0.8700605,8.36,0,8.36,16.64813,42.68743,0.08961894,1.918429,0,12,0.8700605
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,1.364844,1.364844,10.16484,0,2.907706,1.364844,0,0,0,0,0,0,8.8,8.36,23.56102,8.39406,8.36,0,8.36,24.57912,63.02327,0.08980247,1.501329,0,12,8.39406
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,1.240242,1.240242,10.04024,0,2.876181,1.240242,0,0,0,0,0,0,8.8,8.36,15.20102,15.91806,8.36,0,8.36,32.51012,83.35911,0.08998048,1.364267,0,12,15.91806
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.7062963,0.7062963,0,0,0,0.7062963,0,0,1.110223E-16,0,0.7434698,0.7062963,0,0,6.84102,23.44206,0,0.7434698,-0.7434698,31.72643,81.34966,0.08998048,0.776926,0,0,23.44206
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,1.200623,1.200623,0,0,0,1.200623,0,0,2.220446E-16,0,1.263814,1.200623,0,0,7.667097,22.69859,0,1.263814,-1.263814,30.39425,77.93383,0.08998048,1.320685,0,0,22.69859
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.3388489,0.3388489,0,0,0,0.3388489,0,0,0,0,0.356683,0.3388489,0,0,9.071335,21.43478,0,0.356683,-0.356683,30.01828,76.96979,0.08998048,0.3727337,0,0,21.43478
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.1205584,0.1205584,0,0,0,0.1205584,0,0,1.387779E-17,0,0.1269036,0.1205584,0,0,9.467649,21.07809,0,0.1269036,-0.1269036,29.88451,76.62679,0.08998048,0.1326143,0,0,21.07809
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,1.316229,1.316229,0,0,0,1.316229,0,0,2.220446E-16,0,1.385504,1.316229,0,0,9.608653,20.95119,0,1.385504,-1.385504,28.42406,72.88206,0.08998048,1.447852,0,0,20.95119
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,0,0,0,0,0,0,0,0.3186774,0,0,0,0,11.1481,19.56569,0.3186774,0,0.3186774,28.72638,73.65725,0.08997633,0,0.2549419,0,19.88436
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,0,0,0,0,0,0,0,1.631169,0,0,0,0,10.82942,19.8525,1.631169,0,1.631169,30.27385,77.62509,0.08995507,0,1.304935,0,21.48367
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,9.198256,21.32055,3.689347,0,3.689347,33.77387,86.59949,0.08990701,0,2.951478,0,25.0099
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,1.202726,1.202726,0,0,0,1.202726,525.7587,0,0,6.323438,1.266028,1.202726,0,0,5.508908,24.64096,5.05741,0,5.05741,38.57175,98.90173,0.08984122,1.322999,5.05875,0,30.9644
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,0.7623734,0.7623734,0,0,0,0.7623734,1059.24,6.821367,0,8.075363,0.8024983,0.7623734,0,0,0.451498,29.19263,0.451498,0,0.451498,39.00008,100,0.08983535,0.8386108,6.46029,0,37.26799
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,5.151484,5.151484,0,0,0,5.151484,208.6797,5.327488,0,10.7501,5.422615,5.151484,0,0,0,29.59898,0,0,0,39.00008,100,0.08983535,5.666633,8.600082,0,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,5.341338,5.341338,0,0,0,5.341338,158.2034,2.827714,0,8.450175,5.622461,5.341338,0,0,0,29.59898,0,0,0,39.00008,100,0.08983535,5.875472,6.76014,0,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,6.886368,6.886368,0,0,0,6.886368,52.42049,0,0,3.609868,7.248808,6.886368,0,0,0,29.59898,0,3.638941,-3.638941,35.1643,90.16469,0.08983535,7.575005,2.887894,0,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,2.683722,2.683722,0,0,0,2.683722,218.4454,0,0,5.862465,2.82497,2.683722,0,0,4.043267,25.96004,3.037495,0,3.037495,38.04592,97.55344,0.08979589,2.952094,4.689972,0,31.8225
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,1.34476,1.34476,0,0,0,1.34476,476.2148,3.982639,0,6.403948,1.415537,1.34476,0,0,1.005772,28.69378,1.005772,0,1.005772,39.00008,100,0.08978283,1.479236,5.123158,0,35.09773
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,2.124509,2.124509,0,0,0,2.124509,272.4787,3.55251,0,5.788836,2.236326,2.124509,0,0,0,29.59898,0,0,0,39.00008,100,0.08978283,2.33696,4.631069,0,35.38781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,3.405472,3.405472,0,0,0,3.405472,67.18206,0,0,2.287866,3.584707,3.405472,0,0,0,29.59898,0,1.296841,-1.296841,37.63309,96.4949,0.08978283,3.746019,1.830293,0,31.88684
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.9679823,0.9679823,0,0,0,0.9679823,0,0,1.110223E-16,0,1.018929,0.9679823,0,0,1.440935,28.30214,0,1.018929,-1.018929,36.55904,93.74094,0.08978283,1.06478,0,0,28.30214
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,3.376365,3.376365,0,0,0,3.376365,0,0,4.440892E-16,0,3.554068,3.376365,0,0,2.573078,27.28321,0,3.554068,-3.554068,32.81273,84.13503,0.08978283,3.714001,0,0,27.28321
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.3664133,0.3664133,0,0,0,0.3664133,0,0,0,0,0.3856982,0.3664133,0,0,6.522042,23.72914,0,0.3856982,-0.3856982,32.40616,83.09256,0.08978283,0.4030547,0,0,23.72914
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.950596,23.34344,0,0,0,32.40616,83.09256,0.08978283,0,0,0,23.34344
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.3345469,0.3345469,0,0,0,0.3345469,0,0,5.551115E-17,0,0.3521546,0.3345469,0,0,6.950596,23.34344,0,0.3521546,-0.3521546,32.03496,82.14076,0.08978283,0.3680016,0,0,23.34344
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.826867,0.826867,0,0,0,0.826867,0,0,1.110223E-16,0,0.8703863,0.826867,0,0,7.341879,22.99129,0,0.8703863,-0.8703863,31.11749,79.78828,0.08978283,0.9095537,0,0,22.99129
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.308974,22.1209,0,0,0,31.11749,79.78828,0.08978283,0,0,0,22.1209
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.599581,1.599581,0,0,0,1.599581,0,0,2.220446E-16,0,1.68377,1.599581,0,0,8.308974,22.1209,0,1.68377,-1.68377,29.34264,75.2374,0.08978283,1.759539,0,0,22.1209
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,1.217794,1.217794,0,0,0,1.217794,0,0,2.220446E-16,0,1.281888,1.217794,0,0,10.17983,20.43713,0,1.281888,-1.281888,27.99142,71.77271,0.08978283,1.339573,0,0,20.43713
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,2.130295,2.130295,0,0,0,2.130295,0,0,0,0,2.242416,2.130295,0,0,11.60415,19.15524,0,2.242416,-2.242416,25.6277,65.71192,0.08978283,2.343325,0,0,19.15524
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.7998667,0.7998667,0,0,0,0.7998667,0,0,1.110223E-16,0,0.8419649,0.7998667,0,0,14.09572,16.91283,0,0.8419649,-0.8419649,24.74019,63.43626,0.08978283,0.8798534,0,0,16.91283
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,1.534226,1.534226,0,0,0,1.534226,0,0,2.220446E-16,0,1.614974,1.534226,0,0,15.03124,16.07086,0,1.614974,-1.614974,23.03786,59.07132,0.08978283,1.687648,0,0,16.07086
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,1.47816,1.47816,0,0,0,1.47816,27.22711,0,2.220446E-16,0.4024601,1.555958,1.47816,0,0,16.82566,14.45589,0,1.153497,-1.153497,21.82197,55.95365,0.08978283,1.625976,0.3219681,0,14.85835
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,0,0,0,0,0,0,0,2.612154,0,0,0,0,18.10732,13.30239,2.612154,0,2.612154,24.30007,62.30775,0.08974893,0,2.089724,0,15.91454
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,4.355308,4.355308,0,0,0,4.355308,117.5642,0,0,5.120282,4.584535,4.355308,0,0,15.49517,15.65333,0.5357478,0,0.5357478,24.80833,63.61097,0.08974198,4.790839,4.096226,0,20.77361
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,3.466263,3.466263,0,0,0,3.466263,151.6237,0,0,5.255677,3.648698,3.466263,0,0,14.95942,16.1355,1.606978,0,1.606978,26.33284,67.51997,0.08972114,3.81289,4.204541,0,21.39118
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,0,0,8.562517,0,0,0,0,13.35244,17.58178,8.562517,0,8.562517,34.45596,88.34843,0.08961026,0,6.850014,0,26.1443
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,3.090539,3.090539,0,0,0,3.090539,230.3781,0,0,7.119923,3.253198,3.090539,0,0,4.789922,25.28805,3.866725,0,3.866725,38.12426,97.75431,0.08956029,3.399592,5.695939,0,32.40797
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,1.569495,1.569495,0,0,0,1.569495,723.1426,8.774387,0,11.34968,1.6521,1.569495,0,0,0.9231972,28.7681,0.9231972,0,0.9231972,39.00008,100,0.08954836,1.726444,9.079747,0,40.11778
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08954836,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,0,0,0,0,10.42021,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08954836,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,3.17575,3.17575,0,0,0,3.17575,230.5283,3.978108,0,7.321002,3.342894,3.17575,0,0,0,29.59898,0,0,0,39.00008,100,0.08954836,3.493325,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,2.957337,2.957337,0,0,0,2.957337,119.6259,0.4247535,0,3.53774,3.112986,2.957337,0,0,0,29.59898,0,0,0,39.00008,100,0.08954836,3.253071,2.830192,0,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,0,0,0,0,1.718955,0,1.718955,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08954836,0,1.375164,0,31.31793
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08954836,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08954836,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,5.630851,5.630851,0,0,0,5.630851,0,0,8.881784E-16,0,5.927212,5.630851,0,0,0,29.59898,0,5.927212,-5.927212,32.75225,83.97996,0.08954836,6.193936,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.189147,1.189147,0,0,0,1.189147,0,0,0,0,1.251733,1.189147,0,0,6.585791,23.67177,0,1.251733,-1.251733,31.43281,80.59677,0.08954836,1.308061,0,0,23.67177
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.5457125,0.5457125,0,0,0,0.5457125,0,0,0,0,0.5744342,0.5457125,0,0,7.976606,22.42003,0,0.5744342,-0.5744342,30.8273,79.0442,0.08954836,0.6002837,0,0,22.42003
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.2293527,0.2293527,0,0,0,0.2293527,0,0,0,0,0.2414239,0.2293527,0,0,8.614866,21.8456,0,0.2414239,-0.2414239,30.57281,78.39168,0.08954836,0.252288,0,0,21.8456
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.883115,21.60418,0,0,0,30.57281,78.39168,0.08954836,0,0,0,21.60418
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,1.321877,1.321877,0,0,0,1.321877,0,0,2.220446E-16,0,1.39145,1.321877,0,0,8.883115,21.60418,0,1.39145,-1.39145,29.1061,74.63087,0.08954836,1.454065,0,0,21.60418
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.5091842,0.5091842,0,0,0,0.5091842,0,0,1.110223E-16,0,0.5359834,0.5091842,0,0,10.42917,20.21272,0,0.5359834,-0.5359834,28.54112,73.18222,0.08954836,0.5601026,0,0,20.21272
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.3957277,0.3957277,0,0,0,0.3957277,0,0,5.551115E-17,0,0.4165555,0.3957277,0,0,11.02471,19.67674,0,0.4165555,-0.4165555,28.10203,72.05635,0.08954836,0.4353005,0,0,19.67674
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.7090618,0.7090618,0,0,0,0.7090618,0,0,1.110223E-16,0,0.7463808,0.7090618,0,0,11.48755,19.26019,0,0.7463808,-0.7463808,27.31528,70.03904,0.08954836,0.779968,0,0,19.26019
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,1.067345,1.067345,0,0,0,1.067345,0,0,0,0,1.123521,1.067345,0,0,12.31686,18.51381,0,1.123521,-1.123521,26.13099,67.00239,0.08954836,1.17408,0,0,18.51381
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,1.137066,1.137066,0,0,0,1.137066,2.738693,0,4.440892E-16,0.03114074,1.196911,1.137066,0,0,13.56522,17.39028,0,1.165771,-1.165771,24.90215,63.85155,0.08954836,1.250772,0.02491259,0,17.42142
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,5.890948,5.890948,0,0,0,5.890948,4.468687,0,8.881784E-16,0.263248,6.200998,5.890948,0,0,14.86052,16.22451,0,5.93775,-5.93775,18.64322,47.80302,0.08954836,6.480043,0.2105984,0,16.48776
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,5.29249,5.29249,0,0,0,5.29249,1.115643,0,0,0.05904527,5.571042,5.29249,0,0,21.45802,10.28676,0,5.511996,-5.511996,12.83306,32.90522,0.08954836,5.821738,0.04723622,0,10.34581
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,4.531856,4.531856,3,0,1.095,4.531856,10.6865,0,0,0.4842969,1.61248,1.531856,0,0,27.58246,4.774767,0,1.128183,-1.128183,11.64385,29.85597,0.08954836,4.985041,0.3874376,12,5.259064
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.828963,0,0,8.8,8.36,28.83599,3.646584,10.18896,0,10.18896,21.30995,54.64079,0.08965176,0,1.46317,12,5.475547
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,1.875589,1.875589,10.67559,0,3.036924,1.875589,70.63442,1.776357E-15,0,1.324811,0,0,8.8,8.36,18.64703,12.81665,9.684812,0,9.684812,30.49777,78.19926,0.0898372,2.063148,1.059849,12,14.14146
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,2.95496,2.95496,10.19666,0,2.915755,2.95496,70.47827,0,0,2.082604,0,0,7.2417,6.879615,8.962219,21.53298,8.962219,0,8.962219,39.00008,100,0.09001213,3.250456,1.666083,12,23.61559
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,2.087914,2.087914,0,0,0,2.087914,53.07591,0,4.440892E-16,1.108179,2.197804,2.087914,0,0,0,29.59898,0,1.089625,-1.089625,37.85151,97.05497,0.09001213,2.296705,0.8865433,0,30.70716
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.1929781,0.1929781,0,0,0,0.1929781,244.2525,0,0,0.471354,0.2031349,0.1929781,0,0,1.210694,28.50935,0.2682191,0,0.2682191,38.10597,97.70741,0.09000865,0.2122759,0.3770832,0,28.98071
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,2.988445,2.988445,0,0,0,2.988445,60.54096,0,0,1.809233,3.145731,2.988445,0,0,0.9424749,28.75075,0,1.336498,-1.336498,36.69717,94.09513,0.09000865,3.287289,1.447387,0,30.55998
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,2.926509,2.926509,0,0,0,2.926509,33.30383,0,4.440892E-16,0.9746398,3.080536,2.926509,0,0,2.427473,27.41425,0,2.105896,-2.105896,34.47736,88.40333,0.09000865,3.21916,0.7797118,0,28.38889
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,0,0,0,0,0,0,0.6140446,0,0,0,0,4.767358,25.30836,0.6140446,0,0.6140446,35.0599,89.897,0.09000072,0,0.4912357,0,25.9224
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,6.185412,6.185412,0,0,0,6.185412,0,0,8.881784E-16,0,6.510961,6.185412,0,0,4.153313,25.861,0,6.510961,-6.510961,28.19674,72.2992,0.09000072,6.803954,0,0,25.861
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,8.827434,8.827434,3,0,1.095,8.827434,0,0,1.776357E-15,0,6.13414,5.827433,0,0,11.38771,19.35004,0,6.13414,-6.13414,21.73079,55.71987,0.09000072,9.710176,0,12,19.35004
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,3.193983,3.193983,11.99398,0,3.370478,3.193983,0,0,0,0,0,0,8.8,8.36,18.20342,13.2159,8.36,0,8.36,29.66179,76.05571,0.09024762,3.513381,0,12,13.2159
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,9.843425,20.73989,8.36,0,8.36,37.59278,96.39155,0.09037312,0,0,12,20.73989
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,1.006774,1.006774,0,0,0,1.006774,0,0,2.220446E-16,0,1.059762,1.006774,0,0,1.483425,28.2639,0,1.059762,-1.059762,36.47569,93.52722,0.09037312,1.107452,0,0,28.2639
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,1.201758,1.201758,0,0,0,1.201758,0,0,2.220446E-16,0,1.265008,1.201758,0,0,2.660939,27.20413,0,1.265008,-1.265008,35.14225,90.10816,0.09037312,1.321934,0,0,27.20413
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.1885206,0.1885206,0,0,0,0.1885206,0,0,0,0,0.1984428,0.1885206,0,0,4.066504,25.93913,0,0.1984428,-0.1984428,34.93307,89.57182,0.09037312,0.2073727,0,0,25.93913
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.2006254,0.2006254,0,0,0,0.2006254,0,0,2.775558E-17,0,0.2111846,0.2006254,0,0,4.286996,25.74068,0,0.2111846,-0.2111846,34.71047,89.00102,0.09037312,0.2206879,0,0,25.74068
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.521645,25.5295,0,0,0,34.71047,89.00102,0.09037312,0,0,0,25.5295
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.521645,25.5295,0,0,0,34.71047,89.00102,0.09037312,0,0,0,25.5295
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.464408,0.464408,0,0,0,0.464408,0,0,5.551115E-17,0,0.4888506,0.464408,0,0,4.521645,25.5295,0,0.4888506,-0.4888506,34.19518,87.67976,0.09037312,0.5108488,0,0,25.5295
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.3069566,0.3069566,0,0,0,0.3069566,0,0,0,0,0.3231122,0.3069566,0,0,5.064813,25.04065,0,0.3231122,-0.3231122,33.85458,86.80646,0.09037312,0.3376523,0,0,25.04065
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,1.833921,1.833921,0,0,0,1.833921,7.060348,0,2.220446E-16,0.1294812,1.930443,1.833921,0,0,5.423826,24.71754,0,1.800961,-1.800961,31.95621,81.93882,0.09037312,2.017313,0.1035849,0,24.84702
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,3.585291,3.585291,0,0,0,3.585291,35.9519,0,4.440892E-16,1.28898,3.773991,3.585291,0,0,7.424894,22.91657,0,2.485011,-2.485011,29.33677,75.22234,0.09037312,3.94382,1.031184,0,24.20555
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,0,0,0,0,0,0,0,3.218114,0,0,0,0,10.18602,20.43156,3.218114,0,3.218114,32.38974,83.05046,0.09033147,0,2.574491,0,23.64968
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,2.871753,2.871753,0,0,0,2.871753,137.6382,0,0,3.95263,3.022897,2.871753,0,0,6.967903,23.32787,0.9297322,0,0.9297322,33.27177,85.31205,0.09031945,3.158928,3.162104,0,27.28049
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,2.603775,2.603775,0,0,0,2.603775,254.3849,0,0,6.62361,2.740816,2.603775,0,0,6.038171,24.16462,3.882794,0,3.882794,36.95531,94.75701,0.09026926,2.864153,5.298888,0,30.78823
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,4.388461,4.388461,0,0,0,4.388461,88.51265,0,0,3.884343,4.619432,4.388461,0,0,2.155377,27.65914,0,0.7350893,-0.7350893,36.18045,92.77022,0.09026926,4.827307,3.107474,0,31.54348
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,6.239338,6.239338,0,0,0,6.239338,120.6213,0,0,7.525973,6.567724,6.239338,0,0,2.972143,26.92405,0.9582487,0,0.9582487,37.08953,95.10117,0.09025688,6.863272,6.020779,0,34.45002
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,5.163637,5.163637,0,0,0,5.163637,126.6932,0,0,6.541979,5.435407,5.163637,0,0,2.013894,27.78647,1.106572,0,1.106572,38.13932,97.79292,0.0902426,5.680001,5.233583,0,34.32845
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,0.4586539,0.4586539,0,0,0,0.4586539,1023.395,3.303728,0,4.693843,0.4827936,0.4586539,0,0,0.907322,28.78239,0.907322,0,0.907322,39.00008,100,0.09023089,0.5045193,3.755075,0,33.47623
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,2.177269,2.177269,0,0,0,2.177269,111.4843,0.1354507,0,2.427313,2.291862,2.177269,0,0,0,29.59898,0,0,0,39.00008,100,0.09023089,2.394996,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,2.914416,2.914416,0,0,0,2.914416,75.76418,0,0,2.208084,3.067806,2.914416,0,0,0,29.59898,0,0.8597229,-0.8597229,38.09385,97.67635,0.09023089,3.205858,1.766467,0,31.80706
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,2.115811,2.115811,0,0,0,2.115811,51.40508,0,4.440892E-16,1.087634,2.227169,2.115811,0,0,0.9552476,28.73926,0,1.139535,-1.139535,36.89267,94.59641,0.09023089,2.327392,0.8701074,0,29.82689
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,3.874572,3.874572,0,0,0,3.874572,0,0,4.440892E-16,0,4.078497,3.874572,0,0,2.221398,27.59972,0,4.078497,-4.078497,32.59356,83.57307,0.09023089,4.262029,0,0,27.59972
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,6.214578,6.214578,0,0,0,6.214578,0,0,8.881784E-16,0,6.541661,6.214578,0,0,6.753061,23.52122,0,6.541661,-6.541661,25.69805,65.8923,0.09023089,6.836036,0,0,23.52122
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,4.173237,4.173237,0,0,0,4.173237,0,0,0,0,4.392881,4.173237,0,0,14.02157,16.97956,0,4.392881,-4.392881,21.06754,54.01923,0.09023089,4.590561,0,0,16.97956
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,3.007663,3.007663,0,0,0,3.007663,0,0,4.440892E-16,0,3.165961,3.007663,0,0,18.90255,12.58668,0,3.165961,-3.165961,17.73033,45.46228,0.09023089,3.308429,0,0,12.58668
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,2.137719,2.137719,0,0,0,2.137719,0,0,4.440892E-16,0,2.25023,2.137719,0,0,22.42029,9.42072,0,2.25023,-2.25023,15.35838,39.38037,0.09023089,2.351491,0,0,9.42072
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.8542144,0.8542144,0,0,0,0.8542144,0,0,1.110223E-16,0,0.8991731,0.8542144,0,0,24.92054,7.17049,0,0.8991731,-0.8991731,14.41056,36.95009,0.09023089,0.9396359,0,0,7.17049
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.8912176,0.8912176,0,0,0,0.8912176,0,0,0,0,0.9381238,0.8912176,0,0,25.91962,6.271317,0,0.9381238,-0.9381238,13.42169,34.41453,0.09023089,0.9803394,0,0,6.271317
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.1421896,0.1421896,0,0,0,0.1421896,0,0,0,0,0.1496733,0.1421896,0,0,26.96198,5.333193,0,0.1496733,-0.1496733,13.26393,34.01,0.09023089,0.1564086,0,0,5.333193
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.4940113,0.4940113,0,0,0,0.4940113,0,0,5.551115E-17,0,0.5200119,0.4940113,0,0,27.12829,5.18352,0,0.5200119,-0.5200119,12.71578,32.60451,0.09023089,0.5434124,0,0,5.18352
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.4546838,0.4546838,0,0,0,0.4546838,0,0,5.551115E-17,0,0.4786146,0.4546838,0,0,27.70608,4.663508,0,0.4786146,-0.4786146,12.21128,31.31091,0.09023089,0.5001522,0,0,4.663508
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.9783539,0.9783539,0,0,0,0.9783539,0,0,1.110223E-16,0,1.029846,0.9783539,0,0,28.23787,4.184893,0,1.029846,-1.029846,11.12573,28.52745,0.09023089,1.076189,0,0,4.184893
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,1.289669,1.289669,0,0,0,1.289669,0,0,0,0,1.357546,1.289669,0,0,29.38214,3.155047,0,1.357546,-1.357546,9.694748,24.85828,0.09023089,1.418636,0,0,3.155047
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,0.4273545,0.4273545,0,0,0,0.4273545,5.366827,0,5.551115E-17,0.02293538,0.4498468,0.4273545,0,0,30.89053,1.797501,0,0.4269115,-0.4269115,9.244743,23.70442,0.09023089,0.4700899,0.0183483,0,1.820436
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.2236782,0.2236782,0,0,0,0.2236782,106.2704,0,0,0.2377039,0.2354508,0.2236782,0,0,31.36488,1.370589,0.002253067,0,0.002253067,9.246881,23.7099,0.09023086,0.2460461,0.1901631,0,1.608293
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,31.36262,1.372617,0.4998787,0,0.4998787,9.721107,24.92587,0.09022441,0,0.399903,0,1.872496
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,4.833463,4.833463,3,0,1.095,4.833463,22.2092,0,0,1.073473,1.929961,1.833463,0,0,30.86275,1.822508,0,0.8564876,-0.8564876,8.818291,22.61096,0.09022441,5.316809,0.8587788,12,2.895981
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,2.441005,2.441005,11.241,0,3.179974,2.441005,34.60229,1.776357E-15,0,0.8446435,0,0,8.8,8.36,31.8144,0.9660203,9.204643,0,9.204643,17.55058,45.0014,0.09043669,2.685105,0.6757148,12,1.810664
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.372823,0,0,8.8,8.36,22.60975,9.250199,9.732822,0,9.732822,26.78395,68.67665,0.0905437,0,1.098258,12,10.62302
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,4.145396,4.145396,12,0,3.372,4.145396,16.30075,0,0,0.6757306,0,0,7.854604,7.461874,12.87693,18.00974,8.137604,0,8.137604,34.50396,88.47151,0.09077902,4.559936,0.5405845,12,18.68547
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,3.748217,3.748217,0,0,0,3.748217,34.72544,0,4.440892E-16,1.301585,3.945492,3.748217,0,0,4.739327,25.33358,0,2.643907,-2.643907,31.71704,81.32557,0.09077902,4.123039,1.041268,0,26.63517
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,1.30684,1.30684,0,0,0,1.30684,191.9033,0,0,2.50787,1.375622,1.30684,0,0,7.677001,22.68968,1.132248,0,1.132248,32.79118,84.07978,0.09076438,1.437524,2.006296,0,25.19755
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,0,0,0,0,0,0,1.412592,0,0,0,0,6.544753,23.7087,1.412592,0,1.412592,34.13128,87.51594,0.09074612,0,1.130073,0,25.12129
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,0,0,0,0,0,0,0.8941747,0,0,0,0,5.132161,24.98003,0.8941747,0,0.8941747,34.97957,89.69103,0.09073456,0,0.7153398,0,25.87421
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,4.276978,4.276978,0,0,0,4.276978,9.167757,0,8.881784E-16,0.392103,4.502083,4.276978,0,0,4.237986,25.78479,0,4.10998,-4.10998,30.64727,78.5826,0.09073456,4.704676,0.3136824,0,26.17689
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,7.129575,7.129575,0,0,0,7.129575,0,0,8.881784E-16,0,7.504816,7.129575,0,0,8.80463,21.67481,0,7.504816,-7.504816,22.7365,58.29861,0.09073456,7.842532,0,0,21.67481
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.00071,1.00071,0,0,0,1.00071,0,0,2.220446E-16,0,1.053378,1.00071,0,0,17.14331,14.17,0,1.053378,-1.053378,21.62614,55.45154,0.09073456,1.10078,0,0,14.17
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.06057691,0.06057691,0,0,0,0.06057691,0,0,6.938894E-18,0,0.06376517,0.06057691,0,0,18.31373,13.11662,0,0.06376517,-0.06376517,21.55893,55.2792,0.09073456,0.0666346,0,0,13.11662
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.141483,1.141483,0,0,0,1.141483,0,0,2.220446E-16,0,1.201561,1.141483,0,0,18.38458,13.05285,0,1.201561,-1.201561,20.29237,52.03162,0.09073456,1.255631,0,0,13.05285
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,1.450102,1.450102,0,0,0,1.450102,0,0,2.220446E-16,0,1.526423,1.450102,0,0,19.71965,11.85129,0,1.526423,-1.526423,18.68338,47.90601,0.09073456,1.595112,0,0,11.85129
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.41568,10.32487,0,0,0,18.68338,47.90601,0.09073456,0,0,0,10.32487
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.5880927,0.5880927,0,0,0,0.5880927,0,0,1.110223E-16,0,0.619045,0.5880927,0,0,21.41568,10.32487,0,0.619045,-0.619045,18.03085,46.23286,0.09073456,0.646902,0,0,10.32487
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.10351,9.705823,0,0,0,18.03085,46.23286,0.09073456,0,0,0,9.705823
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.930767,1.930767,0,0,0,1.930767,0,0,2.220446E-16,0,2.032386,1.930767,0,0,22.10351,9.705823,0,2.032386,-2.032386,15.88853,40.73973,0.09073456,2.123844,0,0,9.705823
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.2850118,0.2850118,0,0,0,0.2850118,0,0,5.551115E-17,0,0.3000124,0.2850118,0,0,24.36171,7.673437,0,0.3000124,-0.3000124,15.57229,39.92886,0.09073456,0.313513,0,0,7.673437
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,1.238602,1.238602,0,0,0,1.238602,0,0,0,0,1.303792,1.238602,0,0,24.69506,7.373425,0,1.303792,-1.303792,14.19797,36.40498,0.09073456,1.362462,0,0,7.373425
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,1.196928,1.196928,0,0,0,1.196928,0,0,0,0,1.259924,1.196928,0,0,26.14372,6.069633,0,1.259924,-1.259924,12.86989,32.99966,0.09073456,1.31662,0,0,6.069633
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,1.415549,1.415549,0,0,0,1.415549,34.20052,0,2.220446E-16,0.484125,1.490051,1.415549,0,0,27.54363,4.809709,0,1.005926,-1.005926,11.80955,30.28085,0.09073456,1.557104,0.3873,0,5.293834
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,5.320507,5.320507,12,0,3.372,5.320507,55.78227,-8.881784E-16,0,2.9679,0,0,6.679493,6.345518,28.66133,3.803782,9.313417,0,9.313417,20.64504,52.93589,0.0909742,5.852558,2.37432,12,6.771682
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,3.740739,3.740739,11.88886,0,3.343882,3.740739,149.6069,0,0,5.596404,0,0,8.148125,7.740718,19.34791,12.18586,13.33712,0,13.33712,33.29774,85.37865,0.09115666,4.114812,4.477123,12,17.78226
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,5.256325,5.256325,0,0,0,5.256325,127.5905,0,0,6.706572,5.532974,5.256325,0,0,6.010789,24.18927,1.173597,0,1.173597,34.41111,88.23345,0.09114148,5.781958,5.365257,0,30.89584
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,4.219464,4.219464,0,0,0,4.219464,180.2536,0,0,7.605737,4.441541,4.219464,0,0,4.837191,25.24551,3.164196,0,3.164196,37.41293,95.93041,0.09110057,4.64141,6.084589,0,32.85124
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,5.606514,5.606514,0,0,0,5.606514,169.1485,1.908747,0,9.483335,5.901593,5.606514,0,0,1.672995,28.09328,1.672995,0,1.672995,39.00008,100,0.09107895,6.167165,7.586668,0,37.57662
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,4.686433,4.686433,0,0,0,4.686433,217.0415,5.238416,0,10.1715,4.933087,4.686433,0,0,0,29.59898,0,0,0,39.00008,100,0.09107895,5.155077,8.137203,0,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,1.456667,1.456667,0,0,0,1.456667,742.4892,9.28226,0,10.81559,1.533333,1.456667,0,0,0,29.59898,0,0,0,39.00008,100,0.09107895,1.602333,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,4.640189,4.640189,0,0,0,4.640189,202.5951,4.516388,0,9.400798,4.88441,4.640189,0,0,0,29.59898,0,0,0,39.00008,100,0.09107895,5.104208,7.520638,0,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,1.248786,1.248786,0,0,0,1.248786,571.8527,5.826706,0,7.141218,1.314512,1.248786,0,0,0,29.59898,0,0,0,39.00008,100,0.09107895,1.373665,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,3.615225,3.615225,0,0,0,3.615225,116.3826,0.4019929,0,4.207493,3.8055,3.615225,0,0,0,29.59898,0,0,0,39.00008,100,0.09107895,3.976747,3.365994,0,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,5.162589,5.162589,0,0,0,5.162589,38.17473,0,0,1.970804,5.434304,5.162589,0,0,0,29.59898,0,3.4635,-3.4635,35.34923,90.63887,0.09107895,5.678847,1.576643,0,31.56978
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,10.36158,10.36158,3,0,1.095,10.36158,0,0,0,0,7.749035,7.361583,0,0,3.848333,26.13548,0,7.749035,-7.749035,27.18103,69.69481,0.09107895,11.39774,0,12,26.13548
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,2.516174,2.516174,11.31617,0,3.198992,2.516174,0,1.776357E-15,0,0,0,0,8.8,8.36,12.45837,18.38644,8.36,0,8.36,35.11202,90.03064,0.09130225,2.767792,0,12,18.38644
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.6342707,0.6342707,0,0,0,0.6342707,0,0,1.110223E-16,0,0.6676534,0.6342707,0,0,4.098372,25.91044,0,0.6676534,-0.6676534,34.40825,88.22611,0.09130225,0.6976978,0,0,25.91044
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.840209,25.24279,0,0,0,34.40825,88.22611,0.09130225,0,0,0,25.24279
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.227761,0.227761,0,0,0,0.227761,0,0,2.775558E-17,0,0.2397485,0.227761,0,0,4.840209,25.24279,0,0.2397485,-0.2397485,34.15554,87.57812,0.09130225,0.2505372,0,0,25.24279
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,1.538542,1.538542,0,0,0,1.538542,0,0,2.220446E-16,0,1.619518,1.538542,0,0,5.106596,25.00304,0,1.619518,-1.619518,32.44841,83.2009,0.09130225,1.692396,0,0,25.00304
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.04812917,0.04812917,0,0,0,0.04812917,0,0,0,0,0.05066229,0.04812917,0,0,6.906061,23.38352,0,0.05066229,-0.05066229,32.39501,83.06396,0.09130225,0.05294209,0,0,23.38352
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.7418498,0.7418498,0,0,0,0.7418498,0,0,0,0,0.7808945,0.7418498,0,0,6.962352,23.33286,0,0.7808945,-0.7808945,31.57188,80.95337,0.09130225,0.8160348,0,0,23.33286
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.7043594,0.7043594,0,0,0,0.7043594,0,0,1.110223E-16,0,0.7414309,0.7043594,0,0,7.830013,22.55197,0,0.7414309,-0.7414309,30.79034,78.94943,0.09130225,0.7747954,0,0,22.55197
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.4770085,0.4770085,0,0,0,0.4770085,0,0,5.551115E-17,0,0.5021142,0.4770085,0,0,8.653825,21.81054,0,0.5021142,-0.5021142,30.26106,77.59232,0.09130225,0.5247094,0,0,21.81054
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.220022,0.220022,0,0,0,0.220022,0,0,2.775558E-17,0,0.2316021,0.220022,0,0,9.211729,21.30842,0,0.2316021,-0.2316021,30.01693,76.96635,0.09130225,0.2420242,0,0,21.30842
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.292793,0.292793,0,0,0,0.292793,0,0,0,0,0.3082032,0.292793,0,0,9.469065,21.07682,0,0.3082032,-0.3082032,29.69206,76.13333,0.09130225,0.3220723,0,0,21.07682
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.2770602,0.2770602,0,0,0,0.2770602,104.0943,0,0,0.2884038,0.2916422,0.2770602,0,0,9.811513,20.76862,0,0.003238432,-0.003238432,29.68865,76.12458,0.09130225,0.3047661,0.2307231,0,21.05702
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,4.200548,4.200548,0,0,0,4.200548,67.41851,0,0,2.831947,4.421629,4.200548,0,0,9.815111,20.76538,0,1.589682,-1.589682,28.01297,71.828,0.09130225,4.620603,2.265557,0,23.59732
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,2.354184,2.354184,0,0,0,2.354184,235.5133,0,0,5.544418,2.478089,2.354184,0,0,11.58143,19.1757,3.066329,0,3.066329,30.92195,79.28689,0.09126261,2.589603,4.435534,0,24.72011
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,2.057286,2.057286,0,0,0,2.057286,401.3713,0,0,8.257356,2.165564,2.057286,0,0,8.515096,21.93539,6.091792,0,6.091792,36.70113,94.10527,0.09118396,2.263015,6.605885,0,30.19275
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,0.8300244,0.8300244,0,0,0,0.8300244,936.5378,4.476477,0,7.773491,0.8737099,0.8300244,0,0,2.423305,27.418,2.423305,0,2.423305,39.00008,100,0.09115271,0.9130268,6.218793,0,35.19149
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,2.823489,2.823489,0,0,0,2.823489,326.4342,6.24474,0,9.216833,2.972094,2.823489,0,0,0,29.59898,0,0,0,39.00008,100,0.09115271,3.105838,7.373466,0,38.81581
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,0.9754894,0.9754894,0,0,0,0.9754894,1236.088,11.03107,0,12.0579,1.026831,0.9754894,0,0,0,29.59898,0,0,0,39.00008,100,0.09115271,1.073038,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,4.407245,4.407245,0,0,0,4.407245,188.6631,3.675641,0,8.314846,4.639205,4.407245,0,0,0,29.59898,0,0,0,39.00008,100,0.09115271,4.84797,6.651876,0,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,6.771909,6.771909,0,0,0,6.771909,139.5878,2.324431,0,9.452757,7.128325,6.771909,0,0,0,29.59898,0,0,0,39.00008,100,0.09115271,7.4491,7.562205,0,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,1.983712,1.983712,0,0,0,1.983712,354.8843,4.951765,0,7.039882,2.088118,1.983712,0,0,0,29.59898,0,0,0,39.00008,100,0.09115271,2.182083,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,2.245607,2.245607,0,0,0,2.245607,203.4592,2.205096,0,4.568892,2.363796,2.245607,0,0,0,29.59898,0,0,0,39.00008,100,0.09115271,2.470167,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,2.206026,2.206026,0,0,0,2.206026,76.01809,0,4.440892E-16,1.676978,2.322132,2.206026,0,0,0,29.59898,0,0.6451537,-0.6451537,38.32003,98.25628,0.09115271,2.426628,1.341583,0,31.27596
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7168375,28.95382,0,0,0,38.32003,98.25628,0.09115271,0,0,0,28.95382
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.426463,1.426463,0,0,0,1.426463,0,0,2.220446E-16,0,1.501541,1.426463,0,0,0.7168375,28.95382,0,1.501541,-1.501541,36.73726,94.19792,0.09115271,1.56911,0,0,28.95382
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,7.746461,7.746461,3,0,1.095,7.746461,0,0,8.881784E-16,0,4.996275,4.746461,0,0,2.385216,27.45228,0,4.996275,-4.996275,31.47073,80.69401,0.09115271,8.521108,0,12,27.45228
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,3.374749,3.374749,0,0,0,3.374749,0,0,0,0,3.552368,3.374749,0,0,7.936633,22.45601,0,3.552368,-3.552368,27.7262,71.09268,0.09115271,3.712224,0,0,22.45601
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.88371,18.90364,0,0,0,27.7262,71.09268,0.09115271,0,0,0,18.90364
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.88371,18.90364,0,0,0,27.7262,71.09268,0.09115271,0,0,0,18.90364
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,1.530843,1.530843,0,0,0,1.530843,0,0,2.220446E-16,0,1.611414,1.530843,0,0,11.88371,18.90364,0,1.611414,-1.611414,26.02762,66.73737,0.09115271,1.683927,0,0,18.90364
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.4424801,0.4424801,0,0,0,0.4424801,0,0,5.551115E-17,0,0.4657685,0.4424801,0,0,13.67417,17.29223,0,0.4657685,-0.4657685,25.53666,65.47849,0.09115271,0.4867281,0,0,17.29223
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.5498977,0.5498977,0,0,0,0.5498977,0,0,0,0,0.5788397,0.5498977,0,0,14.19169,16.82646,0,0.5788397,-0.5788397,24.92651,63.914,0.09115271,0.6048874,0,0,16.82646
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,1.268527,1.268527,0,0,0,1.268527,0,0,2.220446E-16,0,1.335292,1.268527,0,0,14.83484,16.24762,0,1.335292,-1.335292,23.51899,60.30498,0.09115271,1.39538,0,0,16.24762
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.1368656,0.1368656,0,0,0,0.1368656,0,0,2.775558E-17,0,0.144069,0.1368656,0,0,16.3185,14.91233,0,0.144069,-0.144069,23.36713,59.91559,0.09115271,0.1505522,0,0,14.91233
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.9778684,0.9778684,0,0,0,0.9778684,0,0,2.220446E-16,0,1.029335,0.9778684,0,0,16.47858,14.76826,0,1.029335,-1.029335,22.28211,57.13351,0.09115271,1.075655,0,0,14.76826
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,2.058114,2.058114,0,0,0,2.058114,28.267,0,4.440892E-16,0.581767,2.166435,2.058114,0,0,17.62228,13.73892,0,1.584668,-1.584668,20.61172,52.85047,0.09115271,2.263925,0.4654136,0,14.32069
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,4.204683,4.204683,0,0,0,4.204683,68.75824,0,0,2.891066,4.425982,4.204683,0,0,19.38303,12.15425,0,1.534916,-1.534916,18.99378,48.7019,0.09115271,4.625152,2.312853,0,15.04532
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,2.253569,2.253569,0,0,0,2.253569,260.6612,0,0,5.874179,2.372178,2.253569,0,0,21.08849,10.61934,3.502002,0,3.502002,22.31607,57.22058,0.09110758,2.478926,4.699344,0,16.49352
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,3.975348,3.975348,0,0,0,3.975348,178.5778,0,0,7.09909,4.184577,3.975348,0,0,17.58649,13.77114,2.914513,0,2.914513,25.08102,64.31018,0.09107006,4.372883,5.679272,0,20.87023
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,0,0,7.22565,0,0,0,0,14.67197,16.3942,7.22565,0,7.22565,31.93587,81.8867,0.09097718,0,5.78052,0,23.61985
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,0,0,6.215212,0,0,0,0,7.446324,22.89729,6.215212,0,6.215212,37.83214,97.00529,0.09089743,0,4.972169,0,29.1125
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,1.261643,1.261643,0,0,0,1.261643,639.9744,5.515032,0,8.074189,1.328045,1.261643,0,0,1.231113,28.49098,1.231113,0,1.231113,39.00008,100,0.09088165,1.387807,6.459352,0,36.56517
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,7.312153,7.312153,0,0,0,7.312153,113.8019,0.6243668,0,8.32137,7.697003,7.312153,0,0,0,29.59898,0,0,0,39.00008,100,0.09088165,8.043368,6.657096,0,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,2.329486,2.329486,0,0,0,2.329486,347.5809,5.644759,0,8.096849,2.452091,2.329486,0,0,0,29.59898,0,0,0,39.00008,100,0.09088165,2.562435,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,0.4688367,0.4688367,0,0,0,0.4688367,1317,5.681067,0,6.17458,0.4935123,0.4688367,0,0,0,29.59898,0,0,0,39.00008,100,0.09088165,0.5157204,4.939664,0,35.77356
