Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.7232359,0.7232359,9.523236,0,2.745379,0.7232359,0,1.776357E-15,0,0,0,0,8.8,8.36,9.979476,20.61745,8.36,0,8.36,37.46371,96.0606,0.09029797,0.7955595,0,12,20.61745
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.9227367,0.9227367,0,0,0,0.9227367,0,0,1.110223E-16,0,0.9713018,0.9227367,0,0,1.619476,28.14145,0,0.9713018,-0.9713018,36.43987,93.43537,0.09029797,1.01501,0,0,28.14145
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.928987,1.928987,0,0,0,1.928987,0,0,2.220446E-16,0,2.030513,1.928987,0,0,2.6987,27.17015,0,2.030513,-2.030513,34.29952,87.9473,0.09029797,2.121886,0,0,27.17015
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,1.078003,1.078003,0,0,0,1.078003,0,0,0,0,1.13474,1.078003,0,0,4.954825,25.13964,0,1.13474,-1.13474,33.1034,84.88033,0.09029797,1.185803,0,0,25.13964
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,1.307979,1.307979,0,0,0,1.307979,0,0,2.220446E-16,0,1.376819,1.307979,0,0,6.215648,24.0049,0,1.376819,-1.376819,31.6521,81.15907,0.09029797,1.438776,0,0,24.0049
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,1.516916,1.516916,0,0,0,1.516916,0,0,2.220446E-16,0,1.596754,1.516916,0,0,7.745447,22.62808,0,1.596754,-1.596754,29.96898,76.84338,0.09029797,1.668608,0,0,22.62808
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,1.207642,1.207642,0,0,0,1.207642,0,0,0,0,1.271202,1.207642,0,0,9.519618,21.03132,0,1.271202,-1.271202,28.62901,73.40757,0.09029797,1.328406,0,0,21.03132
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,1.455264,1.455264,0,0,0,1.455264,0,0,2.220446E-16,0,1.531857,1.455264,0,0,10.93207,19.76012,0,1.531857,-1.531857,27.01429,69.26727,0.09029797,1.600791,0,0,19.76012
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,0.9029725,0.9029725,0,0,0,0.9029725,17.72891,0,0,0.1600872,0.9504974,0.9029725,0,0,12.63413,18.22826,0,0.7904102,-0.7904102,26.18113,67.13096,0.09029797,0.9932698,0.1280698,0,18.38835
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,2.859965,2.859965,0,0,0,2.859965,44.18401,0,0,1.263647,3.01049,2.859965,0,0,13.51236,17.43785,0,1.746842,-1.746842,24.33979,62.4096,0.09029797,3.145962,1.010918,0,18.7015
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.02275948,0.02275948,0,0,0,0.02275948,9002.952,0,0,2.049025,0.02395735,0.02275948,0,0,15.4533,15.69101,2.025068,0,2.025068,26.26094,67.33561,0.09027296,0.02503543,1.63922,0,17.74003
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,3.272345,3.272345,0,0,0,3.272345,139.5318,0,0,4.565962,3.444574,3.272345,0,0,13.42823,17.51357,1.121388,0,1.121388,27.32478,70.06341,0.09025911,3.599579,3.652769,0,22.07953
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,4.301,4.301,0,0,0,4.301,140.7911,0,0,6.055425,4.527369,4.301,0,0,12.30684,18.52282,1.528057,0,1.528057,28.77442,73.78043,0.09024025,4.7311,4.84434,0,24.57825
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,0,0,6.604987,0,0,0,0,10.77879,19.89807,6.604987,0,6.604987,35.04047,89.84717,0.09015883,0,5.283989,0,26.50306
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,6.225763,0,10.39956,0,0,0,0,4.173799,25.84256,4.173799,0,4.173799,39.00008,100,0.09010745,0,8.31965,0,36.24212
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,5.711605,5.711605,0,0,0,5.711605,139.8862,1.977531,0,7.989747,6.012216,5.711605,0,0,0,29.59898,0,0,0,39.00008,100,0.09010745,6.282765,6.391798,0,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,1.954645,1.954645,0,0,0,1.954645,179.2681,1.446534,0,3.504055,2.057521,1.954645,0,0,0,29.59898,0,0,0,39.00008,100,0.09010745,2.15011,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,0,0,0,0,4.164112,0,4.164112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09010745,0,3.33129,0,33.76309
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,0,0,0,0,2.741836,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09010745,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,1.697674,1.697674,0,0,0,1.697674,117.5916,0.209296,0,1.996321,1.787025,1.697674,0,0,0,29.59898,0,0,0,39.00008,100,0.09010745,1.867442,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,2.334405,2.334405,0,0,0,2.334405,0,0,0,0,2.457268,2.334405,0,0,0,29.59898,0,2.457268,-2.457268,36.40989,93.35851,0.09010745,2.567845,0,0,29.59898
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,7.02063,7.02063,0,0,0,7.02063,0,0,8.881784E-16,0,7.390137,7.02063,0,0,2.730298,27.14171,0,7.390137,-7.390137,28.62,73.38448,0.09010745,7.722692,0,0,27.14171
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.350577,1.350577,0,0,0,1.350577,0,0,2.220446E-16,0,1.42166,1.350577,0,0,10.94156,19.75157,0,1.42166,-1.42166,27.12144,69.54202,0.09010745,1.485635,0,0,19.75157
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.52118,18.32991,0,0,0,27.12144,69.54202,0.09010745,0,0,0,18.32991
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,1.278125,1.278125,0,0,0,1.278125,0,0,0,0,1.345395,1.278125,0,0,12.52118,18.32991,0,1.345395,-1.345395,25.70327,65.90569,0.09010745,1.405938,0,0,18.32991
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.6604415,0.6604415,0,0,0,0.6604415,0,0,1.110223E-16,0,0.6952016,0.6604415,0,0,14.01607,16.98452,0,0.6952016,-0.6952016,24.97046,64.0267,0.09010745,0.7264856,0,0,16.98452
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.5836204,0.5836204,0,0,0,0.5836204,0,0,0,0,0.6143373,0.5836204,0,0,14.78851,16.28932,0,0.6143373,-0.6143373,24.3229,62.36627,0.09010745,0.6419824,0,0,16.28932
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.9506349,0.9506349,0,0,0,0.9506349,0,0,1.110223E-16,0,1.000668,0.9506349,0,0,15.47111,15.67498,0,1.000668,-1.000668,23.2681,59.66167,0.09010745,1.045698,0,0,15.67498
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.773803,0.773803,0,0,0,0.773803,0,0,1.110223E-16,0,0.8145295,0.773803,0,0,16.58296,14.67431,0,0.8145295,-0.8145295,22.40951,57.46016,0.09010745,0.8511833,0,0,14.67431
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.4285308,0.4285308,0,0,0,0.4285308,0,0,5.551115E-17,0,0.4510851,0.4285308,0,0,17.488,13.85978,0,0.4510851,-0.4510851,21.93402,56.24097,0.09010745,0.4713839,0,0,13.85978
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.9892,13.4087,0,0,0,21.93402,56.24097,0.09010745,0,0,0,13.4087
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.9468842,0.9468842,0,0,0,0.9468842,0,0,1.110223E-16,0,0.9967201,0.9468842,0,0,17.9892,13.4087,0,0.9967201,-0.9967201,20.88339,53.54704,0.09010745,1.041573,0,0,13.4087
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.2046568,0.2046568,0,0,0,0.2046568,370.86,0,0,0.75899,0.2154282,0.2046568,0,0,19.09667,12.41198,0.5435619,0,0.5435619,21.39906,54.86926,0.09010077,0.2251224,0.607192,0,13.17097
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,2.24651,2.24651,0,0,0,2.24651,149.0808,0,0,3.349116,2.364748,2.24651,0,0,18.55311,12.90118,0.9843684,0,0.9843684,22.33291,57.26376,0.09008866,2.471161,2.679293,0,16.2503
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,2.83045,2.83045,0,0,0,2.83045,216.9807,0,0,6.141528,2.979421,2.83045,0,0,17.56874,13.78711,3.162108,0,3.162108,25.33275,64.95564,0.09004979,3.113494,4.913222,0,19.92864
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,3.859343,3.859343,0,0,0,3.859343,242.6003,0,0,9.362776,4.062466,3.859343,0,0,14.40663,16.63301,5.30031,0,5.30031,30.36106,77.84872,0.08998471,4.245277,7.490221,0,25.99579
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,0.4910215,0,9.597342,0,0,0,0,9.10632,21.40329,9.10632,0,9.10632,39.00008,100,0.08987312,0,7.677874,0,31.00063
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,6.293881,6.293881,0,0,0,6.293881,186.7747,5.130242,0,11.75538,6.625138,6.293881,0,0,0,29.59898,0,0,0,39.00008,100,0.08987312,6.92327,9.404305,0,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,1.138022,1.138022,0,0,0,1.138022,1071.695,10.9982,0,12.19612,1.197918,1.138022,0,0,0,29.59898,0,0,0,39.00008,100,0.08987312,1.251824,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,3.971981,3.971981,0,0,0,3.971981,286.3065,7.191005,0,11.37204,4.181032,3.971981,0,0,0,29.59898,0,0,0,39.00008,100,0.08987312,4.369179,9.09763,0,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,5.158956,5.158956,0,0,0,5.158956,166.5379,3.161136,0,8.591616,5.43048,5.158956,0,0,0,29.59898,0,0,0,39.00008,100,0.08987312,5.674851,6.873293,0,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,2.529368,2.529368,0,0,0,2.529368,288.5494,4.635985,0,7.298478,2.662493,2.529368,0,0,0,29.59898,0,0,0,39.00008,100,0.08987312,2.782305,5.838783,0,36.89746
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,2.395877,2.395877,0,0,0,2.395877,211.828,2.553162,0,5.075138,2.521976,2.395877,0,0,0,29.59898,0,0,0,39.00008,100,0.08987312,2.635464,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,8.303401,8.303401,3,0,1.095,8.303401,22.33771,0,1.776357E-15,1.85479,5.582527,5.303401,0,0,0,29.59898,0,3.727737,-3.727737,35.0707,89.92469,0.08987312,9.13374,1.483832,12,31.45377
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,3.824745,3.824745,0,0,0,3.824745,0,0,8.881784E-16,0,4.026048,3.824745,0,0,4.14193,25.87124,0,4.026048,-4.026048,30.82687,79.0431,0.08987312,4.20722,0,0,25.87124
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,1.914167,1.914167,0,0,0,1.914167,0,0,4.440892E-16,0,2.014912,1.914167,0,0,8.615316,21.84519,0,2.014912,-2.014912,28.70297,73.59721,0.08987312,2.105583,0,0,21.84519
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,8.511157,8.511157,3,0,1.095,8.511157,0,0,0,0,5.801219,5.511158,0,0,10.85411,19.83028,0,5.801219,-5.801219,22.58795,57.91769,0.08987312,9.362273,0,12,19.83028
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,17.29991,14.02906,8.36,0,8.36,30.51894,78.25353,0.0899927,0,0,12,14.02906
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.4720641,0.4720641,9.272064,0,2.681832,0.4720641,0,1.776357E-15,0,0,0,0,8.8,8.36,8.939906,21.55306,8.36,0,8.36,38.44993,98.58937,0.09013004,0.5192705,0,12,21.55306
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,1.205443,1.205443,0,0,0,1.205443,0,0,2.220446E-16,0,1.268887,1.205443,0,0,0.5799059,29.07706,0,1.268887,-1.268887,37.11241,95.15983,0.09013004,1.325987,0,0,29.07706
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.7581641,0.7581641,0,0,0,0.7581641,0,0,0,0,0.7980675,0.7581641,0,0,1.98978,27.80818,0,0.7980675,-0.7980675,36.27117,93.00282,0.09013004,0.8339806,0,0,27.80818
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.3912291,0.3912291,0,0,0,0.3912291,0,0,5.551115E-17,0,0.4118201,0.3912291,0,0,2.876522,27.01011,0,0.4118201,-0.4118201,35.83707,91.88975,0.09013004,0.430352,0,0,27.01011
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.9561679,0.9561679,0,0,0,0.9561679,0,0,0,0,1.006492,0.9561679,0,0,3.3341,26.59829,0,1.006492,-1.006492,34.77614,89.1694,0.09013004,1.051785,0,0,26.59829
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,1.252642,1.252642,0,0,0,1.252642,0,0,2.220446E-16,0,1.31857,1.252642,0,0,4.452425,25.59179,0,1.31857,-1.31857,33.38624,85.60558,0.09013004,1.377906,0,0,25.59179
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.8185437,0.8185437,0,0,0,0.8185437,0,0,0,0,0.861625,0.8185437,0,0,5.917503,24.27323,0,0.861625,-0.861625,32.47801,83.27678,0.09013004,0.9003981,0,0,24.27323
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,1.046168,1.046168,0,0,0,1.046168,0,0,0,0,1.10123,1.046168,0,0,6.874864,23.4116,0,1.10123,-1.10123,31.31721,80.30038,0.09013004,1.150785,0,0,23.4116
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,1.006636,1.006636,0,0,0,1.006636,57.83414,0,0,0.5821791,1.059617,1.006636,0,0,8.098453,22.31037,0,0.4774375,-0.4774375,30.81395,79.00996,0.09013004,1.107299,0.4657433,0,22.89255
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,0,0,0,0,0,0,0,2.430345,0,0,0,0,8.628939,21.83293,2.430345,0,2.430345,33.11958,84.92182,0.09010029,0,1.944276,0,24.26328
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,0.6920834,0.6920834,0,0,0,0.6920834,443.8129,0,0,3.071555,0.7285088,0.6920834,0,0,6.198594,24.02024,2.343046,0,2.343046,35.34238,90.62132,0.09007162,0.7612917,2.457244,0,27.0918
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,0,0,0,0,0,0,3.794832,0,0,0,0,3.855547,26.12899,3.794832,0,3.794832,38.94248,99.85231,0.09002523,0,3.035866,0,29.92382
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,3.175168,3.175168,0,0,0,3.175168,175.0939,2.156528,0,5.559525,3.342282,3.175168,0,0,0.06071526,29.54433,0.06071526,0,0.06071526,39.00008,100,0.09002449,3.492685,4.44762,0,35.10386
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,4.255137,4.255137,0,0,0,4.255137,89.92625,0,0,3.826485,4.479092,4.255137,0,0,0,29.59898,0,0.6526067,-0.6526067,38.31217,98.23614,0.09002449,4.680651,3.061188,0,33.42546
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,0,0,0,0,3.124391,0,3.849509,0,0,0,0,0.7251186,28.94637,0.7251186,0,0.7251186,39.00008,100,0.09001563,0,3.079607,0,32.79588
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,1.952372,1.952372,0,0,0,1.952372,206.3971,1.974511,0,4.02964,2.055128,1.952372,0,0,0,29.59898,0,0,0,39.00008,100,0.09001563,2.147609,3.223711,0,33.62862
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,3.250532,3.250532,0,0,0,3.250532,160.55,1.797116,0,5.218729,3.421613,3.250532,0,0,0,29.59898,0,0,0,39.00008,100,0.09001563,3.575586,4.174984,0,34.81771
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,1.190028,1.190028,0,0,0,1.190028,404.534,3.561405,0,4.814066,1.252661,1.190028,0,0,0,29.59898,0,0,0,39.00008,100,0.09001563,1.30903,3.851253,0,34.41304
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,0,0,0,0,1.90557,0,1.90557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09001563,0,1.524456,0,31.50455
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,0,0,0,0,0.5610988,0,0.5610988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09001563,0,0.448879,0,30.16008
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,5.367589,5.367589,0,0,0,5.367589,0,0,0,0,5.650094,5.367589,0,0,0,29.59898,0,5.650094,-5.650094,33.04436,84.72895,0.09001563,5.904348,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,5.733722,5.733722,0,0,0,5.733722,0,0,8.881784E-16,0,6.035497,5.733722,0,0,6.277883,23.94888,0,6.035497,-6.035497,26.68238,68.41623,0.09001563,6.307094,0,0,23.94888
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.98399,17.91339,0,0,0,26.68238,68.41623,0.09001563,0,0,0,17.91339
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.98399,17.91339,0,0,0,26.68238,68.41623,0.09001563,0,0,0,17.91339
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,1.456356,1.456356,0,0,0,1.456356,0,0,2.220446E-16,0,1.533006,1.456356,0,0,12.98399,17.91339,0,1.533006,-1.533006,25.06645,64.27283,0.09001563,1.601991,0,0,17.91339
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,1.372146,1.372146,0,0,0,1.372146,0,0,0,0,1.444364,1.372146,0,0,14.68733,16.38038,0,1.444364,-1.444364,23.54396,60.36901,0.09001563,1.50936,0,0,16.38038
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.4147868,0.4147868,0,0,0,0.4147868,0,0,0,0,0.4366177,0.4147868,0,0,16.29218,14.93602,0,0.4366177,-0.4366177,23.08372,59.18892,0.09001563,0.4562655,0,0,14.93602
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.2520961,0.2520961,0,0,0,0.2520961,0,0,0,0,0.2653643,0.2520961,0,0,16.77731,14.4994,0,0.2653643,-0.2653643,22.80401,58.47169,0.09001563,0.2773057,0,0,14.4994
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,1.661025,1.661025,0,0,0,1.661025,0,0,2.220446E-16,0,1.748447,1.661025,0,0,17.07216,14.23404,0,1.748447,-1.748447,20.96098,53.746,0.09001563,1.827127,0,0,14.23404
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.009531349,0.009531349,0,0,0,0.009531349,0,0,1.734723E-18,0,0.010033,0.009531349,0,0,19.01488,12.48559,0,0.010033,-0.010033,20.95041,53.71888,0.09001563,0.01048448,0,0,12.48559
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1978075,0.1978075,0,0,0,0.1978075,0,0,2.775558E-17,0,0.2082184,0.1978075,0,0,19.02603,12.47556,0,0.2082184,-0.2082184,20.73092,53.15611,0.09001563,0.2175882,0,0,12.47556
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.6362905,0.6362905,0,0,0,0.6362905,0,0,1.110223E-16,0,0.6697795,0.6362905,0,0,19.25738,12.26734,0,0.6697795,-0.6697795,20.02491,51.34583,0.09001563,0.6999195,0,0,12.26734
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,1.003082,1.003082,0,0,0,1.003082,26.87692,0,0,0.2695976,1.055876,1.003082,0,0,20.00158,11.59756,0,0.7862785,-0.7862785,19.1961,49.22068,0.09001563,1.103391,0.2156781,0,11.86716
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,1.042242,1.042242,0,0,0,1.042242,132.5933,0,0,1.381943,1.097097,1.042242,0,0,20.87522,10.81128,0.2848461,0,0.2848461,19.46633,49.91357,0.09001216,1.146466,1.105555,0,12.19322
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,3.454357,3.454357,0,0,0,3.454357,78.04857,0,4.440892E-16,2.696076,3.636165,3.454357,0,0,20.59038,11.06764,0,0.940089,-0.940089,18.47539,47.37271,0.09001216,3.799793,2.156861,0,13.76372
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,1.052945,1.052945,0,0,0,1.052945,456.4894,0,0,4.806582,1.108363,1.052945,0,0,21.63492,10.12755,3.698219,0,3.698219,21.98383,56.36868,0.089967,1.158239,3.845266,0,14.93413
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,4.151762,4.151762,0,0,0,4.151762,133.9274,0,0,5.560344,4.370275,4.151762,0,0,17.9367,13.45595,1.190069,0,1.190069,23.11283,59.26355,0.08995249,4.566937,4.448275,0,19.01629
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,3.895124,3.895124,0,0,0,3.895124,182.1168,0,0,7.093677,4.100131,3.895124,0,0,16.74663,14.52701,2.993546,0,2.993546,25.95276,66.54539,0.08991599,4.284637,5.674942,0,21.62069
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,0,0,5.348619,0,0,0,0,13.75309,17.2212,5.348619,0,5.348619,31.0269,79.556,0.08985085,0,4.278895,0,22.56982
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,4.652985,4.652985,0,0,0,4.652985,149.0286,0,0,6.934276,4.897878,4.652985,0,0,8.404466,22.03496,2.036398,0,2.036398,32.9588,84.50957,0.08982607,5.118283,5.547421,0,28.96923
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,3.829266,3.829266,0,0,0,3.829266,155.7953,0,0,5.965817,4.030807,3.829266,0,0,6.368068,23.86772,1.935011,0,1.935011,34.79451,89.21651,0.08980254,4.212193,4.772654,0,29.83353
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,3.490558,3.490558,0,0,0,3.490558,197.5869,0,0,6.896885,3.674272,3.490558,0,0,4.433057,25.60923,3.222614,0,3.222614,37.85175,97.05558,0.08976338,3.839614,5.517509,0,32.50611
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,0,0,0,0,3.987879,0,5.198322,0,0,0,0,1.210443,28.50958,1.210443,0,1.210443,39.00008,100,0.08974868,0,4.158658,0,33.7079
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,0,0,0,0,1.155993,0,1.155993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08974868,0,0.9247941,0,30.75497
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08974868,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,2.754474,2.754474,0,0,0,2.754474,0,0,4.440892E-16,0,2.899446,2.754474,0,0,0,29.59898,0,2.899446,-2.899446,35.94379,92.16339,0.08974868,3.029922,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,1.9913,1.9913,0,0,0,1.9913,0,0,2.220446E-16,0,2.096106,1.9913,0,0,3.221607,26.69953,0,2.096106,-2.096106,33.7343,86.49804,0.08974868,2.19043,0,0,26.69953
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,2.773577,2.773577,0,0,0,2.773577,0,0,4.440892E-16,0,2.919554,2.773577,0,0,5.550613,24.60343,0,2.919554,-2.919554,30.65682,78.60708,0.08974868,3.050934,0,0,24.60343
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,1.04072,1.04072,0,0,0,1.04072,0,0,0,0,1.095494,1.04072,0,0,8.794562,21.68387,0,1.095494,-1.095494,29.50207,75.64619,0.08974868,1.144791,0,0,21.68387
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.9501229,0.9501229,0,0,0,0.9501229,0,0,1.110223E-16,0,1.000129,0.9501229,0,0,10.01178,20.58838,0,1.000129,-1.000129,28.44784,72.94304,0.08974868,1.045135,0,0,20.58838
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,1.681378,1.681378,0,0,0,1.681378,0,0,0,0,1.769871,1.681378,0,0,11.12303,19.58825,0,1.769871,-1.769871,26.58223,68.15944,0.08974868,1.849515,0,0,19.58825
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.1287646,0.1287646,0,0,0,0.1287646,0,0,2.775558E-17,0,0.1355417,0.1287646,0,0,13.08956,17.81838,0,0.1355417,-0.1355417,26.43936,67.7931,0.08974868,0.1416411,0,0,17.81838
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.8555259,0.8555259,0,0,0,0.8555259,0,0,0,0,0.9005536,0.8555259,0,0,13.24016,17.68283,0,0.9005536,-0.9005536,25.49009,65.35909,0.08974868,0.9410785,0,0,17.68283
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.907906,1.907906,0,0,0,1.907906,0,0,2.220446E-16,0,2.008322,1.907906,0,0,14.24077,16.78228,0,2.008322,-2.008322,23.37314,59.931,0.08974868,2.098696,0,0,16.78228
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.7405628,0.7405628,0,0,0,0.7405628,0,0,1.110223E-16,0,0.7795398,0.7405628,0,0,16.47224,14.77396,0,0.7795398,-0.7795398,22.55143,57.82406,0.08974868,0.8146191,0,0,14.77396
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.6046811,0.6046811,0,0,0,0.6046811,0,0,1.110223E-16,0,0.6365064,0.6046811,0,0,17.3384,13.99442,0,0.6365064,-0.6365064,21.88049,56.10372,0.08974868,0.6651492,0,0,13.99442
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,0.8000509,0.8000509,0,0,0,0.8000509,88.34189,0,1.110223E-16,0.7067801,0.8421589,0.8000509,0,0,18.04563,13.35791,0,0.1353788,-0.1353788,21.73779,55.73782,0.08974868,0.880056,0.5654241,0,14.06469
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,2.214416,2.214416,0,0,0,2.214416,139.062,0,0,3.079411,2.330964,2.214416,0,0,18.19605,13.22254,0.7484471,0,0.7484471,22.44783,57.55843,0.08973959,2.435858,2.463529,0,16.30195
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,3.570989,3.570989,0,0,0,3.570989,165.526,0,0,5.910916,3.758936,3.570989,0,0,17.4476,13.89614,2.15198,0,2.15198,24.48938,62.79315,0.08971348,3.928088,4.728733,0,19.80705
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,3.862224,3.862224,0,0,0,3.862224,225.1711,0,0,8.69661,4.065499,3.862224,0,0,15.29562,15.83292,4.631112,0,4.631112,28.88284,74.05841,0.08965732,4.248446,6.957288,0,24.52953
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,4.047331,4.047331,0,0,0,4.047331,244.1003,0,0,9.879547,4.260349,4.047331,0,0,10.66451,20.00092,5.619198,0,5.619198,34.21368,87.7272,0.08958928,4.452065,7.903637,0,29.88047
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,1.57187,1.57187,0,0,0,1.57187,754.4648,5.159297,0,11.85921,1.6546,1.57187,0,0,5.04531,25.0582,5.04531,0,5.04531,39.00008,100,0.08952827,1.729057,9.487367,0,36.91741
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,2.704173,2.704173,0,0,0,2.704173,435.8432,8.939457,0,11.78595,2.846498,2.704173,0,0,0,29.59898,0,0,0,39.00008,100,0.08952827,2.97459,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08952827,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,4.912566,4.912566,0,0,0,4.912566,150.8412,2.239053,0,7.410175,5.171122,4.912566,0,0,0,29.59898,0,0,0,39.00008,100,0.08952827,5.403823,5.92814,0,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,0.7919561,0.7919561,0,0,0,0.7919561,901.019,6.302037,0,7.135675,0.833638,0.7919561,0,0,0,29.59898,0,0,0,39.00008,100,0.08952827,0.8711517,5.70854,0,36.73465
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,2.563212,2.563212,0,0,0,2.563212,188.3064,2.128574,0,4.826692,2.698118,2.563212,0,0,0,29.59898,0,0,0,39.00008,100,0.08952827,2.819533,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,5.153436,5.153436,0,0,0,5.153436,39.31891,0,0,2.026275,5.42467,5.153436,0,0,0,29.59898,0,3.398395,-3.398395,35.41785,90.81483,0.08952827,5.66878,1.62102,0,31.62525
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,5.513692,5.513692,0,0,0,5.513692,0,0,8.881784E-16,0,5.803887,5.513692,0,0,3.775994,26.20058,0,5.803887,-5.803887,29.30002,75.12811,0.08952827,6.065062,0,0,26.20058
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,6.731552,6.731552,0,0,0,6.731552,0,0,8.881784E-16,0,7.085844,6.731552,0,0,10.22476,20.3967,0,7.085844,-7.085844,21.83089,55.97652,0.08952827,7.404706,0,0,20.3967
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,2.224831,2.224831,0,0,0,2.224831,0,0,0,0,2.341928,2.224831,0,0,18.09792,13.31085,0,2.341928,-2.341928,19.36228,49.64677,0.08952827,2.447315,0,0,13.31085
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.70006,10.96893,0,0,0,19.36228,49.64677,0.08952827,0,0,0,10.96893
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.70006,10.96893,0,0,0,19.36228,49.64677,0.08952827,0,0,0,10.96893
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.7708344,0.7708344,0,0,0,0.7708344,0,0,0,0,0.8114046,0.7708344,0,0,20.70006,10.96893,0,0.8114046,-0.8114046,18.50698,47.4537,0.08952827,0.8479179,0,0,10.96893
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.6092682,0.6092682,0,0,0,0.6092682,0,0,1.110223E-16,0,0.6413349,0.6092682,0,0,21.60162,10.15752,0,0.6413349,-0.6413349,17.83096,45.72031,0.08952827,0.670195,0,0,10.15752
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.7115968,0.7115968,0,0,0,0.7115968,0,0,0,0,0.7490493,0.7115968,0,0,22.31421,9.516186,0,0.7490493,-0.7490493,17.04139,43.69578,0.08952827,0.7827565,0,0,9.516186
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.5457544,0.5457544,0,0,0,0.5457544,0,0,1.110223E-16,0,0.5744783,0.5457544,0,0,23.14649,8.767137,0,0.5744783,-0.5744783,16.43583,42.14308,0.08952827,0.6003299,0,0,8.767137
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.6228354,0.6228354,0,0,0,0.6228354,0,0,1.110223E-16,0,0.6556162,0.6228354,0,0,23.7848,8.192657,0,0.6556162,-0.6556162,15.74475,40.37109,0.08952827,0.6851189,0,0,8.192657
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,1.519416,1.519416,0,0,0,1.519416,0,0,2.220446E-16,0,1.599385,1.519416,0,0,24.51326,7.537042,0,1.599385,-1.599385,14.05886,36.04827,0.08952827,1.671358,0,0,7.537042
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.6439094,0.6439094,0,0,0,0.6439094,0,0,1.110223E-16,0,0.6777993,0.6439094,0,0,26.29036,5.937656,0,0.6777993,-0.6777993,13.34439,34.21632,0.08952827,0.7083003,0,0,5.937656
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,0.9859406,0.9859406,0,0,0,0.9859406,22.33569,0,1.110223E-16,0.2202166,1.037832,0.9859406,0,0,27.04347,5.259857,0,0.8176156,-0.8176156,12.48255,32.00647,0.08952827,1.084535,0.1761733,0,5.480074
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,3.538419,3.538419,0,0,0,3.538419,27.37812,0,4.440892E-16,0.9687524,3.724651,3.538419,0,0,27.95193,4.442242,0,2.755899,-2.755899,9.577577,24.55784,0.08952827,3.892261,0.7750019,0,5.410994
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,2.941954,2.941954,11.74195,0,3.306714,2.941954,25.03466,1.776357E-15,0,0.7365081,0,0,8.8,8.36,31.01404,1.686343,9.096508,0,9.096508,18.20728,46.68525,0.08974975,3.236149,0.5892065,12,2.422851
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,4.606541,4.606541,12,0,3.372,4.606541,67.71485,0,0,3.119313,0,0,7.393459,7.023786,21.91753,9.8732,10.1431,0,10.1431,27.82987,71.3585,0.08996779,5.067195,2.49545,12,12.99251
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,1.321268,1.321268,10.12127,0,2.896681,1.321268,166.0655,1.776357E-15,0,2.19417,0,0,8.8,8.36,11.77443,19.00199,10.55417,0,10.55417,37.84243,97.03169,0.09010924,1.453395,1.755336,12,21.19616
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,0.4445689,0,1.664832,0,0,0,0,1.220263,28.50074,1.220263,0,1.220263,39.00008,100,0.09009446,0,1.331866,0,30.16557
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,4.75513,4.75513,0,0,0,4.75513,129.6538,1.159805,0,6.165205,5.0054,4.75513,0,0,0,29.59898,0,0,0,39.00008,100,0.09009446,5.230643,4.932164,0,35.76418
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,1.026361,1.026361,0,0,0,1.026361,814.9776,7.284232,0,8.364612,1.08038,1.026361,0,0,0,29.59898,0,0,0,39.00008,100,0.09009446,1.128997,6.691689,0,37.96359
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,4.55555,4.55555,0,0,0,4.55555,115.0248,0.4446948,0,5.24001,4.795316,4.55555,0,0,0,29.59898,0,0,0,39.00008,100,0.09009446,5.011105,4.192008,0,34.83899
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,8.943851,8.943851,3,0,1.095,8.943851,59.77252,0,0,5.345965,6.256686,5.943852,0,0,0,29.59898,0,0.9107207,-0.9107207,38.04009,97.53851,0.09009446,9.838237,4.276772,12,34.94494
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,3.894033,3.894033,0,0,0,3.894033,97.46488,0,0,3.795315,4.098982,3.894033,0,0,1.011912,28.68826,0,0.3036675,-0.3036675,37.72,96.71776,0.09009446,4.283436,3.036252,0,32.48357
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,5.110059,5.110059,0,0,0,5.110059,34.09013,0,0,1.742026,5.379009,5.110059,0,0,1.34932,28.38459,0,3.636983,-3.636983,33.88628,86.88773,0.09009446,5.621065,1.39362,0,30.12662
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.390413,24.74761,0,0,0,33.88628,86.88773,0.09009446,0,0,0,24.74761
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,2.412642,2.412642,0,0,0,2.412642,0,0,4.440892E-16,0,2.539623,2.412642,0,0,5.390413,24.74761,0,2.539623,-2.539623,31.20929,80.02365,0.09009446,2.653906,0,0,24.74761
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,5.549137,5.549137,0,0,0,5.549137,0,0,8.881784E-16,0,5.841197,5.549137,0,0,8.212216,22.20798,0,5.841197,-5.841197,25.05212,64.23608,0.09009446,6.104051,0,0,22.20798
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.3033979,0.3033979,0,0,0,0.3033979,0,0,5.551115E-17,0,0.3193662,0.3033979,0,0,14.70244,16.36679,0,0.3193662,-0.3193662,24.71548,63.3729,0.09009446,0.3337377,0,0,16.36679
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,1.072527,1.072527,0,0,0,1.072527,0,0,0,0,1.128976,1.072527,0,0,15.05729,16.04742,0,1.128976,-1.128976,23.52544,60.32151,0.09009446,1.17978,0,0,16.04742
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.3048733,0.3048733,0,0,0,0.3048733,0,0,5.551115E-17,0,0.3209193,0.3048733,0,0,16.3117,14.91844,0,0.3209193,-0.3209193,23.18716,59.45413,0.09009446,0.3353606,0,0,14.91844
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.66828,14.59752,0,0,0,23.18716,59.45413,0.09009446,0,0,0,14.59752
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,1.205164,1.205164,0,0,0,1.205164,0,0,0,0,1.268594,1.205164,0,0,16.66828,14.59752,0,1.268594,-1.268594,21.84994,56.02538,0.09009446,1.325681,0,0,14.59752
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.3615223,0.3615223,0,0,0,0.3615223,0,0,5.551115E-17,0,0.3805497,0.3615223,0,0,18.07783,13.32893,0,0.3805497,-0.3805497,21.44881,54.99683,0.09009446,0.3976745,0,0,13.32893
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.1693666,0.1693666,0,0,0,0.1693666,0,0,2.775558E-17,0,0.1782806,0.1693666,0,0,18.50066,12.94838,0,0.1782806,-0.1782806,21.26088,54.51498,0.09009446,0.1863033,0,0,12.94838
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,1.80648,1.80648,0,0,0,1.80648,0,0,2.220446E-16,0,1.901558,1.80648,0,0,18.69875,12.7701,0,1.901558,-1.901558,19.25647,49.37545,0.09009446,1.987128,0,0,12.7701
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.4798109,0.4798109,0,0,0,0.4798109,0,0,5.551115E-17,0,0.5050641,0.4798109,0,0,20.81159,10.86854,0,0.5050641,-0.5050641,18.72408,48.01037,0.09009446,0.5277919,0,0,10.86854
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,0.4418011,0.4418011,0,0,0,0.4418011,181.1493,0,0,0.8003196,0.4650538,0.4418011,0,0,21.37278,10.36348,0.3352658,0,0.3352658,19.04214,48.82591,0.0900904,0.4859812,0.6402556,0,11.1638
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,2.643362,2.643362,0,0,0,2.643362,78.20437,0,0,2.067224,2.782486,2.643362,0,0,21.03751,10.66522,0,0.7152618,-0.7152618,18.28819,46.8927,0.0900904,2.907698,1.653779,0,12.73244
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,4.216038,4.216038,0,0,0,4.216038,52.74025,0,8.881784E-16,2.223549,4.437934,4.216038,0,0,21.83225,9.949956,0,2.214386,-2.214386,15.95402,40.90767,0.0900904,4.637641,1.778839,0,12.1735
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,3.716282,3.716282,0,0,0,3.716282,125.9258,0,0,4.679757,3.911876,3.716282,0,0,24.29268,7.73557,0.7678809,0,0.7678809,16.6825,42.77555,0.09008111,4.08791,3.743805,0,12.41533
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,1.371845,1.371845,0,0,0,1.371845,522.1885,0,0,7.163615,1.444047,1.371845,0,0,23.52479,8.426663,5.719568,0,5.719568,22.10856,56.6885,0.09001192,1.509029,5.730892,0,15.59028
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,2.456927,2.456927,0,0,0,2.456927,395.8836,0,0,9.726571,2.586239,2.456927,0,0,17.80523,13.57428,7.140333,0,7.140333,28.88247,74.05747,0.08992571,2.70262,7.781257,0,23.30085
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,0.4566234,0.4566234,0,0,0,0.4566234,2117.788,0,0,9.670317,0.4806562,0.4566234,0,0,10.66489,20.00057,9.18966,0,9.18966,37.60055,96.41147,0.08981498,0.5022858,7.736253,0,29.67089
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,1.237429,1.237429,0,0,0,1.237429,598.2443,4.62506,0,7.40285,1.302557,1.237429,0,0,1.475233,28.27127,1.475233,0,1.475233,39.00008,100,0.08979724,1.361172,5.92228,0,35.67412
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,0.5923433,0.5923433,0,0,0,0.5923433,1360.308,7.434176,0,8.057695,0.6235192,0.5923433,0,0,0,29.59898,0,0,0,39.00008,100,0.08979724,0.6515777,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,1.508005,1.508005,0,0,0,1.508005,345.8395,3.627903,0,5.215277,1.587374,1.508005,0,0,0,29.59898,0,0,0,39.00008,100,0.08979724,1.658805,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,0.547116,0.547116,0,0,0,0.547116,746.8174,3.510046,0,4.085958,0.5759116,0.547116,0,0,0,29.59898,0,0,0,39.00008,100,0.08979724,0.6018276,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,1.917244,1.917244,0,0,0,1.917244,71.57767,0,0,1.372319,2.018152,1.917244,0,0,0,29.59898,0,0.645833,-0.645833,38.31931,98.25445,0.08979724,2.108968,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7175922,28.95315,0,0,0,38.31931,98.25445,0.08979724,0,0,0,28.95315
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,3.795009,3.795009,0,0,0,3.795009,0,0,0,0,3.994746,3.795009,0,0,0.7175922,28.95315,0,3.994746,-3.994746,34.10848,87.45746,0.08979724,4.17451,0,0,28.95315
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.156199,24.9584,0,0,0,34.10848,87.45746,0.08979724,0,0,0,24.9584
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,9.454725,9.454725,3,0,1.095,9.454725,0,0,0,0,6.794447,6.454725,0,0,5.156199,24.9584,0,6.794447,-6.794447,26.9465,69.09345,0.08979724,10.4002,0,12,24.9584
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.2060978,0.2060978,9.006098,0,2.614543,0.2060978,0,0,0,0,0,0,8.8,8.36,12.70559,18.16395,8.36,0,8.36,34.87749,89.42929,0.0899227,0.2267075,0,12,18.16395
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,1.213461,1.213461,0,0,0,1.213461,0,0,2.220446E-16,0,1.277327,1.213461,0,0,4.345585,25.68795,0,1.277327,-1.277327,33.53107,85.97694,0.0899227,1.334807,0,0,25.68795
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,1.514194,1.514194,0,0,0,1.514194,0,0,2.220446E-16,0,1.593888,1.514194,0,0,5.764838,24.41062,0,1.593888,-1.593888,31.85097,81.66898,0.0899227,1.665613,0,0,24.41062
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.7904289,0.7904289,0,0,0,0.7904289,0,0,0,0,0.8320304,0.7904289,0,0,7.535825,22.81674,0,0.8320304,-0.8320304,30.97393,79.42017,0.0899227,0.8694718,0,0,22.81674
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,2.010827,2.010827,0,0,0,2.010827,0,0,4.440892E-16,0,2.11666,2.010827,0,0,8.460303,21.9847,0,2.11666,-2.11666,28.74277,73.69927,0.0899227,2.211909,0,0,21.9847
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,1.043833,1.043833,0,0,0,1.043833,0,0,2.220446E-16,0,1.098772,1.043833,0,0,10.81215,19.86805,0,1.098772,-1.098772,27.58457,70.72952,0.0899227,1.148216,0,0,19.86805
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,1.813151,1.813151,0,0,0,1.813151,0,0,2.220446E-16,0,1.90858,1.813151,0,0,12.033,18.76927,0,1.90858,-1.90858,25.57275,65.57101,0.0899227,1.994466,0,0,18.76927
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.04255541,0.04255541,0,0,0,0.04255541,0,0,0,0,0.04479517,0.04255541,0,0,14.15365,16.86069,0,0.04479517,-0.04479517,25.52553,65.44994,0.0899227,0.04681095,0,0,16.86069
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,0.9965297,0.9965297,0,0,0,0.9965297,57.79825,0,1.110223E-16,0.5759767,1.048979,0.9965297,0,0,14.20342,16.8159,0,0.4730019,-0.4730019,25.02694,64.17152,0.0899227,1.096183,0.4607814,0,17.39188
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,0,0,0,0,0,0,0,3.416026,0,0,0,0,14.72898,16.3429,3.416026,0,3.416026,28.26767,72.48106,0.08988162,0,2.732821,0,19.75892
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,3.959734,3.959734,0,0,0,3.959734,153.154,0,0,6.064491,4.168141,3.959734,0,0,11.31295,19.41732,1.89635,0,1.89635,30.0667,77.09396,0.08985883,4.355708,4.851593,0,25.48181
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,3.881568,3.881568,0,0,0,3.881568,213.365,0,0,8.281907,4.085861,3.881568,0,0,9.416602,21.12404,4.196046,0,4.196046,34.04742,87.30091,0.08980844,4.269725,6.625526,0,29.40594
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,6.399859,6.399859,0,0,0,6.399859,143.5081,0,0,9.184313,6.736694,6.399859,0,0,5.220556,24.90048,2.447619,0,2.447619,36.36944,93.25478,0.08977907,7.039845,7.34745,0,34.08479
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,5.808979,5.808979,0,0,0,5.808979,184.6276,1.837328,0,10.72498,6.114714,5.808979,0,0,2.772937,27.10333,2.772937,0,2.772937,39.00008,100,0.08974583,6.389876,8.579983,0,37.82832
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08974583,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,1.15923,1.15923,0,0,0,1.15923,718.6957,7.111095,0,8.331338,1.220242,1.15923,0,0,0,29.59898,0,0,0,39.00008,100,0.08974583,1.275153,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,5.93404,5.93404,0,0,0,5.93404,123.2569,1.067756,0,7.314113,6.246357,5.93404,0,0,0,29.59898,0,0,0,39.00008,100,0.08974583,6.527443,5.851291,0,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.08079194,0.08079194,0,0,0,0.08079194,7543.315,6.009346,0,6.09439,0.08504415,0.08079194,0,0,0,29.59898,0,0,0,39.00008,100,0.08974583,0.08887114,4.875513,0,35.69337
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,0,0,0,0,3.087649,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08974583,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,4.893712,4.893712,0,0,0,4.893712,22.16492,0,8.881784E-16,1.084687,5.151276,4.893712,0,0,0,29.59898,0,4.066588,-4.066588,34.71352,89.00884,0.08974583,5.383083,0.8677499,0,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,4.828465,4.828465,0,0,0,4.828465,0,0,0,0,5.082595,4.828465,0,0,4.518432,25.53239,0,5.082595,-5.082595,29.35599,75.27162,0.08974583,5.311312,0,0,25.53239
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,4.633232,4.633232,0,0,0,4.633232,0,0,8.881784E-16,0,4.877086,4.633232,0,0,10.16576,20.44979,0,4.877086,-4.877086,24.21509,62.08986,0.08974583,5.096555,0,0,20.44979
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.695109,1.695109,0,0,0,1.695109,0,0,2.220446E-16,0,1.784326,1.695109,0,0,15.58474,15.57271,0,1.784326,-1.784326,22.33425,57.26719,0.08974583,1.86462,0,0,15.57271
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,2.589976,2.589976,0,0,0,2.589976,0,0,4.440892E-16,0,2.72629,2.589976,0,0,17.56733,13.78838,0,2.72629,-2.72629,19.46049,49.89858,0.08974583,2.848974,0,0,13.78838
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.59654,11.06209,0,0,0,19.46049,49.89858,0.08974583,0,0,0,11.06209
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.59654,11.06209,0,0,0,19.46049,49.89858,0.08974583,0,0,0,11.06209
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.9245557,0.9245557,0,0,0,0.9245557,0,0,0,0,0.9732165,0.9245557,0,0,20.59654,11.06209,0,0.9732165,-0.9732165,18.43462,47.26817,0.08974583,1.017011,0,0,11.06209
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.6637027,0.6637027,0,0,0,0.6637027,0,0,1.110223E-16,0,0.6986345,0.6637027,0,0,21.67789,10.08888,0,0.6986345,-0.6986345,17.6982,45.37991,0.08974583,0.730073,0,0,10.08888
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.5075526,0.5075526,0,0,0,0.5075526,0,0,1.110223E-16,0,0.5342659,0.5075526,0,0,22.45415,9.390242,0,0.5342659,-0.5342659,17.13503,43.93589,0.08974583,0.5583079,0,0,9.390242
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.387037,0.387037,0,0,0,0.387037,0,0,5.551115E-17,0,0.4074074,0.387037,0,0,23.04778,8.855975,0,0.4074074,-0.4074074,16.70559,42.83475,0.08974583,0.4257407,0,0,8.855975
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.3704843,0.3704843,0,0,0,0.3704843,0,0,5.551115E-17,0,0.3899835,0.3704843,0,0,23.50046,8.448567,0,0.3899835,-0.3899835,16.29451,41.78071,0.08974583,0.4075327,0,0,8.448567
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.1909805,0.1909805,0,0,0,0.1909805,0,0,2.775558E-17,0,0.2010321,0.1909805,0,0,23.93377,8.058584,0,0.2010321,-0.2010321,16.0826,41.23736,0.08974583,0.2100785,0,0,8.058584
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.3325214,0.3325214,0,0,0,0.3325214,157.4788,0,0,0.5236506,0.3500226,0.3325214,0,0,24.15714,7.857553,0.1736281,0,0.1736281,16.24732,41.65971,0.08974375,0.3657736,0.4189205,0,8.381203
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,4.661653,4.661653,0,0,0,4.661653,62.00513,0,0,2.890464,4.907003,4.661653,0,0,23.98351,8.013818,0,2.016539,-2.016539,14.1217,36.20942,0.08974375,5.127819,2.312371,0,10.90428
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,0,0,0,0,0,0,0,5.809482,0,0,0,0,26.22411,5.997279,5.809482,0,5.809482,19.63306,50.34108,0.08967417,0,4.647585,0,11.80676
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,1.286759,1.286759,0,0,0,1.286759,685.9207,0,0,8.826147,1.354483,1.286759,0,0,20.41463,11.22581,7.471663,0,7.471663,26.7213,68.51602,0.08958486,1.415435,7.060917,0,20.05196
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,4.942465,4.942465,0,0,0,4.942465,208.474,0,0,10.30376,5.202595,4.942465,0,0,12.94297,17.95031,5.101161,0,5.101161,31.56069,80.92468,0.08952398,5.436712,8.243004,0,28.25406
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,3.953122,3.953122,0,0,0,3.953122,267.1659,0,0,10.56139,4.161181,3.953122,0,0,7.841805,22.54135,6.400214,0,6.400214,37.63247,96.49331,0.08944772,4.348434,8.449116,0,33.10275
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,1.108303,1.108303,0,0,0,1.108303,966.4592,8.103074,0,10.7113,1.166635,1.108303,0,0,1.441591,28.30155,1.441591,0,1.441591,39.00008,100,0.08943056,1.219134,8.56904,0,39.01285
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,8.306729,8.306729,3,0,1.095,8.306729,119.3414,4.327339,0,9.91337,5.586031,5.30673,0,0,0,29.59898,0,0,0,39.00008,100,0.08943056,9.137403,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,3.489029,3.489029,0,0,0,3.489029,257.6914,5.318266,0,8.990928,3.672662,3.489029,0,0,0,29.59898,0,0,0,39.00008,100,0.08943056,3.837932,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,3.024931,3.024931,0,0,0,3.024931,257.6617,4.609952,0,7.79409,3.184138,3.024931,0,0,0,29.59898,0,0,0,39.00008,100,0.08943056,3.327425,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,5.509001,5.509001,0,0,0,5.509001,95.69747,8.881784E-16,0,5.271975,5.798949,5.509001,0,0,0,29.59898,0,0.5269738,-0.5269738,38.4446,98.5757,0.08943056,6.059901,4.21758,0,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,0,0,0,0,1.811045,0,2.396571,0,0,0,0,0.5855265,29.072,0.5855265,0,0.5855265,39.00008,100,0.08942359,0,1.917257,0,31.46857
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08942359,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.419145,1.419145,0,0,0,1.419145,0,0,2.220446E-16,0,1.493836,1.419145,0,0,0,29.59898,0,1.493836,-1.493836,37.42544,95.96246,0.08942359,1.561059,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.50448,1.50448,0,0,0,1.50448,0,0,0,0,1.583663,1.50448,0,0,1.659818,28.10514,0,1.583663,-1.583663,35.75611,91.68214,0.08942359,1.654928,0,0,28.10514
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,2.402702,2.402702,0,0,0,2.402702,0,0,0,0,2.52916,2.402702,0,0,3.419444,26.52148,0,2.52916,-2.52916,33.09014,84.84634,0.08942359,2.642972,0,0,26.52148
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.4209636,0.4209636,0,0,0,0.4209636,0,0,5.551115E-17,0,0.4431196,0.4209636,0,0,6.229621,23.99232,0,0.4431196,-0.4431196,32.62305,83.64868,0.08942359,0.46306,0,0,23.99232
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.721976,23.5492,0,0,0,32.62305,83.64868,0.08942359,0,0,0,23.5492
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.03259569,0.03259569,0,0,0,0.03259569,0,0,0,0,0.03431125,0.03259569,0,0,6.721976,23.5492,0,0.03431125,-0.03431125,32.58688,83.55595,0.08942359,0.03585526,0,0,23.5492
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.7397929,0.7397929,0,0,0,0.7397929,0,0,0,0,0.7787293,0.7397929,0,0,6.7601,23.51489,0,0.7787293,-0.7787293,31.76603,81.4512,0.08942359,0.8137721,0,0,23.51489
