Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.5286297,0.5286297,0,0,0,0.5286297,0,0,0,0,0.5564523,0.5286297,0,0,7.625355,22.73616,0,0.5564523,-0.5564523,31.17948,79.94722,0.08942359,0.5814927,0,0,22.73616
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,1.411197,1.411197,0,0,0,1.411197,0,0,0,0,1.48547,1.411197,0,0,8.243635,22.17971,0,1.48547,-1.48547,29.61366,75.9323,0.08942359,1.552316,0,0,22.17971
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.05232304,0.05232304,0,0,0,0.05232304,0,0,6.938894E-18,0,0.05507688,0.05232304,0,0,9.894157,20.69424,0,0.05507688,-0.05507688,29.5556,75.78344,0.08942359,0.05755534,0,0,20.69424
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.0248326,0.0248326,0,0,0,0.0248326,0,0,3.469447E-18,0,0.02613958,0.0248326,0,0,9.955354,20.63916,0,0.02613958,-0.02613958,29.52805,75.71279,0.08942359,0.02731586,0,0,20.63916
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,1.187008,1.187008,0,0,0,1.187008,50.51234,0,0,0.5995856,1.249482,1.187008,0,0,9.984398,20.61302,0,0.6498966,-0.6498966,28.84299,73.95625,0.08942359,1.305709,0.4796685,0,21.2126
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,3.279599,3.279599,0,0,0,3.279599,89.36778,0,0,2.930905,3.45221,3.279599,0,0,10.70651,19.96312,0,0.5213045,-0.5213045,28.29349,72.54727,0.08942359,3.607559,2.344724,0,22.89403
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,0,0,0,0,0,0,0,4.786817,0,0,0,0,11.28573,19.44182,4.786817,0,4.786817,32.83467,84.19128,0.08936667,0,3.829454,0,24.22864
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,2.757481,2.757481,0,0,0,2.757481,244.4465,0,0,6.740567,2.902612,2.757481,0,0,6.498916,23.74995,3.837955,0,3.837955,36.47567,93.52717,0.08932108,3.033229,5.392454,0,30.49052
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,3.330408,3.330408,0,0,0,3.330408,255.3146,2.336364,0,8.503017,3.505693,3.330408,0,0,2.660961,27.20411,2.660961,0,2.660961,39.00008,100,0.0892895,3.663449,6.802414,0,35.70713
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,1.513062,1.513062,0,0,0,1.513062,655.3584,8.323282,0,9.915978,1.592697,1.513062,0,0,0,29.59898,0,0,0,39.00008,100,0.0892895,1.664368,7.932783,0,39.51496
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,2.434154,2.434154,0,0,0,2.434154,307.0358,4.911455,0,7.473722,2.562267,2.434154,0,0,0,29.59898,0,0,0,39.00008,100,0.0892895,2.677569,5.978978,0,37.0727
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.007868294,0.007868294,0,0,0,0.007868294,84304.95,6.625079,0,6.633361,0.008282415,0.007868294,0,0,0,29.59898,0,0,0,39.00008,100,0.0892895,0.008655123,5.306689,0,36.23234
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,5.265111,5.265111,0,0,0,5.265111,137.6991,1.707787,0,7.25001,5.542222,5.265111,0,0,0,29.59898,0,0,0,39.00008,100,0.0892895,5.791622,5.800008,0,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,1.263224,1.263224,0,0,0,1.263224,470.5801,4.614771,0,5.94448,1.329709,1.263224,0,0,0,29.59898,0,0,0,39.00008,100,0.0892895,1.389546,4.755584,0,35.54346
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,3.426971,3.426971,0,0,0,3.426971,96.4192,4.440892E-16,0,3.304258,3.607338,3.426971,0,0,0,29.59898,0,0.3030799,-0.3030799,38.6806,99.18084,0.0892895,3.769669,2.643407,0,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,2.573397,2.573397,0,0,0,2.573397,47.92253,0,4.440892E-16,1.233237,2.708839,2.573397,0,0,0.3367555,29.2959,0,1.475602,-1.475602,37.12518,95.19258,0.0892895,2.830737,0.9865897,0,30.52913
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.976313,27.8203,0,0,0,37.12518,95.19258,0.0892895,0,0,0,27.8203
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,1.796039,1.796039,0,0,0,1.796039,0,0,0,0,1.890567,1.796039,0,0,1.976313,27.8203,0,1.890567,-1.890567,35.13235,90.08277,0.0892895,1.975643,0,0,27.8203
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,4.827359,4.827359,0,0,0,4.827359,0,0,0,0,5.08143,4.827359,0,0,4.076943,25.92973,0,5.08143,-5.08143,29.77605,76.3487,0.0892895,5.310095,0,0,25.92973
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,2.274152,2.274152,0,0,0,2.274152,0,0,0,0,2.393844,2.274152,0,0,9.722978,20.8483,0,2.393844,-2.393844,27.25272,69.87862,0.0892895,2.501567,0,0,20.8483
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,1.273989,1.273989,0,0,0,1.273989,0,0,0,0,1.341041,1.273989,0,0,12.3828,18.45445,0,1.341041,-1.341041,25.83914,66.25407,0.0892895,1.401388,0,0,18.45445
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,1.455616,1.455616,0,0,0,1.455616,0,0,2.220446E-16,0,1.532227,1.455616,0,0,13.87285,17.11341,0,1.532227,-1.532227,24.22403,62.11277,0.0892895,1.601178,0,0,17.11341
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.3032192,0.3032192,0,0,0,0.3032192,0,0,5.551115E-17,0,0.3191781,0.3032192,0,0,15.57532,15.58119,0,0.3191781,-0.3191781,23.88758,61.2501,0.0892895,0.3335411,0,0,15.58119
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,1.049995,1.049995,0,0,0,1.049995,0,0,2.220446E-16,0,1.105258,1.049995,0,0,15.92997,15.26201,0,1.105258,-1.105258,22.72254,58.26281,0.0892895,1.154994,0,0,15.26201
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,1.969843,1.969843,0,0,0,1.969843,0,0,0,0,2.073519,1.969843,0,0,17.15803,14.15675,0,2.073519,-2.073519,20.53686,52.65851,0.0892895,2.166827,0,0,14.15675
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,1.076357,1.076357,0,0,0,1.076357,0,0,2.220446E-16,0,1.133007,1.076357,0,0,19.46194,12.08323,0,1.133007,-1.133007,19.34257,49.59623,0.0892895,1.183992,0,0,12.08323
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,1.604414,1.604414,0,0,0,1.604414,0,0,2.220446E-16,0,1.688857,1.604414,0,0,20.72084,10.95022,0,1.688857,-1.688857,17.56236,45.03159,0.0892895,1.764855,0,0,10.95022
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.9002658,0.9002658,0,0,0,0.9002658,0,0,1.110223E-16,0,0.9476482,0.9002658,0,0,22.59734,9.261369,0,0.9476482,-0.9476482,16.56345,42.47029,0.0892895,0.9902923,0,0,9.261369
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.284628,0.284628,0,0,0,0.284628,259.6273,0,0,0.7389721,0.2996084,0.284628,0,0,23.65029,8.313721,0.4393636,0,0.4393636,16.98026,43.53905,0.08928429,0.3130908,0.5911776,0,9.052692
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,0,0,0,0,0,0,0,2.166681,0,0,0,0,23.21092,8.709147,2.166681,0,2.166681,19.03576,48.80954,0.0892586,0,1.733345,0,10.87583
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,6.331431,6.331431,0,0,0,6.331431,61.86715,0,8.881784E-16,3.917076,6.664664,6.331431,0,0,21.04424,10.65916,0,2.747588,-2.747588,16.13955,41.38337,0.0892586,6.964574,3.133661,0,14.57624
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,5.672166,5.672166,0,0,0,5.672166,123.8413,0,0,7.024484,5.970701,5.672166,0,0,24.09712,7.911572,1.053783,0,1.053783,17.13925,43.94671,0.0892461,6.239383,5.619587,0,14.93606
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,4.858158,4.858158,0,0,0,4.858158,201.1395,0,0,9.771673,5.11385,4.858158,0,0,23.04333,8.859977,4.657823,0,4.657823,21.55805,55.27694,0.08919093,5.343974,7.817339,0,18.63165
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,3.297405,3.297405,0,0,0,3.297405,311.796,0,0,10.28118,3.470953,3.297405,0,0,18.38551,13.05202,6.810224,0,6.810224,28.0188,71.84293,0.08911039,3.627146,8.224941,0,23.33319
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,0.4792063,0.4792063,0,0,0,0.4792063,1509.125,0,0,7.231819,0.5044277,0.4792063,0,0,11.57529,19.18122,6.727391,0,6.727391,34.40096,88.20741,0.08903097,0.5271269,5.785455,0,26.41304
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,0.5588336,0.5588336,0,0,0,0.5588336,1872.599,5.02857,0,10.46471,0.5882459,0.5588336,0,0,4.847896,25.23587,4.847896,0,4.847896,39.00008,100,0.08897383,0.6147169,8.37177,0,35.70058
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,0,0,0,0,9.088323,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08897383,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,5.052143,5.052143,0,0,0,5.052143,157.5012,2.639143,0,7.957188,5.318045,5.052143,0,0,0,29.59898,0,0,0,39.00008,100,0.08897383,5.557357,6.36575,0,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,6.992599,6.992599,0,0,0,6.992599,70.40656,8.881784E-16,0,4.923248,7.360631,6.992599,0,0,0,29.59898,0,2.437383,-2.437383,36.43085,93.41225,0.08897383,7.69186,3.938599,0,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,0,0,0,0,0,0,1.787573,0,0,0,0,2.708203,27.16159,1.787573,0,1.787573,38.12669,97.76055,0.08895277,0,1.430058,0,28.94917
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,5.178336,5.178336,0,0,0,5.178336,0,0,8.881784E-16,0,5.45088,5.178336,0,0,0.9206306,28.77041,0,5.45088,-5.45088,32.38096,83.02793,0.08895277,5.69617,0,0,28.77041
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.4372656,0.4372656,0,0,0,0.4372656,0,0,5.551115E-17,0,0.4602796,0.4372656,0,0,6.977164,23.31953,0,0.4602796,-0.4602796,31.89578,81.78389,0.08895277,0.4809921,0,0,23.31953
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,2.91281,2.91281,0,0,0,2.91281,0,0,0,0,3.066116,2.91281,0,0,7.488586,22.85925,0,3.066116,-3.066116,28.66381,73.4968,0.08895277,3.204091,0,0,22.85925
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,3.222271,3.222271,0,0,0,3.222271,0,0,4.440892E-16,0,3.391864,3.222271,0,0,10.89538,19.79313,0,3.391864,-3.391864,25.08847,64.32929,0.08895277,3.544498,0,0,19.79313
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.1511427,0.1511427,0,0,0,0.1511427,0,0,2.775558E-17,0,0.1590976,0.1511427,0,0,14.66412,16.40127,0,0.1590976,-0.1590976,24.92077,63.89928,0.08895277,0.166257,0,0,16.40127
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.6856822,0.6856822,0,0,0,0.6856822,0,0,1.110223E-16,0,0.7217708,0.6856822,0,0,14.84089,16.24217,0,0.7217708,-0.7217708,24.15996,61.94848,0.08895277,0.7542505,0,0,16.24217
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.5219123,0.5219123,0,0,0,0.5219123,0,0,0,0,0.5493813,0.5219123,0,0,15.64286,15.5204,0,0.5493813,-0.5493813,23.58086,60.46362,0.08895277,0.5741035,0,0,15.5204
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.25328,14.97102,0,0,0,23.58086,60.46362,0.08895277,0,0,0,14.97102
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.7858195,0.7858195,0,0,0,0.7858195,0,0,0,0,0.8271784,0.7858195,0,0,16.25328,14.97102,0,0.8271784,-0.8271784,22.70893,58.22792,0.08895277,0.8644014,0,0,14.97102
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.03349293,0.03349293,0,0,0,0.03349293,0,0,6.938894E-18,0,0.03525571,0.03349293,0,0,17.17237,14.14384,0,0.03525571,-0.03525571,22.67177,58.13263,0.08895277,0.03684222,0,0,14.14384
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.9848042,0.9848042,0,0,0,0.9848042,0,0,1.110223E-16,0,1.036636,0.9848042,0,0,17.21155,14.10859,0,1.036636,-1.036636,21.57906,55.33082,0.08895277,1.083285,0,0,14.10859
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.36336,13.07195,0,0,0,21.57906,55.33082,0.08895277,0,0,0,13.07195
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,0.9775323,0.9775323,0,0,0,0.9775323,54.64149,0,2.220446E-16,0.5341382,1.028981,0.9775323,0,0,18.36336,13.07195,0,0.4948432,-0.4948432,21.05745,53.99336,0.08895277,1.075286,0.4273106,0,13.60609
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,2.467309,2.467309,0,0,0,2.467309,100.2448,0,0,2.47335,2.597168,2.467309,0,0,18.91319,12.57711,0,0.1238176,-0.1238176,20.92694,53.6587,0.08895277,2.71404,1.97868,0,15.05046
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,3.767276,3.767276,0,0,0,3.767276,143.4354,0,0,5.403606,3.965553,3.767276,0,0,19.05076,12.45329,1.438052,0,1.438052,22.29119,57.15679,0.08893584,4.144003,4.322885,0,17.8569
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,0,0,0,0,0,0,8.910561,0,0,0,0,17.61271,13.74754,8.910561,0,8.910561,30.74449,78.83188,0.0888311,0,7.128448,0,22.6581
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,1.05959,0,9.761741,0,0,0,0,8.70215,21.76704,8.70215,0,8.70215,39.00008,100,0.08872903,0,7.809393,0,31.52878
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,11.83512,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08872903,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,4.568611,4.568611,0,0,0,4.568611,236.4614,5.993937,0,10.803,4.809064,4.568611,0,0,0,29.59898,0,0,0,39.00008,100,0.08872903,5.025472,8.642401,0,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,4.912539,4.912539,0,0,0,4.912539,218.4305,5.55939,0,10.73048,5.171094,4.912539,0,0,0,29.59898,0,0,0,39.00008,100,0.08872903,5.403793,8.584387,0,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,3.305703,3.305703,0,0,0,3.305703,225.7489,3.982902,0,7.46259,3.479688,3.305703,0,0,0,29.59898,0,0,0,39.00008,100,0.08872903,3.636274,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,3.223845,3.223845,0,0,0,3.223845,175.2634,2.256699,0,5.650219,3.393521,3.223845,0,0,0,29.59898,0,0,0,39.00008,100,0.08872903,3.546229,4.520175,0,35.2492
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,0,0,0,0,3.044152,0,3.044152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08872903,0,2.435322,0,32.64313
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,1.764027,1.764027,0,0,0,1.764027,91.40323,0,0,1.612377,1.85687,1.764027,0,0,0,29.59898,0,0.2444929,-0.2444929,38.74236,99.33919,0.08872903,1.940429,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,4.154503,4.154503,0,0,0,4.154503,0,0,0,0,4.373161,4.154503,0,0,0.2716588,29.35448,0,4.373161,-4.373161,34.13264,87.51942,0.08872903,4.569953,0,0,29.35448
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.4744149,0.4744149,0,0,0,0.4744149,0,0,5.551115E-17,0,0.4993841,0.4744149,0,0,5.130726,24.98133,0,0.4993841,-0.4993841,33.60625,86.16969,0.08872903,0.5218564,0,0,24.98133
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.685597,24.48194,0,0,0,33.60625,86.16969,0.08872903,0,0,0,24.48194
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,2.239904,2.239904,0,0,0,2.239904,0,0,4.440892E-16,0,2.357794,2.239904,0,0,5.685597,24.48194,0,2.357794,-2.357794,31.12091,79.79705,0.08872903,2.463895,0,0,24.48194
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,1.33306,1.33306,0,0,0,1.33306,0,0,0,0,1.403221,1.33306,0,0,8.305368,22.12415,0,1.403221,-1.403221,29.64179,76.00443,0.08872903,1.466366,0,0,22.12415
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.864503,20.72092,0,0,0,29.64179,76.00443,0.08872903,0,0,0,20.72092
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,1.82259,1.82259,0,0,0,1.82259,0,0,2.220446E-16,0,1.918516,1.82259,0,0,9.864503,20.72092,0,1.918516,-1.918516,27.6195,70.81908,0.08872903,2.004849,0,0,20.72092
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.6276302,0.6276302,0,0,0,0.6276302,0,0,1.110223E-16,0,0.6606634,0.6276302,0,0,11.99619,18.80241,0,0.6606634,-0.6606634,26.9231,69.03344,0.08872903,0.6903932,0,0,18.80241
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.9798136,0.9798136,0,0,0,0.9798136,0,0,1.110223E-16,0,1.031383,0.9798136,0,0,12.73026,18.14175,0,1.031383,-1.031383,25.83592,66.24582,0.08872903,1.077795,0,0,18.14175
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.7278663,0.7278663,0,0,0,0.7278663,0,0,1.110223E-16,0,0.766175,0.7278663,0,0,13.87624,17.11036,0,0.766175,-0.766175,25.0283,64.175,0.08872903,0.8006529,0,0,17.11036
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.72754,16.34419,0,0,0,25.0283,64.175,0.08872903,0,0,0,16.34419
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,1.25779,1.25779,0,0,0,1.25779,0,0,2.220446E-16,0,1.32399,1.25779,0,0,14.72754,16.34419,0,1.32399,-1.32399,23.63269,60.59653,0.08872903,1.383569,0,0,16.34419
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,1.133925,1.133925,0,0,0,1.133925,69.6426,0,2.220446E-16,0.789695,1.193606,1.133925,0,0,16.19864,15.0202,0,0.4039105,-0.4039105,23.20694,59.50484,0.08872903,1.247318,0.631756,0,15.80989
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,1.573602,1.573602,0,0,0,1.573602,177.5984,0,0,2.794692,1.656423,1.573602,0,0,16.64743,14.61629,1.138269,0,1.138269,24.28679,62.2737,0.0887157,1.730962,2.235753,0,17.41098
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,2.518948,2.518948,0,0,0,2.518948,255.3565,0,0,6.432298,2.651525,2.518948,0,0,15.50916,15.64073,3.780773,0,3.780773,27.87355,71.4705,0.08867145,2.770843,5.145838,0,22.07303
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,3.003823,3.003823,0,0,0,3.003823,302.1589,0,0,9.076321,3.161919,3.003823,0,0,11.72839,19.04343,5.914402,0,5.914402,33.48444,85.85738,0.0886023,3.304206,7.261057,0,28.11975
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,1.257747,1.257747,0,0,0,1.257747,700.1214,1.667823,0,8.805757,1.323944,1.257747,0,0,5.81399,24.36639,5.81399,0,5.81399,39.00008,100,0.08853444,1.383522,7.044606,0,33.17215
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,1.493585,1.493585,0,0,0,1.493585,517.0014,6.14966,0,7.721855,1.572195,1.493585,0,0,0,29.59898,0,0,0,39.00008,100,0.08853444,1.642943,6.177484,0,37.32083
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,5.156044,5.156044,0,0,0,5.156044,146.2826,2.11498,0,7.542396,5.427415,5.156044,0,0,0,29.59898,0,0,0,39.00008,100,0.08853444,5.671649,6.033916,0,37.14137
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,2.294765,2.294765,0,0,0,2.294765,379.249,6.28733,0,8.702871,2.415542,2.294765,0,0,0,29.59898,0,0,0,39.00008,100,0.08853444,2.524241,6.962297,0,38.30185
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,4.736252,4.736252,0,0,0,4.736252,182.3936,3.653092,0,8.63862,4.985528,4.736252,0,0,0,29.59898,0,0,0,39.00008,100,0.08853444,5.209877,6.910896,0,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,4.753335,4.753335,0,0,0,4.753335,147.363,2.001145,0,7.004656,5.00351,4.753335,0,0,0,29.59898,0,0,0,39.00008,100,0.08853444,5.228669,5.603724,0,36.60363
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,2.170558,2.170558,0,0,0,2.170558,180.1878,1.626284,0,3.911082,2.284798,2.170558,0,0,0,29.59898,0,0,0,39.00008,100,0.08853444,2.387614,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,0,0,0,0,1.36952,0,1.36952,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08853444,0,1.095616,0,30.9685
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,2.348127,2.348127,0,0,0,2.348127,0,0,0,0,2.471712,2.348127,0,0,0,29.59898,0,2.471712,-2.471712,36.39466,93.31947,0.08853444,2.582939,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,5.228491,5.228491,0,0,0,5.228491,0,0,8.881784E-16,0,5.503675,5.228491,0,0,2.746347,27.12727,0,5.503675,-5.503675,30.59328,78.44415,0.08853444,5.75134,0,0,27.12727
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.561497,1.561497,0,0,0,1.561497,0,0,2.220446E-16,0,1.643681,1.561497,0,0,8.861541,21.62359,0,1.643681,-1.643681,28.86069,74.00163,0.08853444,1.717646,0,0,21.62359
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.275416,1.275416,0,0,0,1.275416,0,0,0,0,1.342543,1.275416,0,0,10.68785,19.97991,0,1.342543,-1.342543,27.44553,70.373,0.08853444,1.402957,0,0,19.97991
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.17957,18.63737,0,0,0,27.44553,70.373,0.08853444,0,0,0,18.63737
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.17957,18.63737,0,0,0,27.44553,70.373,0.08853444,0,0,0,18.63737
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.17957,18.63737,0,0,0,27.44553,70.373,0.08853444,0,0,0,18.63737
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.17957,18.63737,0,0,0,27.44553,70.373,0.08853444,0,0,0,18.63737
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.17726,0.17726,0,0,0,0.17726,0,0,2.775558E-17,0,0.1865894,0.17726,0,0,12.17957,18.63737,0,0.1865894,-0.1865894,27.24884,69.86869,0.08853444,0.194986,0,0,18.63737
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.1394818,0.1394818,0,0,0,0.1394818,0,0,0,0,0.1468229,0.1394818,0,0,12.38689,18.45078,0,0.1468229,-0.1468229,27.09408,69.47186,0.08853444,0.1534299,0,0,18.45078
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.9579991,0.9579991,0,0,0,0.9579991,0,0,1.110223E-16,0,1.00842,0.9579991,0,0,12.55003,18.30396,0,1.00842,-1.00842,26.03111,66.7463,0.08853444,1.053799,0,0,18.30396
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.2902203,0.2902203,0,0,0,0.2902203,0,0,5.551115E-17,0,0.3054951,0.2902203,0,0,13.67049,17.29553,0,0.3054951,-0.3054951,25.70909,65.92061,0.08853444,0.3192423,0,0,17.29553
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,14.00993,16.99004,0.4012376,0,0.4012376,26.08974,66.89663,0.08852976,0,0.3209901,0,17.39128
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,13.60869,17.35115,2.23387,0,2.23387,28.20897,72.33055,0.08850371,0,1.787096,0,19.58502
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,2.362088,2.362088,0,0,0,2.362088,186.1932,0,0,4.398046,2.486408,2.362088,0,0,11.37482,19.36164,1.911638,0,1.911638,30.02251,76.98064,0.08848143,2.598297,3.518437,0,23.75968
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,2.502557,2.502557,0,0,0,2.502557,346.3849,0,0,8.668479,2.63427,2.502557,0,0,9.463185,21.08211,6.034208,0,6.034208,35.74706,91.65896,0.08841119,2.752812,6.934783,0,29.75059
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,7.270742,0,10.69972,0,0,0,0,3.428977,26.5129,3.428977,0,3.428977,39.00008,100,0.08837133,0,8.559775,0,37.21262
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,3.801435,3.801435,0,0,0,3.801435,207.7782,3.897044,0,7.898555,4.001511,3.801435,0,0,0,29.59898,0,0,0,39.00008,100,0.08837133,4.181579,6.318844,0,37.49753
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,3.446867,3.446867,0,0,0,3.446867,230.4885,4.316351,0,7.944632,3.628281,3.446867,0,0,0,29.59898,0,0,0,39.00008,100,0.08837133,3.791554,6.355705,0,37.54361
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,1.401243,1.401243,0,0,0,1.401243,642.2969,7.525147,0,9.000139,1.474992,1.401243,0,0,0,29.59898,0,0,0,39.00008,100,0.08837133,1.541367,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,1.536333,1.536333,0,0,0,1.536333,444.89,5.217798,0,6.83499,1.617192,1.536333,0,0,0,29.59898,0,0,0,39.00008,100,0.08837133,1.689966,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,0.6880819,0.6880819,0,0,0,0.6880819,985.1469,6.05432,0,6.778617,0.7242967,0.6880819,0,0,0,29.59898,0,0,0,39.00008,100,0.08837133,0.7568901,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,0,0,0,0,4.483964,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08837133,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,3.643224,3.643224,0,0,0,3.643224,45.51475,0,0,1.658204,3.834973,3.643224,0,0,0,29.59898,0,2.176768,-2.176768,36.70556,94.11664,0.08837133,4.007546,1.326563,0,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,1.871898,1.871898,0,0,0,1.871898,0,0,2.220446E-16,0,1.970419,1.871898,0,0,2.418631,27.42221,0,1.970419,-1.970419,34.62856,88.791,0.08837133,2.059088,0,0,27.42221
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,4.464118,4.464118,0,0,0,4.464118,0,0,8.881784E-16,0,4.699071,4.464118,0,0,4.607985,25.45179,0,4.699071,-4.699071,29.6753,76.09037,0.08837133,4.910529,0,0,25.45179
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,3.240997,3.240997,0,0,0,3.240997,0,0,4.440892E-16,0,3.411576,3.240997,0,0,9.829176,20.75272,0,3.411576,-3.411576,26.07919,66.86958,0.08837133,3.565097,0,0,20.75272
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.9502789,0.9502789,0,0,0,0.9502789,0,0,1.110223E-16,0,1.000294,0.9502789,0,0,13.61981,17.34114,0,1.000294,-1.000294,25.02478,64.16599,0.08837133,1.045307,0,0,17.34114
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.1129768,0.1129768,0,0,0,0.1129768,0,0,1.387779E-17,0,0.1189229,0.1129768,0,0,14.73125,16.34085,0,0.1189229,-0.1189229,24.89943,63.84456,0.08837133,0.1242744,0,0,16.34085
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.3773625,0.3773625,0,0,0,0.3773625,0,0,0,0,0.3972237,0.3773625,0,0,14.86339,16.22193,0,0.3972237,-0.3972237,24.48072,62.77095,0.08837133,0.4150988,0,0,16.22193
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.8847299,0.8847299,0,0,0,0.8847299,0,0,0,0,0.9312946,0.8847299,0,0,15.30475,15.8247,0,0.9312946,-0.9312946,23.49905,60.25385,0.08837133,0.9732028,0,0,15.8247
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.5289629,0.5289629,0,0,0,0.5289629,0,0,1.110223E-16,0,0.5568031,0.5289629,0,0,16.33952,14.89341,0,0.5568031,-0.5568031,22.91213,58.74892,0.08837133,0.5818592,0,0,14.89341
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.1259037,0.1259037,0,0,0,0.1259037,0,0,2.775558E-17,0,0.1325302,0.1259037,0,0,16.95819,14.33661,0,0.1325302,-0.1325302,22.77243,58.39072,0.08837133,0.1384941,0,0,14.33661
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.10545,14.20408,0,0,0,22.77243,58.39072,0.08837133,0,0,0,14.20408
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,1.172182,1.172182,0,0,0,1.172182,0,0,2.220446E-16,0,1.233876,1.172182,0,0,17.10545,14.20408,0,1.233876,-1.233876,21.47181,55.05581,0.08837133,1.2894,0,0,14.20408
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.9744,0.9744,0,0,0,0.9744,0,0,0,0,1.025684,0.9744,0,0,18.47642,12.9702,0,1.025684,-1.025684,20.39064,52.28359,0.08837133,1.07184,0,0,12.9702
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,0,0,0,0,0,0,0,0.9341061,0,0,0,0,19.61607,11.94452,0.9341061,0,0.9341061,21.27681,54.55582,0.08836047,0,0.7472848,0,12.87862
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,3.089149,3.089149,0,0,0,3.089149,115.3002,0,0,3.561794,3.251735,3.089149,0,0,18.68196,12.78521,0.3100585,0,0.3100585,21.57096,55.31004,0.08835687,3.398063,2.849435,0,16.34701
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,3.859497,3.859497,0,0,0,3.859497,165.8601,0,0,6.401367,4.062628,3.859497,0,0,18.3719,13.06426,2.338738,0,2.338738,23.78968,60.99906,0.08832971,4.245447,5.121093,0,19.46563
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,2.865504,2.865504,0,0,0,2.865504,282.2308,0,0,8.087337,3.01632,2.865504,0,0,16.03316,15.16913,5.071016,0,5.071016,28.60047,73.33439,0.08827088,3.152055,6.469869,0,23.25647
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,0.5629286,0.5629286,0,0,0,0.5629286,1833.061,0,0,10.31882,0.5925564,0.5629286,0,0,10.96215,19.73304,9.726269,0,9.726269,37.82762,96.9937,0.08815825,0.6192214,8.25506,0,30.05187
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,6.168875,6.168875,0,0,0,6.168875,193.0904,4.182071,0,11.9115,6.493552,6.168875,0,0,1.23588,28.48668,1.23588,0,1.23588,39.00008,100,0.08814396,6.785762,9.529202,0,40.39819
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,2.024912,2.024912,0,0,0,2.024912,581.17,9.636693,0,11.76818,2.131486,2.024912,0,0,0,29.59898,0,0,0,39.00008,100,0.08814396,2.227403,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,1.969909,1.969909,0,0,0,1.969909,550.858,8.777814,0,10.8514,2.073589,1.969909,0,0,0,29.59898,0,0,0,39.00008,100,0.08814396,2.1669,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,3.252035,3.252035,0,0,0,3.252035,261.9262,5.094738,0,8.517932,3.423195,3.252035,0,0,0,29.59898,0,0,0,39.00008,100,0.08814396,3.577239,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,2.503222,2.503222,0,0,0,2.503222,292.2105,4.679708,0,7.314679,2.634971,2.503222,0,0,0,29.59898,0,0,0,39.00008,100,0.08814396,2.753545,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,4.176054,4.176054,0,0,0,4.176054,114.4817,0.3849719,0,4.780819,4.395847,4.176054,0,0,0,29.59898,0,0,0,39.00008,100,0.08814396,4.59366,3.824655,0,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,0.3959866,0.3959866,0,0,0,0.3959866,523.7195,1.657031,0,2.073859,0.416828,0.3959866,0,0,0,29.59898,0,0,0,39.00008,100,0.08814396,0.4355853,1.659087,0,31.67284
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,6.798665,6.798665,0,0,0,6.798665,0,0,8.881784E-16,0,7.15649,6.798665,0,0,0,29.59898,0,7.15649,-7.15649,31.45648,80.65747,0.08814396,7.478532,0,0,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,3.507433,3.507433,0,0,0,3.507433,0,0,0,0,3.692034,3.507433,0,0,7.951655,22.44249,0,3.692034,-3.692034,27.56473,70.67865,0.08814396,3.858176,0,0,22.44249
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,3.054548,3.054548,0,0,0,3.054548,0,0,0,0,3.215314,3.054548,0,0,12.05392,18.75045,0,3.215314,-3.215314,24.17549,61.98832,0.08814396,3.360003,0,0,18.75045
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,3.215672,3.215672,0,0,0,3.215672,0,0,4.440892E-16,0,3.384918,3.215672,0,0,15.62649,15.53514,0,3.384918,-3.384918,20.60747,52.83957,0.08814396,3.53724,0,0,15.53514
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.8164164,0.8164164,0,0,0,0.8164164,0,0,0,0,0.8593857,0.8164164,0,0,19.38751,12.15022,0,0.8593857,-0.8593857,19.7016,50.51683,0.08814396,0.8980581,0,0,12.15022
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.34238,11.29084,0,0,0,19.7016,50.51683,0.08814396,0,0,0,11.29084
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.9748768,0.9748768,0,0,0,0.9748768,0,0,2.220446E-16,0,1.026186,0.9748768,0,0,20.34238,11.29084,0,1.026186,-1.026186,18.61991,47.74326,0.08814396,1.072365,0,0,11.29084
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.3091615,0.3091615,0,0,0,0.3091615,0,0,0,0,0.3254332,0.3091615,0,0,21.48259,10.26465,0,0.3254332,-0.3254332,18.27687,46.86367,0.08814396,0.3400777,0,0,10.26465
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,1.457978,1.457978,0,0,0,1.457978,0,0,2.220446E-16,0,1.534713,1.457978,0,0,21.84418,9.939217,0,1.534713,-1.534713,16.65914,42.71566,0.08814396,1.603775,0,0,9.939217
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.7584092,0.7584092,0,0,0,0.7584092,0,0,1.110223E-16,0,0.7983255,0.7584092,0,0,23.54942,8.404504,0,0.7983255,-0.7983255,15.81763,40.55795,0.08814396,0.8342502,0,0,8.404504
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.9356819,0.9356819,0,0,0,0.9356819,0,0,1.110223E-16,0,0.9849284,0.9356819,0,0,24.43645,7.606178,0,0.9849284,-0.9849284,14.77943,37.89589,0.08814396,1.02925,0,0,7.606178
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,1.09991,1.09991,0,0,0,1.09991,0,0,2.220446E-16,0,1.1578,1.09991,0,0,25.53081,6.62125,0,1.1578,-1.1578,13.559,34.76659,0.08814396,1.209901,0,0,6.62125
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,1.288804,1.288804,0,0,0,1.288804,9.383027,0,4.440892E-16,0.1209288,1.356635,1.288804,0,0,26.81725,5.463449,0,1.235707,-1.235707,12.25645,31.42673,0.08814396,1.417684,0.09674303,0,5.584378
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,0,0,0,0,0,0,0,1.439973,0,0,0,0,28.19026,4.227743,1.439973,0,1.439973,13.62253,34.92949,0.08812732,0,1.151978,0,5.667716
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,5.173303,5.173303,0,0,0,5.173303,69.14818,0,0,3.577245,5.445582,5.173303,0,0,26.75029,5.523718,0,1.868338,-1.868338,11.65313,29.87975,0.08812732,5.690633,2.861796,0,9.100964
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,4.342519,4.342519,12,0,3.372,4.342519,148.2918,0,0,6.439598,0,0,7.657481,7.274607,28.82622,3.655381,13.7142,0,13.7142,24.66356,63.23978,0.08830029,4.776771,5.151679,12,10.09498
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,5.676425,0,1.772136,0,0,0,0,9.71941,0,0,5.676425,5.392604,15.11201,15.99817,15.11201,0,15.11201,39.00008,100,0.08822425,0,7.775528,12,25.71758
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.1485514,0.1485514,0,0,0,0.1485514,7298.897,10.68625,0,10.84262,0.1563699,0.1485514,0,0,0,29.59898,0,0,0,39.00008,100,0.08822425,0.1634066,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,5.050837,5.050837,0,0,0,5.050837,163.9662,2.964994,0,8.281664,5.31667,5.050837,0,0,0,29.59898,0,0,0,39.00008,100,0.08822425,5.55592,6.625331,0,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,0.6880213,0.6880213,0,0,0,0.6880213,1702.115,10.98668,0,11.71091,0.724233,0.6880213,0,0,0,29.59898,0,0,0,39.00008,100,0.08822425,0.7568235,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,0.6957327,0.6957327,0,0,0,0.6957327,1185.661,7.516684,0,8.249034,0.7323502,0.6957327,0,0,0,29.59898,0,0,0,39.00008,100,0.08822425,0.7653059,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,3.830921,3.830921,0,0,0,3.830921,101.3002,0,0,3.880729,4.032548,3.830921,0,0,0,29.59898,0,0.1518189,-0.1518189,38.84005,99.58967,0.08822425,4.214013,3.104584,0,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,4.195656,4.195656,0,0,0,4.195656,31.01831,0,0,1.301422,4.41648,4.195656,0,0,0.1686876,29.44716,0,3.115058,-3.115058,35.55649,91.1703,0.08822425,4.615222,1.041137,0,30.74858
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,0,0,0,0,0,0,0.855449,0,0,0,0,3.629863,26.3321,0.855449,0,0.855449,36.36804,93.25119,0.08821439,0,0.6843592,0,27.18755
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,2.745964,2.745964,0,0,0,2.745964,0,0,4.440892E-16,0,2.890488,2.745964,0,0,2.774414,27.10201,0,2.890488,-2.890488,33.32119,85.43879,0.08821439,3.020561,0,0,27.10201
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.1446516,0.1446516,0,0,0,0.1446516,0,0,2.775558E-17,0,0.1522649,0.1446516,0,0,5.986068,24.21152,0,0.1522649,-0.1522649,33.16069,85.02725,0.08821439,0.1591168,0,0,24.21152
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,2.317681,2.317681,0,0,0,2.317681,0,0,0,0,2.439664,2.317681,0,0,6.155252,24.05925,0,2.439664,-2.439664,30.58906,78.43333,0.08821439,2.549448,0,0,24.05925
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,2.615225,2.615225,0,0,0,2.615225,0,0,4.440892E-16,0,2.752868,2.615225,0,0,8.865989,21.61959,0,2.752868,-2.752868,27.68728,70.9929,0.08821439,2.876747,0,0,21.61959
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,1.227036,1.227036,0,0,0,1.227036,0,0,0,0,1.291617,1.227036,0,0,11.92473,18.86672,0,1.291617,-1.291617,26.3258,67.50191,0.08821439,1.34974,0,0,18.86672
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,1.261805,1.261805,0,0,0,1.261805,0,0,2.220446E-16,0,1.328216,1.261805,0,0,13.35986,17.5751,0,1.328216,-1.328216,24.92574,63.91202,0.08821439,1.387986,0,0,17.5751
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.7997921,0.7997921,0,0,0,0.7997921,0,0,0,0,0.8418865,0.7997921,0,0,14.83566,16.24689,0,0.8418865,-0.8418865,24.03831,61.63657,0.08821439,0.8797714,0,0,16.24689
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.77109,15.405,0,0,0,24.03831,61.63657,0.08821439,0,0,0,15.405
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.01811903,0.01811903,0,0,0,0.01811903,0,0,3.469447E-18,0,0.01907267,0.01811903,0,0,15.77109,15.405,0,0.01907267,-0.01907267,24.01821,61.58502,0.08821439,0.01993094,0,0,15.405
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.6192466,0.6192466,0,0,0,0.6192466,0,0,1.110223E-16,0,0.6518385,0.6192466,0,0,15.79228,15.38593,0,0.6518385,-0.6518385,23.33111,59.82324,0.08821439,0.6811713,0,0,15.38593
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.51654,14.73409,0,0,0,23.33111,59.82324,0.08821439,0,0,0,14.73409
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.51654,14.73409,0,0,0,23.33111,59.82324,0.08821439,0,0,0,14.73409
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.2132036,0.2132036,0,0,0,0.2132036,524.0287,0,0,1.117248,0.2244248,0.2132036,0,0,16.51654,14.73409,0.8928232,0,0.8928232,24.17812,61.99504,0.08820411,0.2345239,0.8937984,0,15.85134
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,15.62372,15.53763,2.507429,0,2.507429,26.55687,68.09441,0.08817523,0,2.005943,0,18.04506
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,2.090753,2.090753,0,0,0,2.090753,207.9764,0,0,4.348272,2.200792,2.090753,0,0,13.11629,17.79432,2.14748,0,2.14748,28.59415,73.31818,0.08815051,2.299828,3.478618,0,22.14259
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,0.6868448,0.6868448,0,0,0,0.6868448,952.425,0,0,6.541681,0.7229944,0.6868448,0,0,10.96881,19.72705,5.818686,0,5.818686,34.11424,87.47224,0.08808361,0.7555292,5.233345,0,26.26873
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,0.7010193,0.7010193,0,0,0,0.7010193,1145.524,2.142302,0,8.030342,0.737915,0.7010193,0,0,5.150125,24.96387,5.150125,0,5.150125,39.00008,100,0.08802448,0.7711212,6.424273,0,32.99421
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,0.7357132,0.7357132,0,0,0,0.7357132,1274.542,8.602541,0,9.376975,0.7744349,0.7357132,0,0,0,29.59898,0,0,0,39.00008,100,0.08802448,0.8092845,7.50158,0,38.97595
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,2.413473,2.413473,0,0,0,2.413473,352.1775,5.959211,0,8.499709,2.540498,2.413473,0,0,0,29.59898,0,0,0,39.00008,100,0.08802448,2.65482,6.799767,0,38.09869
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,7.127984,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08802448,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,4.204694,4.204694,0,0,0,4.204694,147.4411,1.773455,0,6.199449,4.425994,4.204694,0,0,0,29.59898,0,0,0,39.00008,100,0.08802448,4.625164,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,0,0,0,0,5.198026,0,5.198026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08802448,0,4.158421,0,34.797
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,2.615585,2.615585,0,0,0,2.615585,103.9387,0,0,2.718606,2.753248,2.615585,0,0,0,29.59898,0,0.03464172,-0.03464172,38.96356,99.90637,0.08802448,2.877144,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,2.364983,2.364983,0,0,0,2.364983,63.3187,0,0,1.497477,2.489456,2.364983,0,0,0.03849079,29.56434,0,0.9919794,-0.9919794,37.91792,97.22525,0.08802448,2.601482,1.197981,0,31.06181
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.726329,1.726329,0,0,0,1.726329,0,0,2.220446E-16,0,1.817188,1.726329,0,0,1.14069,28.57236,0,1.817188,-1.817188,36.00244,92.31377,0.08802448,1.898962,0,0,28.57236
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.159788,26.75517,0,0,0,36.00244,92.31377,0.08802448,0,0,0,26.75517
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.159788,26.75517,0,0,0,36.00244,92.31377,0.08802448,0,0,0,26.75517
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.159788,26.75517,0,0,0,36.00244,92.31377,0.08802448,0,0,0,26.75517
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.2880855,0.2880855,0,0,0,0.2880855,0,0,5.551115E-17,0,0.3032478,0.2880855,0,0,3.159788,26.75517,0,0.3032478,-0.3032478,35.68279,91.49415,0.08802448,0.316894,0,0,26.75517
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.9515672,0.9515672,0,0,0,0.9515672,0,0,0,0,1.00165,0.9515672,0,0,3.49673,26.45192,0,1.00165,-1.00165,34.62696,88.78689,0.08802448,1.046724,0,0,26.45192
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,1.59365,1.59365,0,0,0,1.59365,0,0,2.220446E-16,0,1.677526,1.59365,0,0,4.609674,25.45027,0,1.677526,-1.677526,32.85869,84.25288,0.08802448,1.753015,0,0,25.45027
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.2535607,0.2535607,0,0,0,0.2535607,0,0,5.551115E-17,0,0.266906,0.2535607,0,0,6.473592,23.77275,0,0.266906,-0.266906,32.57735,83.53149,0.08802448,0.2789167,0,0,23.77275
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,2.33291,2.33291,0,0,0,2.33291,0,0,4.440892E-16,0,2.455694,2.33291,0,0,6.770154,23.50584,0,2.455694,-2.455694,29.98882,76.89425,0.08802448,2.566201,0,0,23.50584
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.917602,0.917602,0,0,0,0.917602,0,0,1.110223E-16,0,0.9658968,0.917602,0,0,9.498704,21.05014,0,0.9658968,-0.9658968,28.97067,74.28362,0.08802448,1.009362,0,0,21.05014
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,1.08166,1.08166,0,0,0,1.08166,0,0,0,0,1.138589,1.08166,0,0,10.57192,20.08425,0,1.138589,-1.138589,27.77049,71.20625,0.08802448,1.189826,0,0,20.08425
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,1.140532,1.140532,0,0,0,1.140532,0,0,0,0,1.20056,1.140532,0,0,11.83702,18.94566,0,1.20056,-1.20056,26.50499,67.96138,0.08802448,1.254585,0,0,18.94566
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,1.624099,1.624099,0,0,0,1.624099,0.07673869,0,0,0.001246313,1.709578,1.624099,0,0,13.17098,17.7451,0,1.708332,-1.708332,24.70425,63.34411,0.08802448,1.786509,0.0009970502,0,17.74635
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,2.910225,2.910225,0,0,0,2.910225,13.72256,4.440892E-16,0,0.3993573,3.063395,2.910225,0,0,15.06912,16.03677,0,2.664037,-2.664037,21.89611,56.14376,0.08802448,3.201247,0.3194858,0,16.43612
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,1.20111,1.20111,0,0,0,1.20111,67.1074,2.220446E-16,0,0.8060336,1.264326,1.20111,0,0,18.02917,13.37273,0,0.4582925,-0.4582925,21.41303,54.90509,0.08802448,1.321221,0.6448268,0,14.17876
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,1.600487,1.600487,0,0,0,1.600487,199.3022,0,0,3.189805,1.684723,1.600487,0,0,18.53838,12.91444,1.505083,0,1.505083,22.84087,58.56623,0.08800721,1.760535,2.551844,0,16.10424
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,2.73347,2.73347,0,0,0,2.73347,214.754,0,0,5.870236,2.877337,2.73347,0,0,17.0333,14.26901,2.992899,0,2.992899,25.68019,65.8465,0.0879729,3.006818,4.696189,0,20.13925
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,0,0,4.710573,0,0,0,0,14.0404,16.96262,4.710573,0,4.710573,30.14903,77.30505,0.08791895,0,3.768458,0,21.67319
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,1.134575,1.134575,0,0,0,1.134575,393.7916,0,0,4.467861,1.194289,1.134575,0,0,9.329824,21.20214,3.273572,0,3.273572,33.25461,85.26807,0.0878815,1.248032,3.574289,0,25.67
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,3.148042,3.148042,0,0,0,3.148042,94.2122,0,4.440892E-16,2.96584,3.313728,3.148042,0,0,6.056252,24.14835,0,0.3478888,-0.3478888,32.88791,84.3278,0.0878815,3.462846,2.372672,0,27.11419
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,1.484559,1.484559,0,0,0,1.484559,306.4475,0,0,4.549394,1.562694,1.484559,0,0,6.442796,23.80046,2.9867,0,2.9867,35.72134,91.59299,0.08784735,1.633015,3.639515,0,28.34986
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,3.823336,3.823336,0,0,0,3.823336,63.08677,0,4.440892E-16,2.412019,4.024565,3.823336,0,0,3.456095,26.48849,0,1.612545,-1.612545,34.02156,87.23461,0.08784735,4.20567,1.929616,0,28.90051
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.2424014,0.2424014,0,0,0,0.2424014,173.2389,0,0,0.4199334,0.2551593,0.2424014,0,0,5.247812,24.87595,0.1647741,0,0.1647741,34.17788,87.63543,0.08784547,0.2666415,0.3359467,0,25.29588
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,2.153275,2.153275,0,0,0,2.153275,19.17423,0,0,0.4128738,2.266605,2.153275,0,0,5.083038,25.02424,0,1.853731,-1.853731,32.22388,82.62517,0.08784547,2.368602,0.3302991,0,25.43712
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,2.714638,2.714638,0,0,0,2.714638,0,0,4.440892E-16,0,2.857513,2.714638,0,0,7.142739,23.17051,0,2.857513,-2.857513,29.2118,74.90189,0.08784547,2.986102,0,0,23.17051
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.587991,1.587991,0,0,0,1.587991,0,0,0,0,1.67157,1.587991,0,0,10.31775,20.313,0,1.67157,-1.67157,27.44981,70.38398,0.08784547,1.74679,0,0,20.313
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,4.294901,4.294901,0,0,0,4.294901,0,0,8.881784E-16,0,4.520949,4.294901,0,0,12.17505,18.64143,0,4.520949,-4.520949,22.68431,58.16478,0.08784547,4.724391,0,0,18.64143
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,7.566137,7.566137,0,0,0,7.566137,0,0,0,0,7.964355,7.566137,0,0,17.19833,14.12048,0,7.964355,-7.964355,14.28914,36.63875,0.08784547,8.322751,0,0,14.12048
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,2.05743,2.05743,0,0,0,2.05743,0,0,4.440892E-16,0,2.165715,2.05743,0,0,26.04761,6.156126,0,2.165715,-2.165715,12.00628,30.78527,0.08784547,2.263172,0,0,6.156126
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.1018568,0.1018568,0,0,0,0.1018568,0,0,1.387779E-17,0,0.1072177,0.1018568,0,0,28.45396,3.990411,0,0.1072177,-0.1072177,11.89326,30.49548,0.08784547,0.1120425,0,0,3.990411
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,2.291649,2.291649,0,0,0,2.291649,0,0,4.440892E-16,0,2.412262,2.291649,0,0,28.5731,3.883193,0,2.412262,-2.412262,9.350513,23.97563,0.08784547,2.520814,0,0,3.883193
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.3142855,0.3142855,0,0,0,0.3142855,0,0,0,0,0.3308268,0.3142855,0,0,31.25339,1.470931,0,0.3308268,-0.3308268,9.001791,23.08147,0.08784547,0.345714,0,0,1.470931
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,2.312124,2.312124,11.11212,0,3.147367,2.312124,0,0,0,0,0,0,8.8,8.36,31.62097,1.140104,8.36,0,8.36,16.93278,43.4173,0.08804636,2.543336,0,12,1.140104
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.254063,0.254063,9.054063,0,2.626678,0.254063,0,0,0,0,0,0,8.8,8.36,23.26097,8.664104,8.36,0,8.36,24.86378,63.75314,0.08817172,0.2794693,0,12,8.664104
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.4349132,0.4349132,9.234913,0,2.672433,0.4349132,0,0,0,0,0,0,8.8,8.36,14.90097,16.1881,8.36,0,8.36,32.79477,84.08898,0.08830339,0.4784046,0,12,16.1881
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.540971,23.7121,0,0,0,32.79477,84.08898,0.08830339,0,0,0,23.7121
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,1.472531,1.472531,0,0,0,1.472531,8.87578,0,2.220446E-16,0.1306986,1.550033,1.472531,0,0,6.540971,23.7121,0,1.419334,-1.419334,31.29866,80.25281,0.08830339,1.619784,0.1045589,0,23.8428
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,4.983552,4.983552,0,0,0,4.983552,23.98553,0,8.881784E-16,1.195331,5.245844,4.983552,0,0,8.118009,22.29277,0,4.050513,-4.050513,27.02904,69.3051,0.08830339,5.481907,0.9562649,0,23.4881
