Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,3.809986,3.809986,0,0,0,3.809986,0,0,0,0,4.010511,3.809986,0,0,0,29.59898,0,4.010511,-4.010511,34.77263,89.16041,0.08707253,4.190985,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,5.135205,5.135205,0,0,0,5.135205,0,0,0,0,5.405479,5.135205,0,0,4.456124,25.58847,0,5.405479,-5.405479,29.07475,74.5505,0.08707253,5.648726,0,0,25.58847
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.4196125,0.4196125,0,0,0,0.4196125,0,0,0,0,0.4416973,0.4196125,0,0,10.46221,20.18299,0,0.4416973,-0.4416973,28.60916,73.35668,0.08707253,0.4615737,0,0,20.18299
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.5444946,0.5444946,0,0,0,0.5444946,0,0,0,0,0.5731522,0.5444946,0,0,10.95299,19.74129,0,0.5731522,-0.5731522,28.00501,71.80756,0.08707253,0.598944,0,0,19.74129
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,1.07911,1.07911,0,0,0,1.07911,0,0,2.220446E-16,0,1.135905,1.07911,0,0,11.58982,19.16814,0,1.135905,-1.135905,26.80766,68.73745,0.08707253,1.187021,0,0,19.16814
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.85194,18.03223,0,0,0,26.80766,68.73745,0.08707253,0,0,0,18.03223
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.85194,18.03223,0,0,0,26.80766,68.73745,0.08707253,0,0,0,18.03223
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.726166,0.726166,0,0,0,0.726166,0,0,1.110223E-16,0,0.7643853,0.726166,0,0,12.85194,18.03223,0,0.7643853,-0.7643853,26.00192,66.67147,0.08707253,0.7987826,0,0,18.03223
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.1840641,0.1840641,0,0,0,0.1840641,0,0,2.775558E-17,0,0.1937517,0.1840641,0,0,13.70126,17.26785,0,0.1937517,-0.1937517,25.79769,66.1478,0.08707253,0.2024706,0,0,17.26785
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.4761219,0.4761219,0,0,0,0.4761219,0,0,1.110223E-16,0,0.5011809,0.4761219,0,0,13.91654,17.0741,0,0.5011809,-0.5011809,25.2694,64.79321,0.08707253,0.5237341,0,0,17.0741
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.6105863,0.6105863,0,0,0,0.6105863,0,0,1.110223E-16,0,0.6427224,0.6105863,0,0,14.4734,16.57291,0,0.6427224,-0.6427224,24.59191,63.05606,0.08707253,0.6716449,0,0,16.57291
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.18754,15.93019,0,0,0,24.59191,63.05606,0.08707253,0,0,0,15.93019
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.3106403,0.3106403,0,0,0,0.3106403,0,0,5.551115E-17,0,0.3269898,0.3106403,0,0,15.18754,15.93019,0,0.3269898,-0.3269898,24.24724,62.17228,0.08707253,0.3417043,0,0,15.93019
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,15.55086,15.6032,2.193417,0,2.193417,26.32809,67.5078,0.08704918,0,1.754733,0,17.79662
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,0.6775919,0.6775919,0,0,0,0.6775919,253.9702,0,0,1.720881,0.7132546,0.6775919,0,0,13.35744,17.57728,1.007627,0,1.007627,27.28401,69.95886,0.08703846,0.7453511,1.376705,0,19.29816
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,3.181065,3.181065,0,0,0,3.181065,137.5932,0,0,4.376927,3.348489,3.181065,0,0,12.34982,18.48414,1.028438,0,1.028438,28.25967,72.46056,0.08702752,3.499171,3.501542,0,22.86107
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,4.474533,4.474533,0,0,0,4.474533,111.1606,0,0,4.973917,4.710034,4.474533,0,0,11.32138,19.40974,0.2638818,0,0.2638818,28.51001,73.10246,0.08702471,4.921986,3.979133,0,24.38365
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,5.824563,5.824563,0,0,0,5.824563,23.31816,0,8.881784E-16,1.358181,6.131118,5.824563,0,0,11.0575,19.64723,0,4.772937,-4.772937,23.4789,60.20218,0.08702471,6.407019,1.086545,0,21.00541
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,7.000241,7.000241,0,0,0,7.000241,104.7095,0,8.881784E-16,7.329918,7.368675,7.000241,0,0,16.36076,14.87429,0,0.0387571,-0.0387571,23.43804,60.09742,0.08702471,7.700265,5.863935,0,22.20421
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,3.550267,3.550267,0,0,0,3.550267,113.9963,0,0,4.047174,3.737123,3.550267,0,0,16.40383,14.83554,0.3100515,0,0.3100515,23.73218,60.85163,0.08702142,3.905294,3.23774,0,18.88271
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,3.53661,3.53661,0,0,0,3.53661,101.3634,0,0,3.584827,3.722747,3.53661,0,0,16.09377,15.11458,0,0.1379202,-0.1379202,23.5868,60.47886,0.08702142,3.890271,2.867862,0,18.69941
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,5.641611,5.641611,0,0,0,5.641611,18.35036,0,0,1.035256,5.938538,5.641611,0,0,16.24702,14.97666,0,4.903282,-4.903282,18.41829,47.22629,0.08702142,6.205772,0.8282046,0,16.01192
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,0,0,0,0,0,0,1.026076,0,0,0,0,21.69511,10.07338,1.026076,0,1.026076,19.39171,49.72224,0.08701051,0,0.8208605,0,11.09945
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,1.024676,1.024676,0,0,0,1.024676,21.71141,0,0,0.2224716,1.078606,1.024676,0,0,20.66903,10.99685,0,0.8561347,-0.8561347,18.48927,47.40828,0.08701051,1.127144,0.1779773,0,11.21932
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,2.575887,2.575887,0,0,0,2.575887,0,0,0,0,2.71146,2.575887,0,0,21.62029,10.14071,0,2.71146,-2.71146,15.63113,40.07975,0.08701051,2.833476,0,0,10.14071
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,2.038401,2.038401,0,0,0,2.038401,0,0,0,0,2.145685,2.038401,0,0,24.63303,7.429253,0,2.145685,-2.145685,13.36938,34.28041,0.08701051,2.242241,0,0,7.429253
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.01712,5.283567,0,0,0,13.36938,34.28041,0.08701051,0,0,0,5.283567
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,8.319062,8.319062,3.299673,0,1.170817,8.319062,0,0,0,0,5.283567,5.019389,0,0,27.01712,5.283567,0,5.283567,-5.283567,7.800015,20,0.08701051,9.150969,0,12,5.283567
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.08712073,0,0,12,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.6625245,0.6625245,9.462524,0,2.730019,0.6625245,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.08725344,0.7287769,0,12,7.524
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,1.92537,1.92537,10.72537,0,3.049519,1.92537,0,0,0,0,0,0,8.8,8.36,16.16775,15.048,8.36,0,8.36,31.59299,81.00751,0.08742911,2.117907,0,12,15.048
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.3434101,0.3434101,0,0,0,0.3434101,0,0,5.551115E-17,0,0.3614843,0.3434101,0,0,7.807754,22.572,0,0.3614843,-0.3614843,31.21195,80.03049,0.08742911,0.3777511,0,0,22.572
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.209403,22.21052,0,0,0,31.21195,80.03049,0.08742911,0,0,0,22.21052
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.1029513,0.1029513,0,0,0,0.1029513,0,0,1.387779E-17,0,0.1083698,0.1029513,0,0,8.209403,22.21052,0,0.1083698,-0.1083698,31.09772,79.73759,0.08742911,0.1132465,0,0,22.21052
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.329814,22.10215,0,0,0,31.09772,79.73759,0.08742911,0,0,0,22.10215
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,2.090002,2.090002,0,0,0,2.090002,0,0,0,0,2.200002,2.090002,0,0,8.329814,22.10215,0,2.200002,-2.200002,28.77872,73.79144,0.08742911,2.299002,0,0,22.10215
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.7434167,0.7434167,0,0,0,0.7434167,0,0,1.110223E-16,0,0.7825439,0.7434167,0,0,10.77426,19.90214,0,0.7825439,-0.7825439,27.95384,71.67638,0.08742911,0.8177584,0,0,19.90214
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,4.950542,4.950542,0,0,0,4.950542,32.90694,0,0,1.629072,5.211097,4.950542,0,0,11.64375,19.1196,0,3.582025,-3.582025,24.17806,61.99489,0.08742911,5.445596,1.303257,0,20.74867
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,0,0,0,0,0,0,0,3.002213,0,0,0,0,15.62378,15.53757,3.002213,0,3.002213,27.02621,69.29783,0.08739716,0,2.40177,0,18.53979
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,2.969595,2.969595,0,0,0,2.969595,180.3426,0,0,5.355445,3.12589,2.969595,0,0,12.62157,18.23957,2.229555,0,2.229555,29.14135,74.72125,0.08737344,3.266555,4.284356,0,23.59501
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,0,0,7.982988,0,0,0,0,10.39201,20.24617,7.982988,0,7.982988,36.71468,94.14001,0.08728861,0,6.38639,0,28.22915
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,6.081204,0,8.490231,0,0,0,0,2.409026,27.43085,2.409026,0,2.409026,39.00008,100,0.08726304,0,6.792184,0,35.92109
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08726304,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,0.5521886,0.5521886,0,0,0,0.5521886,1642.961,8.490994,0,9.072246,0.5812511,0.5521886,0,0,0,29.59898,0,0,0,39.00008,100,0.08726304,0.6074075,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,4.833443,4.833443,0,0,0,4.833443,194.227,4.300017,0,9.387853,5.087835,4.833443,0,0,0,29.59898,0,0,0,39.00008,100,0.08726304,5.316788,7.510282,0,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,2.144704,2.144704,0,0,0,2.144704,337.7232,4.985582,0,7.243165,2.257584,2.144704,0,0,0,29.59898,0,0,0,39.00008,100,0.08726304,2.359175,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,2.673619,2.673619,0,0,0,2.673619,121.4661,0.4332038,0,3.247539,2.814335,2.673619,0,0,0,29.59898,0,0,0,39.00008,100,0.08726304,2.94098,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,5.569855,5.569855,0,0,0,5.569855,26.90249,0,0,1.49843,5.863005,5.569855,0,0,0,29.59898,0,4.364575,-4.364575,34.39941,88.20345,0.08726304,6.126841,1.198744,0,31.09741
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,7.775756,7.775756,3,0,1.095,7.775756,0,0,8.881784E-16,0,5.027112,4.775756,0,0,4.849528,25.2344,0,5.027112,-5.027112,29.10037,74.61619,0.08726304,8.553332,0,12,25.2344
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,1.878842,1.878842,10.67884,0,3.037747,1.878842,0,0,0,0,0,0,8.8,8.36,10.43521,20.20729,8.36,0,8.36,37.03136,94.95202,0.08743662,2.066726,0,12,20.20729
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,2.299233,2.299233,0,0,0,2.299233,0,0,4.440892E-16,0,2.420245,2.299233,0,0,2.075208,27.73129,0,2.420245,-2.420245,34.4802,88.41059,0.08743662,2.529156,0,0,27.73129
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,1.972257,1.972257,0,0,0,1.972257,0,0,2.220446E-16,0,2.076061,1.972257,0,0,4.764369,25.31105,0,2.076061,-2.076061,32.29184,82.79942,0.08743662,2.169483,0,0,25.31105
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.4810438,0.4810438,0,0,0,0.4810438,0,0,0,0,0.5063618,0.4810438,0,0,7.071103,23.23499,0,0.5063618,-0.5063618,31.75809,81.43083,0.08743662,0.5291481,0,0,23.23499
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,1.096041,1.096041,0,0,0,1.096041,0,0,0,0,1.153728,1.096041,0,0,7.633728,22.72862,0,1.153728,-1.153728,30.54195,78.31255,0.08743662,1.205645,0,0,22.72862
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,1.879976,1.879976,0,0,0,1.879976,0,0,2.220446E-16,0,1.978922,1.879976,0,0,8.915647,21.5749,0,1.978922,-1.978922,28.45599,72.96392,0.08743662,2.067973,0,0,21.5749
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.9091931,0.9091931,0,0,0,0.9091931,0,0,1.110223E-16,0,0.9570453,0.9091931,0,0,11.11445,19.59597,0,0.9570453,-0.9570453,27.44717,70.37722,0.08743662,1.000112,0,0,19.59597
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.790798,0.790798,0,0,0,0.790798,0,0,0,0,0.8324189,0.790798,0,0,12.17783,18.63893,0,0.8324189,-0.8324189,26.56973,68.12737,0.08743662,0.8698778,0,0,18.63893
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.4843961,0.4843961,0,0,0,0.4843961,0,0,0,0,0.5098906,0.4843961,0,0,13.10274,17.80651,0,0.5098906,-0.5098906,26.03225,66.74924,0.08743662,0.5328357,0,0,17.80651
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.66929,17.29662,0,0,0,26.03225,66.74924,0.08743662,0,0,0,17.29662
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.2335512,0.2335512,0,0,0,0.2335512,0,0,0,0,0.2458433,0.2335512,0,0,13.66929,17.29662,0,0.2458433,-0.2458433,25.77311,66.08477,0.08743662,0.2569063,0,0,17.29662
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.2582692,0.2582692,0,0,0,0.2582692,0,0,5.551115E-17,0,0.2718623,0.2582692,0,0,13.94245,17.05078,0,0.2718623,-0.2718623,25.48654,65.34998,0.08743662,0.2840961,0,0,17.05078
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,0,0,0,0,0,0,0,1.415938,0,0,0,0,14.24452,16.77891,1.415938,0,1.415938,26.82982,68.79427,0.08742158,0,1.132751,0,18.19485
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,3.120822,3.120822,0,0,0,3.120822,68.82986,0,0,2.148057,3.285075,3.120822,0,0,12.82858,18.05326,0,1.137018,-1.137018,25.6313,65.72115,0.08742158,3.432904,1.718446,0,20.20131
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,3.061011,3.061011,0,0,0,3.061011,94.63708,0,0,2.896852,3.222117,3.061011,0,0,14.09193,16.91624,0,0.3252652,-0.3252652,25.28844,64.84202,0.08742158,3.367112,2.317481,0,19.81309
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,2.208669,2.208669,0,0,0,2.208669,64.34898,0,4.440892E-16,1.421256,2.324915,2.208669,0,0,14.45334,16.59097,0,0.9036589,-0.9036589,24.3359,62.39962,0.08742158,2.429536,1.137005,0,18.01223
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,0,0,6.19714,0,0,0,0,15.4574,15.68732,6.19714,0,6.19714,30.21502,77.47426,0.08735584,0,4.957712,0,21.88445
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,3.437911,3.437911,0,0,0,3.437911,120.3901,0,0,4.138903,3.618853,3.437911,0,0,9.260262,21.26474,0.5200496,0,0.5200496,30.70838,78.73929,0.08735033,3.781702,3.311122,0,25.40364
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,4.652893,4.652893,0,0,0,4.652893,68.21368,0,0,3.173909,4.897782,4.652893,0,0,8.740213,21.73279,0,1.723873,-1.723873,28.89126,74.08001,0.08735033,5.118182,2.539128,0,24.9067
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,0,0,0,0,0,0,6.004972,0,0,0,0,10.65563,20.00891,6.004972,0,6.004972,34.58808,88.6872,0.08728673,0,4.803977,0,26.01389
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,6.181643,6.181643,0,0,0,6.181643,77.29883,0,0,4.778337,6.506992,6.181643,0,0,4.650655,25.41339,0,1.728655,-1.728655,32.76592,84.01501,0.08728673,6.799807,3.82267,0,30.19173
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,5.080473,5.080473,0,0,0,5.080473,46.27875,0,0,2.35118,5.347867,5.080473,0,0,6.571383,23.68473,0,2.996687,-2.996687,29.60713,75.91557,0.08728673,5.588521,1.880944,0,26.03591
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,2.828298,2.828298,0,0,0,2.828298,19.50285,0,4.440892E-16,0.5515985,2.977156,2.828298,0,0,9.901035,20.68805,0,2.425557,-2.425557,27.05037,69.35979,0.08728673,3.111128,0.4412789,0,21.23965
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,4.61728,4.61728,0,0,0,4.61728,0,0,0,0,4.860294,4.61728,0,0,12.5961,18.26249,0,4.860294,-4.860294,21.92717,56.2234,0.08728673,5.079008,0,0,18.26249
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.99643,13.40219,0,0,0,21.92717,56.2234,0.08728673,0,0,0,13.40219
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,2.431861,2.431861,0,0,0,2.431861,0,0,4.440892E-16,0,2.559854,2.431861,0,0,17.99643,13.40219,0,2.559854,-2.559854,19.22885,49.30464,0.08728673,2.675047,0,0,13.40219
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,3.38492,3.38492,0,0,0,3.38492,0,0,4.440892E-16,0,3.563074,3.38492,0,0,20.84071,10.84234,0,3.563074,-3.563074,15.47304,39.67437,0.08728673,3.723413,0,0,10.84234
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.3522893,0.3522893,0,0,0,0.3522893,0,0,0,0,0.3708308,0.3522893,0,0,24.79968,7.279267,0,0.3708308,-0.3708308,15.08215,38.6721,0.08728673,0.3875182,0,0,7.279267
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,1.201273,1.201273,0,0,0,1.201273,0,0,2.220446E-16,0,1.264498,1.201273,0,0,25.21171,6.908437,0,1.264498,-1.264498,13.74925,35.25442,0.08728673,1.3214,0,0,6.908437
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.61671,5.643939,0,0,0,13.74925,35.25442,0.08728673,0,0,0,5.643939
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.6971959,0.6971959,0,0,0,0.6971959,0,0,1.110223E-16,0,0.7338904,0.6971959,0,0,26.61671,5.643939,0,0.7338904,-0.7338904,12.97566,33.27086,0.08728673,0.7669155,0,0,5.643939
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.1987255,0.1987255,0,0,0,0.1987255,0,0,2.775558E-17,0,0.2091847,0.1987255,0,0,27.43214,4.910048,0,0.2091847,-0.2091847,12.75516,32.70547,0.08728673,0.2185981,0,0,4.910048
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.8708578,0.8708578,0,0,0,0.8708578,0,0,1.110223E-16,0,0.9166924,0.8708578,0,0,27.66457,4.700864,0,0.9166924,-0.9166924,11.78888,30.22784,0.08728673,0.9579436,0,0,4.700864
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.8460749,0.8460749,0,0,0,0.8460749,0,0,1.110223E-16,0,0.8906051,0.8460749,0,0,28.68312,3.784171,0,0.8906051,-0.8906051,10.8501,27.82072,0.08728673,0.9306824,0,0,3.784171
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.24388,0.24388,0,0,0,0.24388,0,0,0,0,0.2567157,0.24388,0,0,29.67268,2.893566,0,0.2567157,-0.2567157,10.5795,27.12687,0.08728673,0.268268,0,0,2.893566
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,1.150435,1.150435,0,0,0,1.150435,0,0,0,0,1.210985,1.150435,0,0,29.95792,2.636851,0,1.210985,-1.210985,9.30301,23.85382,0.08728673,1.265479,0,0,2.636851
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.0489871,0.0489871,0,0,0,0.0489871,2807.468,0,0,1.375297,0.05156537,0.0489871,0,0,31.30346,1.425866,1.323732,0,1.323732,10.55881,27.07382,0.08727273,0.05388581,1.100238,0,2.801163
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,1.659447,1.659447,0,0,0,1.659447,176.2124,0,0,2.92415,1.746786,1.659447,0,0,29.97973,2.617225,1.177364,0,1.177364,11.67576,29.93778,0.08726027,1.825391,2.33932,0,5.541375
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,2.748247,2.748247,0,0,0,2.748247,92.25881,0,0,2.5355,2.892892,2.748247,0,0,28.80236,3.676853,0,0.3573917,-0.3573917,11.29904,28.97183,0.08726027,3.023072,2.0284,0,6.212353
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.2052692,0.2052692,0,0,0,0.2052692,2232.036,0,0,4.581682,0.2160728,0.2052692,0,0,29.19946,3.319461,4.365609,0,4.365609,15.44061,39.59124,0.08721412,0.2257961,3.665345,0,7.901143
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,2.026977,2.026977,0,0,0,2.026977,344.9269,0,0,6.99159,2.13366,2.026977,0,0,24.83385,7.248509,4.85793,0,4.85793,20.04925,51.40824,0.08716282,2.229675,5.593272,0,14.2401
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,4.240329,4.240329,0,0,0,4.240329,217.9287,0,0,9.240894,4.463505,4.240329,0,0,19.97592,11.62065,4.77739,0,4.77739,24.58148,63.02932,0.08711243,4.664362,7.392715,0,20.86154
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,4.090957,4.090957,0,0,0,4.090957,189.4784,0,0,7.751479,4.30627,4.090957,0,0,15.19853,15.9203,3.445209,0,3.445209,27.84989,71.40984,0.08707613,4.500052,6.201183,0,23.67178
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,3.070556,3.070556,0,0,0,3.070556,182.8979,0,0,5.615982,3.232164,3.070556,0,0,11.75333,19.02098,2.383817,0,2.383817,30.11138,77.20852,0.08705103,3.377612,4.492785,0,24.63697
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,1.774618,1.774618,0,0,0,1.774618,331.6012,0,0,5.884655,1.868019,1.774618,0,0,9.369509,21.16642,4.016635,0,4.016635,33.9219,86.97905,0.08700877,1.95208,4.707724,0,27.05107
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,0,0,0,0,0,0,1.957296,0,0,0,0,5.352873,24.78139,1.957296,0,1.957296,35.77875,91.7402,0.0869882,0,1.565837,0,26.73869
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,0,0,0,0,0,0,1.115238,0,0,0,0,3.395577,26.54296,1.115238,0,1.115238,36.83676,94.45304,0.08697648,0,0.8921905,0,27.6582
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,5.022347,5.022347,0,0,0,5.022347,0,0,8.881784E-16,0,5.286682,5.022347,0,0,2.280339,27.54667,0,5.286682,-5.286682,31.26411,80.16422,0.08697648,5.524582,0,0,27.54667
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,2.646302,2.646302,0,0,0,2.646302,0,0,4.440892E-16,0,2.785581,2.646302,0,0,8.154429,22.25999,0,2.785581,-2.785581,28.32785,72.63536,0.08697648,2.910932,0,0,22.25999
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,4.313529,4.313529,0,0,0,4.313529,0,0,0,0,4.540557,4.313529,0,0,11.24952,19.47441,0,4.540557,-4.540557,23.54168,60.36316,0.08697648,4.744882,0,0,19.47441
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,2.621848,2.621848,0,0,0,2.621848,0,0,0,0,2.75984,2.621848,0,0,16.29458,14.93385,0,2.75984,-2.75984,20.63255,52.90387,0.08697648,2.884033,0,0,14.93385
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.7645773,0.7645773,0,0,0,0.7645773,0,0,1.110223E-16,0,0.8048182,0.7645773,0,0,19.36107,12.17401,0,0.8048182,-0.8048182,19.7842,50.72861,0.08697648,0.8410351,0,0,12.17401
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.2935708,0.2935708,0,0,0,0.2935708,0,0,5.551115E-17,0,0.3090219,0.2935708,0,0,20.25531,11.36919,0,0.3090219,-0.3090219,19.45846,49.89339,0.08697648,0.3229279,0,0,11.36919
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,1.906909,1.906909,0,0,0,1.906909,0,0,0,0,2.007273,1.906909,0,0,20.59867,11.06017,0,2.007273,-2.007273,17.34261,44.46814,0.08697648,2.0976,0,0,11.06017
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.841858,0.841858,0,0,0,0.841858,0,0,1.110223E-16,0,0.8861663,0.841858,0,0,22.82898,9.0529,0,0.8861663,-0.8861663,16.40851,42.07302,0.08697648,0.9260438,0,0,9.0529
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.8315476,0.8315476,0,0,0,0.8315476,0,0,1.110223E-16,0,0.8753133,0.8315476,0,0,23.8136,8.166734,0,0.8753133,-0.8753133,15.48585,39.70722,0.08697648,0.9147024,0,0,8.166734
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,1.127942,1.127942,0,0,0,1.127942,0,0,0,0,1.187307,1.127942,0,0,24.78617,7.291421,0,1.187307,-1.187307,14.23432,36.49817,0.08697648,1.240736,0,0,7.291421
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,2.004252,2.004252,0,0,0,2.004252,0,0,0,0,2.10974,2.004252,0,0,26.10541,6.104114,0,2.10974,-2.10974,12.01046,30.79598,0.08697648,2.204678,0,0,6.104114
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,1.162036,1.162036,0,0,0,1.162036,0,0,0,0,1.223196,1.162036,0,0,28.44956,3.994374,0,1.223196,-1.223196,10.72109,27.48993,0.08697648,1.27824,0,0,3.994374
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.80867,2.771178,0,0,0,10.72109,27.48993,0.08697648,0,0,0,2.771178
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,5.114888,5.114888,11.45955,0,3.235266,5.114888,66.56856,0,0,3.404907,0,0,6.344664,6.02743,29.80867,2.771178,9.432338,0,9.432338,19.6694,50.43425,0.08716445,5.626377,2.723926,12,6.176085
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,6.311049,6.311049,12,0,3.372,6.311049,105.2457,0,0,6.64211,0,0,5.688951,5.404503,20.37633,11.26028,12.04661,0,12.04661,31.09782,79.73783,0.08734279,6.942154,5.313688,12,17.90239
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,4.157434,4.157434,3.352693,0,1.184231,4.157434,220.7326,0,0,9.17681,0.847095,0.8047403,0,0,8.329715,22.10223,8.329715,0,8.329715,39.00008,100,0.08726715,4.573177,7.341448,12,31.27905
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,2.709658,2.709658,0,0,0,2.709658,369.6572,7.164175,0,10.01645,2.852272,2.709658,0,0,0,29.59898,0,0,0,39.00008,100,0.08726715,2.980624,8.013158,0,39.61543
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,3.937554,3.937554,0,0,0,3.937554,217.6519,4.425369,0,8.570162,4.144793,3.937554,0,0,0,29.59898,0,0,0,39.00008,100,0.08726715,4.331309,6.85613,0,38.16914
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,5.203881,5.203881,0,0,0,5.203881,168.1121,3.270586,0,8.748356,5.47777,5.203881,0,0,0,29.59898,0,0,0,39.00008,100,0.08726715,5.724269,6.998685,0,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,1.101547,1.101547,0,0,0,1.101547,848.4869,8.186961,0,9.346484,1.159523,1.101547,0,0,0,29.59898,0,0,0,39.00008,100,0.08726715,1.211702,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,4.104384,4.104384,0,0,0,4.104384,164.6596,2.437857,0,6.758262,4.320405,4.104384,0,0,0,29.59898,0,0,0,39.00008,100,0.08726715,4.514822,5.40661,0,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,0,0,0,0,6.369425,0,6.369425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08726715,0,5.09554,0,35.9684
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,1.532437,1.532437,0,0,0,1.532437,238.8205,2.046683,0,3.659775,1.613092,1.532437,0,0,0,29.59898,0,0,0,39.00008,100,0.08726715,1.685681,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,3.863109,3.863109,0,0,0,3.863109,54.44806,0,4.440892E-16,2.103388,4.066431,3.863109,0,0,0,29.59898,0,1.963043,-1.963043,36.93085,94.6943,0.08726715,4.24942,1.682711,0,31.70237
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,4.044719,4.044719,0,0,0,4.044719,0,0,0,0,4.257599,4.044719,0,0,2.181159,27.63593,0,4.257599,-4.257599,32.44295,83.18687,0.08726715,4.449191,0,0,27.63593
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,4.141285,4.141285,0,0,0,4.141285,0,0,0,0,4.359247,4.141285,0,0,6.911824,23.37834,0,4.359247,-4.359247,27.8479,71.40472,0.08726715,4.555413,0,0,23.37834
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,2.702564,2.702564,0,0,0,2.702564,0,0,4.440892E-16,0,2.844805,2.702564,0,0,11.75543,19.01909,0,2.844805,-2.844805,24.84921,63.71579,0.08726715,2.972821,0,0,19.01909
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,4.125192,4.125192,0,0,0,4.125192,0,0,8.881784E-16,0,4.342307,4.125192,0,0,14.91633,16.17428,0,4.342307,-4.342307,20.27201,51.97942,0.08726715,4.537711,0,0,16.17428
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,1.661326,1.661326,0,0,0,1.661326,0,0,2.220446E-16,0,1.748765,1.661326,0,0,19.74111,11.83198,0,1.748765,-1.748765,18.42866,47.25287,0.08726715,1.827459,0,0,11.83198
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,1.241593,1.241593,0,0,0,1.241593,0,0,2.220446E-16,0,1.30694,1.241593,0,0,21.68418,10.08321,0,1.30694,-1.30694,17.05102,43.72047,0.08726715,1.365752,0,0,10.08321
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.13634,8.776273,0,0,0,17.05102,43.72047,0.08726715,0,0,0,8.776273
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,2.098611,2.098611,0,0,0,2.098611,0,0,4.440892E-16,0,2.209064,2.098611,0,0,23.13634,8.776273,0,2.209064,-2.209064,14.72246,37.74983,0.08726715,2.308472,0,0,8.776273
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.59085,6.567209,0,0,0,14.72246,37.74983,0.08726715,0,0,0,6.567209
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,1.027187,1.027187,0,0,0,1.027187,0,0,2.220446E-16,0,1.081249,1.027187,0,0,25.59085,6.567209,0,1.081249,-1.081249,13.58273,34.82743,0.08726715,1.129905,0,0,6.567209
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,1.389114,1.389114,0,0,0,1.389114,0,0,2.220446E-16,0,1.462225,1.389114,0,0,26.79224,5.48596,0,1.462225,-1.462225,12.0414,30.87534,0.08726715,1.528025,0,0,5.48596
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.6170121,0.6170121,0,0,0,0.6170121,0,0,1.110223E-16,0,0.6494865,0.6170121,0,0,28.41694,4.023736,0,0.6494865,-0.6494865,11.35679,29.11991,0.08726715,0.6787134,0,0,4.023736
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.13859,3.374249,0,0,0,11.35679,29.11991,0.08726715,0,0,0,3.374249
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,4.872458,4.872458,12,0,3.372,4.872458,62.90904,0,0,3.065216,0,0,7.127542,6.771165,29.13859,3.374249,9.836382,0,9.836382,20.6884,53.04707,0.08746814,5.359703,2.452173,12,6.439465
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,8.738918,8.738918,12,0,3.372,8.738918,79.76347,0,0,6.970465,0,0,3.261082,3.098027,19.30221,12.22699,10.06849,0,10.06849,30.24021,77.53884,0.08766621,9.61281,5.576372,12,19.19746
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,1.913695,1.913695,3,0,1.095,1.913695,479.45,1.024725,0,9.175213,0,0,0.06158002,0.05850102,9.233714,21.28864,9.233714,0,9.233714,39.00008,100,0.08756911,2.105065,7.34017,12,30.46385
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,2.31693,2.31693,0,0,0,2.31693,431.5169,7.559073,0,9.997947,2.438874,2.31693,0,0,0,29.59898,0,0,0,39.00008,100,0.08756911,2.548623,7.998358,0,39.59692
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,1.223014,1.223014,0,0,0,1.223014,974.6619,10.63287,0,11.92025,1.287383,1.223014,0,0,0,29.59898,0,0,0,39.00008,100,0.08756911,1.345315,9.536201,0,41.51923
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,5.892561,5.892561,0,0,0,5.892561,221.0161,6.820815,0,13.02351,6.202696,5.892561,0,0,0,29.59898,0,0,0,39.00008,100,0.08756911,6.481817,10.41881,0,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,1.558904,1.558904,0,0,0,1.558904,811.4743,11.00916,0,12.65011,1.640952,1.558904,0,0,0,29.59898,0,0,0,39.00008,100,0.08756911,1.714795,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,1.581089,1.581089,0,0,0,1.581089,681.6625,9.113387,0,10.77769,1.664304,1.581089,0,0,0,29.59898,0,0,0,39.00008,100,0.08756911,1.739198,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,2.945846,2.945846,0,0,0,2.945846,284.7702,5.288001,0,8.388891,3.10089,2.945846,0,0,0,29.59898,0,0,0,39.00008,100,0.08756911,3.24043,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,1.762857,1.762857,0,0,0,1.762857,292.9837,3.309246,0,5.164885,1.855639,1.762857,0,0,0,29.59898,0,0,0,39.00008,100,0.08756911,1.939143,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,2.817812,2.817812,0,0,0,2.817812,70.65176,0,0,1.990834,2.966118,2.817812,0,0,0,29.59898,0,0.9752842,-0.9752842,37.97204,97.36401,0.08756911,3.099593,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.7853476,0.7853476,0,0,0,0.7853476,0,0,1.110223E-16,0,0.8266817,0.7853476,0,0,1.083649,28.62369,0,0.8266817,-0.8266817,37.10064,95.12965,0.08756911,0.8638824,0,0,28.62369
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,3.232237,3.232237,0,0,0,3.232237,0,0,4.440892E-16,0,3.402355,3.232237,0,0,2.002184,27.79701,0,3.402355,-3.402355,33.51424,85.93378,0.08756911,3.555461,0,0,27.79701
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,1.831473,1.831473,0,0,0,1.831473,0,0,2.220446E-16,0,1.927866,1.831473,0,0,5.782578,24.39466,0,1.927866,-1.927866,31.48209,80.72315,0.08756911,2.01462,0,0,24.39466
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,6.059238,6.059238,0,0,0,6.059238,0,0,0,0,6.378146,6.059238,0,0,7.924652,22.46679,0,6.378146,-6.378146,24.75894,63.48433,0.08756911,6.665162,0,0,22.46679
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,1.615963,1.615963,0,0,0,1.615963,0,0,2.220446E-16,0,1.701013,1.615963,0,0,15.01148,16.08865,0,1.701013,-1.701013,22.96591,58.88683,0.08756911,1.777559,0,0,16.08865
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.8764411,0.8764411,0,0,0,0.8764411,0,0,1.110223E-16,0,0.9225696,0.8764411,0,0,16.90149,14.38763,0,0.9225696,-0.9225696,21.99344,56.39332,0.08756911,0.9640852,0,0,14.38763
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,1.524795,1.524795,0,0,0,1.524795,0,0,2.220446E-16,0,1.605047,1.524795,0,0,17.92657,13.46506,0,1.605047,-1.605047,20.30157,52.0552,0.08756911,1.677274,0,0,13.46506
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,1.685769,1.685769,0,0,0,1.685769,0,0,2.220446E-16,0,1.774494,1.685769,0,0,19.70996,11.86001,0,1.774494,-1.774494,18.43109,47.25911,0.08756911,1.854346,0,0,11.86001
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.68162,10.08552,0,0,0,18.43109,47.25911,0.08756911,0,0,0,10.08552
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,1.73253,1.73253,0,0,0,1.73253,0,0,2.220446E-16,0,1.823716,1.73253,0,0,21.68162,10.08552,0,1.823716,-1.823716,16.50872,42.32998,0.08756911,1.905783,0,0,10.08552
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.70797,8.261806,0,0,0,16.50872,42.32998,0.08756911,0,0,0,8.261806
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.5763427,0.5763427,0,0,0,0.5763427,0,0,1.110223E-16,0,0.6066765,0.5763427,0,0,23.70797,8.261806,0,0.6066765,-0.6066765,15.86923,40.69025,0.08756911,0.6339769,0,0,8.261806
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.5721605,0.5721605,0,0,0,0.5721605,0,0,1.110223E-16,0,0.6022742,0.5721605,0,0,24.38206,7.655128,0,0.6022742,-0.6022742,15.23438,39.06243,0.08756911,0.6293766,0,0,7.655128
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.2152366,0.2152366,0,0,0,0.2152366,1800.205,0,0,3.8747,0.2265649,0.2152366,0,0,25.05125,7.052855,3.648135,0,3.648135,18.6953,47.93658,0.0875308,0.2367603,3.09976,0,10.92755
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,4.82848,4.82848,0,0,0,4.82848,150.6203,0,0,7.272671,5.08261,4.82848,0,0,21.40311,10.33618,2.190061,0,2.190061,20.77298,53.26394,0.08750782,5.311327,5.818137,0,17.60885
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,4.063858,4.063858,0,0,0,4.063858,241.1454,0,0,9.799805,4.277745,4.063858,0,0,19.21305,12.30723,5.52206,0,5.52206,26.01166,66.69643,0.08744993,4.470243,7.839844,0,22.10703
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,3.1635,3.1635,0,0,0,3.1635,379.3716,0,0,12.00142,3.33,3.1635,0,0,13.69099,17.27708,8.671419,0,8.671419,34.23809,87.78981,0.08735918,3.47985,9.601135,0,29.27851
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,0.784453,0.784453,0,0,0,0.784453,1633.806,6.971127,0,12.81644,0.82574,0.784453,0,0,5.019573,25.08136,5.019573,0,5.019573,39.00008,100,0.08730674,0.8628983,10.25315,0,37.8978
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,3.510748,3.510748,0,0,0,3.510748,347.6182,8.508476,0,12.204,3.695524,3.510748,0,0,0,29.59898,0,0,0,39.00008,100,0.08730674,3.861823,9.763201,0,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,5.088714,5.088714,0,0,0,5.088714,219.6533,5.820989,0,11.17753,5.356541,5.088714,0,0,0,29.59898,0,0,0,39.00008,100,0.08730674,5.597585,8.942023,0,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,0,0,0,0,9.681916,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08730674,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,4.128305,4.128305,0,0,0,4.128305,174.3475,2.852012,0,7.197596,4.345584,4.128305,0,0,0,29.59898,0,0,0,39.00008,100,0.08730674,4.541135,5.758077,0,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,3.516112,3.516112,0,0,0,3.516112,105.4872,0.00787847,0,3.709049,3.70117,3.516112,0,0,0,29.59898,0,0,0,39.00008,100,0.08730674,3.867723,2.967239,0,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,4.189897,4.189897,0,0,0,4.189897,39.43228,0,0,1.652172,4.410417,4.189897,0,0,0,29.59898,0,2.758245,-2.758245,36.09263,92.54503,0.08730674,4.608886,1.321737,0,31.25115
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,12.9712,12.9712,4.611202,0,1.502634,12.9712,0,0,0,0,8.8,8.36,0,0,3.064717,26.84073,0,8.8,-8.8,26.81662,68.76042,0.08730674,14.26832,0,12,26.84073
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.112364,1.112364,9.912364,0,2.843828,1.112364,0,0,0,0,0,0,8.8,8.36,12.84249,18.04073,8.36,0,8.36,34.74761,89.09626,0.0874517,1.2236,0,12,18.04073
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,2.990257,2.990257,0,0,0,2.990257,0,0,4.440892E-16,0,3.147639,2.990257,0,0,4.482495,25.56473,0,3.147639,-3.147639,31.42971,80.58883,0.0874517,3.289283,0,0,25.56473
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,2.160309,2.160309,0,0,0,2.160309,0,0,4.440892E-16,0,2.274009,2.160309,0,0,7.979871,22.41709,0,2.274009,-2.274009,29.03269,74.44265,0.0874517,2.376339,0,0,22.41709
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.829974,0.829974,0,0,0,0.829974,0,0,1.110223E-16,0,0.8736569,0.829974,0,0,10.50655,20.14309,0,0.8736569,-0.8736569,28.11178,72.08133,0.0874517,0.9129714,0,0,20.14309
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.6482024,0.6482024,0,0,0,0.6482024,0,0,1.110223E-16,0,0.6823183,0.6482024,0,0,11.47728,19.26943,0,0.6823183,-0.6823183,27.39255,70.23717,0.0874517,0.7130226,0,0,19.26943
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.7077104,0.7077104,0,0,0,0.7077104,0,0,0,0,0.7449583,0.7077104,0,0,12.23541,18.58711,0,0.7449583,-0.7449583,26.60729,68.22369,0.0874517,0.7784815,0,0,18.58711
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,1.508923,1.508923,0,0,0,1.508923,0,0,0,0,1.588341,1.508923,0,0,13.06314,17.84215,0,1.588341,-1.588341,24.93304,63.93074,0.0874517,1.659816,0,0,17.84215
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.7023483,0.7023483,0,0,0,0.7023483,0,0,1.110223E-16,0,0.739314,0.7023483,0,0,14.82796,16.25381,0,0.739314,-0.739314,24.15373,61.93252,0.0874517,0.7725831,0,0,16.25381
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.4185973,0.4185973,0,0,0,0.4185973,0,0,5.551115E-17,0,0.4406287,0.4185973,0,0,15.64942,15.5145,0,0.4406287,-0.4406287,23.68927,60.74159,0.0874517,0.460457,0,0,15.5145
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.13901,15.07387,0,0,0,23.68927,60.74159,0.0874517,0,0,0,15.07387
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,1.007442,1.007442,0,0,0,1.007442,0,0,2.220446E-16,0,1.060465,1.007442,0,0,16.13901,15.07387,0,1.060465,-1.060465,22.57144,57.87537,0.0874517,1.108186,0,0,15.07387
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,1.084508,1.084508,0,0,0,1.084508,0,0,2.220446E-16,0,1.141587,1.084508,0,0,17.31731,14.0134,0,1.141587,-1.141587,21.3681,54.78989,0.0874517,1.192959,0,0,14.0134
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,1.911317,1.911317,0,0,0,1.911317,153.18,0,0,2.927755,2.011912,1.911317,0,0,18.58574,12.87181,0.9158427,0,0.9158427,22.23694,57.01769,0.08744213,2.102448,2.342204,0,15.79957
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,3.905823,3.905823,0,0,0,3.905823,123.459,0,0,4.822089,4.111392,3.905823,0,0,17.66989,13.69607,0.7106965,0,0.7106965,22.91117,58.74648,0.08743471,4.296405,3.857671,0,18.51816
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,0.9903141,0.9903141,0,0,0,0.9903141,726.36,0,0,7.193246,1.042436,0.9903141,0,0,16.9592,14.3357,6.150811,0,6.150811,28.74634,73.70842,0.08737051,1.089346,5.754597,0,21.52895
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,3.879411,3.879411,0,0,0,3.879411,269.984,0,0,10.47379,4.08359,3.879411,0,0,10.80839,19.87143,6.390197,0,6.390197,34.80862,89.25268,0.08730391,4.267352,8.379029,0,30.34522
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,0.9103661,0.9103661,0,0,0,0.9103661,1201.084,5.557795,0,10.93426,0.9582801,0.9103661,0,0,4.41819,25.62261,4.41819,0,4.41819,39.00008,100,0.08725793,1.001403,8.747412,0,36.55687
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,4.102779,4.102779,0,0,0,4.102779,251.3743,5.994617,0,10.31333,4.318715,4.102779,0,0,0,29.59898,0,0,0,39.00008,100,0.08725793,4.513057,8.250666,0,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08725793,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,1.051757,1.051757,0,0,0,1.051757,997.0945,9.3799,0,10.48701,1.107113,1.051757,0,0,0,29.59898,0,0,0,39.00008,100,0.08725793,1.156933,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,2.876129,2.876129,0,0,0,2.876129,276.6914,4.930498,0,7.958002,3.027504,2.876129,0,0,0,29.59898,0,0,0,39.00008,100,0.08725793,3.163742,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,0,0,0,0,4.293511,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08725793,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,1.465299,1.465299,0,0,0,1.465299,145.0056,0.5823453,0,2.124765,1.54242,1.465299,0,0,0,29.59898,0,0,0,39.00008,100,0.08725793,1.611829,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,5.193758,5.193758,0,0,0,5.193758,0,0,8.881784E-16,0,5.467114,5.193758,0,0,0,29.59898,0,5.467114,-5.467114,33.23723,85.2235,0.08725793,5.713134,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,7.391078,7.391078,0,0,0,7.391078,0,0,8.881784E-16,0,7.780083,7.391078,0,0,6.074571,24.13186,0,7.780083,-7.780083,25.03631,64.19553,0.08725793,8.130186,0,0,24.13186
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.659585,1.659585,0,0,0,1.659585,0,0,0,0,1.746932,1.659585,0,0,14.71911,16.35178,0,1.746932,-1.746932,23.19488,59.47393,0.08725793,1.825544,0,0,16.35178
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.66014,14.60485,0,0,0,23.19488,59.47393,0.08725793,0,0,0,14.60485
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.9757354,0.9757354,0,0,0,0.9757354,0,0,0,0,1.02709,0.9757354,0,0,16.66014,14.60485,0,1.02709,-1.02709,22.11223,56.69791,0.08725793,1.073309,0,0,14.60485
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,1.195316,1.195316,0,0,0,1.195316,0,0,0,0,1.258227,1.195316,0,0,17.80135,13.57776,0,1.258227,-1.258227,20.78594,53.29718,0.08725793,1.314847,0,0,13.57776
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,1.048748,1.048748,0,0,0,1.048748,0,0,0,0,1.103946,1.048748,0,0,19.19938,12.31953,0,1.103946,-1.103946,19.62228,50.31345,0.08725793,1.153623,0,0,12.31953
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,1.759023,1.759023,0,0,0,1.759023,0,0,2.220446E-16,0,1.851603,1.759023,0,0,20.42599,11.21559,0,1.851603,-1.851603,17.67052,45.30894,0.08725793,1.934925,0,0,11.21559
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.48333,9.363984,0,0,0,17.67052,45.30894,0.08725793,0,0,0,9.363984
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,1.047225,1.047225,0,0,0,1.047225,0,0,0,0,1.102342,1.047225,0,0,22.48333,9.363984,0,1.102342,-1.102342,16.50855,42.32953,0.08725793,1.151948,0,0,9.363984
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.2985762,0.2985762,0,0,0,0.2985762,0,0,5.551115E-17,0,0.3142907,0.2985762,0,0,23.70815,8.261642,0,0.3142907,-0.3142907,16.17726,41.48007,0.08725793,0.3284338,0,0,8.261642
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.2461104,0.2461104,0,0,0,0.2461104,0,0,2.775558E-17,0,0.2590636,0.2461104,0,0,24.05736,7.947351,0,0.2590636,-0.2590636,15.90418,40.77987,0.08725793,0.2707214,0,0,7.947351
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,1.182234,1.182234,0,0,0,1.182234,0,0,0,0,1.244457,1.182234,0,0,24.34521,7.688288,0,1.244457,-1.244457,14.59241,37.41636,0.08725793,1.300458,0,0,7.688288
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,4.009521,4.009521,0,0,0,4.009521,62.41741,0,0,2.502639,4.220548,4.009521,0,0,25.72794,6.44383,0,1.717909,-1.717909,12.78157,32.7732,0.08725793,4.410472,2.002111,0,8.946469
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,2.073222,2.073222,0,0,0,2.073222,220.4173,0,0,4.569741,2.182339,2.073222,0,0,27.63673,4.725921,2.387402,0,2.387402,15.04646,38.5806,0.0872331,2.280545,3.655793,0,9.295663
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,1.828226,1.828226,0,0,0,1.828226,458.0462,0,0,8.374122,1.924449,1.828226,0,0,25.24933,6.874583,6.449673,0,6.449673,21.16516,54.26953,0.08716609,2.011049,6.699297,0,15.2487
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,2.379734,2.379734,0,0,0,2.379734,281.6751,0,0,6.70312,2.504983,2.379734,0,0,18.79966,12.67929,4.198137,0,4.198137,25.14786,64.48157,0.08712254,2.617708,5.362496,0,19.38241
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,0.5683928,0.5683928,0,0,0,0.5683928,1767.128,0,0,10.04423,0.5983083,0.5683928,0,0,14.60152,16.45761,9.445922,0,9.445922,34.10905,87.45892,0.08702469,0.6252321,8.035384,0,26.50184
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,3.949203,3.949203,0,0,0,3.949203,246.6742,0.4290125,0,9.741664,4.157055,3.949203,0,0,5.155596,24.95894,5.155596,0,5.155596,39.00008,100,0.08697138,4.344123,7.793332,0,34.70061
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,2.540066,2.540066,0,0,0,2.540066,437.0242,8.42695,0,11.1007,2.673754,2.540066,0,0,0,29.59898,0,0,0,39.00008,100,0.08697138,2.794073,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,2.04954,2.04954,0,0,0,2.04954,473.0359,7.537649,0,9.695059,2.15741,2.04954,0,0,0,29.59898,0,0,0,39.00008,100,0.08697138,2.254494,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,3.626471,3.626471,0,0,0,3.626471,232.2482,4.605077,0,8.422415,3.817338,3.626471,0,0,0,29.59898,0,0,0,39.00008,100,0.08697138,3.989118,6.737932,0,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,2.038126,2.038126,0,0,0,2.038126,279.8585,3.558473,0,5.703868,2.145396,2.038126,0,0,0,29.59898,0,0,0,39.00008,100,0.08697138,2.241938,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,1.26907,1.26907,0,0,0,1.26907,137.4639,0.4086503,0,1.744514,1.335863,1.26907,0,0,0,29.59898,0,0,0,39.00008,100,0.08697138,1.395977,1.395611,0,31.34349
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,2.162367,2.162367,0,0,0,2.162367,0,0,4.440892E-16,0,2.276176,2.162367,0,0,0,29.59898,0,2.276176,-2.276176,36.60078,93.84796,0.08697138,2.378604,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,8.030235,8.030235,3,0,1.095,8.030235,0,0,1.776357E-15,0,5.294984,5.030235,0,0,2.529084,27.3228,0,5.294984,-5.294984,31.01937,79.5367,0.08697138,8.833259,0,12,27.3228
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,6.184478,6.184478,12,0,3.372,6.184478,0,0,0,0,0,0,5.815522,5.524746,8.4124,22.02782,5.524746,0,5.524746,36.26061,92.97573,0.08710845,6.802926,0,12,22.02782
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.538394,1.538394,0,0,0,1.538394,0,0,2.220446E-16,0,1.619362,1.538394,0,0,2.887655,27.00009,0,1.619362,-1.619362,34.55365,88.59893,0.08710845,1.692233,0,0,27.00009
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.7721725,0.7721725,0,0,0,0.7721725,0,0,0,0,0.8128131,0.7721725,0,0,4.686945,25.38073,0,0.8128131,-0.8128131,33.69687,86.40206,0.08710845,0.8493897,0,0,25.38073
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,1.166554,1.166554,0,0,0,1.166554,0,0,0,0,1.227952,1.166554,0,0,5.590071,24.56791,0,1.227952,-1.227952,32.4025,83.08316,0.08710845,1.283209,0,0,24.56791
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,1.692914,1.692914,0,0,0,1.692914,0,0,2.220446E-16,0,1.782015,1.692914,0,0,6.954462,23.33996,0,1.782015,-1.782015,30.52409,78.26674,0.08710845,1.862205,0,0,23.33996
