Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.3487281,0.3487281,0,0,0,0.3487281,0,0,0,0,0.3670822,0.3487281,0,0,8.934478,21.55795,0,0.3670822,-0.3670822,30.13715,77.27459,0.08710845,0.3836009,0,0,21.55795
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.342347,21.19087,0,0,0,30.13715,77.27459,0.08710845,0,0,0,21.19087
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,1.799955,1.799955,0,0,0,1.799955,0,0,0,0,1.89469,1.799955,0,0,9.342347,21.19087,0,1.89469,-1.89469,28.13997,72.15363,0.08710845,1.979951,0,0,21.19087
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,1.207451,1.207451,0,0,0,1.207451,0,0,2.220446E-16,0,1.271001,1.207451,0,0,11.44756,19.29618,0,1.271001,-1.271001,26.80022,68.71837,0.08710845,1.328196,0,0,19.29618
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.859892,0.859892,0,0,0,0.859892,0,0,1.110223E-16,0,0.9051495,0.859892,0,0,12.85978,18.02518,0,0.9051495,-0.9051495,25.84611,66.27193,0.08710845,0.9458812,0,0,18.02518
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,1.729667,1.729667,0,0,0,1.729667,0,0,2.220446E-16,0,1.820702,1.729667,0,0,13.8655,17.12003,0,1.820702,-1.820702,23.92692,61.35095,0.08710845,1.902633,0,0,17.12003
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,4.61056,4.61056,0,0,0,4.61056,10.47533,0,8.881784E-16,0.4829715,4.853221,4.61056,0,0,15.8885,15.29932,0,4.370249,-4.370249,19.32027,49.53906,0.08710845,5.071616,0.3863772,0,15.7823
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,2.520627,2.520627,0,0,0,2.520627,86.3551,0,0,2.176691,2.653292,2.520627,0,0,20.74434,10.92907,0,0.4766017,-0.4766017,18.81789,48.2509,0.08710845,2.77269,1.741352,0,13.10577
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,0,0,0,0,0,0,0,3.919006,0,0,0,0,21.2739,10.45247,3.919006,0,3.919006,22.53579,57.78395,0.08706793,0,3.135205,0,14.37148
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,4.75232,4.75232,0,0,0,4.75232,98.27489,8.881784E-16,0,4.670338,5.002442,4.75232,0,0,17.35489,13.97958,0,0.3321049,-0.3321049,22.18572,56.88634,0.08706793,5.227552,3.73627,0,18.64992
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,3.266145,3.266145,0,0,0,3.266145,214.1839,0,0,6.995557,3.438047,3.266145,0,0,17.72389,13.64747,3.55751,0,3.55751,25.56067,65.54004,0.08703118,3.592759,5.596446,0,20.64303
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,0,0,5.815624,0,0,0,0,14.16638,16.84923,5.815624,0,5.815624,31.07785,79.68664,0.08697117,0,4.6525,0,22.66486
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,2.201149,2.201149,0,0,0,2.201149,281.9179,0,0,6.205436,2.316999,2.201149,0,0,8.35076,22.08329,3.888436,0,3.888436,34.76675,89.14532,0.08693109,2.421264,4.964348,0,28.28873
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,3.84504,3.84504,0,0,0,3.84504,187.7881,0,0,7.220526,4.04741,3.84504,0,0,4.462324,25.58289,3.173116,0,3.173116,37.77703,96.86398,0.08689842,4.229544,5.776421,0,32.80341
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,3.462813,3.462813,0,0,0,3.462813,143.3711,0.03039763,0,4.964671,3.645066,3.462813,0,0,1.289207,28.43869,1.289207,0,1.289207,39.00008,100,0.08688515,3.809094,3.971737,0,33.40336
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,4.148173,4.148173,0,0,0,4.148173,85.45072,0,8.881784E-16,3.544643,4.366498,4.148173,0,0,0,29.59898,0,0.8218541,-0.8218541,38.13377,97.77869,0.08688515,4.56299,2.835715,0,33.14362
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,6.899395,6.899395,0,0,0,6.899395,19.22443,0,8.881784E-16,1.32637,7.262521,6.899395,0,0,0.9131712,28.77712,0,5.936152,-5.936152,31.87651,81.73449,0.08688515,7.589335,1.061096,0,30.10349
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,7.739732,7.739732,3,0,1.095,7.739732,0,0,0,0,4.989192,4.739732,0,0,7.508895,22.84097,0,4.989192,-4.989192,26.61744,68.24972,0.08688515,8.513705,0,12,22.84097
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,10.58489,10.58489,12,0,3.372,10.58489,0,0,0,0,0,0,1.415106,1.344351,13.05244,17.85178,1.344351,0,1.344351,27.89281,71.51987,0.08691843,11.64338,0,12,17.85178
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,2.718151,2.718151,11.51815,0,3.250092,2.718151,0,1.776357E-15,0,0,0,0,8.8,8.36,11.70809,19.0617,8.36,0,8.36,35.8238,91.85571,0.08711575,2.989966,0,12,19.0617
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,3.401819,3.401819,0,0,0,3.401819,0,0,4.440892E-16,0,3.580863,3.401819,0,0,3.348091,26.5857,0,3.580863,-3.580863,32.04924,82.17738,0.08711575,3.742001,0,0,26.5857
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,1.336977,1.336977,0,0,0,1.336977,0,0,0,0,1.407345,1.336977,0,0,7.326828,23.00483,0,1.407345,-1.407345,30.56577,78.3736,0.08711575,1.470675,0,0,23.00483
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.4838714,0.4838714,0,0,0,0.4838714,0,0,5.551115E-17,0,0.5093383,0.4838714,0,0,8.890544,21.59749,0,0.5093383,-0.5093383,30.02888,76.99697,0.08711575,0.5322586,0,0,21.59749
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.3839764,0.3839764,0,0,0,0.3839764,0,0,5.551115E-17,0,0.4041857,0.3839764,0,0,9.456475,21.08815,0,0.4041857,-0.4041857,29.60283,75.90454,0.08711575,0.422374,0,0,21.08815
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.90557,20.68397,0,0,0,29.60283,75.90454,0.08711575,0,0,0,20.68397
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.4625463,0.4625463,0,0,0,0.4625463,0,0,5.551115E-17,0,0.4868909,0.4625463,0,0,9.90557,20.68397,0,0.4868909,-0.4868909,29.0896,74.58857,0.08711575,0.508801,0,0,20.68397
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.44656,20.19707,0,0,0,29.0896,74.58857,0.08711575,0,0,0,20.19707
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.4249747,0.4249747,0,0,0,0.4249747,0,0,5.551115E-17,0,0.4473418,0.4249747,0,0,10.44656,20.19707,0,0.4473418,-0.4473418,28.61806,73.37949,0.08711575,0.4674722,0,0,20.19707
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.94361,19.74973,0,0,0,28.61806,73.37949,0.08711575,0,0,0,19.74973
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,1.166887,1.166887,0,0,0,1.166887,0,0,0,0,1.228302,1.166887,0,0,10.94361,19.74973,0,1.228302,-1.228302,27.32332,70.05965,0.08711575,1.283576,0,0,19.74973
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,3.311949,3.311949,0,0,0,3.311949,54.27374,0,4.440892E-16,1.797518,3.486262,3.311949,0,0,12.30839,18.52143,0,1.688743,-1.688743,25.54322,65.49532,0.08711575,3.643143,1.438015,0,20.31895
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,2.762322,2.762322,0,0,0,2.762322,197.3949,0,0,5.452682,2.907707,2.762322,0,0,14.18477,16.83269,2.544975,0,2.544975,27.9576,71.68601,0.08708953,3.038554,4.362146,0,22.28537
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,1.482152,1.482152,0,0,0,1.482152,591.2764,0,0,8.763614,1.56016,1.482152,0,0,11.63979,19.12316,7.203454,0,7.203454,34.7914,89.20853,0.0870154,1.630367,7.010891,0,27.88678
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,1.885499,1.885499,0,0,0,1.885499,521.4548,3.410948,0,9.832023,1.984735,1.885499,0,0,4.436339,25.60627,4.436339,0,4.436339,39.00008,100,0.0869698,2.074049,7.865618,0,35.43829
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,9.935567,0,9.935567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0869698,0,7.948454,0,39.53455
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,4.189393,4.189393,0,0,0,4.189393,200.889,4.006141,0,8.416029,4.409888,4.189393,0,0,0,29.59898,0,0,0,39.00008,100,0.0869698,4.608333,6.732823,0,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0869698,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,2.959566,2.959566,0,0,0,2.959566,328.5882,6.609453,0,9.724786,3.115333,2.959566,0,0,0,29.59898,0,0,0,39.00008,100,0.0869698,3.255523,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.01654387,0.01654387,0,0,0,0.01654387,44885.19,7.40833,0,7.425745,0.01741459,0.01654387,0,0,0,29.59898,0,0,0,39.00008,100,0.0869698,0.01819825,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,1.780158,1.780158,0,0,0,1.780158,187.8903,1.470895,0,3.344745,1.873851,1.780158,0,0,0,29.59898,0,0,0,39.00008,100,0.0869698,1.958174,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,0,0,0,0,1.539319,0,1.539319,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0869698,0,1.231455,0,31.1383
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.538519,1.538519,0,0,0,1.538519,0,0,2.220446E-16,0,1.619494,1.538519,0,0,0,29.59898,0,1.619494,-1.619494,37.29298,95.62284,0.0869698,1.692371,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.799438,27.97948,0,0,0,37.29298,95.62284,0.0869698,0,0,0,27.97948
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,2.521307,2.521307,0,0,0,2.521307,0,0,0,0,2.654007,2.521307,0,0,1.799438,27.97948,0,2.654007,-2.654007,34.49541,88.4496,0.0869698,2.773438,0,0,27.97948
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,3.752852,3.752852,0,0,0,3.752852,0,0,4.440892E-16,0,3.950371,3.752852,0,0,4.748334,25.32548,0,3.950371,-3.950371,30.33136,77.77255,0.0869698,4.128138,0,0,25.32548
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.6715562,0.6715562,0,0,0,0.6715562,0,0,1.110223E-16,0,0.7069013,0.6715562,0,0,9.137635,21.37511,0,0.7069013,-0.7069013,29.58622,75.86194,0.0869698,0.7387118,0,0,21.37511
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.3983343,0.3983343,0,0,0,0.3983343,0,0,0,0,0.4192992,0.3983343,0,0,9.923081,20.66821,0,0.4192992,-0.4192992,29.14424,74.72866,0.0869698,0.4381677,0,0,20.66821
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.4337764,0.4337764,0,0,0,0.4337764,0,0,5.551115E-17,0,0.4566067,0.4337764,0,0,10.38897,20.24891,0,0.4566067,-0.4566067,28.66293,73.49454,0.0869698,0.477154,0,0,20.24891
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.3292429,0.3292429,0,0,0,0.3292429,0,0,5.551115E-17,0,0.3465714,0.3292429,0,0,10.89631,19.7923,0,0.3465714,-0.3465714,28.29761,72.55783,0.0869698,0.3621671,0,0,19.7923
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,1.670711,1.670711,0,0,0,1.670711,0,0,2.220446E-16,0,1.758643,1.670711,0,0,11.28139,19.44573,0,1.758643,-1.758643,26.44384,67.80458,0.0869698,1.837782,0,0,19.44573
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,1.364689,1.364689,0,0,0,1.364689,0,0,0,0,1.436514,1.364689,0,0,13.23544,17.68708,0,1.436514,-1.436514,24.92962,63.92198,0.0869698,1.501158,0,0,17.68708
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.83156,16.25057,0,0,0,24.92962,63.92198,0.0869698,0,0,0,16.25057
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.83156,16.25057,0,0,0,24.92962,63.92198,0.0869698,0,0,0,16.25057
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.3303275,0.3303275,0,0,0,0.3303275,0,0,0,0,0.3477131,0.3303275,0,0,14.83156,16.25057,0,0.3477131,-0.3477131,24.5631,62.98218,0.0869698,0.3633602,0,0,16.25057
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,9.072726,9.072726,3,0,1.095,9.072726,10.61691,0,1.776357E-15,0.9632428,6.392344,6.072727,0,0,15.21791,15.90286,0,5.429101,-5.429101,18.84032,48.30843,0.0869698,9.98,0.7705942,12,16.8661
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.89321,0,0,8.8,8.36,21.25025,10.47376,11.25321,0,11.25321,29.51606,75.68204,0.08704668,0,2.314568,12,13.36697
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.04873685,0.04873685,7.566043,0,2.250209,0.04873685,5859.213,0,0,2.855596,0,0,7.517306,7.141441,9.997037,20.60164,9.997037,0,9.997037,39.00008,100,0.08709538,0.05361054,2.284477,12,23.45724
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,4.205009,4.205009,0,0,0,4.205009,87.9051,0,0,3.696417,4.426325,4.205009,0,0,0,29.59898,0,0.7299078,-0.7299078,38.23069,98.02721,0.08709538,4.625509,2.957134,0,33.29539
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,0.7738543,0.7738543,0,0,0,0.7738543,970.829,5.88721,0,7.512802,0.8145835,0.7738543,0,0,0.8110086,28.86907,0.8110086,0,0.8110086,39.00008,100,0.08708706,0.8512397,6.010242,0,36.38187
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,1.795636,1.795636,0,0,0,1.795636,389.7174,5.107762,0,6.997905,1.890143,1.795636,0,0,0,29.59898,0,0,0,39.00008,100,0.08708706,1.975199,5.598324,0,36.59688
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,2.321566,2.321566,0,0,0,2.321566,450.1914,8.007736,0,10.45149,2.443753,2.321566,0,0,0,29.59898,0,0,0,39.00008,100,0.08708706,2.553722,8.361192,0,40.05047
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,0,0,0,0,8.088562,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08708706,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,0.8438295,0.8438295,0,0,0,0.8438295,939.9537,7.043364,0,7.931606,0.8882415,0.8438295,0,0,0,29.59898,0,0,0,39.00008,100,0.08708706,0.9282124,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,1.807598,1.807598,0,0,0,1.807598,288.9145,3.319676,0,5.222411,1.902734,1.807598,0,0,0,29.59898,0,0,0,39.00008,100,0.08708706,1.988357,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,0,0,0,0,1.728914,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08708706,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.644758,1.644758,0,0,0,1.644758,0,0,2.220446E-16,0,1.731324,1.644758,0,0,0,29.59898,0,1.731324,-1.731324,37.1751,95.32059,0.08708706,1.809233,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,6.439122,6.439122,0,0,0,6.439122,0,0,0,0,6.778023,6.439122,0,0,1.923693,27.86765,0,6.778023,-6.778023,30.03044,77.00097,0.08708706,7.083035,0,0,27.86765
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.45483,21.08963,0,0,0,30.03044,77.00097,0.08708706,0,0,0,21.08963
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,2.690526,2.690526,0,0,0,2.690526,0,0,4.440892E-16,0,2.832133,2.690526,0,0,9.45483,21.08963,0,2.832133,-2.832133,27.04511,69.34629,0.08708706,2.959579,0,0,21.08963
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.7377545,0.7377545,0,0,0,0.7377545,0,0,1.110223E-16,0,0.7765837,0.7377545,0,0,12.60164,18.2575,0,0.7765837,-0.7765837,26.22652,67.24734,0.08708706,0.81153,0,0,18.2575
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.46452,17.48092,0,0,0,26.22652,67.24734,0.08708706,0,0,0,17.48092
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,1.458127,1.458127,0,0,0,1.458127,0,0,0,0,1.534871,1.458127,0,0,13.46452,17.48092,0,1.534871,-1.534871,24.60862,63.0989,0.08708706,1.60394,0,0,17.48092
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,1.496657,1.496657,0,0,0,1.496657,0,0,2.220446E-16,0,1.575428,1.496657,0,0,15.16993,15.94604,0,1.575428,-1.575428,22.94798,58.84084,0.08708706,1.646322,0,0,15.94604
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,1.410341,1.410341,0,0,0,1.410341,0,0,2.220446E-16,0,1.48457,1.410341,0,0,16.9204,14.37062,0,1.48457,-1.48457,21.3831,54.82835,0.08708706,1.551375,0,0,14.37062
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.56993,12.88605,0,0,0,21.3831,54.82835,0.08708706,0,0,0,12.88605
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.56993,12.88605,0,0,0,21.3831,54.82835,0.08708706,0,0,0,12.88605
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,2.436033,2.436033,0,0,0,2.436033,0,0,0,0,2.564246,2.436033,0,0,18.56993,12.88605,0,2.564246,-2.564246,18.68015,47.89772,0.08708706,2.679637,0,0,12.88605
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.3893938,0.3893938,0,0,0,0.3893938,0,0,0,0,0.4098882,0.3893938,0,0,21.41909,10.3218,0,0.4098882,-0.4098882,18.24809,46.78988,0.08708706,0.4283331,0,0,10.3218
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,0,0,0,0,0,0,0,3.19902,0,0,0,0,21.87452,9.911912,3.19902,0,3.19902,21.28294,54.57154,0.08705425,0,2.559216,0,13.11093
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.3506526,0.3506526,0,0,0,0.3506526,1518.845,0,0,5.32587,0.369108,0.3506526,0,0,18.6755,12.79103,4.956762,0,4.956762,25.98534,66.62895,0.08700347,0.3857178,4.260696,0,18.1169
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,0.8634402,0.8634402,0,0,0,0.8634402,1130.315,0,0,9.759594,0.9088844,0.8634402,0,0,13.71874,17.25212,8.850709,0,8.850709,34.38186,88.15845,0.08691294,0.9497842,7.807675,0,27.01171
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,4.81328,4.81328,0,0,0,4.81328,220.4829,0.6778198,0,10.61246,5.06661,4.81328,0,0,4.868027,25.21775,4.868027,0,4.868027,39.00008,100,0.08686322,5.294608,8.489965,0,35.83021
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,8.77218,0,8.77218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08686322,0,7.017743,0,38.37116
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,1.285952,1.285952,0,0,0,1.285952,495.938,5.023892,0,6.377526,1.353634,1.285952,0,0,0,29.59898,0,0,0,39.00008,100,0.08686322,1.414547,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,2.438699,2.438699,0,0,0,2.438699,286.9936,4.431859,0,6.998909,2.567051,2.438699,0,0,0,29.59898,0,0,0,39.00008,100,0.08686322,2.682569,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,1.08812,1.08812,0,0,0,1.08812,689.7875,6.360325,0,7.505714,1.145389,1.08812,0,0,0,29.59898,0,0,0,39.00008,100,0.08686322,1.196932,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,6.829737,6.829737,0,0,0,6.829737,77.53555,0,0,5.295475,7.189197,6.829737,0,0,0,29.59898,0,1.893722,-1.893722,37.00392,94.88165,0.08686322,7.512711,4.23638,0,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,0.6143034,0.6143034,0,0,0,0.6143034,378.1381,0,0,2.322915,0.6466351,0.6143034,0,0,2.104136,27.70526,1.67628,0,1.67628,38.59418,98.95924,0.08684612,0.6757337,1.858332,0,30.02817
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,2.409013,2.409013,0,0,0,2.409013,76.05343,0,0,1.832137,2.535803,2.409013,0,0,0.4278563,29.21391,0,0.7036663,-0.7036663,37.85245,97.05737,0.08684612,2.649914,1.46571,0,31.04604
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,5.197685,5.197685,0,0,0,5.197685,0,0,8.881784E-16,0,5.471248,5.197685,0,0,1.209708,28.51024,0,5.471248,-5.471248,32.08525,82.2697,0.08684612,5.717454,0,0,28.51024
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,3.295007,3.295007,0,0,0,3.295007,0,0,0,0,3.468428,3.295007,0,0,7.288872,23.03899,0,3.468428,-3.468428,28.4292,72.89525,0.08684612,3.624507,0,0,23.03899
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.109491,1.109491,0,0,0,1.109491,0,0,0,0,1.167886,1.109491,0,0,11.14268,19.57057,0,1.167886,-1.167886,27.19814,69.73869,0.08684612,1.22044,0,0,19.57057
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,3.119343,3.119343,0,0,0,3.119343,0,0,4.440892E-16,0,3.283519,3.119343,0,0,12.44033,18.40268,0,3.283519,-3.283519,23.73701,60.86401,0.08684612,3.431278,0,0,18.40268
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,1.007068,1.007068,0,0,0,1.007068,0,0,0,0,1.060071,1.007068,0,0,16.08869,15.11916,0,1.060071,-1.060071,22.6196,57.99885,0.08684612,1.107775,0,0,15.11916
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,1.009951,1.009951,0,0,0,1.009951,0,0,0,0,1.063107,1.009951,0,0,17.26654,14.05909,0,1.063107,-1.063107,21.49898,55.12549,0.08684612,1.110947,0,0,14.05909
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.44777,12.99598,0,0,0,21.49898,55.12549,0.08684612,0,0,0,12.99598
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,1.764374,1.764374,0,0,0,1.764374,0,0,2.220446E-16,0,1.857236,1.764374,0,0,18.44777,12.99598,0,1.857236,-1.857236,19.54129,50.10576,0.08684612,1.940811,0,0,12.99598
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.1779648,0.1779648,0,0,0,0.1779648,0,0,2.775558E-17,0,0.1873314,0.1779648,0,0,20.51137,11.13875,0,0.1873314,-0.1873314,19.34382,49.59944,0.08684612,0.1957613,0,0,11.13875
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.1140039,0.1140039,0,0,0,0.1140039,0,0,1.387779E-17,0,0.1200041,0.1140039,0,0,20.71951,10.95142,0,0.1200041,-0.1200041,19.21733,49.2751,0.08684612,0.1254043,0,0,10.95142
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,1.674569,1.674569,0,0,0,1.674569,0,0,2.220446E-16,0,1.762704,1.674569,0,0,20.85285,10.83141,0,1.762704,-1.762704,17.35927,44.51086,0.08684612,1.842026,0,0,10.83141
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.1702929,0.1702929,0,0,0,0.1702929,0,0,2.775558E-17,0,0.1792557,0.1702929,0,0,22.81141,9.068707,0,0.1792557,-0.1792557,17.17032,44.02637,0.08684612,0.1873222,0,0,9.068707
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.01059,8.889451,0,0,0,17.17032,44.02637,0.08684612,0,0,0,8.889451
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,3.590435,3.590435,0,0,0,3.590435,44.34391,4.440892E-16,0,1.59214,3.779406,3.590435,0,0,23.01059,8.889451,0,2.187266,-2.187266,14.86474,38.11464,0.08684612,3.949479,1.273712,0,10.48159
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,3.264317,3.264317,0,0,0,3.264317,49.74876,0,0,1.623957,3.436123,3.264317,0,0,25.44088,6.702186,0,1.812166,-1.812166,12.95455,33.21672,0.08684612,3.590749,1.299166,0,8.326143
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,0,0,0,0,0,0,1.980497,0,0,0,0,27.4544,4.890019,1.980497,0,1.980497,14.83341,38.03432,0.08682591,0,1.584398,0,6.870517
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,2.920901,2.920901,0,0,0,2.920901,87.26402,0,4.440892E-16,2.548895,3.074632,2.920901,0,0,25.4739,6.672467,0,0.5257369,-0.5257369,14.27924,36.61336,0.08682591,3.212991,2.039116,0,9.221362
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,4.101468,4.101468,0,0,0,4.101468,158.3402,0,0,6.494274,4.317335,4.101468,0,0,26.05805,6.14673,2.176939,0,2.176939,16.34446,41.9088,0.08680372,4.511615,5.195419,0,12.641
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,0.7470765,0.7470765,0,0,0,0.7470765,919.0681,0,0,6.866141,0.7863963,0.7470765,0,0,23.88111,8.105975,6.079745,0,6.079745,22.11222,56.69788,0.0867418,0.8217841,5.492913,0,14.97212
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,6.45979,6.45979,0,0,0,6.45979,81.64404,0,8.881784E-16,5.274034,6.799779,6.45979,0,0,17.80137,13.57775,0,1.525745,-1.525745,20.50394,52.5741,0.0867418,7.105769,4.219227,0,18.85178
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,3.997533,3.997533,0,0,0,3.997533,244.3361,0,0,9.767414,4.207929,3.997533,0,0,19.49664,12.052,5.559485,0,5.559485,25.77813,66.09764,0.08668526,4.397286,7.813931,0,21.81941
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,2.875263,2.875263,0,0,0,2.875263,138.8333,0,0,3.991824,3.026593,2.875263,0,0,13.93716,17.05554,0.9652306,0,0.9652306,26.69383,68.44558,0.08667544,3.16279,3.193459,0,21.04736
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,1.977664,1.977664,0,0,0,1.977664,178.0516,0,0,3.521262,2.081751,1.977664,0,0,12.97193,17.92424,1.439511,0,1.439511,28.05947,71.94721,0.08666082,2.17543,2.81701,0,21.44551
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,2.239131,2.239131,0,0,0,2.239131,60.83512,0,4.440892E-16,1.362178,2.35698,2.239131,0,0,11.53241,19.2198,0,0.9948021,-0.9948021,27.01085,69.25846,0.08666082,2.463044,1.089742,0,20.58198
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,6.668663,6.668663,0,0,0,6.668663,0,0,0,0,7.019645,6.668663,0,0,12.63775,18.225,0,7.019645,-7.019645,19.6115,50.2858,0.08666082,7.335529,0,0,18.225
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,1.733589,1.733589,0,0,0,1.733589,0,0,2.220446E-16,0,1.82483,1.733589,0,0,20.43736,11.20536,0,1.82483,-1.82483,17.68796,45.35365,0.08666082,1.906948,0,0,11.20536
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,6.366272,6.366272,0,0,0,6.366272,0,0,8.881784E-16,0,6.701339,6.366272,0,0,22.46494,9.380527,0,6.701339,-6.701339,10.62413,27.2413,0.08666082,7.0029,0,0,9.380527
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.2869438,0.2869438,0,0,0,0.2869438,0,0,5.551115E-17,0,0.3020461,0.2869438,0,0,29.91088,2.679188,0,0.3020461,-0.3020461,10.30574,26.42493,0.08666082,0.3156382,0,0,2.679188
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.4438089,0.4438089,0,0,0,0.4438089,0,0,5.551115E-17,0,0.4671673,0.4438089,0,0,30.24648,2.377142,0,0.4671673,-0.4671673,9.813306,25.16227,0.08666082,0.4881898,0,0,2.377142
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.76556,1.909975,0,0,0,9.813306,25.16227,0.08666082,0,0,0,1.909975
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.0880964,0.0880964,0,0,0,0.0880964,0,0,0,0,0.09273306,0.0880964,0,0,30.76556,1.909975,0,0.09273306,-0.09273306,9.715557,24.91163,0.08666082,0.09690604,0,0,1.909975
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,1.180469,1.180469,0,0,0,1.180469,0,0,2.220446E-16,0,1.242599,1.180469,0,0,30.8686,1.817242,0,1.242599,-1.242599,8.405743,21.55314,0.08666082,1.298516,0,0,1.817242
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.4487145,0.4487145,0,0,0,0.4487145,0,0,5.551115E-17,0,0.472331,0.4487145,0,0,32.24926,0.5746433,0,0.472331,-0.472331,7.907862,20.27653,0.08666082,0.4935859,0,0,0.5746433
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.7169093,0.7169093,9.51691,0,2.743778,0.7169093,0,1.776357E-15,0,0,0,0,8.8,8.36,32.77407,0.1023122,8.36,0,8.36,15.83885,40.61237,0.08679052,0.7886002,0,12,0.1023122
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,1.025572,1.025572,9.825572,0,2.82187,1.025572,0,1.776357E-15,0,0,0,0,8.8,8.36,24.41407,7.626312,8.36,0,8.36,23.76985,60.9482,0.08693011,1.128129,0,12,7.626312
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.7324281,0.7324281,9.532428,0,2.747704,0.7324281,0,0,0,0,0,0,8.8,8.36,16.05407,15.15031,8.36,0,8.36,31.70084,81.28404,0.0870598,0.8056709,0,12,15.15031
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.694073,22.67431,0,0,0,31.70084,81.28404,0.0870598,0,0,0,22.67431
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,2.951793,2.951793,0,0,0,2.951793,91.6321,0,0,2.70479,3.107151,2.951793,0,0,7.694073,22.67431,0,0.4023608,-0.4023608,31.27671,80.19654,0.0870598,3.246972,2.163832,0,25.3791
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,9.66871,9.66871,3,0,1.095,9.66871,54.4071,0,0,5.260465,7.019695,6.66871,0,0,8.141141,22.27195,0,1.75923,-1.75923,29.42232,75.4417,0.0870598,10.63558,4.208372,12,27.53242
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,3.995879,3.995879,4.884412,0,1.571756,3.995879,229.2498,0,0,9.160542,0,0,0.8885332,0.8441066,10.09584,20.51272,10.00465,0,10.00465,38.91357,99.77818,0.08701997,4.395467,7.328434,12,29.67326
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,0.5785683,0.5785683,0,0,0,0.5785683,1828.925,9.88137,0,10.58158,0.6090193,0.5785683,0,0,0.09119157,29.5169,0.09119157,0,0.09119157,39.00008,100,0.08701903,0.6364251,8.465264,0,40.09848
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,1.578874,1.578874,0,0,0,1.578874,704.0739,9.454466,0,11.11644,1.661973,1.578874,0,0,0,29.59898,0,0,0,39.00008,100,0.08701903,1.736761,8.893151,0,40.71542
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,1.799428,1.799428,0,0,0,1.799428,583.653,8.60828,0,10.50241,1.894134,1.799428,0,0,0,29.59898,0,0,0,39.00008,100,0.08701903,1.97937,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,1.918529,1.918529,0,0,0,1.918529,586.1184,9.225347,0,11.24485,2.019504,1.918529,0,0,0,29.59898,0,0,0,39.00008,100,0.08701903,2.110382,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,0,0,0,0,8.399106,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08701903,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,2.058174,2.058174,0,0,0,2.058174,367.8816,5.405144,0,7.571643,2.166499,2.058174,0,0,0,29.59898,0,0,0,39.00008,100,0.08701903,2.263992,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,0,0,0,0,4.872552,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08701903,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,0.9609233,0.9609233,0,0,0,0.9609233,151.8489,0.4476528,0,1.459151,1.011498,0.9609233,0,0,0,29.59898,0,0,0,39.00008,100,0.08701903,1.057016,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,2.54427,2.54427,0,0,0,2.54427,0,0,0,0,2.678178,2.54427,0,0,0,29.59898,0,2.678178,-2.678178,36.17703,92.76143,0.08701903,2.798697,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.975754,26.9208,0,0,0,36.17703,92.76143,0.08701903,0,0,0,26.9208
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.975754,26.9208,0,0,0,36.17703,92.76143,0.08701903,0,0,0,26.9208
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,5.879855,5.879855,0,0,0,5.879855,0,0,0,0,6.189321,5.879855,0,0,2.975754,26.9208,0,6.189321,-6.189321,29.65291,76.03296,0.08701903,6.46784,0,0,26.9208
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.6921104,0.6921104,0,0,0,0.6921104,0,0,1.110223E-16,0,0.7285373,0.6921104,0,0,9.852777,20.73148,0,0.7285373,-0.7285373,28.88497,74.06387,0.08701903,0.7613214,0,0,20.73148
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.66226,20.00294,0,0,0,28.88497,74.06387,0.08701903,0,0,0,20.00294
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,1.45435,1.45435,0,0,0,1.45435,0,0,0,0,1.530895,1.45435,0,0,10.66226,20.00294,0,1.530895,-1.530895,27.27126,69.92617,0.08701903,1.599785,0,0,20.00294
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,1.814544,1.814544,0,0,0,1.814544,0,0,2.220446E-16,0,1.910046,1.814544,0,0,12.36326,18.47205,0,1.910046,-1.910046,25.2579,64.76371,0.08701903,1.995998,0,0,18.47205
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.2082346,0.2082346,0,0,0,0.2082346,0,0,2.775558E-17,0,0.2191944,0.2082346,0,0,14.48553,16.562,0,0.2191944,-0.2191944,25.02685,64.17127,0.08701903,0.2290581,0,0,16.562
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.1571731,0.1571731,0,0,0,0.1571731,0,0,0,0,0.1654454,0.1571731,0,0,14.72908,16.34281,0,0.1654454,-0.1654454,24.85245,63.72411,0.08701903,0.1728904,0,0,16.34281
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.3544309,0.3544309,0,0,0,0.3544309,0,0,5.551115E-17,0,0.3730851,0.3544309,0,0,14.91291,16.17736,0,0.3730851,-0.3730851,24.45918,62.71573,0.08701903,0.3898739,0,0,16.17736
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.5930545,0.5930545,0,0,0,0.5930545,0,0,1.110223E-16,0,0.6242679,0.5930545,0,0,15.32745,15.80428,0,0.6242679,-0.6242679,23.80115,61.02847,0.08701903,0.65236,0,0,15.80428
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.3234518,0.3234518,0,0,0,0.3234518,0,0,5.551115E-17,0,0.3404756,0.3234518,0,0,16.02108,15.18001,0,0.3404756,-0.3404756,23.44226,60.10823,0.08701903,0.3557971,0,0,15.18001
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,4.907267,4.907267,0,0,0,4.907267,33.65937,0,0,1.651755,5.165544,4.907267,0,0,16.39939,14.83953,0,3.513789,-3.513789,19.7384,50.61118,0.08701903,5.397993,1.321404,0,16.49129
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,3.652338,3.652338,0,0,0,3.652338,64.40911,0,4.440892E-16,2.352438,3.844566,3.652338,0,0,20.30359,11.32574,0,1.492128,-1.492128,18.16556,46.57825,0.08701903,4.017572,1.881951,0,13.67818
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,2.762991,2.762991,0,0,0,2.762991,147.2558,0,0,4.068666,2.908412,2.762991,0,0,21.96151,9.833615,1.160254,0,1.160254,19.26627,49.40059,0.08700725,3.03929,3.254932,0,13.90228
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,4.70897,4.70897,0,0,0,4.70897,180.8182,0,0,8.514672,4.95681,4.70897,0,0,20.80126,10.87784,3.557862,0,3.557862,22.64155,58.05515,0.08697113,5.179866,6.811738,0,19.39252
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,1.250512,1.250512,0,0,0,1.250512,780.9506,0,0,9.76588,1.316328,1.250512,0,0,17.2434,14.07992,8.449552,0,8.449552,30.6575,78.60883,0.08688547,1.375563,7.812704,0,23.8458
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.2817066,0.2817066,0,0,0,0.2817066,3270.335,0.12237,0,9.212749,0.2965333,0.2817066,0,0,8.793847,21.68452,8.793847,0,8.793847,39.00008,100,0.0867965,0.3098772,7.3702,0,30.89727
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,3.41098,3.41098,0,0,0,3.41098,319.1075,7.294186,0,10.88469,3.590505,3.41098,0,0,0,29.59898,0,0,0,39.00008,100,0.0867965,3.752077,8.707752,0,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.3057763,0.3057763,0,0,0,0.3057763,3013.242,8.891908,0,9.213778,0.3218698,0.3057763,0,0,0,29.59898,0,0,0,39.00008,100,0.0867965,0.3363539,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,1.238884,1.238884,0,0,0,1.238884,410.3228,3.779335,0,5.083423,1.304088,1.238884,0,0,0,29.59898,0,0,0,39.00008,100,0.0867965,1.362772,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,0,0,0,0,3.775104,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0867965,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,2.709692,2.709692,0,0,0,2.709692,59.31898,0,4.440892E-16,1.607362,2.852308,2.709692,0,0,0,29.59898,0,1.244946,-1.244946,37.68779,96.63516,0.0867965,2.980662,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.383273,28.35403,0,0,0,37.68779,96.63516,0.0867965,0,0,0,28.35403
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,6.992771,6.992771,0,0,0,6.992771,0,0,8.881784E-16,0,7.360812,6.992771,0,0,1.383273,28.35403,0,7.360812,-7.360812,29.92881,76.74039,0.0867965,7.692049,0,0,28.35403
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,5.881217,5.881217,0,0,0,5.881217,0,0,8.881784E-16,0,6.190755,5.881217,0,0,9.561954,20.99322,0,6.190755,-6.190755,23.40318,60.00805,0.0867965,6.469339,0,0,20.99322
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,4.995782,4.995782,0,0,0,4.995782,0,0,0,0,5.258718,4.995782,0,0,16.44057,14.80247,0,5.258718,-5.258718,17.86001,45.7948,0.0867965,5.49536,0,0,14.80247
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.8601131,0.8601131,0,0,0,0.8601131,0,0,1.110223E-16,0,0.9053822,0.8601131,0,0,22.28359,9.543747,0,0.9053822,-0.9053822,16.90565,43.34774,0.0867965,0.9461244,0,0,9.543747
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.3256434,0.3256434,0,0,0,0.3256434,0,0,5.551115E-17,0,0.3427825,0.3256434,0,0,23.28957,8.638365,0,0.3427825,-0.3427825,16.54433,42.42126,0.0867965,0.3582077,0,0,8.638365
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,1.340355,1.340355,0,0,0,1.340355,0,0,2.220446E-16,0,1.4109,1.340355,0,0,23.67044,8.295582,0,1.4109,-1.4109,15.05711,38.60789,0.0867965,1.474391,0,0,8.295582
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.23811,6.884682,0,0,0,15.05711,38.60789,0.0867965,0,0,0,6.884682
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.84273,0.84273,0,0,0,0.84273,0,0,1.110223E-16,0,0.8870842,0.84273,0,0,25.23811,6.884682,0,0.8870842,-0.8870842,14.12204,36.21028,0.0867965,0.9270031,0,0,6.884682
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,1.886717,1.886717,0,0,0,1.886717,0,0,2.220446E-16,0,1.986018,1.886717,0,0,26.22376,5.997598,0,1.986018,-1.986018,12.02859,30.84248,0.0867965,2.075389,0,0,5.997598
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.43044,4.01158,0,0,0,12.02859,30.84248,0.0867965,0,0,0,4.01158
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.4341663,0.4341663,0,0,0,0.4341663,0,0,5.551115E-17,0,0.4570171,0.4341663,0,0,28.43044,4.01158,0,0.4570171,-0.4570171,11.54685,29.60726,0.0867965,0.4775829,0,0,4.01158
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,1.20894,1.20894,0,0,0,1.20894,0,0,2.220446E-16,0,1.272569,1.20894,0,0,28.93824,3.554563,0,1.272569,-1.272569,10.20545,26.16776,0.0867965,1.329834,0,0,3.554563
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,0,0,0,0,0,0,0,0.495532,0,0,0,0,30.35221,2.281994,0.495532,0,0.495532,10.67555,27.37315,0.08679149,0,0.3964256,0,2.777526
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,2.36099,2.36099,0,0,0,2.36099,111.8758,0,0,2.641377,2.485252,2.36099,0,0,29.85667,2.727973,0.1561248,0,0.1561248,10.82366,27.75293,0.08678991,2.597089,2.113102,0,5.36935
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,4.321493,4.321493,12,0,3.372,4.321493,102.4807,0,0,4.428694,0,0,7.678507,7.294582,29.70055,2.868485,11.72328,0,11.72328,21.94534,56.26999,0.08696579,4.753642,3.542955,12,7.297179
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,3.961725,0,0,8.8,8.36,17.97727,13.41943,12.32173,0,12.32173,33.63475,86.24279,0.08703068,0,3.16938,12,17.38116
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,0.6418059,0.6418059,0,0,0,0.6418059,854.639,0,0,5.485124,0.6755852,0.6418059,0,0,5.655546,24.50899,4.809538,0,4.809538,38.19748,97.94207,0.08698211,0.7059865,4.388099,0,29.99411
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,3.856441,0,4.702448,0,0,0,0,0.8460076,28.83757,0.8460076,0,0.8460076,39.00008,100,0.08697357,0,3.761959,0,33.54002
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,4.693893,0,4.693893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08697357,0,3.755114,0,34.29287
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,5.547833,5.547833,0,0,0,5.547833,45.46676,0,8.881784E-16,2.52242,5.839824,5.547833,0,0,0,29.59898,0,3.317404,-3.317404,35.50323,91.03373,0.08697357,6.102616,2.017936,0,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,2.092769,2.092769,0,0,0,2.092769,215.8194,0,0,4.516602,2.202914,2.092769,0,0,3.686005,26.28157,2.313687,0,2.313687,37.69818,96.66181,0.08695023,2.302046,3.613281,0,30.79818
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,2.182795,2.182795,0,0,0,2.182795,138.0296,0,0,3.012903,2.297679,2.182795,0,0,1.372318,28.36389,0.7152238,0,0.7152238,38.37671,98.40161,0.08694301,2.401075,2.410322,0,31.37679
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,3.834489,3.834489,0,0,0,3.834489,22.08369,0,0,0.8467968,4.036304,3.834489,0,0,0.6570941,29.00759,0,3.189507,-3.189507,35.01467,89.78102,0.08694301,4.217938,0.6774375,0,29.85439
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,1.18532,1.18532,0,0,0,1.18532,0,0,0,0,1.247705,1.18532,0,0,4.200991,25.81809,0,1.247705,-1.247705,33.69947,86.40873,0.08694301,1.303852,0,0,25.81809
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,1.046139,1.046139,0,0,0,1.046139,0,0,0,0,1.101199,1.046139,0,0,5.58733,24.57038,0,1.101199,-1.101199,32.5387,83.43241,0.08694301,1.150753,0,0,24.57038
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,2.03184,2.03184,0,0,0,2.03184,0,0,4.440892E-16,0,2.138779,2.03184,0,0,6.810885,23.46918,0,2.138779,-2.138779,30.28423,77.65173,0.08694301,2.235024,0,0,23.46918
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,5.946336,5.946336,0,0,0,5.946336,0,0,8.881784E-16,0,6.259301,5.946336,0,0,9.187307,21.3304,0,6.259301,-6.259301,23.68635,60.73411,0.08694301,6.540969,0,0,21.3304
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,1.055786,1.055786,0,0,0,1.055786,0,0,0,0,1.111354,1.055786,0,0,16.14209,15.0711,0,1.111354,-1.111354,22.51488,57.73035,0.08694301,1.161365,0,0,15.0711
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.2156146,0.2156146,0,0,0,0.2156146,0,0,2.775558E-17,0,0.2269627,0.2156146,0,0,17.37692,13.95975,0,0.2269627,-0.2269627,22.27564,57.11692,0.08694301,0.237176,0,0,13.95975
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.6291,13.73279,0,0,0,22.27564,57.11692,0.08694301,0,0,0,13.73279
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.6291,13.73279,0,0,0,22.27564,57.11692,0.08694301,0,0,0,13.73279
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.001663779,0.001663779,0,0,0,0.001663779,0,0,2.168404E-19,0,0.001751346,0.001663779,0,0,17.6291,13.73279,0,0.001751346,-0.001751346,22.2738,57.11218,0.08694301,0.001830157,0,0,13.73279
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.63105,13.73103,0,0,0,22.2738,57.11218,0.08694301,0,0,0,13.73103
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,1.54374,1.54374,0,0,0,1.54374,0,0,2.220446E-16,0,1.624989,1.54374,0,0,17.63105,13.73103,0,1.624989,-1.624989,20.56091,52.72017,0.08694301,1.698114,0,0,13.73103
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.5239181,0.5239181,0,0,0,0.5239181,0,0,1.110223E-16,0,0.5514928,0.5239181,0,0,19.43659,12.10604,0,0.5514928,-0.5514928,19.97958,51.2296,0.08694301,0.5763099,0,0,12.10604
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.4956317,0.4956317,0,0,0,0.4956317,0,0,1.110223E-16,0,0.5217175,0.4956317,0,0,20.04936,11.55455,0,0.5217175,-0.5217175,19.42964,49.8195,0.08694301,0.5451949,0,0,11.55455
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,2.776998,2.776998,0,0,0,2.776998,10.19332,0,0,0.2830683,2.923156,2.776998,0,0,20.62905,11.03283,0,2.640088,-2.640088,16.64675,42.68388,0.08694301,3.054698,0.2264547,0,11.3159
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,4.557842,4.557842,0,0,0,4.557842,36.8586,0,8.881784E-16,1.679957,4.797729,4.557842,0,0,23.56248,8.392747,0,3.117772,-3.117772,13.36033,34.25718,0.08694301,5.013627,1.343965,0,10.0727
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,3.398826,3.398826,0,0,0,3.398826,30.60513,0,0,1.040215,3.577712,3.398826,0,0,27.02667,5.274974,0,2.537496,-2.537496,10.68557,27.39884,0.08694301,3.738708,0.8321721,0,6.315189
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,2.618184,2.618184,0,0,0,2.618184,192.9053,0,0,5.050616,2.755983,2.618184,0,0,29.84611,2.737478,2.294633,0,2.294633,12.86245,32.98058,0.08691987,2.880002,4.040493,0,7.788094
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,0,0,0,0,0,0,7.60831,0,0,0,0,27.55148,4.802648,7.60831,0,7.60831,20.08033,51.48792,0.08684325,0,6.086648,0,12.41096
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,3.314126,3.314126,0,0,0,3.314126,124.5473,0,0,4.127654,3.488554,3.314126,0,0,19.94317,11.65013,0.6391005,0,0.6391005,20.68663,53.04254,0.08683682,3.645539,3.302123,0,15.77778
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,3.554597,3.554597,0,0,0,3.554597,94.84915,0,0,3.371505,3.741681,3.554597,0,0,19.30407,12.22532,0,0.370176,-0.370176,20.29643,52.04203,0.08683682,3.910056,2.697204,0,15.59682
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,2.36376,2.36376,0,0,0,2.36376,67.95237,0,0,1.606231,2.488168,2.36376,0,0,19.71537,11.85514,0,0.8819373,-0.8819373,19.36679,49.65833,0.08683682,2.600135,1.284984,0,13.46137
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,4.08565,4.08565,0,0,0,4.08565,65.36304,0,0,2.670505,4.300684,4.08565,0,0,20.6953,10.9732,0,1.630179,-1.630179,17.64843,45.25229,0.08683682,4.494215,2.136404,0,13.64371
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,0,0,0,0,0,0,3.710824,0,0,0,0,22.50661,9.343024,3.710824,0,3.710824,21.16883,54.27893,0.08679951,0,2.968659,0,13.05385
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,1.245747,1.245747,0,0,0,1.245747,157.0414,0,0,1.956339,1.311312,1.245747,0,0,18.79579,12.68277,0.6450261,0,0.6450261,21.78075,55.84797,0.08679303,1.370322,1.565071,0,14.6391
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,3.038615,3.038615,0,0,0,3.038615,0,0,4.440892E-16,0,3.198542,3.038615,0,0,18.15076,13.26329,0,3.198542,-3.198542,18.40919,47.20296,0.08679303,3.342476,0,0,13.26329
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,3.968008,3.968008,0,0,0,3.968008,0,0,4.440892E-16,0,4.176851,3.968008,0,0,21.7047,10.06475,0,4.176851,-4.176851,14.0064,35.91378,0.08679303,4.364809,0,0,10.06475
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,4.910349,4.910349,0,0,0,4.910349,0,0,8.881784E-16,0,5.168789,4.910349,0,0,26.34565,5.887897,0,5.168789,-5.168789,8.558022,21.9436,0.08679303,5.401384,0,0,5.887897
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,3.184782,3.184782,3,0,1.095,3.184782,0,0,0,0,0.1945071,0.1847817,0,0,32.08875,0.7191085,0,0.1945071,-0.1945071,8.352994,21.41789,0.08679303,3.50326,0,12,0.7191085
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,1.387477,1.387477,10.18748,0,2.913432,1.387477,0,1.776357E-15,0,0,0,0,8.8,8.36,32.30486,0.5246014,8.36,0,8.36,16.28399,41.75373,0.08694282,1.526225,0,12,0.5246014
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,1.242355,1.242355,10.04235,0,2.876716,1.242355,0,0,0,0,0,0,8.8,8.36,23.94486,8.048601,8.36,0,8.36,24.21498,62.08957,0.08708762,1.36659,0,12,8.048601
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.1938245,0.1938245,8.993824,0,2.611438,0.1938245,0,1.776357E-15,0,0,0,0,8.8,8.36,15.58486,15.5726,8.36,0,8.36,32.14597,82.4254,0.08719809,0.2132069,0,12,15.5726
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,1.508895,1.508895,0,0,0,1.508895,0,0,0,0,1.588311,1.508895,0,0,7.224863,23.0966,0,1.588311,-1.588311,30.47174,78.13252,0.08719809,1.659785,0,0,23.0966
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.5623555,0.5623555,0,0,0,0.5623555,0,0,1.110223E-16,0,0.5919532,0.5623555,0,0,8.989653,21.50829,0,0.5919532,-0.5919532,29.84777,76.53259,0.08719809,0.6185911,0,0,21.50829
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.8559622,0.8559622,0,0,0,0.8559622,0,0,1.110223E-16,0,0.9010129,0.8559622,0,0,9.647378,20.91634,0,0.9010129,-0.9010129,28.89802,74.09734,0.08719809,0.9415584,0,0,20.91634
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.3539245,0.3539245,0,0,0,0.3539245,0,0,5.551115E-17,0,0.3725521,0.3539245,0,0,10.6485,20.01533,0,0.3725521,-0.3725521,28.50532,73.09041,0.08719809,0.3893169,0,0,20.01533
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.08140509,0.08140509,0,0,0,0.08140509,0,0,1.387779E-17,0,0.08568957,0.08140509,0,0,11.06245,19.64277,0,0.08568957,-0.08568957,28.41499,72.8588,0.08719809,0.08954559,0,0,19.64277
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,1.324959,1.324959,0,0,0,1.324959,0,0,0,0,1.394693,1.324959,0,0,11.15766,19.55708,0,1.394693,-1.394693,26.94485,69.08923,0.08719809,1.457455,0,0,19.55708
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,2.923294,2.923294,0,0,0,2.923294,69.37218,0,4.440892E-16,2.027952,3.077151,2.923294,0,0,12.70732,18.16239,0,1.049199,-1.049199,25.8389,66.25346,0.08719809,3.215623,1.622362,0,20.19034
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,4.813704,4.813704,0,0,0,4.813704,102.0321,0,0,4.911526,5.067057,4.813704,0,0,13.8731,17.11319,0,0.1555315,-0.1555315,25.67496,65.83309,0.08719809,5.295074,3.92922,0,22.02472
