Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.4343879,0.4343879,0,0,0,0.4343879,0,0,5.551115E-17,0,0.4572504,0.4343879,0,0,15.80735,15.37236,0,0.4572504,-0.4572504,23.52192,60.3125,0.08719476,0.4778266,0,0,15.37236
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.31541,14.91511,0,0,0,23.52192,60.3125,0.08719476,0,0,0,14.91511
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.03911426,0.03911426,0,0,0,0.03911426,0,0,6.938894E-18,0,0.0411729,0.03911426,0,0,16.31541,14.91511,0,0.0411729,-0.0411729,23.47852,60.20122,0.08719476,0.04302568,0,0,14.91511
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,1.234241,1.234241,0,0,0,1.234241,0,0,2.220446E-16,0,1.299201,1.234241,0,0,16.36115,14.87394,0,1.299201,-1.299201,22.10905,56.68975,0.08719476,1.357665,0,0,14.87394
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.7059851,0.7059851,0,0,0,0.7059851,0,0,0,0,0.7431422,0.7059851,0,0,17.80471,13.57474,0,0.7431422,-0.7431422,21.3257,54.68119,0.08719476,0.7765836,0,0,13.57474
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,2.029019,2.029019,0,0,0,2.029019,0,0,0,0,2.135809,2.029019,0,0,18.63042,12.8316,0,2.135809,-2.135809,19.07436,48.90853,0.08719476,2.231921,0,0,12.8316
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,1.542308,1.542308,0,0,0,1.542308,0,0,2.220446E-16,0,1.623482,1.542308,0,0,21.00355,10.69579,0,1.623482,-1.623482,17.36306,44.52059,0.08719476,1.696539,0,0,10.69579
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,5.03122,5.03122,0,0,0,5.03122,25.9028,0,8.881784E-16,1.303227,5.296021,5.03122,0,0,22.80742,9.072304,0,3.992794,-3.992794,13.15429,33.72888,0.08719476,5.534342,1.042582,0,10.37553
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,4.628333,4.628333,0,0,0,4.628333,73.45202,0,0,3.399604,4.87193,4.628333,0,0,27.24385,5.07951,0,1.472325,-1.472325,11.60232,29.74948,0.08719476,5.091166,2.719683,0,8.479114
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,2.450475,2.450475,0,0,0,2.450475,322.4125,0,0,7.900635,2.579447,2.450475,0,0,28.87977,3.607184,5.321188,0,5.321188,16.65044,42.69336,0.08714399,2.695522,6.320508,0,11.50782
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,4.398081,4.398081,0,0,0,4.398081,231.6106,0,0,10.18642,4.629559,4.398081,0,0,23.55858,8.396254,5.556863,0,5.556863,21.92215,56.21052,0.08709104,4.837889,8.149137,0,18.58268
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,4.292083,4.292083,0,0,0,4.292083,199.9177,0,0,8.580632,4.517982,4.292083,0,0,18.00172,13.39743,4.06265,0,4.06265,25.77632,66.09299,0.08705236,4.721291,6.864506,0,21.97806
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,3.349417,3.349417,0,0,0,3.349417,257.331,0,0,8.61909,3.525702,3.349417,0,0,13.93907,17.05382,5.093387,0,5.093387,30.60833,78.48273,0.08700392,3.684359,6.895272,0,25.6729
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,3.637761,3.637761,0,0,0,3.637761,192.832,0,0,7.014765,3.829222,3.637761,0,0,8.845682,21.63786,3.185544,0,3.185544,33.6304,86.23162,0.08697365,4.001537,5.611813,0,28.65263
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,2.813282,2.813282,0,0,0,2.813282,219.1973,0,0,6.16664,2.96135,2.813282,0,0,5.660139,24.50485,3.20529,0,3.20529,36.6712,94.02854,0.08694322,3.094611,4.933312,0,30.67149
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,3.577451,3.577451,0,0,0,3.577451,185.0605,0.3998603,0,6.620447,3.765738,3.577451,0,0,2.454849,27.38961,2.454849,0,2.454849,39.00008,100,0.08691993,3.935196,5.296358,0,34.01006
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,5.10529,5.10529,0,0,0,5.10529,67.49842,0,0,3.44599,5.37399,5.10529,0,0,0,29.59898,0,1.927999,-1.927999,36.96779,94.78901,0.08691993,5.615819,2.756792,0,33.04497
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,0,0,0,0,0,0,1.892461,0,0,0,0,2.142221,27.67098,1.892461,0,1.892461,38.76313,99.39246,0.08690198,0,1.513969,0,29.56344
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2497604,29.37419,0,0,0,38.76313,99.39246,0.08690198,0,0,0,29.37419
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,3.311551,3.311551,0,0,0,3.311551,0,0,0,0,3.485843,3.311551,0,0,0.2497604,29.37419,0,3.485843,-3.485843,35.08873,89.97093,0.08690198,3.642706,0,0,29.37419
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,7.715056,7.715056,3,0,1.095,7.715056,0,0,8.881784E-16,0,4.963217,4.715056,0,0,4.12292,25.88835,0,4.963217,-4.963217,29.85704,76.55637,0.08690198,8.486562,0,12,25.88835
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.6804723,0.6804723,9.480473,0,2.73456,0.6804723,0,0,0,0,0,0,8.8,8.36,9.637606,20.92513,8.36,0,8.36,37.78804,96.8922,0.08702137,0.7485195,0,12,20.92513
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.9590986,0.9590986,0,0,0,0.9590986,0,0,1.110223E-16,0,1.009578,0.9590986,0,0,1.277605,28.44913,0,1.009578,-1.009578,36.72385,94.16352,0.08702137,1.055009,0,0,28.44913
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,1.642666,1.642666,0,0,0,1.642666,0,0,2.220446E-16,0,1.729123,1.642666,0,0,2.399358,27.43956,0,1.729123,-1.729123,34.90119,89.49006,0.08702137,1.806933,0,0,27.43956
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,1.501128,1.501128,0,0,0,1.501128,0,0,0,0,1.580135,1.501128,0,0,4.320605,25.71043,0,1.580135,-1.580135,33.23558,85.21928,0.08702137,1.651241,0,0,25.71043
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.7492539,0.7492539,0,0,0,0.7492539,0,0,1.110223E-16,0,0.7886883,0.7492539,0,0,6.076311,24.1303,0,0.7886883,-0.7886883,32.40423,83.08761,0.08702137,0.8241792,0,0,24.1303
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.6610073,0.6610073,0,0,0,0.6610073,0,0,1.110223E-16,0,0.6957972,0.6610073,0,0,6.952631,23.34161,0,0.6957972,-0.6957972,31.6708,81.20702,0.08702137,0.7271081,0,0,23.34161
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.725739,22.64581,0,0,0,31.6708,81.20702,0.08702137,0,0,0,22.64581
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.193986,0.193986,0,0,0,0.193986,0,0,2.775558E-17,0,0.2041958,0.193986,0,0,7.725739,22.64581,0,0.2041958,-0.2041958,31.45556,80.65511,0.08702137,0.2133846,0,0,22.64581
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.2318446,0.2318446,0,0,0,0.2318446,0,0,2.775558E-17,0,0.244047,0.2318446,0,0,7.952623,22.44162,0,0.244047,-0.244047,31.19831,79.99551,0.08702137,0.2550291,0,0,22.44162
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.9122971,0.9122971,0,0,0,0.9122971,0,0,1.110223E-16,0,0.9603128,0.9122971,0,0,8.223786,22.19757,0,0.9603128,-0.9603128,30.18605,77.39997,0.08702137,1.003527,0,0,22.19757
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,1.864485,1.864485,0,0,0,1.864485,121.8504,0,0,2.271883,1.962616,1.864485,0,0,9.290801,21.23726,0.3092665,0,0.3092665,30.47945,78.15227,0.08701844,2.050934,1.817506,0,23.50914
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,6.26798,6.26798,0,0,0,6.26798,90.85806,0,0,5.694965,6.597873,6.26798,0,0,8.981534,21.5156,0,0.9029084,-0.9029084,29.5277,75.71189,0.08701844,6.894778,4.555972,0,27.21056
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,6.016456,6.016456,0,0,0,6.016456,136.8892,0,0,8.235877,6.333111,6.016456,0,0,9.984766,20.61269,1.902766,0,1.902766,31.33282,80.3404,0.08700039,6.618102,6.588702,0,28.84857
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,1.28884,1.28884,0,0,0,1.28884,845.9806,1.464662,0,10.90334,1.356674,1.28884,0,0,8.082001,22.32518,8.082001,0,8.082001,39.00008,100,0.08692382,1.417724,8.722669,0,33.22851
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,5.201797,5.201797,0,0,0,5.201797,236.4013,6.821539,0,12.29711,5.475575,5.201797,0,0,0,29.59898,0,0,0,39.00008,100,0.08692382,5.721976,9.837691,0,41.89609
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,2.800585,2.800585,0,0,0,2.800585,434.8903,9.231488,0,12.17947,2.947984,2.800585,0,0,0,29.59898,0,0,0,39.00008,100,0.08692382,3.080644,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.3748553,0.3748553,0,0,0,0.3748553,3004.865,10.86931,0,11.2639,0.3945845,0.3748553,0,0,0,29.59898,0,0,0,39.00008,100,0.08692382,0.4123408,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,0,0,0,0,10.13962,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08692382,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,0,0,0,0,8.7402,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08692382,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,0,0,0,0,5.514019,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08692382,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,1.85342,1.85342,0,0,0,1.85342,124.8687,0.3633723,0,2.314341,1.950969,1.85342,0,0,0,29.59898,0,0,0,39.00008,100,0.08692382,2.038763,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,1.183567,1.183567,0,0,0,1.183567,0,0,0,0,1.24586,1.183567,0,0,0,29.59898,0,1.24586,-1.24586,37.68682,96.63269,0.08692382,1.301924,0,0,29.59898
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,5.76215,5.76215,0,0,0,5.76215,0,0,8.881784E-16,0,6.065422,5.76215,0,0,1.384289,28.35312,0,6.065422,-6.065422,31.29331,80.2391,0.08692382,6.338366,0,0,28.35312
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.123647,22.2877,0,0,0,31.29331,80.2391,0.08692382,0,0,0,22.2877
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.675075,1.675075,0,0,0,1.675075,0,0,2.220446E-16,0,1.763236,1.675075,0,0,8.123647,22.2877,0,1.763236,-1.763236,29.4347,75.47343,0.08692382,1.842582,0,0,22.2877
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.2611896,0.2611896,0,0,0,0.2611896,0,0,5.551115E-17,0,0.2749364,0.2611896,0,0,10.0828,20.52446,0,0.2749364,-0.2749364,29.14489,74.73033,0.08692382,0.2873085,0,0,20.52446
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.1038856,0.1038856,0,0,0,0.1038856,0,0,1.387779E-17,0,0.1093532,0.1038856,0,0,10.38828,20.24952,0,0.1093532,-0.1093532,29.02962,74.43477,0.08692382,0.1142741,0,0,20.24952
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.50979,20.14017,0,0,0,29.02962,74.43477,0.08692382,0,0,0,20.14017
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.4793482,0.4793482,0,0,0,0.4793482,0,0,5.551115E-17,0,0.504577,0.4793482,0,0,10.50979,20.14017,0,0.504577,-0.504577,28.49775,73.07101,0.08692382,0.527283,0,0,20.14017
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.07043,19.63559,0,0,0,28.49775,73.07101,0.08692382,0,0,0,19.63559
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.07043,19.63559,0,0,0,28.49775,73.07101,0.08692382,0,0,0,19.63559
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.7914867,0.7914867,0,0,0,0.7914867,0,0,0,0,0.8331439,0.7914867,0,0,11.07043,19.63559,0,0.8331439,-0.8331439,27.61954,70.81918,0.08692382,0.8706354,0,0,19.63559
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.9068179,0.9068179,0,0,0,0.9068179,0,0,1.110223E-16,0,0.9545451,0.9068179,0,0,11.99614,18.80245,0,0.9545451,-0.9545451,26.61336,68.23924,0.08692382,0.9974997,0,0,18.80245
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.9184029,0.9184029,0,0,0,0.9184029,0,0,1.110223E-16,0,0.9667398,0.9184029,0,0,13.05675,17.8479,0,0.9667398,-0.9667398,25.59433,65.62634,0.08692382,1.010243,0,0,17.8479
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,1.686345,1.686345,0,0,0,1.686345,165.3234,0,0,2.787922,1.7751,1.686345,0,0,14.1309,16.88116,1.012823,0,1.012823,26.55517,68.09005,0.08691424,1.854979,2.230338,0,19.66909
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,0,0,5.534011,0,0,0,0,13.11808,17.79271,5.534011,0,5.534011,31.8052,81.55162,0.0868619,0,4.427209,0,23.32672
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.3688692,0.3688692,0,0,0,0.3688692,2021.11,0,0,7.455252,0.3882834,0.3688692,0,0,7.58407,22.77332,7.066968,0,7.066968,38.50951,98.74214,0.08679515,0.4057561,5.964201,0,30.22857
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,2.188139,2.188139,0,0,0,2.188139,387.1624,5.651245,0,8.471651,2.303304,2.188139,0,0,0.5171018,29.13359,0.5171018,0,0.5171018,39.00008,100,0.08679027,2.406953,6.77732,0,37.60524
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,2.120959,2.120959,0,0,0,2.120959,363.8247,5.483984,0,7.716573,2.232588,2.120959,0,0,0,29.59898,0,0,0,39.00008,100,0.08679027,2.333055,6.173258,0,37.31555
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,6.515944,0,6.515944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08679027,0,5.212756,0,36.11492
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,3.678185,3.678185,0,0,0,3.678185,222.2098,4.301514,0,8.173287,3.871773,3.678185,0,0,0,29.59898,0,0,0,39.00008,100,0.08679027,4.046003,6.53863,0,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.349322,0.349322,0,0,0,0.349322,3091.119,10.43025,0,10.79796,0.3677074,0.349322,0,0,0,29.59898,0,0,0,39.00008,100,0.08679027,0.3842542,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,2.649636,2.649636,0,0,0,2.649636,296.6904,5.072123,0,7.861213,2.78909,2.649636,0,0,0,29.59898,0,0,0,39.00008,100,0.08679027,2.914599,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,4.976696,4.976696,0,0,0,4.976696,116.313,0.5499149,0,5.788542,5.238627,4.976696,0,0,0,29.59898,0,0,0,39.00008,100,0.08679027,5.474365,4.630833,0,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,0,0,0,0,2.550618,0,2.550618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08679027,0,2.040495,0,32.1496
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08679027,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,7.800404,7.800404,3,0,1.095,7.800404,0,0,8.881784E-16,0,5.053057,4.800404,0,0,0,29.59898,0,5.053057,-5.053057,33.67369,86.34262,0.08679027,8.580444,0,12,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,6.92583,6.92583,0,0,0,6.92583,0,0,8.881784E-16,0,7.290347,6.92583,0,0,5.614508,24.54592,0,7.290347,-7.290347,25.98899,66.6383,0.08679027,7.618413,0,0,24.54592
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,7.895907,7.895907,3,0,1.095,7.895907,0,0,8.881784E-16,0,5.153587,4.895907,0,0,13.71489,17.25557,0,5.153587,-5.153587,20.55663,52.7092,0.08679027,8.685498,0,12,17.25557
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,19.4411,12.10199,8.36,0,8.36,28.48762,73.04504,0.08688857,0,0,12,12.10199
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.3979281,0.3979281,9.197928,0,2.663076,0.3979281,0,0,0,0,0,0,8.8,8.36,11.0811,19.62599,8.36,0,8.36,36.41861,93.38087,0.08699883,0.4377209,0,12,19.62599
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.6578345,0.6578345,0,0,0,0.6578345,0,0,1.110223E-16,0,0.6924574,0.6578345,0,0,2.721101,27.14999,0,0.6924574,-0.6924574,35.6887,91.50931,0.08699883,0.723618,0,0,27.14999
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.8101186,0.8101186,0,0,0,0.8101186,0,0,1.110223E-16,0,0.8527564,0.8101186,0,0,3.490498,26.45753,0,0.8527564,-0.8527564,34.78982,89.20448,0.08699883,0.8911304,0,0,26.45753
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.9287458,0.9287458,0,0,0,0.9287458,0,0,1.110223E-16,0,0.9776272,0.9287458,0,0,4.438005,25.60477,0,0.9776272,-0.9776272,33.75931,86.56216,0.08699883,1.02162,0,0,25.60477
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.73139,0.73139,0,0,0,0.73139,0,0,0,0,0.7698842,0.73139,0,0,5.524258,24.62715,0,0.7698842,-0.7698842,32.94778,84.48132,0.08699883,0.804529,0,0,24.62715
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,1.056315,1.056315,0,0,0,1.056315,0,0,0,0,1.11191,1.056315,0,0,6.379684,23.85726,0,1.11191,-1.11191,31.77572,81.47604,0.08699883,1.161946,0,0,23.85726
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.8155522,0.8155522,0,0,0,0.8155522,0,0,1.110223E-16,0,0.858476,0.8155522,0,0,7.61514,22.74535,0,0.858476,-0.858476,30.87081,79.15576,0.08699883,0.8971074,0,0,22.74535
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,1.087299,1.087299,0,0,0,1.087299,0,0,2.220446E-16,0,1.144525,1.087299,0,0,8.569002,21.88688,0,1.144525,-1.144525,29.66437,76.06234,0.08699883,1.196029,0,0,21.88688
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,1.69509,1.69509,0,0,0,1.69509,127.0498,0,0,2.153608,1.784305,1.69509,0,0,9.840697,20.74235,0.3693025,0,0.3693025,30.01472,76.96068,0.08699534,1.864599,1.722886,0,22.89596
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,2.066155,2.066155,0,0,0,2.066155,241.1098,0,0,4.981704,2.174901,2.066155,0,0,9.471395,21.07472,2.806804,0,2.806804,32.67749,83.78827,0.08696885,2.272771,3.985363,0,26.05643
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.2219942,0.2219942,0,0,0,0.2219942,2965.365,0,0,6.582938,0.2336781,0.2219942,0,0,6.664591,23.60085,6.34926,0,6.34926,38.70093,99.23295,0.08690898,0.2441936,5.26635,0,30.18378
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,2.06083,2.06083,0,0,0,2.06083,466.1013,7.12093,0,9.605556,2.169294,2.06083,0,0,0.3153313,29.31518,0.3153313,0,0.3153313,39.00008,100,0.08690601,2.266913,7.684444,0,38.92073
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,6.790411,6.790411,0,0,0,6.790411,156.8536,3.503202,0,10.651,7.147801,6.790411,0,0,0,29.59898,0,0,0,39.00008,100,0.08690601,7.469452,8.520803,0,40.24998
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,0.9355365,0.9355365,0,0,0,0.9355365,1290.961,11.09263,0,12.07741,0.9847752,0.9355365,0,0,0,29.59898,0,0,0,39.00008,100,0.08690601,1.02909,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,4.264717,4.264717,0,0,0,4.264717,249.182,6.137732,0,10.62691,4.489176,4.264717,0,0,0,29.59898,0,0,0,39.00008,100,0.08690601,4.691188,8.501526,0,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,4.562816,4.562816,0,0,0,4.562816,237.6333,6.039808,0,10.84277,4.802964,4.562816,0,0,0,29.59898,0,0,0,39.00008,100,0.08690601,5.019097,8.674217,0,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,7.018263,7.018263,0,0,0,7.018263,126.0597,1.459557,0,8.847201,7.387645,7.018263,0,0,0,29.59898,0,0,0,39.00008,100,0.08690601,7.720089,7.077762,0,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,0,0,0,0,5.871192,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08690601,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,0,0,0,0,2.959471,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08690601,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.603509,0.603509,0,0,0,0.603509,0,0,1.110223E-16,0,0.6352726,0.603509,0,0,0,29.59898,0,0.6352726,-0.6352726,38.33044,98.28299,0.08690601,0.6638599,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,3.428374,3.428374,0,0,0,3.428374,0,0,4.440892E-16,0,3.608815,3.428374,0,0,0.7058585,28.96371,0,3.608815,-3.608815,34.52642,88.5291,0.08690601,3.771211,0,0,28.96371
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,2.678412,2.678412,0,0,0,2.678412,0,0,4.440892E-16,0,2.819381,2.678412,0,0,4.715652,25.35489,0,2.819381,-2.819381,31.55453,80.90888,0.08690601,2.946254,0,0,25.35489
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.2582536,0.2582536,0,0,0,0.2582536,0,0,0,0,0.2718459,0.2582536,0,0,7.848299,22.53551,0,0.2718459,-0.2718459,31.26798,80.17414,0.08690601,0.284079,0,0,22.53551
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,1.040347,1.040347,0,0,0,1.040347,0,0,2.220446E-16,0,1.095102,1.040347,0,0,8.15035,22.26366,0,1.095102,-1.095102,30.11364,77.2143,0.08690601,1.144381,0,0,22.26366
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.2678926,0.2678926,0,0,0,0.2678926,0,0,5.551115E-17,0,0.2819923,0.2678926,0,0,9.367129,21.16856,0,0.2819923,-0.2819923,29.81639,76.45213,0.08690601,0.2946819,0,0,21.16856
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,1.007947,1.007947,0,0,0,1.007947,0,0,2.220446E-16,0,1.060997,1.007947,0,0,9.680454,20.88657,0,1.060997,-1.060997,28.698,73.58448,0.08690601,1.108742,0,0,20.88657
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,1.624006,1.624006,0,0,0,1.624006,0,0,2.220446E-16,0,1.70948,1.624006,0,0,10.85934,19.82557,0,1.70948,-1.70948,26.89605,68.9641,0.08690601,1.786406,0,0,19.82557
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,1.276082,1.276082,0,0,0,1.276082,0,0,2.220446E-16,0,1.343244,1.276082,0,0,12.75876,18.11609,0,1.343244,-1.343244,25.48015,65.33359,0.08690601,1.40369,0,0,18.11609
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.6034248,0.6034248,0,0,0,0.6034248,0,0,1.110223E-16,0,0.635184,0.6034248,0,0,14.25126,16.77285,0,0.635184,-0.635184,24.81061,63.61682,0.08690601,0.6637673,0,0,16.77285
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,1.10377,1.10377,0,0,0,1.10377,0,0,2.220446E-16,0,1.161864,1.10377,0,0,14.95702,16.13766,0,1.161864,-1.161864,23.5859,60.47654,0.08690601,1.214147,0,0,16.13766
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.6263033,0.6263033,0,0,0,0.6263033,0,0,1.110223E-16,0,0.6592667,0.6263033,0,0,16.24797,14.9758,0,0.6592667,-0.6592667,22.89097,58.69467,0.08690601,0.6889336,0,0,14.9758
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.8243943,0.8243943,0,0,0,0.8243943,0,0,0,0,0.8677835,0.8243943,0,0,16.98049,14.31653,0,0.8677835,-0.8677835,21.97624,56.34923,0.08690601,0.9068337,0,0,14.31653
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,3.733732,3.733732,0,0,0,3.733732,58.8267,0,0,2.196431,3.930244,3.733732,0,0,17.9447,13.44875,0,1.733813,-1.733813,20.14864,51.66309,0.08690601,4.107105,1.757145,0,15.64518
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,3.762293,3.762293,0,0,0,3.762293,155.3316,0,0,5.844028,3.960308,3.762293,0,0,19.87116,11.71494,1.88372,0,1.88372,21.9357,56.24527,0.08688827,4.138522,4.675222,0,17.55897
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,2.744864,2.744864,0,0,0,2.744864,320.7341,0,0,8.803715,2.889331,2.744864,0,0,17.98744,13.41029,5.914384,0,5.914384,27.54658,70.6321,0.0868326,3.019351,7.042972,0,22.214
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,2.200882,2.200882,0,0,0,2.200882,461.4935,0,0,10.15693,2.316718,2.200882,0,0,12.07305,18.73323,7.840209,0,7.840209,34.98445,89.70354,0.08675892,2.42097,8.125542,0,28.89016
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.2136592,0.2136592,0,0,0,0.2136592,4955.963,6.131123,0,10.58887,0.2249044,0.2136592,0,0,4.232843,25.78942,4.232843,0,4.232843,39.00008,100,0.08671919,0.2350251,8.471096,0,36.37829
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,4.296744,4.296744,0,0,0,4.296744,273.0991,7.211481,0,11.73437,4.522889,4.296744,0,0,0,29.59898,0,0,0,39.00008,100,0.08671919,4.726418,9.387496,0,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,6.494677,6.494677,0,0,0,6.494677,176.7725,4.6443,0,11.4808,6.836502,6.494677,0,0,0,29.59898,0,0,0,39.00008,100,0.08671919,7.144145,9.184642,0,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,4.260389,4.260389,0,0,0,4.260389,236.8455,5.60592,0,10.09054,4.48462,4.260389,0,0,0,29.59898,0,0,0,39.00008,100,0.08671919,4.686428,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,5.424644,5.424644,0,0,0,5.424644,166.415,3.31727,0,9.027422,5.710152,5.424644,0,0,0,29.59898,0,0,0,39.00008,100,0.08671919,5.967108,7.221938,0,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,0,0,0,0,5.968685,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08671919,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,1.234313,1.234313,0,0,0,1.234313,220.7877,1.425934,0,2.72521,1.299276,1.234313,0,0,0,29.59898,0,0,0,39.00008,100,0.08671919,1.357744,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.60056,0.60056,0,0,0,0.60056,0,0,1.110223E-16,0,0.6321685,0.60056,0,0,0,29.59898,0,0.6321685,-0.6321685,38.33371,98.29137,0.08671919,0.660616,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,4.066448,4.066448,0,0,0,4.066448,0,0,8.881784E-16,0,4.280471,4.066448,0,0,0.7024094,28.96681,0,4.280471,-4.280471,33.8217,86.72214,0.08671919,4.473093,0,0,28.96681
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,3.173926,3.173926,0,0,0,3.173926,0,0,0,0,3.340974,3.173926,0,0,5.458488,24.68634,0,3.340974,-3.340974,30.3,77.69216,0.08671919,3.491318,0,0,24.68634
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.281913,1.281913,0,0,0,1.281913,0,0,0,0,1.349382,1.281913,0,0,9.170682,21.34536,0,1.349382,-1.349382,28.87763,74.04506,0.08671919,1.410104,0,0,21.34536
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.507994,0.507994,0,0,0,0.507994,0,0,1.110223E-16,0,0.5347305,0.507994,0,0,10.67,19.99598,0,0.5347305,-0.5347305,28.31398,72.59979,0.08671919,0.5587934,0,0,19.99598
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.612461,0.612461,0,0,0,0.612461,0,0,1.110223E-16,0,0.6446958,0.612461,0,0,11.26414,19.46125,0,0.6446958,-0.6446958,27.63441,70.85732,0.08671919,0.6737071,0,0,19.46125
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,1.221249,1.221249,0,0,0,1.221249,0,0,2.220446E-16,0,1.285525,1.221249,0,0,11.98047,18.81656,0,1.285525,-1.285525,26.27934,67.3828,0.08671919,1.343374,0,0,18.81656
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,1.375781,1.375781,0,0,0,1.375781,0,0,0,0,1.44819,1.375781,0,0,13.40883,17.53103,0,1.44819,-1.44819,24.75282,63.46864,0.08671919,1.513359,0,0,17.53103
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,2.224435,2.224435,0,0,0,2.224435,0,0,0,0,2.341511,2.224435,0,0,15.01793,16.08284,0,2.341511,-2.341511,22.28465,57.14001,0.08671919,2.446878,0,0,16.08284
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,2.074579,2.074579,0,0,0,2.074579,0,0,4.440892E-16,0,2.183767,2.074579,0,0,17.61961,13.74133,0,2.183767,-2.183767,19.98276,51.23774,0.08671919,2.282037,0,0,13.74133
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,1.737401,1.737401,0,0,0,1.737401,0,0,2.220446E-16,0,1.828843,1.737401,0,0,20.04602,11.55756,0,1.828843,-1.828843,18.05499,46.29475,0.08671919,1.911141,0,0,11.55756
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,1.056666,1.056666,0,0,0,1.056666,0,0,2.220446E-16,0,1.11228,1.056666,0,0,22.07806,9.72872,0,1.11228,-1.11228,16.88254,43.28848,0.08671919,1.162332,0,0,9.72872
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.9790478,0.9790478,0,0,0,0.9790478,0,0,0,0,1.030577,0.9790478,0,0,23.31393,8.616441,0,1.030577,-1.030577,15.79622,40.50304,0.08671919,1.076953,0,0,8.616441
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,3.479657,3.479657,0,0,0,3.479657,78.38997,0,0,2.727702,3.662796,3.479657,0,0,24.45902,7.585864,0,0.9350946,-0.9350946,14.81054,37.97567,0.08671919,3.827622,2.182162,0,10.31357
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,6.353668,6.353668,0,0,0,6.353668,84.10437,0,8.881784E-16,5.343712,6.688072,6.353668,0,0,25.49801,6.650769,0,1.344359,-1.344359,13.39346,34.34214,0.08671919,6.989035,4.27497,0,11.99448
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,5.967882,5.967882,11.90365,0,3.347622,5.967882,98.99316,0,0,5.907795,0,0,5.935764,5.638976,26.99174,5.30641,11.54677,0,11.54677,24.34769,62.42985,0.08688143,6.56467,4.726236,12,11.2142
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,5.011576,5.011576,12,0,3.372,5.011576,151.8725,0,0,7.611204,0,0,6.988424,6.639003,15.44497,15.6985,14.25021,0,14.25021,37.86662,97.09371,0.08702081,5.512733,6.088963,12,23.30971
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,6.468958,6.468958,0,0,0,6.468958,113.6308,0,0,7.350728,6.80943,6.468958,0,0,1.194765,28.52369,0.5412976,0,0.5412976,38.38015,98.41043,0.08701573,7.115854,5.880582,0,35.87442
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,1.825443,1.825443,0,0,0,1.825443,508.5403,6.708126,0,9.283112,1.921519,1.825443,0,0,0.6534672,29.01086,0.6534672,0,0.6534672,39.00008,100,0.08700959,2.007987,7.426489,0,38.29397
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,3.313269,3.313269,0,0,0,3.313269,227.4984,4.049981,0,7.537632,3.487651,3.313269,0,0,0,29.59898,0,0,0,39.00008,100,0.08700959,3.644596,6.030106,0,37.13661
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,3.971559,3.971559,0,0,0,3.971559,203.5045,3.901712,0,8.0823,4.180588,3.971559,0,0,0,29.59898,0,0,0,39.00008,100,0.08700959,4.368715,6.46584,0,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,2.843754,2.843754,0,0,0,2.843754,297.5999,5.469585,0,8.463011,2.993426,2.843754,0,0,0,29.59898,0,0,0,39.00008,100,0.08700959,3.12813,6.770409,0,38.06199
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,5.694377,5.694377,0,0,0,5.694377,100.8637,0,0,5.743562,5.994081,5.694377,0,0,0,29.59898,0,0.250519,-0.250519,38.73601,99.3229,0.08700959,6.263815,4.59485,0,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,3.862803,3.862803,0,0,0,3.862803,63.33946,0,0,2.446679,4.066108,3.862803,0,0,0.2783544,29.34846,0,1.61943,-1.61943,37.02898,94.94591,0.08700959,4.249083,1.957343,0,31.79514
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,3.455663,3.455663,0,0,0,3.455663,0,0,4.440892E-16,0,3.63754,3.455663,0,0,2.077721,27.72903,0,3.63754,-3.63754,33.19468,85.11438,0.08700959,3.80123,0,0,27.72903
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,9.210615,9.210615,3,0,1.095,9.210615,0,0,1.776357E-15,0,6.537489,6.210615,0,0,6.119432,24.09149,0,6.537489,-6.537489,26.30356,67.44488,0.08700959,10.13168,0,12,24.09149
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,5.121778,5.121778,12,0,3.372,5.121778,0,0,0,0,0,0,6.878222,6.534311,13.38331,17.554,6.534311,0,6.534311,32.50255,83.3397,0.08715673,5.633955,0,12,17.554
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,6.678911,6.678911,0,0,0,6.678911,0,0,8.881784E-16,0,7.030433,6.678911,0,0,6.848998,23.43488,0,7.030433,-7.030433,25.09182,64.33788,0.08715673,7.346802,0,0,23.43488
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.5802446,0.5802446,0,0,0,0.5802446,0,0,0,0,0.6107838,0.5802446,0,0,14.66059,16.40445,0,0.6107838,-0.6107838,24.448,62.68705,0.08715673,0.6382691,0,0,16.40445
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.4229375,0.4229375,0,0,0,0.4229375,0,0,0,0,0.4451974,0.4229375,0,0,15.33924,15.79366,0,0.4451974,-0.4451974,23.97872,61.48377,0.08715673,0.4652313,0,0,15.79366
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.1782043,0.1782043,0,0,0,0.1782043,0,0,2.775558E-17,0,0.1875835,0.1782043,0,0,15.8339,15.34847,0,0.1875835,-0.1875835,23.78099,60.97677,0.08715673,0.1960247,0,0,15.34847
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,1.19402,1.19402,0,0,0,1.19402,0,0,0,0,1.256863,1.19402,0,0,16.04233,15.16088,0,1.256863,-1.256863,22.45614,57.57973,0.08715673,1.313422,0,0,15.16088
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.5404596,0.5404596,0,0,0,0.5404596,0,0,1.110223E-16,0,0.5689048,0.5404596,0,0,17.43884,13.90402,0,0.5689048,-0.5689048,21.85646,56.0421,0.08715673,0.5945055,0,0,13.90402
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.08932859,0.08932859,0,0,0,0.08932859,0,0,1.387779E-17,0,0.09403009,0.08932859,0,0,18.07096,13.33511,0,0.09403009,-0.09403009,21.75735,55.78795,0.08715673,0.09826145,0,0,13.33511
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,1.447919,1.447919,0,0,0,1.447919,0,0,2.220446E-16,0,1.524126,1.447919,0,0,18.17544,13.24109,0,1.524126,-1.524126,20.15077,51.66855,0.08715673,1.592711,0,0,13.24109
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.7775877,0.7775877,0,0,0,0.7775877,0,0,1.110223E-16,0,0.8185133,0.7775877,0,0,19.86891,11.71696,0,0.8185133,-0.8185133,19.28799,49.45628,0.08715673,0.8553464,0,0,11.71696
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.2792639,0.2792639,0,0,0,0.2792639,0,0,0,0,0.293962,0.2792639,0,0,20.77837,10.89845,0,0.293962,-0.293962,18.97812,48.66175,0.08715673,0.3071903,0,0,10.89845
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,2.183536,2.183536,0,0,0,2.183536,45.5859,0,0,0.9953842,2.298458,2.183536,0,0,21.10499,10.60448,0,1.303074,-1.303074,17.60456,45.13981,0.08715673,2.401889,0.7963074,0,11.59987
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,1.136519,1.136519,0,0,0,1.136519,187.8304,0,0,2.134729,1.196336,1.136519,0,0,22.55285,9.30141,0.9383926,0,0.9383926,18.4948,47.42247,0.08714791,1.250171,1.707783,0,11.43614
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,2.982228,2.982228,0,0,0,2.982228,180.4021,0,0,5.380002,3.139187,2.982228,0,0,21.61446,10.14596,2.240816,0,2.240816,20.62062,52.87329,0.08712687,3.28045,4.304002,0,15.52597
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,3.87092,3.87092,0,0,0,3.87092,174.192,0,0,6.742832,4.074653,3.87092,0,0,19.37365,12.1627,2.66818,0,2.66818,23.15188,59.36368,0.08710182,4.258012,5.394266,0,18.90553
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,0,0,0,0,0,0,8.17248,0,0,0,0,16.70547,14.56406,8.17248,0,8.17248,30.90498,79.24337,0.08702521,0,6.537984,0,22.73654
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,2.20874,2.20874,0,0,0,2.20874,454.2024,0,0,10.03215,2.324989,2.20874,0,0,8.532986,21.91929,7.70716,0,7.70716,38.21663,97.99117,0.08695308,2.429614,8.02572,0,31.95144
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,2.861476,2.861476,0,0,0,2.861476,296.6505,4.650676,0,8.488583,3.01208,2.861476,0,0,0.8258263,28.85573,0.8258263,0,0.8258263,39.00008,100,0.08694536,3.147624,6.790866,0,37.34432
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,0.6364885,0.6364885,0,0,0,0.6364885,998.3438,5.684356,0,6.354344,0.6699879,0.6364885,0,0,0,29.59898,0,0,0,39.00008,100,0.08694536,0.7001374,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,4.62661,4.62661,0,0,0,4.62661,161.6223,2.607517,0,7.477633,4.870116,4.62661,0,0,0,29.59898,0,0,0,39.00008,100,0.08694536,5.089271,5.982106,0,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.1506561,0.1506561,0,0,0,0.1506561,2330.506,3.352464,0,3.51105,0.1585853,0.1506561,0,0,0,29.59898,0,0,0,39.00008,100,0.08694536,0.1657217,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,0.5507087,0.5507087,0,0,0,0.5507087,238.7534,0.7351425,0,1.314836,0.5796934,0.5507087,0,0,0,29.59898,0,0,0,39.00008,100,0.08694536,0.6057796,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,3.663141,3.663141,0,0,0,3.663141,0,0,4.440892E-16,0,3.855938,3.663141,0,0,0,29.59898,0,3.855938,-3.855938,34.93556,89.57819,0.08694536,4.029456,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,3.713526,3.713526,0,0,0,3.713526,0,0,4.440892E-16,0,3.908974,3.713526,0,0,4.284376,25.74304,0,3.908974,-3.908974,30.81514,79.01302,0.08694536,4.084878,0,0,25.74304
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,4.139107,4.139107,0,0,0,4.139107,0,0,0,0,4.356955,4.139107,0,0,8.627681,21.83406,0,4.356955,-4.356955,26.22251,67.23707,0.08694536,4.553017,0,0,21.83406
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.473016,1.473016,0,0,0,1.473016,0,0,2.220446E-16,0,1.550543,1.473016,0,0,13.46874,17.47711,0,1.550543,-1.550543,24.58809,63.04626,0.08694536,1.620318,0,0,17.47711
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,1.565467,1.565467,0,0,0,1.565467,0,0,2.220446E-16,0,1.647861,1.565467,0,0,15.19157,15.92657,0,1.647861,-1.647861,22.8511,58.59243,0.08694536,1.722014,0,0,15.92657
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.4175234,0.4175234,0,0,0,0.4175234,0,0,0,0,0.4394984,0.4175234,0,0,17.02252,14.27871,0,0.4394984,-0.4394984,22.38782,57.40456,0.08694536,0.4592758,0,0,14.27871
