Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,1.870246,1.870246,0,0,0,1.870246,0,0,0,0,1.96868,1.870246,0,0,0,29.59898,0,1.96868,-1.96868,36.92491,94.67906,0,2.05727,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,3.440231,3.440231,0,0,0,3.440231,0,0,4.440892E-16,0,3.621296,3.440231,0,0,2.187422,27.6303,0,3.621296,-3.621296,33.10773,84.89143,0,3.784255,0,0,27.6303
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,3.474987,3.474987,0,0,0,3.474987,0,0,4.440892E-16,0,3.657881,3.474987,0,0,6.211084,24.009,0,3.657881,-3.657881,29.25198,75.00493,0,3.822486,0,0,24.009
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,3.174607,3.174607,0,0,0,3.174607,0,0,4.440892E-16,0,3.341691,3.174607,0,0,10.2754,20.35112,0,3.341691,-3.341691,25.72953,65.97301,0,3.492068,0,0,20.35112
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,1.069899,1.069899,0,0,0,1.069899,0,0,2.220446E-16,0,1.126209,1.069899,0,0,13.98839,17.00943,0,1.126209,-1.126209,24.5424,62.9291,0,1.176889,0,0,17.00943
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,2.940712,2.940712,0,0,0,2.940712,25.39134,0,0,0.7466863,3.095487,2.940712,0,0,15.23973,15.88322,0,2.3488,-2.3488,22.06655,56.58078,0,3.234784,0.597349,0,16.62991
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,3.013497,3.013497,0,0,0,3.013497,55.60485,0,4.440892E-16,1.675651,3.172103,3.013497,0,0,17.84951,13.53442,0,1.496452,-1.496452,20.48915,52.53617,0,3.314847,1.340521,0,15.21007
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,6.255949,6.255949,0,0,0,6.255949,52.23371,0,0,3.267714,6.585209,6.255949,0,0,19.51223,12.03797,0,3.317495,-3.317495,16.9922,43.56966,0,6.881544,2.614171,0,15.30568
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,1.883092,1.883092,0,0,0,1.883092,42.28823,0,0,0.7963266,1.982203,1.883092,0,0,23.19834,8.720472,0,1.185876,-1.185876,15.74218,40.36448,0,2.071402,0.6370612,0,9.516799
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,7.577929,7.577929,3,0,1.095,7.577929,8.502456,0,0,0.6443101,4.818873,4.577929,0,0,24.51598,7.534596,0,4.174563,-4.174563,11.3418,29.08148,0,8.335723,0.5154481,12,8.178906
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,6.574395,6.574395,12,0,3.372,6.574395,53.24035,0,0,3.500231,0,0,5.425605,5.154325,29.15438,3.360033,8.654555,0,8.654555,19.55223,50.13383,0.284238,7.231835,2.800185,12,6.860264
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,4.991452,4.991452,12,0,3.372,4.991452,61.95762,0,0,3.092585,0,0,7.008548,6.658121,20.49983,11.14913,9.750706,0,9.750706,28.80256,73.85258,0.2711156,5.490597,2.474068,12,14.24172
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,3.032204,3.032204,11.37306,0,3.213385,3.032204,43.20101,0,0,1.309943,0,0,8.340858,7.923815,10.74912,19.92477,9.233758,0,9.233758,37.56248,96.31385,0.265701,3.335424,1.047954,12,21.23471
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,0,0,0,0,0,0,0.7423225,0,0,0,0,1.515364,28.23515,0.7423225,0,0.7423225,38.2667,98.11956,0.2587515,0,0.593858,0,28.97747
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,4.054025,4.054025,0,0,0,4.054025,36.10708,0,8.881784E-16,1.46379,4.267395,4.054025,0,0,0.7730419,28.90324,0,2.803605,-2.803605,35.31145,90.54199,0.2587515,4.459427,1.171032,0,30.36703
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,0,0,0,0,0,0,0.7700023,0,0,0,0,3.888158,26.09964,0.7700023,0,0.7700023,36.04193,92.41503,0.2519169,0,0.6160018,0,26.86964
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,4.243912,4.243912,0,0,0,4.243912,0,0,0,0,4.467276,4.243912,0,0,3.118156,26.79264,0,4.467276,-4.467276,31.33301,80.3409,0.2519169,4.668303,0,0,26.79264
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,5.869137,5.869137,0,0,0,5.869137,0,0,8.881784E-16,0,6.178039,5.869137,0,0,8.081796,22.32536,0,6.178039,-6.178039,24.82079,63.64292,0.2519169,6.456051,0,0,22.32536
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,8.186943,8.186943,12,0,3.372,8.186943,0,0,0,0,0,0,3.813057,3.622404,14.94628,16.14732,3.622404,0,3.622404,28.2573,72.45448,0.2567789,9.005637,0,12,16.14732
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,9.676519,9.676519,12,0,3.372,9.676519,0,0,0,0,0,0,2.323481,2.207307,11.32388,19.40749,2.207307,0,2.207307,30.35134,77.82379,0.2592479,10.64417,0,12,19.40749
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.1517316,0.1517316,8.951732,0,2.600788,0.1517316,0,0,0,0,0,0,8.8,8.36,9.116572,21.39406,8.36,0,8.36,38.28233,98.15962,0.2478449,0.1669048,0,12,21.39406
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.6293454,0.6293454,0,0,0,0.6293454,0,0,1.110223E-16,0,0.6624688,0.6293454,0,0,0.7565723,28.91806,0,0.6624688,-0.6624688,37.58403,96.36911,0.2478449,0.6922799,0,0,28.91806
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,1.924758,1.924758,0,0,0,1.924758,0,0,2.220446E-16,0,2.026062,1.924758,0,0,1.492649,28.25559,0,2.026062,-2.026062,35.44837,90.89307,0.2478449,2.117234,0,0,28.25559
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.7936653,0.7936653,0,0,0,0.7936653,0,0,1.110223E-16,0,0.8354372,0.7936653,0,0,3.743828,26.22953,0,0.8354372,-0.8354372,34.56774,88.63506,0.2478449,0.8730319,0,0,26.22953
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.672091,25.3941,0,0,0,34.56774,88.63506,0.2478449,0,0,0,25.3941
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,2.79846,2.79846,0,0,0,2.79846,0,0,4.440892E-16,0,2.945747,2.79846,0,0,4.672091,25.3941,0,2.945747,-2.945747,31.46265,80.67331,0.2478449,3.078305,0,0,25.3941
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.945144,22.44835,0,0,0,31.46265,80.67331,0.2478449,0,0,0,22.44835
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.4553897,0.4553897,0,0,0,0.4553897,0,0,0,0,0.4793575,0.4553897,0,0,7.945144,22.44835,0,0.4793575,-0.4793575,30.95737,79.3777,0.2478449,0.5009286,0,0,22.44835
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.477763,21.96899,0,0,0,30.95737,79.3777,0.2478449,0,0,0,21.96899
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,1.922276,1.922276,0,0,0,1.922276,59.34753,0,0,1.140823,2.023448,1.922276,0,0,8.477763,21.96899,0,0.882625,-0.882625,30.027,76.99215,0.2478449,2.114503,0.9126584,0,23.10981
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,1.272739,1.272739,0,0,0,1.272739,248.0892,0,0,3.157528,1.339725,1.272739,0,0,9.458458,21.08637,1.817802,0,1.817802,31.75152,81.41398,0.2378683,1.400013,2.526022,0,24.24389
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,1.500727,1.500727,0,0,0,1.500727,387.9649,0,0,5.822294,1.579713,1.500727,0,0,7.640655,22.72239,4.242581,0,4.242581,35.77638,91.73413,0.2174403,1.6508,4.657835,0,28.54468
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,6.050983,0,9.449057,0,0,0,0,3.398074,26.54071,3.398074,0,3.398074,39.00008,100,0.2034462,0,7.559246,0,35.98977
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,11.95178,0,11.95178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2034462,0,9.561425,0,41.55076
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,4.074322,4.074322,0,0,0,4.074322,311.3848,8.39806,0,12.68682,4.28876,4.074322,0,0,0,29.59898,0,0,0,39.00008,100,0.2034462,4.481754,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,7.403321,7.403321,0,0,0,7.403321,156.7686,3.813116,0,11.60608,7.792969,7.403321,0,0,0,29.59898,0,0,0,39.00008,100,0.2034462,8.143653,9.284868,0,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,7.154551,7.154551,0,0,0,7.154551,160.2674,3.935303,0,11.46641,7.531106,7.154551,0,0,0,29.59898,0,0,0,39.00008,100,0.2034462,7.870006,9.173127,0,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,1.896847,1.896847,0,0,0,1.896847,430.1633,6.16286,0,8.159541,1.996681,1.896847,0,0,0,29.59898,0,0,0,39.00008,100,0.2034462,2.086532,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,4.421473,4.421473,0,0,0,4.421473,70.87164,0,0,3.13357,4.654182,4.421473,0,0,0,29.59898,0,1.520612,-1.520612,37.39721,95.8901,0.2034462,4.86362,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,6.215285,6.215285,0,0,0,6.215285,37.61346,0,0,2.337784,6.542405,6.215285,0,0,1.689569,28.07837,0,4.204622,-4.204622,32.96515,84.52586,0.2034462,6.836813,1.870227,0,30.41615
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.361371,23.87374,0,0,0,32.96515,84.52586,0.2034462,0,0,0,23.87374
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,1.662706,1.662706,0,0,0,1.662706,0,0,2.220446E-16,0,1.750217,1.662706,0,0,6.361371,23.87374,0,1.750217,-1.750217,31.12026,79.79538,0.2034462,1.828977,0,0,23.87374
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,4.37839,4.37839,0,0,0,4.37839,0,0,8.881784E-16,0,4.608832,4.37839,0,0,8.306056,22.12353,0,4.608832,-4.608832,26.26213,67.33865,0.2034462,4.816229,0,0,22.12353
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.42698,17.5147,0,0,0,26.26213,67.33865,0.2034462,0,0,0,17.5147
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.42698,17.5147,0,0,0,26.26213,67.33865,0.2034462,0,0,0,17.5147
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,1.638335,1.638335,0,0,0,1.638335,0,0,0,0,1.724563,1.638335,0,0,13.42698,17.5147,0,1.724563,-1.724563,24.44428,62.67751,0.2034462,1.802168,0,0,17.5147
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,1.998385,1.998385,0,0,0,1.998385,0,0,0,0,2.103564,1.998385,0,0,15.34316,15.79013,0,2.103564,-2.103564,22.22693,56.992,0.2034462,2.198224,0,0,15.79013
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.2131421,0.2131421,0,0,0,0.2131421,0,0,2.775558E-17,0,0.2243601,0.2131421,0,0,17.68045,13.68657,0,0.2243601,-0.2243601,21.99043,56.3856,0.2034462,0.2344563,0,0,13.68657
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.529945,0.529945,0,0,0,0.529945,0,0,1.110223E-16,0,0.5578368,0.529945,0,0,17.92974,13.46221,0,0.5578368,-0.5578368,21.40242,54.87788,0.2034462,0.5829395,0,0,13.46221
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,2.885032,2.885032,0,0,0,2.885032,0,0,0,0,3.036876,2.885032,0,0,18.54956,12.90437,0,3.036876,-3.036876,18.20127,46.66983,0.2034462,3.173535,0,0,12.90437
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,1.99911,1.99911,0,0,0,1.99911,0,0,2.220446E-16,0,2.104326,1.99911,0,0,21.92387,9.867496,0,2.104326,-2.104326,15.98312,40.98227,0.2034462,2.199021,0,0,9.867496
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,3.028262,3.028262,0,0,0,3.028262,0,0,4.440892E-16,0,3.187644,3.028262,0,0,24.26201,7.76317,0,3.187644,-3.187644,12.62304,32.36671,0.2034462,3.331088,0,0,7.76317
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,1.17281,1.17281,0,0,0,1.17281,0,0,2.220446E-16,0,1.234537,1.17281,0,0,27.80384,4.575526,0,1.234537,-1.234537,11.32173,29.03001,0.2034462,1.290091,0,0,4.575526
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,0,0,0,0,0,0,0,2.478571,0,0,0,0,29.17554,3.340989,2.478571,0,2.478571,13.67311,35.05918,0.1943241,0,1.982857,0,5.81956
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,4.091378,4.091378,0,0,0,4.091378,125.4102,0,0,5.131004,4.306714,4.091378,0,0,26.69697,5.571703,0.82429,0,0.82429,14.4551,37.06427,0.1914689,4.500516,4.104804,0,10.70271
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,5.4685,5.4685,0,0,0,5.4685,138.2298,0,0,7.559095,5.756316,5.4685,0,0,25.87268,6.313564,1.802779,0,1.802779,16.16536,41.44957,0.1855079,6.01535,6.047276,0,13.87266
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,3.66697,3.66697,0,0,0,3.66697,295.024,0,0,10.81844,3.859969,3.66697,0,0,24.0699,7.936065,6.958473,0,6.958473,22.76675,58.37616,0.1656069,4.033668,8.654754,0,18.75451
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,10.4684,10.4684,12,0,3.372,10.4684,123.2451,0,0,12.9018,0,0,1.531598,1.455018,17.11143,14.19869,14.35681,0,14.35681,36.38682,93.29935,0.1675308,11.51524,10.32144,12,27.10049
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,2.242407,2.242407,0,0,0,2.242407,605.5734,8.464375,0,13.57942,2.360429,2.242407,0,0,2.754616,27.11982,2.754616,0,2.754616,39.00008,100,0.1619012,2.466648,10.86354,0,40.69924
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,3.68221,3.68221,0,0,0,3.68221,359.2021,9.350564,0,13.22657,3.876011,3.68221,0,0,0,29.59898,0,0,0,39.00008,100,0.1619012,4.050431,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,2.329058,2.329058,0,0,0,2.329058,501.9846,9.239873,0,11.69151,2.45164,2.329058,0,0,0,29.59898,0,0,0,39.00008,100,0.1619012,2.561964,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,6.44768,6.44768,0,0,0,6.44768,135.8748,1.973743,0,8.760775,6.787032,6.44768,0,0,0,29.59898,0,0,0,39.00008,100,0.1619012,7.092448,7.00862,0,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,5.462839,5.462839,0,0,0,5.462839,107.6518,0.1304884,0,5.880845,5.750357,5.462839,0,0,0,29.59898,0,0,0,39.00008,100,0.1619012,6.009123,4.704676,0,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,13.09302,13.09302,10.5489,0,3.004872,13.09302,20.45379,8.881784E-16,0,2.678019,2.678019,2.544117,0,0,0,29.59898,0,0,0,39.00008,100,0.1619012,14.40232,2.142415,12,32.277
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,6.581573,6.581573,0,0,0,6.581573,0,0,8.881784E-16,0,6.927971,6.581573,0,0,0,29.59898,0,6.927971,-6.927971,31.69736,81.27511,0.1619012,7.23973,0,0,29.59898
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.697746,22.67101,0,0,0,31.69736,81.27511,0.1619012,0,0,0,22.67101
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,6.46318,6.46318,0,0,0,6.46318,0,0,8.881784E-16,0,6.803347,6.46318,0,0,7.697746,22.67101,0,6.803347,-6.803347,24.526,62.88705,0.1619012,7.109498,0,0,22.67101
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,7.128425,7.128425,0,0,0,7.128425,0,0,8.881784E-16,0,7.503605,7.128425,0,0,15.25702,15.86766,0,7.503605,-7.503605,16.6165,42.60633,0.1619012,7.841267,0,0,15.86766
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,3.229316,3.229316,0,0,0,3.229316,0,0,4.440892E-16,0,3.39928,3.229316,0,0,23.59436,8.364055,0,3.39928,-3.39928,13.03335,33.41877,0.1619012,3.552248,0,0,8.364055
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,2.103307,2.103307,0,0,0,2.103307,0,0,4.440892E-16,0,2.214007,2.103307,0,0,27.37134,4.964775,0,2.214007,-2.214007,10.69958,27.43476,0.1619012,2.313637,0,0,4.964775
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.7764373,0.7764373,0,0,0,0.7764373,0,0,1.110223E-16,0,0.8173024,0.7764373,0,0,29.83134,2.750768,0,0.8173024,-0.8173024,9.838067,25.22576,0.1619012,0.854081,0,0,2.750768
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,2.895352,2.895352,11.69535,0,3.294924,2.895352,0,1.776357E-15,0,0,0,0,8.8,8.36,30.73946,1.933465,8.36,0,8.36,17.76906,45.5616,0.173977,3.184887,0,12,1.933465
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,2.503226,2.503226,11.30323,0,3.195716,2.503226,0,1.776357E-15,0,0,0,0,8.8,8.36,22.37946,9.457465,8.36,0,8.36,25.70005,65.89744,0.1828901,2.753548,0,12,9.457465
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.5143473,0.5143473,9.314347,0,2.69253,0.5143473,0,1.776357E-15,0,0,0,0,8.8,8.36,14.01946,16.98147,8.36,0,8.36,33.63104,86.23328,0.1851887,0.5657821,0,12,16.98147
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.01893753,0.01893753,0,0,0,0.01893753,0,0,0,0,0.01993424,0.01893753,0,0,5.659459,24.50546,0,0.01993424,-0.01993424,33.61003,86.1794,0.1851887,0.02083128,0,0,24.50546
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,1.171929,1.171929,0,0,0,1.171929,0,0,0,0,1.23361,1.171929,0,0,5.681608,24.48553,0,1.23361,-1.23361,32.30969,82.8452,0.1851887,1.289122,0,0,24.48553
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,1.987313,1.987313,0,0,0,1.987313,0,0,2.220446E-16,0,2.091909,1.987313,0,0,7.052285,23.25192,0,2.091909,-2.091909,30.10463,77.1912,0.1851887,2.186045,0,0,23.25192
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,0,0,0,0,0,0,0,0.6525381,0,0,0,0,9.376629,21.16001,0.6525381,0,0.6525381,30.72368,78.7785,0.1840667,0,0.5220305,0,21.81255
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.09346201,0.09346201,0,0,0,0.09346201,2512.76,0,0,2.348476,0.09838106,0.09346201,0,0,8.724091,21.7473,2.250095,0,2.250095,32.85831,84.2519,0.1803001,0.1028082,1.878781,0,24.09577
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,0,0,0,0,0,0,4.823226,0,0,0,0,6.473995,23.77238,4.823226,0,4.823226,37.43402,95.98448,0.1727237,0,3.858581,0,28.59561
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,12.0988,12.0988,10.19592,0,2.915569,12.0988,30.19967,0,0,3.653798,2.00303,1.902878,0,0,1.650769,28.11329,1.650769,0,1.650769,39.00008,100,0.1740611,13.30868,2.923039,12,31.76708
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,5.209613,5.209613,0,0,0,5.209613,26.46862,0,0,1.378913,5.483803,5.209613,0,0,0,29.59898,0,4.10489,-4.10489,34.67315,88.90532,0.1740611,5.730574,1.10313,0,30.97789
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,1.357676,1.357676,0,0,0,1.357676,266.9397,0,0,3.624177,1.429133,1.357676,0,0,4.560989,25.49409,2.195044,0,2.195044,36.75555,94.2448,0.1708403,1.493444,2.899341,0,29.11827
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,4.27403,4.27403,0,0,0,4.27403,148.3966,0,0,6.342516,4.498979,4.27403,0,0,2.365946,27.46963,1.843538,0,1.843538,38.50448,98.72923,0.168226,4.701433,5.074013,0,33.81215
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,5.779296,5.779296,0,0,0,5.779296,24.25055,0,8.881784E-16,1.401511,6.083469,5.779296,0,0,0.5224081,29.12881,0,4.681959,-4.681959,33.56926,86.07485,0.168226,6.357226,1.121209,0,30.53032
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,1.780035,1.780035,0,0,0,1.780035,94.31023,0,0,1.678755,1.873721,1.780035,0,0,5.724585,24.44685,0,0.1949659,-0.1949659,33.36375,85.5479,0.168226,1.958038,1.343004,0,26.12561
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,0,0,0,0,0,0,1.069994,0,0,0,0,5.941213,24.25189,1.069994,0,1.069994,34.37883,88.15068,0.166745,0,0.8559952,0,25.32188
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,1.616196,1.616196,0,0,0,1.616196,38.83204,0,0,0.6276017,1.701259,1.616196,0,0,4.871219,25.21488,0,1.073657,-1.073657,33.2471,85.2488,0.166745,1.777815,0.5020813,0,25.84248
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,8.397506,8.397506,12,0,3.372,8.397506,0,0,0,0,0,0,3.602494,3.42237,6.064171,24.14122,3.42237,0,3.42237,36.49384,93.57378,0.1702824,9.237256,0,12,24.14122
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,5.175608,5.175608,0,0,0,5.175608,0,0,8.881784E-16,0,5.448008,5.175608,0,0,2.641802,27.22136,0,5.448008,-5.448008,30.75114,78.84892,0.1702824,5.693168,0,0,27.22136
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,1.225085,1.225085,0,0,0,1.225085,0,0,2.220446E-16,0,1.289563,1.225085,0,0,8.695144,21.77335,0,1.289563,-1.289563,29.39182,75.36349,0.1702824,1.347594,0,0,21.77335
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,6.091045,6.091045,0,0,0,6.091045,0,0,8.881784E-16,0,6.411626,6.091045,0,0,10.12799,20.48379,0,6.411626,-6.411626,22.63337,58.03418,0.1702824,6.700149,0,0,20.48379
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,1.704195,1.704195,0,0,0,1.704195,0,0,0,0,1.79389,1.704195,0,0,17.25202,14.07216,0,1.79389,-1.79389,20.74245,53.18566,0.1702824,1.874614,0,0,14.07216
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,1.706701,1.706701,0,0,0,1.706701,0,0,2.220446E-16,0,1.796527,1.706701,0,0,19.24523,12.27827,0,1.796527,-1.796527,18.84874,48.33001,0.1702824,1.877371,0,0,12.27827
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.172509,0.172509,0,0,0,0.172509,0,0,2.775558E-17,0,0.1815885,0.172509,0,0,21.24137,10.48174,0,0.1815885,-0.1815885,18.65733,47.83921,0.1702824,0.1897599,0,0,10.48174
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,1.279753,1.279753,0,0,0,1.279753,0,0,2.220446E-16,0,1.347109,1.279753,0,0,21.44314,10.30015,0,1.347109,-1.347109,17.23735,44.19825,0.1702824,1.407729,0,0,10.30015
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.8429179,0.8429179,0,0,0,0.8429179,0,0,0,0,0.887282,0.8429179,0,0,22.93993,8.953045,0,0.887282,-0.887282,16.30208,41.80011,0.1702824,0.9272097,0,0,8.953045
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,3.32875,3.32875,0,0,0,3.32875,0,0,4.440892E-16,0,3.503947,3.32875,0,0,23.92579,8.065763,0,3.503947,-3.503947,12.60859,32.32966,0.1702824,3.661625,0,0,8.065763
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.5144446,0.5144446,0,0,0,0.5144446,0,0,0,0,0.5415207,0.5144446,0,0,27.81907,4.561816,0,0.5415207,-0.5415207,12.03778,30.86604,0.1702824,0.5658891,0,0,4.561816
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,2.894764,2.894764,0,0,0,2.894764,0,0,0,0,3.04712,2.894764,0,0,28.42076,4.020295,0,3.04712,-3.04712,8.825832,22.63029,0.1702824,3.18424,0,0,4.020295
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.5548432,0.5548432,0,0,0,0.5548432,0,0,0,0,0.5840455,0.5548432,0,0,31.80645,0.9731755,0,0.5840455,-0.5840455,8.210195,21.05174,0.1702824,0.6103276,0,0,0.9731755
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,0,0,0,0,0,0,0,0.9702734,0,0,0,0,32.45539,0.3891299,0.9702734,0,0.9702734,9.130676,23.41195,0.1689704,0,0.7762187,0,1.359403
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,3.852093,3.852093,11.52093,0,3.250794,3.852093,54.85006,0,0,2.112875,0,0,7.668834,7.285392,31.48511,1.262376,9.398268,0,9.398268,18.04666,46.27338,0.1749357,4.237302,1.6903,12,3.375251
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,3.573101,3.573101,11.59651,0,3.269918,3.573101,65.66911,0,0,2.346423,0,0,8.023414,7.622242,22.08685,9.720817,9.968666,0,9.968666,27.50376,70.52233,0.1795655,3.930411,1.877139,12,12.06724
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,2.479876,2.479876,11.27988,0,3.189809,2.479876,149.6538,1.776357E-15,0,3.711228,0,0,8.8,8.36,12.11818,18.69262,12.07123,0,12.07123,38.95554,99.88579,0.1805821,2.727864,2.968982,12,22.40384
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.5604646,0.5604646,0,0,0,0.5604646,582.8579,2.629797,0,3.266713,0.5899628,0.5604646,0,0,0.04695228,29.55672,0.04695228,0,0.04695228,39.00008,100,0.1805283,0.6165111,2.61337,0,32.82343
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,5.266679,0,5.266679,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805283,0,4.213343,0,34.86566
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,8.463083,8.463083,7.498841,0,2.233207,8.463083,11.99317,0,0,1.014992,1.014992,0.9642423,0,0,0,29.59898,0,0,0,39.00008,100,0.1805283,9.309392,0.8119935,12,30.61397
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,0,0,0,0,3.32663,0,3.32663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805283,0,2.661304,0,32.92561
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,11.06588,11.06588,7.736177,0,2.293253,11.06588,31.67345,0,0,3.504945,3.504945,3.329698,0,0,0,29.59898,0,0,0,39.00008,100,0.1805283,12.17246,2.803956,12,33.10392
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,0,0,0,0,2.613567,0,2.613567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805283,0,2.090854,0,32.21255
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,3.193619,3.193619,0,0,0,3.193619,32.16449,0,4.440892E-16,1.027211,3.361704,3.193619,0,0,0,29.59898,0,2.334493,-2.334493,36.53931,93.69034,0.1805283,3.512981,0.8217691,0,30.62619
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.4224324,0.4224324,0,0,0,0.4224324,0,0,5.551115E-17,0,0.4446657,0.4224324,0,0,2.593881,27.26448,0,0.4446657,-0.4446657,36.07059,92.4885,0.1805283,0.4646757,0,0,27.26448
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,3.234359,3.234359,0,0,0,3.234359,0,0,4.440892E-16,0,3.404588,3.234359,0,0,3.087954,26.81982,0,3.404588,-3.404588,32.48184,83.28659,0.1805283,3.557794,0,0,26.81982
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,2.696138,2.696138,0,0,0,2.696138,0,0,0,0,2.83804,2.696138,0,0,6.87083,23.41523,0,2.83804,-2.83804,29.49028,75.61595,0.1805283,2.965752,0,0,23.41523
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.02421,20.57719,0,0,0,29.49028,75.61595,0.1805283,0,0,0,20.57719
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,1.103476,1.103476,0,0,0,1.103476,0,0,2.220446E-16,0,1.161553,1.103476,0,0,10.02421,20.57719,0,1.161553,-1.161553,28.2659,72.47651,0.1805283,1.213823,0,0,20.57719
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,1.474832,1.474832,0,0,0,1.474832,0,0,2.220446E-16,0,1.552454,1.474832,0,0,11.31482,19.41564,0,1.552454,-1.552454,26.62947,68.28054,0.1805283,1.622315,0,0,19.41564
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,2.117046,2.117046,0,0,0,2.117046,0,0,4.440892E-16,0,2.22847,2.117046,0,0,13.03977,17.86318,0,2.22847,-2.22847,24.28045,62.25744,0.1805283,2.328751,0,0,17.86318
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,1.099149,1.099149,0,0,0,1.099149,0,0,0,0,1.156999,1.099149,0,0,15.51585,15.63471,0,1.156999,-1.156999,23.06087,59.13031,0.1805283,1.209064,0,0,15.63471
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,1.612273,1.612273,0,0,0,1.612273,0,0,0,0,1.69713,1.612273,0,0,16.8014,14.47772,0,1.69713,-1.69713,21.27194,54.54332,0.1805283,1.7735,0,0,14.47772
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.1252984,0.1252984,0,0,0,0.1252984,0,0,2.775558E-17,0,0.131893,0.1252984,0,0,18.6871,12.78059,0,0.131893,-0.131893,21.13291,54.18684,0.1805283,0.1378282,0,0,12.78059
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,3.409965,3.409965,0,0,0,3.409965,0,0,4.440892E-16,0,3.589437,3.409965,0,0,18.83365,12.64869,0,3.589437,-3.589437,17.34931,44.48532,0.1805283,3.750962,0,0,12.64869
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,2.407568,2.407568,0,0,0,2.407568,0,0,0,0,2.534282,2.407568,0,0,22.82191,9.059256,0,2.534282,-2.534282,14.67794,37.63567,0.1805283,2.648325,0,0,9.059256
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,2.078012,2.078012,0,0,0,2.078012,0,0,4.440892E-16,0,2.187382,2.078012,0,0,25.63778,6.524973,0,2.187382,-2.187382,12.37224,31.72363,0.1805283,2.285814,0,0,6.524973
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,0.6984935,0.6984935,0,0,0,0.6984935,295.3698,0,0,2.063138,0.7352563,0.6984935,0,0,28.06821,4.337592,1.327882,0,1.327882,13.63198,34.95372,0.1790182,0.7683428,1.650511,0,6.40073
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,0,0,5.731556,0,0,0,0,26.74033,5.532686,5.731556,0,5.731556,19.06941,48.89582,0.1727799,0,4.585245,0,11.26424
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,0,0,0,0,0,0,9.118032,0,0,0,0,21.00877,10.69109,9.118032,0,9.118032,27.71953,71.07558,0.1637047,0,7.294426,0,19.80912
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,3.660349,3.660349,0,0,0,3.660349,292.5258,0,0,10.70747,3.852999,3.660349,0,0,11.89074,18.89732,6.854468,0,6.854468,34.22226,87.74919,0.1574863,4.026384,8.565973,0,29.60478
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,6.504723,0,11.54099,0,0,0,0,5.036269,25.06634,5.036269,0,5.036269,39.00008,100,0.1532103,0,9.232793,0,36.60733
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1532103,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,5.253363,5.253363,0,0,0,5.253363,241.8891,7.177458,0,12.70731,5.529855,5.253363,0,0,0,29.59898,0,0,0,39.00008,100,0.1532103,5.778699,10.16585,0,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,0.9249328,0.9249328,0,0,0,0.9249328,1209.423,10.21274,0,11.18635,0.9736135,0.9249328,0,0,0,29.59898,0,0,0,39.00008,100,0.1532103,1.017426,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,7.681691,7.681691,3,0,1.095,7.681691,122.7944,4.504593,0,9.432689,4.928096,4.681691,0,0,0,29.59898,0,0,0,39.00008,100,0.1532103,8.449861,7.546151,12,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,2.306417,2.306417,0,0,0,2.306417,295.4406,4.386287,0,6.814095,2.427808,2.306417,0,0,0,29.59898,0,0,0,39.00008,100,0.1532103,2.537059,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,4.225125,4.225125,0,0,0,4.225125,67.6868,0,8.881784E-16,2.859852,4.4475,4.225125,0,0,0,29.59898,0,1.587648,-1.587648,37.32655,95.70891,0.1532103,4.647638,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.764054,28.01133,0,0,0,37.32655,95.70891,0.1532103,0,0,0,28.01133
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,4.223581,4.223581,0,0,0,4.223581,0,0,8.881784E-16,0,4.445875,4.223581,0,0,1.764054,28.01133,0,4.445875,-4.445875,32.64019,83.69262,0.1532103,4.645939,0,0,28.01133
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.4454826,0.4454826,0,0,0,0.4454826,0,0,5.551115E-17,0,0.4689291,0.4454826,0,0,6.703914,23.56545,0,0.4689291,-0.4689291,32.14589,82.4252,0.1532103,0.4900309,0,0,23.56545
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.224946,23.09653,0,0,0,32.14589,82.4252,0.1532103,0,0,0,23.09653
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,1.759603,1.759603,0,0,0,1.759603,0,0,2.220446E-16,0,1.852214,1.759603,0,0,7.224946,23.09653,0,1.852214,-1.852214,30.19349,77.41904,0.1532103,1.935564,0,0,23.09653
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.5774499,0.5774499,0,0,0,0.5774499,0,0,1.110223E-16,0,0.607842,0.5774499,0,0,9.282962,21.24431,0,0.607842,-0.607842,29.55276,75.77617,0.1532103,0.6351948,0,0,21.24431
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.4993925,0.4993925,0,0,0,0.4993925,0,0,1.110223E-16,0,0.5256763,0.4993925,0,0,9.958342,20.63647,0,0.5256763,-0.5256763,28.99865,74.35538,0.1532103,0.5493318,0,0,20.63647
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,1.122024,1.122024,0,0,0,1.122024,0,0,0,0,1.181078,1.122024,0,0,10.54243,20.11079,0,1.181078,-1.181078,27.75369,71.16316,0.1532103,1.234227,0,0,20.11079
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,2.942747,2.942747,0,0,0,2.942747,0,0,4.440892E-16,0,3.097628,2.942747,0,0,11.85474,18.92972,0,3.097628,-3.097628,24.4885,62.7909,0.1532103,3.237021,0,0,18.92972
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.534577,0.534577,0,0,0,0.534577,0,0,1.110223E-16,0,0.5627126,0.534577,0,0,15.29655,15.83209,0,0.5627126,-0.5627126,23.89535,61.27,0.1532103,0.5880347,0,0,15.83209
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,1.294417,1.294417,0,0,0,1.294417,0,0,0,0,1.362544,1.294417,0,0,15.92178,15.26937,0,1.362544,-1.362544,22.4591,57.58733,0.1532103,1.423859,0,0,15.26937
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,1.441263,1.441263,0,0,0,1.441263,0,0,2.220446E-16,0,1.517118,1.441263,0,0,17.43572,13.90683,0,1.517118,-1.517118,20.85992,53.48687,0.1532103,1.585389,0,0,13.90683
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.12141,12.38971,0,0,0,20.85992,53.48687,0.1532103,0,0,0,12.38971
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,19.12141,12.38971,1.574391,0,1.574391,22.35352,57.3166,0.1519208,0,1.259512,0,13.9641
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,1.967395,1.967395,0,0,0,1.967395,195.7236,0,0,3.850656,2.070942,1.967395,0,0,17.54702,13.80666,1.779714,0,1.779714,24.0419,61.64578,0.150489,2.164134,3.080524,0,17.65732
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,1.712541,1.712541,0,0,0,1.712541,417.2677,0,0,7.145879,1.802674,1.712541,0,0,15.7673,15.40841,5.343205,0,5.343205,29.11091,74.64321,0.1463481,1.883795,5.716703,0,22.55429
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,8.502643,8.502643,8.475597,0,2.480326,8.502643,122.9331,0,0,10.45257,0.02846934,0.02704587,0,0,10.4241,20.21729,10.4241,0,10.4241,39.00008,100,0.1464151,9.352907,8.362053,12,30.66986
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.5412271,0.5412271,0,0,0,0.5412271,1820.015,9.280701,0,9.850413,0.5697128,0.5412271,0,0,0,29.59898,0,0,0,39.00008,100,0.1464151,0.5953498,7.880331,0,39.44939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1464151,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1464151,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,1.272512,1.272512,0,0,0,1.272512,849.4059,9.469308,0,10.80879,1.339487,1.272512,0,0,0,29.59898,0,0,0,39.00008,100,0.1464151,1.399764,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.1326782,0.1326782,0,0,0,0.1326782,6788.165,8.866755,0,9.006416,0.1396613,0.1326782,0,0,0,29.59898,0,0,0,39.00008,100,0.1464151,0.145946,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,8.266331,8.266331,3,0,1.095,8.266331,77.47041,0.8604543,0,6.40396,5.543506,5.266331,0,0,0,29.59898,0,0,0,39.00008,100,0.1464151,9.092963,5.123168,12,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,1.132104,1.132104,0,0,0,1.132104,266.1635,1.821559,0,3.013247,1.191688,1.132104,0,0,0,29.59898,0,0,0,39.00008,100,0.1464151,1.245314,2.410598,0,32.61222
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1464151,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,3.620932,3.620932,0,0,0,3.620932,0,0,4.440892E-16,0,3.811508,3.620932,0,0,0,29.59898,0,3.811508,-3.811508,34.9824,89.69827,0.1464151,3.983026,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,3.510843,3.510843,0,0,0,3.510843,0,0,4.440892E-16,0,3.695624,3.510843,0,0,4.235009,25.78747,0,3.695624,-3.695624,31.08687,79.70975,0.1464151,3.861927,0,0,25.78747
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.341258,22.09185,0,0,0,31.08687,79.70975,0.1464151,0,0,0,22.09185
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.689575,0.689575,0,0,0,0.689575,0,0,0,0,0.7258685,0.689575,0,0,8.341258,22.09185,0,0.7258685,-0.7258685,30.32173,77.74788,0.1464151,0.7585325,0,0,22.09185
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.229319,0.229319,0,0,0,0.229319,0,0,2.775558E-17,0,0.2413885,0.229319,0,0,9.147779,21.36598,0,0.2413885,-0.2413885,30.06729,77.09546,0.1464151,0.2522509,0,0,21.36598
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.8099174,0.8099174,0,0,0,0.8099174,0,0,1.110223E-16,0,0.8525447,0.8099174,0,0,9.415988,21.12459,0,0.8525447,-0.8525447,29.16863,74.7912,0.1464151,0.8909091,0,0,21.12459
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,1.982136,1.982136,0,0,0,1.982136,0,0,2.220446E-16,0,2.086459,1.982136,0,0,10.36326,20.27205,0,2.086459,-2.086459,26.96931,69.15192,0.1464151,2.18035,0,0,20.27205
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.8835158,0.8835158,0,0,0,0.8835158,0,0,1.110223E-16,0,0.9300166,0.8835158,0,0,12.68155,18.18559,0,0.9300166,-0.9300166,25.98898,66.63828,0.1464151,0.9718673,0,0,18.18559
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.6728975,0.6728975,0,0,0,0.6728975,0,0,1.110223E-16,0,0.7083131,0.6728975,0,0,13.7149,17.25557,0,0.7083131,-0.7083131,25.24235,64.72385,0.1464151,0.7401872,0,0,17.25557
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,1.881644,1.881644,0,0,0,1.881644,0,0,2.220446E-16,0,1.980677,1.881644,0,0,14.50191,16.54725,0,1.980677,-1.980677,23.15454,59.37049,0.1464151,2.069808,0,0,16.54725
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.70267,14.56658,0,0,0,23.15454,59.37049,0.1464151,0,0,0,14.56658
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,1.610751,1.610751,0,0,0,1.610751,0,0,0,0,1.695528,1.610751,0,0,16.70267,14.56658,0,1.695528,-1.695528,21.36729,54.78782,0.1464151,1.771827,0,0,14.56658
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,1.295193,1.295193,0,0,0,1.295193,193.5224,0,0,2.506489,1.363361,1.295193,0,0,18.58659,12.87105,1.143128,0,1.143128,22.45176,57.5685,0.1456017,1.424712,2.005191,0,15.37754
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,3.987976,3.987976,0,0,0,3.987976,127.654,0,0,5.090811,4.197869,3.987976,0,0,17.44346,13.89987,0.8929423,0,0.8929423,23.29888,59.7406,0.1449725,4.386773,4.072649,0,18.99068
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,4.208134,4.208134,0,0,0,4.208134,152.7735,0,0,6.428916,4.429615,4.208134,0,0,16.55052,14.70351,1.9993,0,1.9993,25.19558,64.60393,0.1435833,4.628948,5.143132,0,21.13243
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,8.859874,8.859874,12,0,3.372,8.859874,101.4975,0,0,8.992547,0,0,3.140126,2.983119,14.55122,16.50288,11.97567,0,11.97567,36.5567,93.73493,0.147257,9.745862,7.194037,12,25.49543
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,9.861843,9.861843,3.017302,0,1.099378,9.861843,99.17345,0,0,9.78033,7.20478,6.844541,0,0,2.57555,27.28098,2.57555,0,2.57555,39.00008,100,0.1455796,10.84803,7.824264,12,37.06131
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.1521317,0.1521317,0,0,0,0.1521317,7690.172,11.53905,0,11.69919,0.1601387,0.1521317,0,0,0,29.59898,0,0,0,39.00008,100,0.1455796,0.1673449,9.359354,0,41.29817
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,7.715868,7.715868,3,0,1.095,7.715868,154.7858,6.978992,0,11.94306,4.964071,4.715868,0,0,0,29.59898,0,0,0,39.00008,100,0.1455796,8.487454,9.55445,12,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,6.024511,6.024511,0,0,0,6.024511,179.1297,4.450096,0,10.79169,6.341591,6.024511,0,0,0,29.59898,0,0,0,39.00008,100,0.1455796,6.626962,8.633349,0,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,3.968751,3.968751,0,0,0,3.968751,205.9587,3.996355,0,8.173987,4.177633,3.968751,0,0,0,29.59898,0,0,0,39.00008,100,0.1455796,4.365627,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,7.263289,7.263289,0,0,0,7.263289,73.59319,0,0,5.345286,7.645567,7.263289,0,0,0,29.59898,0,2.300281,-2.300281,36.57537,93.78281,0.1455796,7.989618,4.276229,0,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,4.744597,4.744597,0,0,0,4.744597,56.92095,0,0,2.70067,4.994312,4.744597,0,0,2.555868,27.2987,0,2.293643,-2.293643,34.15766,87.58356,0.1455796,5.219057,2.160536,0,29.99937
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,5.838889,5.838889,0,0,0,5.838889,0,0,8.881784E-16,0,6.146199,5.838889,0,0,5.10436,25.00505,0,6.146199,-6.146199,27.679,70.97164,0.1455796,6.422778,0,0,25.00505
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,11.32547,11.32547,12,0,3.372,11.32547,0,0,0,0,0,0,0.6745269,0.6408005,11.93347,18.85885,0.6408005,0,0.6408005,28.28691,72.5304,0.1460099,12.45802,0,12,18.85885
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,9.833131,9.833131,12,0,3.372,9.833131,0,0,0,0,0,0,2.166869,2.058526,11.29267,19.43558,2.058526,0,2.058526,30.2398,77.5378,0.1473759,10.81644,0,12,19.43558
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,5.645243,5.645243,12,0,3.372,5.645243,0,0,0,0,0,0,6.354757,6.037019,9.234143,21.28825,6.037019,0,6.037019,35.96702,92.22294,0.1512421,6.209767,0,12,21.28825
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,2.168285,2.168285,0,0,0,2.168285,0,0,0,0,2.282405,2.168285,0,0,3.197124,26.72157,0,2.282405,-2.282405,33.56115,86.05407,0.1512421,2.385113,0,0,26.72157
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.73313,24.43916,0,0,0,33.56115,86.05407,0.1512421,0,0,0,24.43916
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,1.500534,1.500534,0,0,0,1.500534,0,0,0,0,1.57951,1.500534,0,0,5.73313,24.43916,0,1.57951,-1.57951,31.8962,81.78497,0.1512421,1.650588,0,0,24.43916
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,1.653033,1.653033,0,0,0,1.653033,0,0,2.220446E-16,0,1.740035,1.653033,0,0,7.488141,22.85965,0,1.740035,-1.740035,30.06205,77.08202,0.1512421,1.818337,0,0,22.85965
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,1.859151,1.859151,0,0,0,1.859151,0,0,2.220446E-16,0,1.957001,1.859151,0,0,9.421514,21.11962,0,1.957001,-1.957001,27.99919,71.79264,0.1512421,2.045066,0,0,21.11962
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,1.907323,1.907323,0,0,0,1.907323,0,0,2.220446E-16,0,2.007708,1.907323,0,0,11.59596,19.16261,0,2.007708,-2.007708,25.88288,66.36621,0.1512421,2.098055,0,0,19.16261
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,2.409719,2.409719,0,0,0,2.409719,0,0,0,0,2.536546,2.409719,0,0,13.82675,17.15491,0,2.536546,-2.536546,23.20912,59.51045,0.1512421,2.650691,0,0,17.15491
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.64513,14.61836,0,0,0,23.20912,59.51045,0.1512421,0,0,0,14.61836
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,1.91349,1.91349,0,0,0,1.91349,0,0,0,0,2.0142,1.91349,0,0,16.64513,14.61836,0,2.0142,-2.0142,21.08597,54.06647,0.1512421,2.104839,0,0,14.61836
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,6.362124,6.362124,0,0,0,6.362124,25.31562,0,8.881784E-16,1.610611,6.696972,6.362124,0,0,18.88313,12.60416,0,5.086361,-5.086361,15.72447,40.31908,0.1512421,6.998336,1.288489,0,14.21477
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,5.64079,5.64079,0,0,0,5.64079,71.53871,0,0,4.035348,5.937673,5.64079,0,0,24.53464,7.517799,0,1.902325,-1.902325,13.71924,35.17748,0.1512421,6.204868,3.228279,0,11.55315
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,6.409321,6.409321,12,0,3.372,6.409321,103.0298,0,0,6.60351,0,0,5.590679,5.311145,26.64834,5.615474,11.91465,0,11.91465,25.02248,64.16007,0.1542276,7.050253,5.282808,12,12.21898
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,1.629777,1.629777,6.232182,0,1.912742,1.629777,635.7555,8.881784E-16,0,10.3614,0,0,4.602405,4.372284,14.73368,16.33866,14.73368,0,14.73368,39.00008,100,0.1489536,1.792755,8.289119,12,26.70006
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,2.416369,2.416369,0,0,0,2.416369,462.2883,8.627045,0,11.17059,2.543546,2.416369,0,0,0,29.59898,0,0,0,39.00008,100,0.1489536,2.658006,8.936473,0,40.76957
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,9.947826,9.947826,3,0,1.095,9.947826,131.1617,5.734234,0,13.04774,7.313502,6.947827,0,0,0,29.59898,0,0,0,39.00008,100,0.1489536,10.94261,10.43819,12,42.64671
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,3.30762,3.30762,0,0,0,3.30762,399.7591,9.740808,0,13.22251,3.481705,3.30762,0,0,0,29.59898,0,0,0,39.00008,100,0.1489536,3.638382,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,2.809223,2.809223,0,0,0,2.809223,399.445,8.264224,0,11.2213,2.957077,2.809223,0,0,0,29.59898,0,0,0,39.00008,100,0.1489536,3.090145,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,9.334833,9.334833,3,0,1.095,9.334833,94.77648,2.178981,0,8.847226,6.668245,6.334833,0,0,0,29.59898,0,0,0,39.00008,100,0.1489536,10.26832,7.077781,12,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,8.884717,8.884717,3.312455,0,1.174051,8.884717,66.0183,8.881784E-16,0,5.865539,5.865539,5.572261,0,0,0,29.59898,0,0,0,39.00008,100,0.1489536,9.773189,4.692431,12,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,2.230138,2.230138,0,0,0,2.230138,130.3747,0.5600221,0,2.907535,2.347513,2.230138,0,0,0,29.59898,0,0,0,39.00008,100,0.1489536,2.453151,2.326028,0,32.50651
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,13.32961,13.32961,12,0,3.372,13.32961,0,0,0,0,1.399588,1.329609,0,0,0,29.59898,0,1.399588,-1.399588,37.52478,96.2172,0.1489536,14.66257,0,12,29.59898
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,15.16788,15.16788,12,0,3.372,15.16788,0,0,0,0,3.334608,3.167878,0,0,1.555098,28.19939,0,3.334608,-3.334608,34.0098,87.20443,0.1489536,16.68467,0,12,28.19939
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,13.02032,13.02032,12,0,3.372,13.02032,0,0,0,0,1.074021,1.020319,0,0,5.260218,24.86478,0,1.074021,-1.074021,32.87768,84.30157,0.1489536,14.32235,0,12,24.86478
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.453574,23.79076,0,0,0,32.87768,84.30157,0.1489536,0,0,0,23.79076
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,1.753248,1.753248,0,0,0,1.753248,0,0,2.220446E-16,0,1.845524,1.753248,0,0,6.453574,23.79076,0,1.845524,-1.845524,30.93233,79.3135,0.1489536,1.928573,0,0,23.79076
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,1.226504,1.226504,0,0,0,1.226504,0,0,2.220446E-16,0,1.291056,1.226504,0,0,8.504156,21.94524,0,1.291056,-1.291056,29.57143,75.82404,0.1489536,1.349154,0,0,21.94524
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.938663,20.65418,0,0,0,29.57143,75.82404,0.1489536,0,0,0,20.65418
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.938663,20.65418,0,0,0,29.57143,75.82404,0.1489536,0,0,0,20.65418
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.7763288,0.7763288,0,0,0,0.7763288,0,0,0,0,0.8171883,0.7763288,0,0,9.938663,20.65418,0,0.8171883,-0.8171883,28.71004,73.61534,0.1489536,0.8539617,0,0,20.65418
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,1.090614,1.090614,0,0,0,1.090614,0,0,2.220446E-16,0,1.148015,1.090614,0,0,10.84665,19.83699,0,1.148015,-1.148015,27.49993,70.5125,0.1489536,1.199675,0,0,19.83699
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.5343261,0.5343261,0,0,0,0.5343261,0,0,1.110223E-16,0,0.5624486,0.5343261,0,0,12.12222,18.68898,0,0.5624486,-0.5624486,26.90705,68.99231,0.1489536,0.5877588,0,0,18.68898
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.9616756,0.9616756,0,0,0,0.9616756,0,0,0,0,1.01229,0.9616756,0,0,12.74716,18.12653,0,1.01229,-1.01229,25.84001,66.25629,0.1489536,1.057843,0,0,18.12653
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.9613676,0.9613676,0,0,0,0.9613676,0,0,2.220446E-16,0,1.011966,0.9613676,0,0,13.87193,17.11424,0,1.011966,-1.011966,24.7733,63.52116,0.1489536,1.057504,0,0,17.11424
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,0,0,0,0,0,0,0,2.155172,0,0,0,0,14.99634,16.10227,2.155172,0,2.155172,26.81788,68.76365,0.1477224,0,1.724137,0,18.25744
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,4.070163,4.070163,0,0,0,4.070163,118.4284,0,0,4.82023,4.284382,4.070163,0,0,12.84117,18.04193,0.5358472,0,0.5358472,27.32623,70.06711,0.1474194,4.47718,3.856184,0,22.86216
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,2.551551,2.551551,0,0,0,2.551551,293.9356,0,0,7.499916,2.685843,2.551551,0,0,12.30532,18.52419,4.814073,0,4.814073,31.89326,81.77742,0.1447522,2.806706,5.999933,0,26.02411
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,6.3984,6.3984,0,0,0,6.3984,168.5557,0,0,10.78487,6.735158,6.3984,0,0,7.491247,22.85686,4.049712,0,4.049712,35.73515,91.62841,0.1425822,7.03824,8.627896,0,33.64173
