Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,11.19103,11.19103,3.418105,0,1.200781,11.19103,103.865,0,0,11.62356,8.182025,7.772924,0,0,3.441534,26.5016,3.441534,0,3.441534,39.00008,100,0.1412182,12.31013,9.298847,12,38.12516
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,11.28064,0,11.28064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1412182,0,9.02451,0,40.87962
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,5.977804,5.977804,0,0,0,5.977804,168.1645,3.760121,0,10.05255,6.292425,5.977804,0,0,0,29.59898,0,0,0,39.00008,100,0.1412182,6.575584,8.042037,0,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,3.46177,3.46177,0,0,0,3.46177,270.4453,5.718224,0,9.362192,3.643968,3.46177,0,0,0,29.59898,0,0,0,39.00008,100,0.1412182,3.807947,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,5.932671,5.932671,0,0,0,5.932671,126.5205,1.261129,0,7.506045,6.244916,5.932671,0,0,0,29.59898,0,0,0,39.00008,100,0.1412182,6.525938,6.004837,0,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,0,0,0,0,5.635492,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1412182,0,4.508393,0,35.23447
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,4.52589,4.52589,0,0,0,4.52589,69.34389,0,0,3.138429,4.764095,4.52589,0,0,0,29.59898,0,1.625666,-1.625666,37.28648,95.60616,0.1412182,4.978479,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,6.741596,6.741596,0,0,0,6.741596,0,0,8.881784E-16,0,7.096417,6.741596,0,0,1.806296,27.97331,0,7.096417,-7.096417,29.80619,76.42599,0.1412182,7.415756,0,0,27.97331
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,11.38908,11.38908,12,0,3.372,11.38908,0,0,0,0,0,0,0.6109195,0.5803736,9.691204,20.87689,0.5803736,0,0.5803736,30.35678,77.83775,0.1415456,12.52799,0,12,20.87689
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,9.11083,21.39923,8.36,0,8.36,38.28778,98.17359,0.1431283,0,0,12,21.39923
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,10.82595,10.82595,11.6163,0,3.274923,10.82595,0,0,0,0,0,0,0.7903478,0.7508304,0.7508304,28.92323,0.7508304,0,0.7508304,39.00008,100,0.1435332,11.90854,0,12,28.92323
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.7608387,0.7608387,0,0,0,0.7608387,0,0,0,0,0.8008828,0.7608387,0,0,0,29.59898,0,0.8008828,-0.8008828,38.15587,97.83538,0.1435332,0.8369226,0,0,29.59898
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8898698,28.7981,0,0,0,38.15587,97.83538,0.1435332,0,0,0,28.7981
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8898698,28.7981,0,0,0,38.15587,97.83538,0.1435332,0,0,0,28.7981
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,2.935946,2.935946,0,0,0,2.935946,0,0,4.440892E-16,0,3.090469,2.935946,0,0,0.8898698,28.7981,0,3.090469,-3.090469,34.89823,89.48247,0.1435332,3.22954,0,0,28.7981
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,2.039064,2.039064,0,0,0,2.039064,0,0,4.440892E-16,0,2.146383,2.039064,0,0,4.323724,25.70763,0,2.146383,-2.146383,32.63575,83.68124,0.1435332,2.24297,0,0,25.70763
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.7493048,0.7493048,0,0,0,0.7493048,0,0,1.110223E-16,0,0.7887419,0.7493048,0,0,6.708594,23.56124,0,0.7887419,-0.7887419,31.80434,81.54942,0.1435332,0.8242353,0,0,23.56124
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.584974,22.7725,0,0,0,31.80434,81.54942,0.1435332,0,0,0,22.7725
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,2.435271,2.435271,0,0,0,2.435271,0,0,0,0,2.563443,2.435271,0,0,7.584974,22.7725,0,2.563443,-2.563443,29.10223,74.62096,0.1435332,2.678798,0,0,22.7725
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,3.422305,3.422305,0,0,0,3.422305,0,0,4.440892E-16,0,3.602426,3.422305,0,0,10.43324,20.20906,0,3.602426,-3.602426,25.30494,64.88434,0.1435332,3.764535,0,0,20.20906
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,0,0,0,0,0,0,0,0.4797486,0,0,0,0,14.43594,16.60663,0.4797486,0,0.4797486,25.76007,66.05134,0.1432905,0,0.3837989,0,17.08638
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.1897704,0.1897704,0,0,0,0.1897704,1886.53,0,0,3.580077,0.1997584,0.1897704,0,0,13.95619,17.03841,3.380318,0,3.380318,28.96692,74.27402,0.1416036,0.2087475,2.864061,0,20.61848
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,7.059051,7.059051,0,0,0,7.059051,91.37338,0,0,6.450094,7.43058,7.059051,0,0,10.57587,20.08069,0,0.9804866,-0.9804866,27.9334,71.62396,0.1416036,7.764956,5.160075,0,26.53079
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,0,0,0,0,0,0,6.778677,0,0,0,0,11.6653,19.10021,6.778677,0,6.778677,34.36422,88.1132,0.1383376,0,5.422942,0,25.87888
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,4.207445,4.207445,0,0,0,4.207445,203.8704,0,0,8.577735,4.428889,4.207445,0,0,4.886625,25.20102,4.148846,0,4.148846,38.30016,98.20534,0.136412,4.62819,6.862188,0,33.77875
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,1.31297,1.31297,0,0,0,1.31297,670.3773,6.682,0,8.801853,1.382074,1.31297,0,0,0.7377794,28.93498,0.7377794,0,0.7377794,39.00008,100,0.1360752,1.444267,7.041483,0,37.73683
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,5.39923,5.39923,0,0,0,5.39923,79.30277,0,0,4.281739,5.683401,5.39923,0,0,0,29.59898,0,1.401661,-1.401661,37.5226,96.21159,0.1360752,5.939154,3.425391,0,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,5.811675,5.811675,0,0,0,5.811675,66.31858,0,0,3.85422,6.117553,5.811675,0,0,1.557401,28.19732,0,2.263333,-2.263333,35.13684,90.09427,0.1360752,6.392843,3.083376,0,32.05154
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,2.948135,2.948135,0,0,0,2.948135,121.4308,0,0,3.579944,3.1033,2.948135,0,0,4.072215,25.93398,0.4766433,0,0.4766433,35.58902,91.25372,0.1358584,3.242949,2.863955,0,29.51393
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,1.771256,1.771256,0,0,0,1.771256,124.1695,0,0,2.19936,1.86448,1.771256,0,0,3.595572,26.36296,0.3348799,0,0.3348799,35.90672,92.06831,0.1357066,1.948382,1.759488,0,28.56232
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,6.062158,6.062158,0,0,0,6.062158,25.77241,0,8.881784E-16,1.562364,6.381219,6.062158,0,0,3.260692,26.66435,0,4.818855,-4.818855,30.82719,79.04393,0.1357066,6.668374,1.249892,0,28.22672
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,9.870271,9.870271,12,0,3.372,9.870271,0,0,0,0,0,0,2.129729,2.023243,8.614975,21.8455,2.023243,0,2.023243,32.74661,83.9655,0.1367812,10.8573,0,12,21.8455
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,8.175678,8.175678,12,0,3.372,8.175678,0,0,0,0,0,0,3.824321,3.633105,6.591733,23.66642,3.633105,0,3.633105,36.19328,92.80309,0.138675,8.993247,0,12,23.66642
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,8.38801,8.38801,11.50235,0,3.246096,8.38801,0,0,0,0,0,0,3.114344,2.958627,2.958627,26.93621,2.958627,0,2.958627,39.00008,100,0.1401843,9.22681,0,12,26.93621
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1401843,0,0,0,29.59898
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.2351207,0.2351207,0,0,0,0.2351207,0,0,2.775558E-17,0,0.2474954,0.2351207,0,0,0,29.59898,0,0.2474954,-0.2474954,38.7392,99.33107,0.1401843,0.2586327,0,0,29.59898
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,1.50818,1.50818,0,0,0,1.50818,0,0,2.220446E-16,0,1.587558,1.50818,0,0,0.2749949,29.35148,0,1.587558,-1.587558,37.06576,95.04022,0.1401843,1.658998,0,0,29.35148
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.9131575,0.9131575,0,0,0,0.9131575,0,0,0,0,0.9612184,0.9131575,0,0,2.038948,27.76393,0,0.9612184,-0.9612184,36.05255,92.44225,0.1401843,1.004473,0,0,27.76393
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.8931911,0.8931911,0,0,0,0.8931911,0,0,1.110223E-16,0,0.9402012,0.8931911,0,0,3.106968,26.80271,0,0.9402012,-0.9402012,35.06149,89.90108,0.1401843,0.9825102,0,0,26.80271
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,1.182536,1.182536,0,0,0,1.182536,0,0,0,0,1.244775,1.182536,0,0,4.151637,25.8625,0,1.244775,-1.244775,33.74938,86.53671,0.1401843,1.300789,0,0,25.8625
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.7673922,0.7673922,0,0,0,0.7673922,0,0,0,0,0.8077813,0.7673922,0,0,5.534719,24.61773,0,0.8077813,-0.8077813,32.89791,84.35344,0.1401843,0.8441314,0,0,24.61773
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,1.696403,1.696403,0,0,0,1.696403,0,0,2.220446E-16,0,1.785688,1.696403,0,0,6.432254,23.80995,0,1.785688,-1.785688,31.01562,79.52708,0.1401843,1.866044,0,0,23.80995
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.416351,22.02426,0,0,0,31.01562,79.52708,0.1401843,0,0,0,22.02426
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,2.180842,2.180842,0,0,0,2.180842,0,0,4.440892E-16,0,2.295623,2.180842,0,0,8.416351,22.02426,0,2.295623,-2.295623,28.59583,73.32249,0.1401843,2.398926,0,0,22.02426
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,1.670876,1.670876,0,0,0,1.670876,71.8401,0,2.220446E-16,1.200359,1.758816,1.670876,0,0,10.96704,19.72864,0,0.5584577,-0.5584577,28.00716,71.81309,0.1401843,1.837963,0.9602869,0,20.929
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,0.6883144,0.6883144,0,0,0,0.6883144,401.7991,0,0,2.765641,0.7245414,0.6883144,0,0,11.58755,19.17018,2.0411,0,2.0411,29.94352,76.7781,0.1392621,0.7571458,2.212513,0,21.93582
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,6.527912,6.527912,0,0,0,6.527912,105.9798,0,0,6.91827,6.871487,6.527912,0,0,9.546453,21.00717,0.04678335,0,0.04678335,29.9879,76.8919,0.1392411,7.180704,5.534616,0,27.92544
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,0,0,0,0,0,0,7.858552,0,0,0,0,9.499669,21.04928,7.858552,0,7.858552,37.44318,96.00796,0.1358019,0,6.286841,0,28.90783
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,5.281132,5.281132,0,0,0,5.281132,113.0015,0,0,5.967759,5.559086,5.281132,0,0,1.641118,28.12197,0.4086722,0,0.4086722,37.83088,97.00206,0.1356277,5.809246,4.774207,0,34.08973
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,8.547389,8.547389,5.509493,0,1.729902,8.547389,51.83139,0,0,4.430231,3.197786,3.037897,0,0,1.232445,28.48978,1.232445,0,1.232445,39.00008,100,0.1361342,9.402128,3.544185,12,32.92001
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,13.79682,13.79682,7.77432,0,2.302903,13.79682,45.94881,0,1.776357E-15,6.339477,6.339477,6.022503,0,0,0,29.59898,0,0,0,39.00008,100,0.1361342,15.17651,5.071581,12,35.93845
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,3.864537,3.864537,0,0,0,3.864537,78.68423,0,4.440892E-16,3.040781,4.067934,3.864537,0,0,0,29.59898,0,1.027153,-1.027153,37.91736,97.22382,0.1361342,4.250991,2.432625,0,32.63976
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,8.250607,8.250607,7.169119,0,2.149787,8.250607,27.63056,8.881784E-16,0,2.279689,1.138409,1.081488,0,0,1.141281,28.57183,1.141281,0,1.141281,39.00008,100,0.1365997,9.075668,1.823751,12,30.85151
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,2.75649,2.75649,0,0,0,2.75649,40.12509,0,0,1.106044,2.901568,2.75649,0,0,0,29.59898,0,1.795524,-1.795524,37.10743,95.14706,0.1365997,3.032139,0.8848351,0,30.70502
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,0,0,0,0,0,0,0.7823357,0,0,0,0,1.995027,27.80345,0.7823357,0,0.7823357,37.84962,97.05011,0.1362676,0,0.6258686,0,28.58579
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,4.535055,4.535055,0,0,0,4.535055,0,0,0,0,4.773742,4.535055,0,0,1.212691,28.50756,0,4.773742,-4.773742,32.81765,84.14766,0.1362676,4.98856,0,0,28.50756
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,12.71469,12.71469,12,0,3.372,12.71469,0,0,0,0,0.7523013,0.7146862,0,0,6.516849,23.73381,0,0.7523013,-0.7523013,32.02466,82.11434,0.1362676,13.98615,0,12,23.73381
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,9.027664,9.027664,12,0,3.372,9.027664,0,0,0,0,0,0,2.972335,2.823719,7.352739,22.98151,2.823719,0,2.823719,34.70347,88.98309,0.1376565,9.930431,0,12,22.98151
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,7.057057,7.057057,0,0,0,7.057057,0,0,8.881784E-16,0,7.428481,7.057057,0,0,4.52902,25.52286,0,7.428481,-7.428481,26.87317,68.90542,0.1376565,7.762763,0,0,25.52286
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,1.66302,1.66302,0,0,0,1.66302,0,0,2.220446E-16,0,1.750548,1.66302,0,0,12.78289,18.09438,0,1.750548,-1.750548,25.02793,64.17404,0.1376565,1.829322,0,0,18.09438
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.5536312,0.5536312,0,0,0,0.5536312,0,0,1.110223E-16,0,0.5827697,0.5536312,0,0,14.72794,16.34383,0,0.5827697,-0.5827697,24.41363,62.59893,0.1376565,0.6089943,0,0,16.34383
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.37546,15.76106,0,0,0,24.41363,62.59893,0.1376565,0,0,0,15.76106
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.5177113,0.5177113,0,0,0,0.5177113,0,0,0,0,0.5449593,0.5177113,0,0,15.37546,15.76106,0,0.5449593,-0.5449593,23.8392,61.12602,0.1376565,0.5694825,0,0,15.76106
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,2.703603,2.703603,0,0,0,2.703603,0,0,0,0,2.845897,2.703603,0,0,15.98097,15.2161,0,2.845897,-2.845897,20.83936,53.43414,0.1376565,2.973963,0,0,15.2161
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.058908,1.058908,0,0,0,1.058908,0,0,0,0,1.114639,1.058908,0,0,19.14308,12.3702,0,1.114639,-1.114639,19.66442,50.4215,0.1376565,1.164798,0,0,12.3702
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.4396213,0.4396213,0,0,0,0.4396213,0,0,5.551115E-17,0,0.4627593,0.4396213,0,0,20.38157,11.25557,0,0.4627593,-0.4627593,19.17663,49.17075,0.1376565,0.4835835,0,0,11.25557
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.89575,10.79281,0,0,0,19.17663,49.17075,0.1376565,0,0,0,10.79281
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,3.400069,3.400069,0,0,0,3.400069,0,0,4.440892E-16,0,3.57902,3.400069,0,0,20.89575,10.79281,0,3.57902,-3.57902,15.40401,39.49739,0.1376565,3.740076,0,0,10.79281
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,0.8554652,0.8554652,0,0,0,0.8554652,248.6145,0,0,2.126811,0.9004896,0.8554652,0,0,24.87243,7.213786,1.226321,0,1.226321,16.5674,42.48044,0.1371383,0.9410117,1.701448,0,9.340597
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,6.132737,6.132737,0,0,0,6.132737,69.15783,0,0,4.241268,6.455513,6.132737,0,0,23.64611,8.317475,0,2.214245,-2.214245,14.23339,36.49579,0.1371383,6.74601,3.393014,0,12.55874
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,0,0,0,0,0,0,6.139767,0,0,0,0,26.10639,6.10323,6.139767,0,6.139767,20.05808,51.43087,0.1346015,0,4.911814,0,12.243
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,3.919821,3.919821,0,0,0,3.919821,209.9846,0,0,8.231018,4.126127,3.919821,0,0,19.96662,11.62902,4.104891,0,4.104891,23.95232,61.41608,0.1329572,4.311803,6.584815,0,19.86004
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.4677324,0.4677324,0,0,0,0.4677324,2445.405,0,0,11.43795,0.4923499,0.4677324,0,0,15.86173,15.32342,10.9456,0,10.9456,34.33623,88.04144,0.1287629,0.5145056,9.15036,0,26.76137
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,6.941905,0,11.85803,0,0,0,0,4.916128,25.17446,4.916128,0,4.916128,39.00008,100,0.126964,0,9.486426,0,37.0325
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126964,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,3.25569,3.25569,0,0,0,3.25569,296.4365,6.22401,0,9.651052,3.427042,3.25569,0,0,0,29.59898,0,0,0,39.00008,100,0.126964,3.581259,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,0,0,0,0,6.941213,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126964,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,0,0,0,0,3.19799,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126964,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,9.69218,9.69218,7.969031,0,2.352165,9.69218,18.71448,6.661338E-16,0,1.813841,1.813841,1.723149,0,0,0,29.59898,0,0,0,39.00008,100,0.126964,10.6614,1.451073,12,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,4.623113,4.623113,0,0,0,4.623113,0,0,0,0,4.866435,4.623113,0,0,0,29.59898,0,4.866435,-4.866435,33.87041,86.84702,0.126964,5.085424,0,0,29.59898
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,9.283034,9.283034,12,0,3.372,9.283034,0,0,0,0,0,0,2.716966,2.581117,5.407149,24.73254,2.581117,0,2.581117,36.31907,93.12563,0.1281942,10.21134,0,12,24.73254
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,5.760231,5.760231,0,0,0,5.760231,0,0,0,0,6.063401,5.760231,0,0,2.826032,27.05555,0,6.063401,-6.063401,29.92768,76.7375,0.1281942,6.336254,0,0,27.05555
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,6.384939,6.384939,0,0,0,6.384939,0,0,8.881784E-16,0,6.720988,6.384939,0,0,9.563144,20.99215,0,6.720988,-6.720988,22.84314,58.57204,0.1281942,7.023432,0,0,20.99215
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.217728,0.217728,0,0,0,0.217728,0,0,2.775558E-17,0,0.2291873,0.217728,0,0,17.03091,14.27116,0,0.2291873,-0.2291873,22.60155,57.95259,0.1281942,0.2395008,0,0,14.27116
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,1.91216,1.91216,0,0,0,1.91216,0,0,0,0,2.0128,1.91216,0,0,17.28556,14.04197,0,2.0128,-2.0128,20.47988,52.5124,0.1281942,2.103376,0,0,14.04197
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,2.90695,2.90695,0,0,0,2.90695,0,0,4.440892E-16,0,3.059947,2.90695,0,0,19.52201,12.02917,0,3.059947,-3.059947,17.25441,44.24199,0.1281942,3.197645,0,0,12.02917
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,1.085103,1.085103,0,0,0,1.085103,0,0,0,0,1.142214,1.085103,0,0,22.92195,8.969226,0,1.142214,-1.142214,16.05041,41.15482,0.1281942,1.193614,0,0,8.969226
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.9696532,0.9696532,0,0,0,0.9696532,0,0,1.110223E-16,0,1.020688,0.9696532,0,0,24.19107,7.827012,0,1.020688,-1.020688,14.97451,38.39611,0.1281942,1.066619,0,0,7.827012
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.5095666,0.5095666,0,0,0,0.5095666,0,0,0,0,0.536386,0.5095666,0,0,25.32517,6.806324,0,0.536386,-0.536386,14.40911,36.94637,0.1281942,0.5605233,0,0,6.806324
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,1.876921,1.876921,0,0,0,1.876921,0,0,2.220446E-16,0,1.975706,1.876921,0,0,25.92116,6.269938,0,1.975706,-1.975706,12.32653,31.60643,0.1281942,2.064613,0,0,6.269938
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.04689122,0.04689122,0,0,0,0.04689122,0,0,6.938894E-18,0,0.04935918,0.04689122,0,0,28.11638,4.294231,0,0.04935918,-0.04935918,12.2745,31.47302,0.1281942,0.05158034,0,0,4.294231
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,2.677302,2.677302,0,0,0,2.677302,0,0,0,0,2.818213,2.677302,0,0,28.17123,4.244873,0,2.818213,-2.818213,9.303847,23.85597,0.1281942,2.945032,0,0,4.244873
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,7.17683,7.17683,12,0,3.372,7.17683,15.61706,0,0,1.12081,0,0,4.82317,4.582012,31.30258,1.42666,5.702821,0,5.702821,14.71402,37.72818,0.1307599,7.894513,0.8966478,12,2.54747
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,8.093706,8.093706,12,0,3.372,8.093706,56.35027,0,0,4.560825,0,0,3.906294,3.710979,25.59975,6.559199,8.271804,0,8.271804,22.56134,57.84948,0.1341105,8.903077,3.64866,12,11.12002
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,2.801748,2.801748,11.60175,0,3.271242,2.801748,218.1435,1.776357E-15,0,6.111829,0,0,8.8,8.36,17.32795,14.00382,14.47183,0,14.47183,36.29052,93.05244,0.1353568,3.081922,4.889463,12,20.11565
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.4588831,0.4588831,0,0,0,0.4588831,1096.276,1.691468,0,5.030624,0.4830348,0.4588831,0,0,2.856122,27.02847,2.856122,0,2.856122,39.00008,100,0.1343546,0.5047714,4.024499,0,32.05909
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,5.255542,0,5.255542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343546,0,4.204433,0,34.85452
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,8.355504,0,8.355504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343546,0,6.684403,0,37.95448
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,3.931727,3.931727,0,0,0,3.931727,233.0476,5.024134,0,9.162794,4.13866,3.931727,0,0,0,29.59898,0,0,0,39.00008,100,0.1343546,4.3249,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,3.492127,3.492127,0,0,0,3.492127,221.8282,4.070601,0,7.746525,3.675924,3.492127,0,0,0,29.59898,0,0,0,39.00008,100,0.1343546,3.84134,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,3.491516,3.491516,0,0,0,3.491516,137.392,1.121782,0,4.797062,3.67528,3.491516,0,0,0,29.59898,0,0,0,39.00008,100,0.1343546,3.840667,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,0,0,0,0,3.395195,0,3.395195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343546,0,2.716156,0,32.99417
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,5.400792,5.400792,0,0,0,5.400792,31.4192,0,8.881784E-16,1.696886,5.685044,5.400792,0,0,0,29.59898,0,3.988158,-3.988158,34.79619,89.22082,0.1343546,5.940871,1.357509,0,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,5.621381,5.621381,0,0,0,5.621381,0,0,8.881784E-16,0,5.917243,5.621381,0,0,4.431287,25.61082,0,5.917243,-5.917243,28.55887,73.22772,0.1343546,6.183519,0,0,25.61082
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.006,19.69358,0,0,0,28.55887,73.22772,0.1343546,0,0,0,19.69358
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,13.47272,13.47272,12,0,3.372,13.47272,0,0,0,0,1.550236,1.472725,0,0,11.006,19.69358,0,1.550236,-1.550236,26.92477,69.03775,0.1343546,14.82,0,12,19.69358
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,15.09651,15.09651,12,0,3.372,15.09651,0,0,0,0,3.259481,3.096507,0,0,12.72849,18.14334,0,3.259481,-3.259481,23.48898,60.22803,0.1343546,16.60616,0,12,18.14334
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,2.448459,2.448459,11.24846,0,3.18186,2.448459,0,0,0,0,0,0,8.8,8.36,16.35013,14.88386,8.36,0,8.36,31.41997,80.56387,0.137388,2.693305,0,12,14.88386
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.990133,22.40786,0,0,0,31.41997,80.56387,0.137388,0,0,0,22.40786
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.3325821,0.3325821,0,0,0,0.3325821,0,0,5.551115E-17,0,0.3500865,0.3325821,0,0,7.990133,22.40786,0,0.3500865,-0.3500865,31.05095,79.61766,0.137388,0.3658403,0,0,22.40786
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,2.521277,2.521277,0,0,0,2.521277,0,0,4.440892E-16,0,2.653976,2.521277,0,0,8.379118,22.05777,0,2.653976,-2.653976,28.25341,72.4445,0.137388,2.773405,0,0,22.05777
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.7914409,0.7914409,0,0,0,0.7914409,0,0,1.110223E-16,0,0.8330957,0.7914409,0,0,11.32798,19.4038,0,0.8330957,-0.8330957,27.37525,70.19282,0.137388,0.870585,0,0,19.4038
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,1.895452,1.895452,0,0,0,1.895452,0,0,2.220446E-16,0,1.995212,1.895452,0,0,12.25364,18.5707,0,1.995212,-1.995212,25.27211,64.80016,0.137388,2.084997,0,0,18.5707
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,2.511747,2.511747,0,0,0,2.511747,0,0,0,0,2.643944,2.511747,0,0,14.47054,16.57549,0,2.643944,-2.643944,22.48515,57.65412,0.137388,2.762922,0,0,16.57549
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,1.319565,1.319565,0,0,0,1.319565,0,0,2.220446E-16,0,1.389016,1.319565,0,0,17.40826,13.93154,0,1.389016,-1.389016,21.021,53.89989,0.137388,1.451522,0,0,13.93154
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,1.650042,1.650042,0,0,0,1.650042,0,0,2.220446E-16,0,1.736886,1.650042,0,0,18.95161,12.54253,0,1.736886,-1.736886,19.19016,49.20545,0.137388,1.815046,0,0,12.54253
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,0,0,0,0,0,0,0,2.395153,0,0,0,0,20.88148,10.80564,2.395153,0,2.395153,21.4624,55.0317,0.1365581,0,1.916123,0,13.2008
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,7.815795,7.815795,12,0,3.372,7.815795,74.47746,0,0,5.821006,0,0,4.184205,3.974994,18.48633,12.96128,9.796,0,9.796,30.75571,78.86063,0.1394924,8.597375,4.656805,12,18.78229
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,0.991675,0.991675,3,0,1.095,0.991675,819.1021,1.410956,0,8.12283,0,0,0.597369,0.5675005,8.690331,21.77768,8.690331,0,8.690331,39.00008,100,0.1365714,1.090842,6.498264,12,29.90051
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,7.541105,7.541105,0,0,0,7.541105,125.915,1.557378,0,9.495383,7.938005,7.541105,0,0,0,29.59898,0,0,0,39.00008,100,0.1365714,8.295216,7.596307,0,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,0.7172917,0.7172917,0,0,0,0.7172917,1606.377,10.76736,0,11.52241,0.7550439,0.7172917,0,0,0,29.59898,0,0,0,39.00008,100,0.1365714,0.7890209,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,4.838031,4.838031,0,0,0,4.838031,216.1169,5.363136,0,10.4558,5.092665,4.838031,0,0,0,29.59898,0,0,0,39.00008,100,0.1365714,5.321835,8.364641,0,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365714,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,2.922729,2.922729,0,0,0,2.922729,347.0556,7.066938,0,10.1435,3.076557,2.922729,0,0,0,29.59898,0,0,0,39.00008,100,0.1365714,3.215003,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,7.235194,7.235194,0,0,0,7.235194,90.88568,0,8.881784E-16,6.575756,7.615993,7.235194,0,0,0,29.59898,0,1.040238,-1.040238,37.90357,97.18845,0.1365714,7.958713,5.260604,0,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,1.379428,1.379428,0,0,0,1.379428,414.0349,3.103464,0,5.711314,1.45203,1.379428,0,0,1.15582,28.55874,1.15582,0,1.15582,39.00008,100,0.1361921,1.517371,4.569051,0,34.27005
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,8.534448,8.534448,5.806405,0,1.80502,8.534448,33.64745,4.440892E-16,0,2.871624,2.871624,2.728042,0,0,0,29.59898,0,0,0,39.00008,100,0.1361921,9.387892,2.297299,12,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,6.280356,6.280356,0,0,0,6.280356,0,0,8.881784E-16,0,6.610901,6.280356,0,0,0,29.59898,0,6.610901,-6.610901,32.03158,82.13208,0.1361921,6.908392,0,0,29.59898
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,12.83355,12.83355,12,0,3.372,12.83355,0,0,0,0,0.8774204,0.8335494,0,0,7.345446,22.98808,0,0.8774204,-0.8774204,31.10669,79.7606,0.1361921,14.1169,0,12,22.98808
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,9.250222,9.250222,12,0,3.372,9.250222,0,0,0,0,0,0,2.749778,2.612289,8.320357,22.11066,2.612289,0,2.612289,33.58493,86.11503,0.1371884,10.17524,0,12,22.11066
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,3.716231,3.716231,0,0,0,3.716231,0,0,4.440892E-16,0,3.911823,3.716231,0,0,5.708068,24.46172,0,3.911823,-3.911823,29.46151,75.54218,0.1371884,4.087854,0,0,24.46172
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.6788799,0.6788799,0,0,0,0.6788799,0,0,0,0,0.7146105,0.6788799,0,0,10.05454,20.54989,0,0.7146105,-0.7146105,28.70824,73.61073,0.1371884,0.7467679,0,0,20.54989
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,1.511461,1.511461,0,0,0,1.511461,0,0,2.220446E-16,0,1.591012,1.511461,0,0,10.84855,19.83528,0,1.591012,-1.591012,27.03117,69.31055,0.1371884,1.662607,0,0,19.83528
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,1.20287,1.20287,0,0,0,1.20287,0,0,0,0,1.266179,1.20287,0,0,12.61634,18.24427,0,1.266179,-1.266179,25.6965,65.88832,0.1371884,1.323157,0,0,18.24427
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,1.413816,1.413816,0,0,0,1.413816,0,0,0,0,1.488228,1.413816,0,0,14.02321,16.97809,0,1.488228,-1.488228,24.12777,61.86595,0.1371884,1.555198,0,0,16.97809
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.67679,15.48987,0,0,0,24.12777,61.86595,0.1371884,0,0,0,15.48987
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.67679,15.48987,0,0,0,24.12777,61.86595,0.1371884,0,0,0,15.48987
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,2.462382,2.462382,0,0,0,2.462382,0,0,0,0,2.591981,2.462382,0,0,15.67679,15.48987,0,2.591981,-2.591981,21.39558,54.86035,0.1371884,2.708621,0,0,15.48987
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.7842878,0.7842878,0,0,0,0.7842878,0,0,1.110223E-16,0,0.8255661,0.7842878,0,0,18.55677,12.89788,0,0.8255661,-0.8255661,20.52536,52.62901,0.1371884,0.8627166,0,0,12.89788
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.47407,12.07232,0,0,0,20.52536,52.62901,0.1371884,0,0,0,12.07232
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,4.165635,4.165635,0,0,0,4.165635,38.78837,0,0,1.615782,4.384879,4.165635,0,0,19.47407,12.07232,0,2.769097,-2.769097,17.60647,45.14471,0.1371884,4.582198,1.292625,0,13.6881
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,0,0,0,0,0,0,0,4.122978,0,0,0,0,22.55084,9.303222,4.122978,0,4.122978,21.51787,55.17392,0.1358509,0,3.298382,0,13.4262
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,2.750198,2.750198,0,0,0,2.750198,150.4673,0,0,4.138151,2.894946,2.750198,0,0,18.42786,13.0139,1.243205,0,1.243205,22.69728,58.19804,0.1354527,3.025218,3.31052,0,17.15205
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,2.318331,2.318331,0,0,0,2.318331,169.5494,0,0,3.930716,2.440348,2.318331,0,0,17.18466,14.13279,1.490368,0,1.490368,24.11117,61.82338,0.1349784,2.550164,3.144573,0,18.0635
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,0,0,7.592675,0,0,0,0,15.69429,15.47412,7.592675,0,7.592675,31.31421,80.29269,0.1326128,0,6.074141,0,23.06679
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,2.760286,2.760286,0,0,0,2.760286,295.6481,0,0,8.160732,2.905564,2.760286,0,0,8.101614,22.30753,5.255169,0,5.255169,36.2997,93.07597,0.1310235,3.036314,6.528586,0,30.46826
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,0,0,2.526254,0,0,0,0,2.846446,27.03718,2.526254,0,2.526254,38.69632,99.22113,0.130273,0,2.021003,0,29.56343
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,1.575088,1.575088,0,0,0,1.575088,95.90907,0,2.220446E-16,1.510652,1.657987,1.575088,0,0,0.320192,29.3108,0,0.1473351,-0.1473351,38.54101,98.82291,0.130273,1.732597,1.208522,0,30.82146
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,0,0,0,0,1.611122,0,2.09502,0,0,0,0,0.4838977,29.16347,0.4838977,0,0.4838977,39.00008,100,0.1301302,0,1.676016,0,31.25849
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,0,0,0,0,2.272438,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301302,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,4.039641,4.039641,0,0,0,4.039641,23.65609,0,0,0.9556212,4.252254,4.039641,0,0,0,29.59898,0,3.296633,-3.296633,35.52512,91.08987,0.1301302,4.443605,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,4.627563,4.627563,0,0,0,4.627563,0,0,0,0,4.871119,4.627563,0,0,3.662925,26.30235,0,4.871119,-4.871119,30.39051,77.92423,0.1301302,5.090319,0,0,26.30235
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,7.282393,7.282393,0,0,0,7.282393,0,0,8.881784E-16,0,7.665676,7.282393,0,0,9.075279,21.43123,0,7.665676,-7.665676,22.31018,57.20547,0.1301302,8.010632,0,0,21.43123
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,4.37408,4.37408,0,0,0,4.37408,0,0,0,0,4.604295,4.37408,0,0,17.5927,13.76555,0,4.604295,-4.604295,17.45683,44.76101,0.1301302,4.811489,0,0,13.76555
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.70858,9.161256,0,0,0,17.45683,44.76101,0.1301302,0,0,0,9.161256
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.431325,0.431325,0,0,0,0.431325,0,0,5.551115E-17,0,0.4540263,0.431325,0,0,22.70858,9.161256,0,0.4540263,-0.4540263,16.97824,43.53386,0.1301302,0.4744575,0,0,9.161256
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.21305,8.70723,0,0,0,16.97824,43.53386,0.1301302,0,0,0,8.70723
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.8521703,0.8521703,0,0,0,0.8521703,0,0,1.110223E-16,0,0.8970214,0.8521703,0,0,23.21305,8.70723,0,0.8970214,-0.8970214,16.0327,41.1094,0.1301302,0.9373873,0,0,8.70723
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,1.186945,1.186945,0,0,0,1.186945,0,0,2.220446E-16,0,1.249416,1.186945,0,0,24.20975,7.810208,0,1.249416,-1.249416,14.7157,37.73248,0.1301302,1.30564,0,0,7.810208
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.59798,6.560791,0,0,0,14.7157,37.73248,0.1301302,0,0,0,6.560791
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.509061,0.509061,0,0,0,0.509061,0,0,0,0,0.5358537,0.509061,0,0,25.59798,6.560791,0,0.5358537,-0.5358537,14.15086,36.28418,0.1301302,0.5599671,0,0,6.560791
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.9387745,0.9387745,0,0,0,0.9387745,0,0,1.110223E-16,0,0.9881837,0.9387745,0,0,26.19338,6.024938,0,0.9881837,-0.9881837,13.10922,33.61332,0.1301302,1.032652,0,0,6.024938
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.29136,5.036754,0,0,0,13.10922,33.61332,0.1301302,0,0,0,5.036754
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.7779036,0.7779036,0,0,0,0.7779036,0,0,1.110223E-16,0,0.8188459,0.7779036,0,0,27.29136,5.036754,0,0.8188459,-0.8188459,12.24608,31.40015,0.1301302,0.855694,0,0,5.036754
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.4556193,0.4556193,0,0,0,0.4556193,468.9532,0,0,2.136642,0.4795993,0.4556193,0,0,28.20119,4.217908,1.657042,0,1.657042,13.81809,35.43093,0.1296436,0.5011813,1.709313,0,6.35455
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,7.977842,7.977842,12,0,3.372,7.977842,65.76643,0,0,5.246742,0,0,4.022158,3.82105,26.54415,5.709246,9.067793,0,9.067793,22.42055,57.48848,0.1326386,8.775626,4.197394,12,10.95599
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,7.550694,7.550694,12,0,3.372,7.550694,110.9041,0,0,8.374029,0,0,4.449306,4.22684,17.47635,13.87026,12.60087,0,12.60087,34.37479,88.1403,0.1344859,8.305763,6.699223,12,22.24429
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,5.3965,0,10.27198,0,0,0,0,4.875484,25.21104,4.875484,0,4.875484,39.00008,100,0.1330899,0,8.217587,0,35.48303
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,6.122894,6.122894,0,0,0,6.122894,197.9297,5.673876,0,12.11903,6.445151,6.122894,0,0,0,29.59898,0,0,0,39.00008,100,0.1330899,6.735183,9.695222,0,41.71801
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,11.91058,0,11.91058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330899,0,9.528465,0,41.50956
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,3.0067,3.0067,0,0,0,3.0067,356.2767,7.547224,0,10.71217,3.164948,3.0067,0,0,0,29.59898,0,0,0,39.00008,100,0.1330899,3.30737,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.5867426,0.5867426,0,0,0,0.5867426,2018.981,11.2286,0,11.84622,0.6176238,0.5867426,0,0,0,29.59898,0,0,0,39.00008,100,0.1330899,0.6454169,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,6.404292,6.404292,0,0,0,6.404292,144.0275,2.482582,0,9.223941,6.741359,6.404292,0,0,0,29.59898,0,0,0,39.00008,100,0.1330899,7.044721,7.379153,0,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,1.621796,1.621796,0,0,0,1.621796,426.6052,5.211513,0,6.918667,1.707154,1.621796,0,0,0,29.59898,0,0,0,39.00008,100,0.1330899,1.783976,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,9.297571,9.297571,6.136336,0,1.888493,9.297571,35.79016,0,0,3.327616,3.327616,3.161235,0,0,0,29.59898,0,0,0,39.00008,100,0.1330899,10.22733,2.662093,12,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,5.701481,5.701481,0,0,0,5.701481,0,0,8.881784E-16,0,6.001559,5.701481,0,0,0,29.59898,0,6.001559,-6.001559,32.67388,83.77901,0.1330899,6.271629,0,0,29.59898
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,6.662195,6.662195,0,0,0,6.662195,0,0,8.881784E-16,0,7.012836,6.662195,0,0,6.668398,23.59742,0,7.012836,-7.012836,25.2817,64.82475,0.1330899,7.328414,0,0,23.59742
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,6.12134,6.12134,0,0,0,6.12134,0,0,8.881784E-16,0,6.443515,6.12134,0,0,14.46044,16.58458,0,6.443515,-6.443515,18.48964,47.40924,0.1330899,6.733474,0,0,16.58458
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.2809787,0.2809787,0,0,0,0.2809787,0,0,5.551115E-17,0,0.2957671,0.2809787,0,0,21.6199,10.14107,0,0.2957671,-0.2957671,18.17787,46.60984,0.1330899,0.3090766,0,0,10.14107
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.9071509,0.9071509,0,0,0,0.9071509,0,0,1.110223E-16,0,0.9548957,0.9071509,0,0,21.94853,9.845301,0,0.9548957,-0.9548957,17.17133,44.02895,0.1330899,0.997866,0,0,9.845301
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.00953,8.890405,0,0,0,17.17133,44.02895,0.1330899,0,0,0,8.890405
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,1.968055,1.968055,0,0,0,1.968055,0,0,2.220446E-16,0,2.071636,1.968055,0,0,23.00953,8.890405,0,2.071636,-2.071636,14.98763,38.42974,0.1330899,2.16486,0,0,8.890405
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,1.878708,1.878708,0,0,0,1.878708,0,0,2.220446E-16,0,1.977587,1.878708,0,0,25.31134,6.818768,0,1.977587,-1.977587,12.90307,33.08472,0.1330899,2.066578,0,0,6.818768
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,2.26424,2.26424,0,0,0,2.26424,0,0,4.440892E-16,0,2.38341,2.26424,0,0,27.50866,4.841181,0,2.38341,-2.38341,10.39073,26.64285,0.1330899,2.490664,0,0,4.841181
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.4820889,0.4820889,0,0,0,0.4820889,0,0,0,0,0.507462,0.4820889,0,0,30.1569,2.457771,0,0.507462,-0.507462,9.855822,25.27129,0.1330899,0.5302978,0,0,2.457771
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,2.095911,2.095911,10.89591,0,3.092665,2.095911,0,1.776357E-15,0,0,0,0,8.8,8.36,30.72074,1.950309,8.36,0,8.36,17.78681,45.60712,0.1354055,2.305502,0,12,1.950309
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.2604404,0.2604404,9.06044,0,2.628291,0.2604404,0,1.776357E-15,0,0,0,0,8.8,8.36,22.36074,9.474309,8.36,0,8.36,25.71781,65.94296,0.1365808,0.2864844,0,12,9.474309
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,2.45191,2.45191,11.25191,0,3.182733,2.45191,0,0,0,0,0,0,8.8,8.36,14.00074,16.99831,8.36,0,8.36,33.6488,86.2788,0.1389614,2.697101,0,12,16.99831
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,6.829337,6.829337,0,0,0,6.829337,26.93411,0,0,1.839421,7.188776,6.829337,0,0,5.640743,24.52231,0,5.349355,-5.349355,28.01008,71.82059,0.1389614,7.512271,1.471537,0,26.36173
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,4.470283,4.470283,0,0,0,4.470283,124.2138,0,0,5.552709,4.705561,4.470283,0,0,11.58447,19.17295,0.8471479,0,0.8471479,28.81376,73.88129,0.1387239,4.917311,4.442167,0,24.72566
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,2.086396,2.086396,0,0,0,2.086396,421.7031,0,0,8.798397,2.196207,2.086396,0,0,10.73732,19.93539,6.60219,0,6.60219,35.07715,89.94122,0.1369003,2.295036,7.038718,0,28.73378
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,6.339258,6.339258,0,0,0,6.339258,175.2058,0.2987119,0,11.10675,6.672903,6.339258,0,0,4.135133,25.87736,4.135133,0,4.135133,39.00008,100,0.1357823,6.973183,8.885398,0,36.9841
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,6.993728,6.993728,0,0,0,6.993728,178.4074,5.11551,0,12.47733,7.361819,6.993728,0,0,0,29.59898,0,0,0,39.00008,100,0.1357823,7.693101,9.981863,0,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,9.818889,9.818889,3,0,1.095,9.818889,135.9323,6.169259,0,13.34704,7.177778,6.818889,0,0,0,29.59898,0,0,0,39.00008,100,0.1357823,10.80078,10.67763,12,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,2.136972,2.136972,0,0,0,2.136972,587.8258,10.31223,0,12.56168,2.249445,2.136972,0,0,0,29.59898,0,0,0,39.00008,100,0.1357823,2.35067,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,8.467297,8.467297,3,0,1.095,8.467297,123.1024,4.668393,0,10.42344,5.755049,5.467296,0,0,0,29.59898,0,0,0,39.00008,100,0.1357823,9.314026,8.338753,12,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,5.182941,5.182941,0,0,0,5.182941,148.8835,2.260818,0,7.716545,5.455728,5.182941,0,0,0,29.59898,0,0,0,39.00008,100,0.1357823,5.701235,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,1.198969,1.198969,0,0,0,1.198969,534.0383,5.140879,0,6.402951,1.262072,1.198969,0,0,0,29.59898,0,0,0,39.00008,100,0.1357823,1.318865,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,12.97359,12.97359,9.468653,0,2.731569,12.97359,28.43781,8.881784E-16,0,3.689405,3.689405,3.504935,0,0,0,29.59898,0,0,0,39.00008,100,0.1357823,14.27095,2.951524,12,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357823,0,0,0,29.59898
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,2.840698,2.840698,0,0,0,2.840698,0,0,4.440892E-16,0,2.990209,2.840698,0,0,0,29.59898,0,2.990209,-2.990209,35.84812,91.91808,0.1357823,3.124768,0,0,29.59898
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,6.089142,6.089142,0,0,0,6.089142,0,0,0,0,6.409624,6.089142,0,0,3.322454,26.60877,0,6.409624,-6.409624,29.09179,74.59417,0.1357823,6.698057,0,0,26.60877
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,11.76871,11.76871,12,0,3.372,11.76871,0,0,0,0,0,0,0.2312867,0.2197223,10.44426,20.19915,0.2197223,0,0.2197223,29.30023,75.12865,0.1358517,12.94558,0,12,20.19915
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.2464537,0.2464537,9.046453,0,2.624753,0.2464537,0,0,0,0,0,0,8.8,8.36,10.22453,20.3969,8.36,0,8.36,37.23122,95.46449,0.136947,0.2710991,0,12,20.3969
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.6814318,0.6814318,0,0,0,0.6814318,0,0,1.110223E-16,0,0.7172967,0.6814318,0,0,1.864535,27.9209,0,0.7172967,-0.7172967,36.47513,93.52578,0.136947,0.749575,0,0,27.9209
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.9821816,0.9821816,0,0,0,0.9821816,0,0,1.110223E-16,0,1.033875,0.9821816,0,0,2.661532,27.2036,0,1.033875,-1.033875,35.38533,90.73142,0.136947,1.0804,0,0,27.2036
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,3.349986,3.349986,0,0,0,3.349986,0,0,4.440892E-16,0,3.526301,3.349986,0,0,3.810282,26.16972,0,3.526301,-3.526301,31.66828,81.20055,0.136947,3.684985,0,0,26.16972
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.728395,22.64342,0,0,0,31.66828,81.20055,0.136947,0,0,0,22.64342
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,2.170278,2.170278,0,0,0,2.170278,0,0,4.440892E-16,0,2.284503,2.170278,0,0,7.728395,22.64342,0,2.284503,-2.284503,29.2602,75.02601,0.136947,2.387306,0,0,22.64342
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,2.692634,2.692634,0,0,0,2.692634,0,0,4.440892E-16,0,2.834351,2.692634,0,0,10.26673,20.35892,0,2.834351,-2.834351,26.27253,67.36533,0.136947,2.961897,0,0,20.35892
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.6263096,0.6263096,0,0,0,0.6263096,0,0,0,0,0.6592732,0.6263096,0,0,13.41601,17.52457,0,0.6592732,-0.6592732,25.5776,65.58345,0.136947,0.6889405,0,0,17.52457
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,1.511086,1.511086,0,0,0,1.511086,0,0,2.220446E-16,0,1.590617,1.511086,0,0,14.14854,16.8653,0,1.590617,-1.590617,23.90094,61.28434,0.136947,1.662195,0,0,16.8653
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,6.407115,6.407115,0,0,0,6.407115,33.02007,0,0,2.115634,6.744331,6.407115,0,0,15.91589,15.27468,0,4.628698,-4.628698,19.02186,48.77391,0.136947,7.047826,1.692507,0,17.39031
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,0,0,0,0,0,0,0,5.569372,0,0,0,0,21.05889,10.64598,5.569372,0,5.569372,24.30544,62.3215,0.1354817,0,4.455498,0,16.21535
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,5.385967,5.385967,0,0,0,5.385967,152.9021,0,0,8.235258,5.669439,5.385967,0,0,15.48951,15.65842,2.565819,0,2.565819,26.73958,68.5629,0.1348171,5.924564,6.588206,0,23.89367
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,0,0,9.644585,0,0,0,0,12.9237,17.96765,9.644585,0,9.644585,35.88924,92.02351,0.1323764,0,7.715668,0,27.61224
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,11.29051,11.29051,3.268547,0,1.162942,11.29051,103.8331,8.881784E-16,0,11.72329,8.444174,8.021966,0,0,3.279111,26.64778,3.279111,0,3.279111,39.00008,100,0.1317073,12.41956,9.378629,12,38.37106
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,3.842023,3.842023,0,0,0,3.842023,342.4637,9.113297,0,13.15753,4.044234,3.842023,0,0,0,29.59898,0,0,0,39.00008,100,0.1317073,4.226225,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,1.417078,1.417078,0,0,0,1.417078,814.578,10.05155,0,11.54321,1.491661,1.417078,0,0,0,29.59898,0,0,0,39.00008,100,0.1317073,1.558786,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,0,0,0,0,11.10662,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317073,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,8.742402,8.742402,3,0,1.095,8.742402,103.7052,3.02169,0,9.066323,6.044633,5.742402,0,0,0,29.59898,0,0,0,39.00008,100,0.1317073,9.616642,7.253058,12,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,2.405482,2.405482,0,0,0,2.405482,227.7071,2.945368,0,5.477455,2.532087,2.405482,0,0,0,29.59898,0,0,0,39.00008,100,0.1317073,2.64603,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,5.67861,5.67861,0,0,0,5.67861,48.30857,0,0,2.743256,5.977485,5.67861,0,0,0,29.59898,0,3.234229,-3.234229,35.5909,91.25854,0.1317073,6.246471,2.194604,0,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,6.619757,6.619757,0,0,0,6.619757,6.692063,0,8.881784E-16,0.4429983,6.968165,6.619757,0,0,3.593588,26.36475,0,6.525167,-6.525167,28.71277,73.62234,0.1317073,7.281733,0.3543986,0,26.80775
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,8.744565,8.744565,12,0,3.372,8.744565,0,0,0,0,0,0,3.255435,3.092664,10.84377,19.83958,3.092664,0,3.092664,31.64673,81.1453,0.1326493,9.619021,0,12,19.83958
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.751109,22.62298,0,0,0,31.64673,81.1453,0.1326493,0,0,0,22.62298
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,3.867621,3.867621,0,0,0,3.867621,0,0,8.881784E-16,0,4.07118,3.867621,0,0,7.751109,22.62298,0,4.07118,-4.07118,27.35533,70.14173,0.1326493,4.254384,0,0,22.62298
