Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.6206622,0.6206622,0,0,0,0.6206622,0,0,1.110223E-16,0,0.6533286,0.6206622,0,0,12.27464,18.5518,0,0.6533286,-0.6533286,26.66666,68.37592,0.1326493,0.6827284,0,0,18.5518
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,3.295249,3.295249,0,0,0,3.295249,0,0,4.440892E-16,0,3.468683,3.295249,0,0,13.00056,17.89847,0,3.468683,-3.468683,23.01035,59.00077,0.1326493,3.624774,0,0,17.89847
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.339378,0.339378,0,0,0,0.339378,0,0,5.551115E-17,0,0.3572401,0.339378,0,0,16.85466,14.42979,0,0.3572401,-0.3572401,22.63378,58.03522,0.1326493,0.3733158,0,0,14.42979
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.4974924,0.4974924,0,0,0,0.4974924,0,0,5.551115E-17,0,0.5236762,0.4974924,0,0,17.25159,14.07255,0,0.5236762,-0.5236762,22.08178,56.61983,0.1326493,0.5472417,0,0,14.07255
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,2.238375,2.238375,0,0,0,2.238375,0,0,0,0,2.356184,2.238375,0,0,17.83345,13.54887,0,2.356184,-2.356184,19.59814,50.25155,0.1326493,2.462212,0,0,13.54887
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,2.733261,2.733261,0,0,0,2.733261,0,0,4.440892E-16,0,2.877117,2.733261,0,0,20.45144,11.19269,0,2.877117,-2.877117,16.5654,42.47529,0.1326493,3.006588,0,0,11.19269
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,1.138475,1.138475,0,0,0,1.138475,0,0,0,0,1.198395,1.138475,0,0,23.64823,8.31557,0,1.198395,-1.198395,15.30218,39.23627,0.1326493,1.252322,0,0,8.31557
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,1.522056,1.522056,0,0,0,1.522056,0,0,2.220446E-16,0,1.602164,1.522056,0,0,24.97978,7.117175,0,1.602164,-1.602164,13.61335,34.90595,0.1326493,1.674261,0,0,7.117175
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,2.777613,2.777613,0,0,0,2.777613,0,0,4.440892E-16,0,2.923803,2.777613,0,0,26.75996,5.515011,0,2.923803,-2.923803,10.53139,27.00351,0.1326493,3.055374,0,0,5.515011
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,0.7975517,0.7975517,0,0,0,0.7975517,320.1848,0,0,2.55364,0.8395281,0.7975517,0,0,30.00863,2.591208,1.714112,0,1.714112,12.15754,31.17311,0.1322289,0.8773068,2.042912,0,5.144847
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.3819599,0.3819599,0,0,0,0.3819599,1410.807,0,0,5.388714,0.402063,0.3819599,0,0,28.29452,4.133908,4.986651,0,4.986651,16.88829,43.30322,0.1310208,0.4201559,4.310971,0,9.522623
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,1.9016,1.9016,0,0,0,1.9016,439.7837,0,0,8.362928,2.001685,1.9016,0,0,23.30787,8.621895,6.361244,0,6.361244,22.9231,58.77705,0.1295113,2.091761,6.690343,0,16.98482
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,10.20785,10.20785,12,0,3.372,10.20785,107.4564,0,0,10.96899,0,0,1.792151,1.702544,16.94663,14.34701,12.67153,0,12.67153,34.94436,89.60075,0.1310851,11.22863,8.775188,12,25.316
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,6.298793,6.298793,0,0,0,6.298793,186.7247,0.8559979,0,11.7614,6.630309,6.298793,0,0,4.275097,25.75139,4.275097,0,4.275097,39.00008,100,0.1301003,6.928673,9.409123,0,37.51279
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301003,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,2.568057,2.568057,0,0,0,2.568057,505.5205,10.27883,0,12.98205,2.703217,2.568057,0,0,0,29.59898,0,0,0,39.00008,100,0.1301003,2.824862,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,1.80819,1.80819,0,0,0,1.80819,557.1068,8.170193,0,10.07355,1.903358,1.80819,0,0,0,29.59898,0,0,0,39.00008,100,0.1301003,1.989009,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,2.60218,2.60218,0,0,0,2.60218,349.4852,6.355097,0,9.094234,2.739137,2.60218,0,0,0,29.59898,0,0,0,39.00008,100,0.1301003,2.862398,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.23507,0.23507,0,0,0,0.23507,2830.9,6.407156,0,6.654598,0.2474422,0.23507,0,0,0,29.59898,0,0,0,39.00008,100,0.1301003,0.258577,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,4.506731,4.506731,0,0,0,4.506731,53.91019,0,0,2.429588,4.743927,4.506731,0,0,0,29.59898,0,2.31434,-2.31434,36.56055,93.74481,0.1301003,4.957404,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,5.063562,5.063562,0,0,0,5.063562,15.12643,0,8.881784E-16,0.7659363,5.330065,5.063562,0,0,2.571489,27.28464,0,4.564129,-4.564129,31.74953,81.40891,0.1301003,5.569918,0.612749,0,28.05058
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,8.705754,8.705754,12,0,3.372,8.705754,0,0,0,0,0,0,3.294246,3.129534,7.642743,22.72051,3.129534,0,3.129534,34.71847,89.02155,0.1310071,9.576329,0,12,22.72051
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,8.944283,8.944283,12,0,3.372,8.944283,0,0,0,0,0,0,3.055717,2.902931,4.513209,25.53709,2.902931,0,2.902931,37.47243,96.08297,0.1318395,9.838712,0,12,25.53709
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,3.291084,3.291084,0,0,0,3.291084,0,0,4.440892E-16,0,3.464298,3.291084,0,0,1.610278,28.14973,0,3.464298,-3.464298,33.82074,86.71968,0.1318395,3.620192,0,0,28.14973
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,1.54486,1.54486,0,0,0,1.54486,0,0,2.220446E-16,0,1.626168,1.54486,0,0,5.459499,24.68543,0,1.626168,-1.626168,32.10661,82.32448,0.1318395,1.699345,0,0,24.68543
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.3499188,0.3499188,0,0,0,0.3499188,0,0,0,0,0.3683356,0.3499188,0,0,7.266352,23.05926,0,0.3683356,-0.3683356,31.71835,81.32894,0.1318395,0.3849107,0,0,23.05926
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,1.134598,1.134598,0,0,0,1.134598,0,0,0,0,1.194313,1.134598,0,0,7.675614,22.69093,0,1.194313,-1.194313,30.45943,78.10096,0.1318395,1.248057,0,0,22.69093
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,1.483364,1.483364,0,0,0,1.483364,0,0,2.220446E-16,0,1.561435,1.483364,0,0,9.002629,21.49661,0,1.561435,-1.561435,28.81354,73.88071,0.1318395,1.6317,0,0,21.49661
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.4382017,0.4382017,0,0,0,0.4382017,0,0,5.551115E-17,0,0.461265,0.4382017,0,0,10.73756,19.93518,0,0.461265,-0.461265,28.32732,72.63401,0.1318395,0.4820219,0,0,19.93518
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.842607,0.842607,0,0,0,0.842607,0,0,1.110223E-16,0,0.8869548,0.842607,0,0,11.25007,19.47391,0,0.8869548,-0.8869548,27.39239,70.23676,0.1318395,0.9268677,0,0,19.47391
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,2.807977,2.807977,0,0,0,2.807977,0,0,4.440892E-16,0,2.955765,2.807977,0,0,12.23558,18.58696,0,2.955765,-2.955765,24.27674,62.24792,0.1318395,3.088774,0,0,18.58696
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.5028063,0.5028063,0,0,0,0.5028063,0,0,1.110223E-16,0,0.5292698,0.5028063,0,0,15.51976,15.63119,0,0.5292698,-0.5292698,23.71884,60.81741,0.1318395,0.5530869,0,0,15.63119
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,1.154207,1.154207,0,0,0,1.154207,0,0,2.220446E-16,0,1.214955,1.154207,0,0,16.10784,15.10192,0,1.214955,-1.214955,22.43816,57.53364,0.1318395,1.269628,0,0,15.10192
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,6.932496,6.932496,0,0,0,6.932496,24.24377,0,8.881784E-16,1.680698,7.297364,6.932496,0,0,17.45779,13.88697,0,5.616665,-5.616665,16.51768,42.35294,0.1318395,7.625745,1.344559,0,15.56767
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,0,0,0,0,0,0,0,5.463304,0,0,0,0,23.69853,8.270302,5.463304,0,5.463304,21.70062,55.64251,0.1305989,0,4.370643,0,13.73361
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,1.4113,1.4113,0,0,0,1.4113,458.9322,0,0,6.47691,1.485579,1.4113,0,0,18.23523,13.18727,4.991331,0,4.991331,26.43582,67.784,0.1294857,1.55243,5.181528,0,19.66418
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,4.772703,4.772703,0,0,0,4.772703,153.7859,0,0,7.339746,5.023898,4.772703,0,0,13.2439,17.67947,2.315849,0,2.315849,28.63282,73.41735,0.1289756,5.249973,5.871797,0,25.01922
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,1.376713,1.376713,0,0,0,1.376713,691.4691,0,0,9.519547,1.449172,1.376713,0,0,10.92805,19.76374,8.070374,0,8.070374,36.28905,93.04867,0.1272291,1.514385,7.615637,0,29.28328
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,4.645905,4.645905,0,0,0,4.645905,246.7901,3.717536,0,11.46563,4.890426,4.645905,0,0,2.857672,27.02707,2.857672,0,2.857672,39.00008,100,0.1266219,5.110496,9.172507,0,38.49271
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,0.7444627,0.7444627,0,0,0,0.7444627,1515.776,10.50074,0,11.28438,0.7836449,0.7444627,0,0,0,29.59898,0,0,0,39.00008,100,0.1266219,0.8189089,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,7.833492,7.833492,3,0,1.095,7.833492,133.5861,5.376569,0,10.46446,5.087887,4.833492,0,0,0,29.59898,0,0,0,39.00008,100,0.1266219,8.616841,8.371565,12,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,11.09829,11.09829,5.331296,0,1.684818,11.09829,54.6978,0,0,6.070521,6.070521,5.766995,0,0,0,29.59898,0,0,0,39.00008,100,0.1266219,12.20812,4.856417,12,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,6.817867,6.817867,0,0,0,6.817867,54.94662,0,0,3.746187,7.176702,6.817867,0,0,0,29.59898,0,3.430515,-3.430515,35.384,90.72802,0.1266219,7.499653,2.99695,0,33.34517
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,1.984435,1.984435,0,0,0,1.984435,120.2503,0,0,2.386289,2.088879,1.984435,0,0,3.811683,26.16846,0.2974105,0,0.2974105,35.66615,91.45148,0.1265591,2.182878,1.909031,0,28.55475
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,6.335824,6.335824,0,0,0,6.335824,11.83255,0,8.881784E-16,0.7496899,6.669289,6.335824,0,0,3.514272,26.43613,0,5.919599,-5.919599,29.42634,75.452,0.1265591,6.969407,0.5997519,0,27.18582
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,9.200007,9.200007,12,0,3.372,9.200007,0,0,0,0,0,0,2.799993,2.659993,10.09161,20.51653,2.659993,0,2.659993,31.94983,81.92249,0.1273076,10.12001,0,12,20.51653
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,6.234303,6.234303,0,0,0,6.234303,0,0,8.881784E-16,0,6.562424,6.234303,0,0,7.431612,22.91053,0,6.562424,-6.562424,25.03243,64.18559,0.1273076,6.857733,0,0,22.91053
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,3.894248,3.894248,0,0,0,3.894248,0,0,0,0,4.099209,3.894248,0,0,14.72319,16.3481,0,4.099209,-4.099209,20.71148,53.10626,0.1273076,4.283673,0,0,16.3481
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.8258054,0.8258054,0,0,0,0.8258054,0,0,1.110223E-16,0,0.8692688,0.8258054,0,0,19.27787,12.24889,0,0.8692688,-0.8692688,19.79519,50.75681,0.1273076,0.9083859,0,0,12.24889
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,1.708019,1.708019,0,0,0,1.708019,0,0,0,0,1.797915,1.708019,0,0,20.24372,11.37963,0,1.797915,-1.797915,17.90002,45.89741,0.1273076,1.878821,0,0,11.37963
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,2.380384,2.380384,0,0,0,2.380384,0,0,4.440892E-16,0,2.505667,2.380384,0,0,22.24141,9.581711,0,2.505667,-2.505667,15.25882,39.1251,0.1273076,2.618422,0,0,9.581711
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,1.833316,1.833316,0,0,0,1.833316,0,0,2.220446E-16,0,1.929806,1.833316,0,0,25.02548,7.076044,0,1.929806,-1.929806,13.22463,33.90923,0.1273076,2.016648,0,0,7.076044
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,4.99882,4.99882,12,0,3.372,4.99882,0,0,0,0,0,0,7.00118,6.651121,27.16971,5.146237,6.651121,0,6.651121,19.53443,50.08819,0.1291507,5.498702,0,12,5.146237
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,20.51859,11.13225,8.36,0,8.36,27.46543,70.42403,0.1300436,0,0,12,11.13225
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,12.15859,18.65625,8.36,0,8.36,35.39642,90.75986,0.1309126,0,0,12,18.65625
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,2.438502,2.438502,0,0,0,2.438502,0,0,0,0,2.566844,2.438502,0,0,3.798591,26.18025,0,2.566844,-2.566844,32.69073,83.82221,0.1309126,2.682352,0,0,26.18025
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.9921458,0.9921458,0,0,0,0.9921458,0,0,1.110223E-16,0,1.044364,0.9921458,0,0,6.65064,23.6134,0,1.044364,-1.044364,31.58987,80.9995,0.1309126,1.09136,0,0,23.6134
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,9.192165,9.192165,12,0,3.372,9.192165,22.12967,0,0,2.034196,0,0,2.807835,2.667443,7.811045,22.56904,4.701639,0,4.701639,36.05024,92.43632,0.132051,10.11138,1.627357,12,24.60323
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,6.680341,6.680341,0,0,0,6.680341,71.14285,0,8.881784E-16,4.752584,7.031938,6.680341,0,0,3.109406,26.80051,0,2.279353,-2.279353,33.64759,86.27569,0.132051,7.348375,3.802068,0,31.5531
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,4.225662,4.225662,0,0,0,4.225662,150.096,0,0,6.342549,4.448065,4.225662,0,0,5.642021,24.52116,1.894484,0,1.894484,35.44485,90.88406,0.131655,4.648228,5.074039,0,30.86371
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,5.7379,0,9.485437,0,0,0,0,3.747537,26.22619,3.747537,0,3.747537,39.00008,100,0.1308787,0,7.58835,0,35.71163
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,8.653751,8.653751,3,0,1.095,8.653751,134.4137,5.680511,0,11.63183,5.951317,5.653751,0,0,0,29.59898,0,0,0,39.00008,100,0.1308787,9.519126,9.305463,12,41.2308
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,6.154718,6.154718,0,0,0,6.154718,165.5799,3.712323,0,10.19097,6.478651,6.154718,0,0,0,29.59898,0,0,0,39.00008,100,0.1308787,6.77019,8.15278,0,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,2.057508,2.057508,0,0,0,2.057508,570.6578,9.575533,0,11.74133,2.165798,2.057508,0,0,0,29.59898,0,0,0,39.00008,100,0.1308787,2.263259,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,10.0747,10.0747,3,0,1.095,10.0747,107.0039,3.333266,0,10.78032,7.447058,7.074705,0,0,0,29.59898,0,0,0,39.00008,100,0.1308787,11.08218,8.624259,12,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,5.814909,5.814909,0,0,0,5.814909,145.4942,2.339395,0,8.460352,6.120956,5.814909,0,0,0,29.59898,0,0,0,39.00008,100,0.1308787,6.396399,6.768281,0,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,0,0,0,0,5.953573,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308787,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,7.849582,7.849582,4.991369,0,1.598816,7.849582,38.32873,0,0,3.008645,3.008645,2.858212,0,0,0,29.59898,0,0,0,39.00008,100,0.1308787,8.63454,2.406916,12,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,18.61399,18.61399,12,0,3.372,18.61399,2.884047,0,0,0.5368362,6.962092,6.613988,0,0,0,29.59898,0,6.425256,-6.425256,32.22726,82.63384,0.1308787,20.47539,0.429469,12,30.13581
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.139174,23.17372,0,0,0,32.22726,82.63384,0.1308787,0,0,0,23.17372
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,10.72547,10.72547,12,0,3.372,10.72547,0,0,0,0,0,0,1.274531,1.210805,7.139174,23.17372,1.210805,0,1.210805,33.37593,85.57915,0.1311925,11.79802,0,12,23.17372
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,9.995962,9.995962,12,0,3.372,9.995962,0,0,0,0,0,0,2.004038,1.903836,5.928369,24.26345,1.903836,0,1.903836,35.18207,90.21026,0.1316835,10.99556,0,12,24.26345
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,1.608049,1.608049,0,0,0,1.608049,0,0,0,0,1.692683,1.608049,0,0,4.024532,25.9769,0,1.692683,-1.692683,33.39783,85.63528,0.1316835,1.768854,0,0,25.9769
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,1.200944,1.200944,0,0,0,1.200944,0,0,0,0,1.264151,1.200944,0,0,5.905292,24.28422,0,1.264151,-1.264151,32.06529,82.21854,0.1316835,1.321038,0,0,24.28422
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,1.439423,1.439423,0,0,0,1.439423,0,0,0,0,1.515182,1.439423,0,0,7.309904,23.02006,0,1.515182,-1.515182,30.46815,78.12331,0.1316835,1.583365,0,0,23.02006
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,1.321869,1.321869,0,0,0,1.321869,0,0,2.220446E-16,0,1.391441,1.321869,0,0,8.99344,21.50488,0,1.391441,-1.391441,29.00145,74.36253,0.1316835,1.454055,0,0,21.50488
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.9434969,0.9434969,0,0,0,0.9434969,0,0,1.110223E-16,0,0.9931547,0.9434969,0,0,10.53948,20.11344,0,0.9931547,-0.9931547,27.95457,71.67824,0.1316835,1.037847,0,0,20.11344
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,1.988604,1.988604,0,0,0,1.988604,0,0,0,0,2.093268,1.988604,0,0,11.64299,19.12029,0,2.093268,-2.093268,25.74807,66.02056,0.1316835,2.187465,0,0,19.12029
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.6005799,0.6005799,0,0,0,0.6005799,0,0,1.110223E-16,0,0.6321893,0.6005799,0,0,13.96884,17.02702,0,0.6321893,-0.6321893,25.08168,64.31188,0.1316835,0.6606379,0,0,17.02702
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.7267331,0.7267331,0,0,0,0.7267331,0,0,0,0,0.7649822,0.7267331,0,0,14.67128,16.39483,0,0.7649822,-0.7649822,24.27532,62.24429,0.1316835,0.7994065,0,0,16.39483
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,1.407474,1.407474,0,0,0,1.407474,0,0,0,0,1.481552,1.407474,0,0,15.52126,15.62985,0,1.481552,-1.481552,22.71363,58.23996,0.1316835,1.548222,0,0,15.62985
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,3.216442,3.216442,0,0,0,3.216442,18.88691,0,4.440892E-16,0.6074865,3.385729,3.216442,0,0,17.16743,14.1483,0,2.778242,-2.778242,19.7851,50.73094,0.1316835,3.538086,0.4859892,0,14.75578
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.5866308,0.5866308,0,0,0,0.5866308,334.7796,0,0,1.963921,0.6175061,0.5866308,0,0,20.25436,11.37005,1.346414,0,1.346414,21.06243,54.00611,0.1314065,0.645294,1.571136,0,13.33397
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,0,0,0,0,0,0,4.787295,0,0,0,0,18.90795,12.58183,4.787295,0,4.787295,25.60405,65.65128,0.1304308,0,3.829836,0,17.36912
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,0,0,9.532823,0,0,0,0,14.12065,16.89039,9.532823,0,9.532823,34.64768,88.84003,0.1285304,0,7.626258,0,26.42322
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,12.647,12.647,7.083733,0,2.128184,12.647,82.58005,0,0,10.4439,5.856075,5.563271,0,0,4.587827,25.46993,4.587827,0,4.587827,39.00008,100,0.1288287,13.9117,8.355122,12,35.91384
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,1.460163,1.460163,0,0,0,1.460163,775.3651,9.784577,0,11.32159,1.537013,1.460163,0,0,0,29.59898,0,0,0,39.00008,100,0.1288287,1.606179,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,1.099748,1.099748,0,0,0,1.099748,681.7661,6.340076,0,7.497705,1.157629,1.099748,0,0,0,29.59898,0,0,0,39.00008,100,0.1288287,1.209722,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,5.171457,5.171457,0,0,0,5.171457,126.6822,1.107677,0,6.551316,5.443639,5.171457,0,0,0,29.59898,0,0,0,39.00008,100,0.1288287,5.688603,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,0,0,0,0,6.275696,0,6.275696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288287,0,5.020557,0,35.87468
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,6.925164,6.925164,0,0,0,6.925164,43.71757,0,8.881784E-16,3.027514,7.289647,6.925164,0,0,0,29.59898,0,4.262133,-4.262133,34.5074,88.48032,0.1288287,7.617681,2.422011,0,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,2.082329,2.082329,0,0,0,2.082329,18.16141,0,0,0.3781803,2.191926,2.082329,0,0,4.735703,25.33685,0,1.813745,-1.813745,32.59554,83.57814,0.1288287,2.290562,0.3025442,0,25.71502
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,0,0,0,0,0,0,0.2829847,0,0,0,0,6.750976,23.5231,0.2829847,0,0.2829847,32.864,84.2665,0.1287734,0,0.2263878,0,23.80608
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,5.07668,5.07668,0,0,0,5.07668,0,0,8.881784E-16,0,5.343874,5.07668,0,0,6.467991,23.77779,0,5.343874,-5.343874,27.23106,69.8231,0.1287734,5.584349,0,0,23.77779
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,10.67212,10.67212,12,0,3.372,10.67212,0,0,0,0,0,0,1.327881,1.261487,12.40563,18.43391,1.261487,0,1.261487,28.42782,72.89169,0.1290926,11.73933,0,12,18.43391
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,11.14414,19.56925,8.36,0,8.36,36.35881,93.22753,0.1299169,0,0,12,19.56925
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,2.271992,2.271992,0,0,0,2.271992,0,0,4.440892E-16,0,2.391571,2.271992,0,0,2.784142,27.09325,0,2.391571,-2.391571,33.83787,86.7636,0.1299169,2.499191,0,0,27.09325
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,2.159639,2.159639,0,0,0,2.159639,0,0,0,0,2.273304,2.159639,0,0,5.441443,24.70168,0,2.273304,-2.273304,31.4416,80.61932,0.1299169,2.375603,0,0,24.70168
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,1.311372,1.311372,0,0,0,1.311372,0,0,2.220446E-16,0,1.380392,1.311372,0,0,7.967336,22.42838,0,1.380392,-1.380392,29.98654,76.8884,0.1299169,1.44251,0,0,22.42838
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.1631352,0.1631352,0,0,0,0.1631352,0,0,0,0,0.1717213,0.1631352,0,0,9.501105,21.04798,0,0.1717213,-0.1717213,29.80553,76.42428,0.1299169,0.1794487,0,0,21.04798
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,1.998757,1.998757,0,0,0,1.998757,0,0,2.220446E-16,0,2.103955,1.998757,0,0,9.691907,20.87626,0,2.103955,-2.103955,27.58776,70.73772,0.1299169,2.198633,0,0,20.87626
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.7106319,0.7106319,0,0,0,0.7106319,0,0,1.110223E-16,0,0.7480336,0.7106319,0,0,12.02963,18.77231,0,0.7480336,-0.7480336,26.79927,68.71593,0.1299169,0.7816951,0,0,18.77231
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,1.791421,1.791421,0,0,0,1.791421,0,0,0,0,1.885706,1.791421,0,0,12.86078,18.02427,0,1.885706,-1.885706,24.81156,63.61926,0.1299169,1.970563,0,0,18.02427
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.95601,16.13857,0,0,0,24.81156,63.61926,0.1299169,0,0,0,16.13857
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.007245,1.007245,0,0,0,1.007245,0,0,2.220446E-16,0,1.060258,1.007245,0,0,14.95601,16.13857,0,1.060258,-1.060258,23.69395,60.75359,0.1299169,1.107969,0,0,16.13857
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,3.530065,3.530065,0,0,0,3.530065,27.47298,0,0,0.969814,3.715858,3.530065,0,0,16.13408,15.07831,0,2.746044,-2.746044,20.79936,53.3316,0.1299169,3.883072,0.7758512,0,16.04812
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,7.291524,7.291524,0,0,0,7.291524,48.66729,0,0,3.548587,7.675288,7.291524,0,0,19.18524,12.33226,0,4.126701,-4.126701,16.44944,42.17797,0.1299169,8.020677,2.83887,0,15.88085
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,5.214018,5.214018,0,0,0,5.214018,149.9401,0,0,7.817902,5.48844,5.214018,0,0,23.77046,8.205564,2.329462,0,2.329462,18.65936,47.84442,0.1294659,5.73542,6.254322,0,16.02347
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,8.318988,8.318988,12,0,3.372,8.318988,101.8576,0,0,8.473521,0,0,3.681012,3.496961,21.441,10.30208,11.97048,0,11.97048,30.01556,76.96281,0.1309009,9.150887,6.778817,12,18.7756
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,3,0,1.095,0,0,3.742866,0,10.21338,0,0,0,0,9.470515,21.07551,9.470515,0,9.470515,39.00008,100,0.1291109,0,8.170705,12,31.2889
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291109,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,1.74882,1.74882,0,0,0,1.74882,380.6229,4.815547,0,6.65641,1.840863,1.74882,0,0,0,29.59898,0,0,0,39.00008,100,0.1291109,1.923702,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,7.572486,7.572486,0,0,0,7.572486,82.75877,0,0,6.266896,7.971037,7.572486,0,0,0,29.59898,0,1.704141,-1.704141,37.20375,95.39405,0.1291109,8.329734,5.013517,0,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,8.01211,8.01211,5.300584,0,1.677048,8.01211,59.2569,4.440892E-16,0,4.747728,2.854238,2.711526,0,0,1.89349,27.89484,1.89349,0,1.89349,39.00008,100,0.129487,8.813321,3.798182,12,32.64257
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,0,0,0,0,2.07288,0,2.07288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129487,0,1.658304,0,31.67186
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,8.097172,8.097172,5.937856,0,1.838277,8.097172,28.07109,0,0,2.272964,2.272964,2.159316,0,0,0,29.59898,0,0,0,39.00008,100,0.129487,8.906889,1.818372,12,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,8.824347,8.824347,8.202223,0,2.411162,8.824347,7.421154,0,0,0.6548684,0.6548684,0.622125,0,0,0,29.59898,0,0,0,39.00008,100,0.129487,9.706782,0.5238947,12,30.25385
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,4.845508,4.845508,0,0,0,4.845508,0,0,0,0,5.100534,4.845508,0,0,0,29.59898,0,5.100534,-5.100534,33.62364,86.21429,0.129487,5.330058,0,0,29.59898
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,4.136559,4.136559,0,0,0,4.136559,0,0,0,0,4.354272,4.136559,0,0,5.66726,24.49844,0,4.354272,-4.354272,29.03384,74.44559,0.129487,4.550215,0,0,24.49844
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,4.247647,4.247647,0,0,0,4.247647,0,0,0,0,4.471207,4.247647,0,0,10.50534,20.14417,0,4.471207,-4.471207,24.32077,62.36082,0.129487,4.672411,0,0,20.14417
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,1.50771,1.50771,0,0,0,1.50771,0,0,2.220446E-16,0,1.587063,1.50771,0,0,15.47335,15.67296,0,1.587063,-1.587063,22.64786,58.07132,0.129487,1.658481,0,0,15.67296
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.23675,14.0859,0,0,0,22.64786,58.07132,0.129487,0,0,0,14.0859
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.13678,0.13678,0,0,0,0.13678,0,0,2.775558E-17,0,0.1439789,0.13678,0,0,17.23675,14.0859,0,0.1439789,-0.1439789,22.49609,57.68217,0.129487,0.150458,0,0,14.0859
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.39673,13.94192,0,0,0,22.49609,57.68217,0.129487,0,0,0,13.94192
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.39673,13.94192,0,0,0,22.49609,57.68217,0.129487,0,0,0,13.94192
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,2.403986,2.403986,0,0,0,2.403986,0,0,4.440892E-16,0,2.530511,2.403986,0,0,17.39673,13.94192,0,2.530511,-2.530511,19.8287,50.84272,0.129487,2.644384,0,0,13.94192
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.20841,11.41141,0,0,0,19.8287,50.84272,0.129487,0,0,0,11.41141
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,1.255283,1.255283,0,0,0,1.255283,0,0,0,0,1.32135,1.255283,0,0,20.20841,11.41141,0,1.32135,-1.32135,18.43587,47.27138,0.129487,1.380811,0,0,11.41141
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.4600832,0.4600832,0,0,0,0.4600832,0,0,5.551115E-17,0,0.4842981,0.4600832,0,0,21.67657,10.09006,0,0.4842981,-0.4842981,17.92538,45.96242,0.129487,0.5060915,0,0,10.09006
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,2.862518,2.862518,0,0,0,2.862518,71.99387,0,0,2.060837,3.013176,2.862518,0,0,22.21468,9.605763,0,0.9523394,-0.9523394,16.92153,43.38844,0.129487,3.148769,1.64867,0,11.6666
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,11.10119,11.10119,12,0,3.372,11.10119,42.47782,0,0,4.715542,0,0,0.8988136,0.853873,23.27284,8.653423,5.569415,0,5.569415,22.20514,56.93613,0.1306167,12.2113,3.772434,12,13.36897
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,1.619323,1.619323,10.41932,0,2.972089,1.619323,439.6384,0,0,7.119169,0,0,8.8,8.36,17.70342,13.6659,15.47917,0,15.47917,36.88997,94.58946,0.1307059,1.781256,5.695335,12,20.78507
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,0.643598,0.643598,0,0,0,0.643598,1382.357,5.995093,0,8.896819,0.6774716,0.643598,0,0,2.224255,27.59715,2.224255,0,2.224255,39.00008,100,0.1303008,0.7079578,7.117455,0,36.49397
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,7.433583,7.433583,0,0,0,7.433583,138.4279,2.465326,0,10.29015,7.824825,7.433583,0,0,0,29.59898,0,0,0,39.00008,100,0.1303008,8.176942,8.232121,0,39.88913
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,10.09289,10.09289,3,0,1.095,10.09289,121.5231,4.798988,0,12.26519,7.466198,7.092889,0,0,0,29.59898,0,0,0,39.00008,100,0.1303008,11.10218,9.812149,12,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,1.764811,1.764811,0,0,0,1.764811,534.0906,7.567997,0,9.425693,1.857696,1.764811,0,0,0,29.59898,0,0,0,39.00008,100,0.1303008,1.941293,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,3.361281,3.361281,0,0,0,3.361281,169.8422,2.170682,0,5.708872,3.53819,3.361281,0,0,0,29.59898,0,0,0,39.00008,100,0.1303008,3.697409,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,0,0,0,0,5.083147,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303008,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,0,0,0,0,5.628036,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303008,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,0,0,0,0,2.210231,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303008,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,0,0,0,0,1.185684,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303008,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,6.764081,6.764081,0,0,0,6.764081,0,0,8.881784E-16,0,7.120085,6.764081,0,0,0,29.59898,0,7.120085,-7.120085,31.49485,80.75586,0.1303008,7.440489,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,2.206465,2.206465,0,0,0,2.206465,0,0,0,0,2.322594,2.206465,0,0,7.911206,22.47889,0,2.322594,-2.322594,29.04662,74.47836,0.1303008,2.427111,0,0,22.47889
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.49187,20.1563,0,0,0,29.04662,74.47836,0.1303008,0,0,0,20.1563
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.6120458,0.6120458,0,0,0,0.6120458,0,0,0,0,0.6442587,0.6120458,0,0,10.49187,20.1563,0,0.6442587,-0.6442587,28.36751,72.73706,0.1303008,0.6732504,0,0,20.1563
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.011644,1.011644,0,0,0,1.011644,0,0,0,0,1.064888,1.011644,0,0,11.20771,19.51204,0,1.064888,-1.064888,27.24502,69.85889,0.1303008,1.112808,0,0,19.51204
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,2.352529,2.352529,0,0,0,2.352529,0,0,4.440892E-16,0,2.476346,2.352529,0,0,12.39092,18.44715,0,2.476346,-2.476346,24.63472,63.16583,0.1303008,2.587781,0,0,18.44715
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.3415388,0.3415388,0,0,0,0.3415388,0,0,5.551115E-17,0,0.3595145,0.3415388,0,0,15.14241,15.97081,0,0.3595145,-0.3595145,24.25576,62.19413,0.1303008,0.3756927,0,0,15.97081
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.5942532,0.5942532,0,0,0,0.5942532,0,0,1.110223E-16,0,0.6255298,0.5942532,0,0,15.54187,15.61129,0,0.6255298,-0.6255298,23.5964,60.50346,0.1303008,0.6536786,0,0,15.61129
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,1.530229,1.530229,0,0,0,1.530229,0,0,0,0,1.610767,1.530229,0,0,16.23691,14.98576,0,1.610767,-1.610767,21.8985,56.14988,0.1303008,1.683252,0,0,14.98576
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.02665,13.37499,0,0,0,21.8985,56.14988,0.1303008,0,0,0,13.37499
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.02665,13.37499,0,0,0,21.8985,56.14988,0.1303008,0,0,0,13.37499
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.9042675,0.9042675,0,0,0,0.9042675,0,0,1.110223E-16,0,0.9518605,0.9042675,0,0,18.02665,13.37499,0,0.9518605,-0.9518605,20.89515,53.57719,0.1303008,0.9946943,0,0,13.37499
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,19.08427,12.42313,2.060858,0,2.060858,22.85025,58.59027,0.1299278,0,1.648687,0,14.48399
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,5.817092,5.817092,0,0,0,5.817092,84.0743,0,8.881784E-16,4.89068,6.123255,5.817092,0,0,17.02341,14.27791,0,1.232576,-1.232576,21.551,55.25887,0.1299278,6.398802,3.912544,0,19.16859
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.06789208,0.06789208,0,0,0,0.06789208,11291.2,0,0,7.665833,0.07146535,0.06789208,0,0,18.39294,13.04533,7.594368,0,7.594368,28.75565,73.73229,0.1285712,0.07468129,6.132667,0,20.71116
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,2.129139,2.129139,0,0,0,2.129139,514.3394,0,0,10.951,2.241199,2.129139,0,0,10.79857,19.88026,8.709804,0,8.709804,37.0185,94.91904,0.1270499,2.342053,8.760802,0,30.83126
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,10.3692,0,12.45797,0,0,0,0,2.08877,27.71909,2.08877,0,2.08877,39.00008,100,0.1266904,0,9.966375,0,40.17706
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266904,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,3.526196,3.526196,0,0,0,3.526196,369.2066,9.307163,0,13.01895,3.711785,3.526196,0,0,0,29.59898,0,0,0,39.00008,100,0.1266904,3.878815,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,0,0,0,0,12.28916,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266904,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,3.088503,3.088503,0,0,0,3.088503,281.4784,5.442413,0,8.693469,3.251056,3.088503,0,0,0,29.59898,0,0,0,39.00008,100,0.1266904,3.397353,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,7.234123,7.234123,0,0,0,7.234123,89.38454,8.881784E-16,0,6.466188,7.614866,7.234123,0,0,0,29.59898,0,1.148678,-1.148678,37.78926,96.89536,0.1266904,7.957535,5.17295,0,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,5.912174,5.912174,0,0,0,5.912174,50.36359,0,8.881784E-16,2.977583,6.223341,5.912174,0,0,1.276309,28.4503,0,3.245758,-3.245758,34.36794,88.12273,0.1266904,6.503391,2.382066,0,31.42788
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,0,0,0,0,0,0,1.392095,0,0,0,0,4.882707,25.20454,1.392095,0,1.392095,35.68859,91.50903,0.1264519,0,1.113676,0,26.59664
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,4.213242,4.213242,0,0,0,4.213242,0,0,0,0,4.434992,4.213242,0,0,3.490612,26.45743,0,4.434992,-4.434992,31.0137,79.52215,0.1264519,4.634566,0,0,26.45743
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418381,22.02244,0,0,0,31.0137,79.52215,0.1264519,0,0,0,22.02244
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,2.034428,2.034428,0,0,0,2.034428,0,0,0,0,2.141503,2.034428,0,0,8.418381,22.02244,0,2.141503,-2.141503,28.75636,73.73411,0.1264519,2.237871,0,0,22.02244
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,2.129504,2.129504,0,0,0,2.129504,0,0,0,0,2.241583,2.129504,0,0,10.79783,19.88093,0,2.241583,-2.241583,26.39352,67.67556,0.1264519,2.342455,0,0,19.88093
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,1.081314,1.081314,0,0,0,1.081314,0,0,0,0,1.138226,1.081314,0,0,13.28848,17.63935,0,1.138226,-1.138226,25.19373,64.59917,0.1264519,1.189446,0,0,17.63935
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,2.25394,2.25394,0,0,0,2.25394,0,0,4.440892E-16,0,2.372568,2.25394,0,0,14.55317,16.50112,0,2.372568,-2.372568,22.69282,58.1866,0.1264519,2.479334,0,0,16.50112
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.18936,14.12856,0,0,0,22.69282,58.1866,0.1264519,0,0,0,14.12856
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,2.471402,2.471402,0,0,0,2.471402,0,0,4.440892E-16,0,2.601476,2.471402,0,0,17.18936,14.12856,0,2.601476,-2.601476,19.95062,51.15534,0.1264519,2.718542,0,0,14.12856
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.5141965,0.5141965,0,0,0,0.5141965,0,0,0,0,0.5412595,0.5141965,0,0,20.07989,11.52708,0,0.5412595,-0.5412595,19.38009,49.69243,0.1264519,0.5656161,0,0,11.52708
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.7674329,0.7674329,0,0,0,0.7674329,0,0,0,0,0.8078241,0.7674329,0,0,20.68129,10.98582,0,0.8078241,-0.8078241,18.52856,47.50904,0.1264519,0.8441762,0,0,10.98582
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,2.408298,2.408298,0,0,0,2.408298,0,0,4.440892E-16,0,2.53505,2.408298,0,0,21.57887,10.178,0,2.53505,-2.53505,15.85639,40.65732,0.1264519,2.649127,0,0,10.178
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,1.08158,1.08158,0,0,0,1.08158,0,0,0,0,1.138505,1.08158,0,0,24.39559,7.642945,0,1.138505,-1.138505,14.6563,37.58018,0.1264519,1.189738,0,0,7.642945
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,3.484465,3.484465,0,0,0,3.484465,21.28144,0,4.440892E-16,0.7415442,3.667858,3.484465,0,0,25.6606,6.50444,0,2.926314,-2.926314,11.57169,29.67095,0.1264519,3.832911,0.5932353,0,7.245985
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,5.758894,5.758894,12,0,3.372,5.758894,47.64273,0,0,2.743694,0,0,6.241106,5.92905,28.91206,3.578127,8.672745,0,8.672745,19.79938,50.76754,0.1283102,6.334784,2.194955,12,6.321821
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,9.291039,9.291039,12,0,3.372,9.291039,51.52517,0,0,4.787224,0,0,2.708961,2.573513,20.23931,11.3836,7.360737,0,7.360737,26.78239,68.67265,0.1297601,10.22014,3.829779,12,16.17082
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,4.492359,4.492359,11.95416,0,3.360401,4.492359,86.35256,0,0,3.879267,0,0,7.461797,7.088707,12.87858,18.00826,10.96797,0,10.96797,37.18752,95.35243,0.1311872,4.941595,3.103414,12,21.88753
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,6.075621,6.075621,0,0,0,6.075621,78.06657,0,8.881784E-16,4.743029,6.39539,6.075621,0,0,1.910601,27.87944,0,1.652361,-1.652361,35.44578,90.88644,0.1311872,6.683183,3.794423,0,32.62247
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,5.114632,5.114632,0,0,0,5.114632,134.6804,0,0,6.888409,5.383823,5.114632,0,0,3.746558,26.22708,1.504586,0,1.504586,36.87316,94.54636,0.1309302,5.626095,5.510727,0,33.11548
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,8.093211,8.093211,5.279726,0,1.671771,8.093211,64.29508,0,0,5.203537,2.961563,2.813485,0,0,2.241973,27.5812,2.241973,0,2.241973,39.00008,100,0.1313263,8.902533,4.162829,12,32.78474
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,0,0,0,0,2.601022,0,2.601022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313263,0,2.080817,0,32.2
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,7.570675,7.570675,0,0,0,7.570675,65.27782,0,0,4.941971,7.969131,7.570675,0,0,0,29.59898,0,3.02716,-3.02716,35.80917,91.81821,0.1313263,8.327743,3.953577,0,34.54095
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,0,0,0,0,1.944703,0,5.308214,0,0,0,0,3.363511,26.57182,3.363511,0,3.363511,39.00008,100,0.1307554,0,4.246571,0,31.88003
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,0,0,0,0,2.636387,0,2.636387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307554,0,2.10911,0,32.23537
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,0,0,0,0,0.745963,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307554,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,7.640183,7.640183,7.640183,0,2.268966,7.640183,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307554,8.404202,0,12,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,1.343629,1.343629,0,0,0,1.343629,0,0,2.220446E-16,0,1.414346,1.343629,0,0,0,29.59898,0,1.414346,-1.414346,37.50923,96.17731,0.1307554,1.477992,0,0,29.59898
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,7.233631,7.233631,0,0,0,7.233631,0,0,8.881784E-16,0,7.614349,7.233631,0,0,1.571496,28.18463,0,7.614349,-7.614349,29.483,75.59727,0.1307554,7.956995,0,0,28.18463
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,2.304363,2.304363,0,0,0,2.304363,0,0,0,0,2.425645,2.304363,0,0,10.03188,20.57028,0,2.425645,-2.425645,26.92614,69.04125,0.1307554,2.534799,0,0,20.57028
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.6333828,0.6333828,0,0,0,0.6333828,0,0,1.110223E-16,0,0.6667187,0.6333828,0,0,12.72704,18.14464,0,0.6667187,-0.6667187,26.22336,67.23925,0.1307554,0.6967211,0,0,18.14464
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.9344187,0.9344187,0,0,0,0.9344187,0,0,1.110223E-16,0,0.9835986,0.9344187,0,0,13.46784,17.47792,0,0.9835986,-0.9835986,25.18656,64.58079,0.1307554,1.027861,0,0,17.47792
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,1.480837,1.480837,0,0,0,1.480837,0,0,2.220446E-16,0,1.558776,1.480837,0,0,14.56073,16.49432,0,1.558776,-1.558776,23.54346,60.36773,0.1307554,1.628921,0,0,16.49432
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,1.596725,1.596725,0,0,0,1.596725,0,0,0,0,1.680763,1.596725,0,0,16.2927,14.93554,0,1.680763,-1.680763,21.77178,55.82497,0.1307554,1.756397,0,0,14.93554
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.7124979,0.7124979,0,0,0,0.7124979,0,0,0,0,0.7499978,0.7124979,0,0,18.16022,13.25478,0,0.7499978,-0.7499978,20.98122,53.79788,0.1307554,0.7837477,0,0,13.25478
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.738293,0.738293,0,0,0,0.738293,0,0,1.110223E-16,0,0.7771505,0.738293,0,0,18.99355,12.50478,0,0.7771505,-0.7771505,20.16203,51.6974,0.1307554,0.8121223,0,0,12.50478
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.5648133,0.5648133,0,0,0,0.5648133,0,0,0,0,0.5945402,0.5648133,0,0,19.85705,11.72763,0,0.5945402,-0.5945402,19.53533,50.09048,0.1307554,0.6212946,0,0,11.72763
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.652971,0.652971,0,0,0,0.652971,0,0,1.110223E-16,0,0.6873379,0.652971,0,0,20.51765,11.13309,0,0.6873379,-0.6873379,18.81081,48.23275,0.1307554,0.7182681,0,0,11.13309
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,2.957083,2.957083,0,0,0,2.957083,36.20431,0,0,1.070591,3.112719,2.957083,0,0,21.28136,10.44576,0,2.042127,-2.042127,16.65822,42.71329,0.1307554,3.252791,0.856473,0,11.51635
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,3.304562,3.304562,0,0,0,3.304562,98.56733,0,0,3.257218,3.478486,3.304562,0,0,23.55039,8.403628,0,0.2212678,-0.2212678,16.42498,42.11525,0.1307554,3.635018,2.605775,0,11.66085
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,6.446751,6.446751,0,0,0,6.446751,101.2381,0,0,6.526567,6.786054,6.446751,0,0,23.79624,8.182361,0,0.2594859,-0.2594859,16.15146,41.41391,0.1307554,7.091426,5.221254,0,14.70893
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,0,0,0,0,0,0,9.314061,0,0,0,0,24.08456,7.922874,9.314061,0,9.314061,24.98755,64.07052,0.1292,0,7.451249,0,17.23693
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,6.321049,6.321049,0,0,0,6.321049,102.2322,0,0,6.462148,6.653736,6.321049,0,0,14.7705,16.30553,0,0.1915879,-0.1915879,24.7856,63.5527,0.1292,6.953154,5.169719,0,22.76768
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,3.743655,3.743655,0,0,0,3.743655,257.1596,0,0,9.627171,3.94069,3.743655,0,0,14.98337,16.11394,5.686481,0,5.686481,30.18027,77.38515,0.1282685,4.118021,7.701736,0,25.74111
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,0,0,9.259525,0,0,0,0,9.296894,21.23177,9.259525,0,9.259525,38.96463,99.9091,0.12678,0,7.40762,0,30.4913
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.2186797,0.2186797,0,0,0,0.2186797,4202.523,8.922508,0,9.190066,0.2301892,0.2186797,0,0,0.03736897,29.56535,0.03736897,0,0.03736897,39.00008,100,0.126774,0.2405477,7.352053,0,38.75541
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,0.8658064,0.8658064,0,0,0,0.8658064,634.3035,4.580465,0,5.49184,0.9113752,0.8658064,0,0,0,29.59898,0,0,0,39.00008,100,0.126774,0.952387,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,3.820542,3.820542,0,0,0,3.820542,73.78994,0,0,2.819176,4.021623,3.820542,0,0,0,29.59898,0,1.202448,-1.202448,37.73259,96.75003,0.126774,4.202596,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,4.974158,4.974158,0,0,0,4.974158,44.37507,0,0,2.207286,5.235956,4.974158,0,0,1.336053,28.39653,0,3.02867,-3.02867,34.54009,88.56416,0.126774,5.471573,1.765829,0,30.60382
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,0,0,0,0,0,0,1.23958,0,0,0,0,4.701241,25.36786,1.23958,0,1.23958,35.71606,91.57945,0.1265774,0,0.9916637,0,26.60744
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.461662,26.48348,0,0,0,35.71606,91.57945,0.1265774,0,0,0,26.48348
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,13.21549,13.21549,12,0,3.372,13.21549,0,0,0,0,1.279461,1.215488,0,0,3.461662,26.48348,0,1.279461,-1.279461,34.36739,88.12133,0.1265774,14.53704,0,12,26.48348
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.883285,25.20402,0,0,0,34.36739,88.12133,0.1265774,0,0,0,25.20402
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,1.122429,1.122429,0,0,0,1.122429,0,0,2.220446E-16,0,1.181504,1.122429,0,0,4.883285,25.20402,0,1.181504,-1.181504,33.12197,84.92796,0.1265774,1.234672,0,0,25.20402
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.1361457,0.1361457,0,0,0,0.1361457,0,0,2.775558E-17,0,0.1433112,0.1361457,0,0,6.196068,24.02252,0,0.1433112,-0.1433112,32.97091,84.54062,0.1265774,0.1497602,0,0,24.02252
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.355302,23.87921,0,0,0,32.97091,84.54062,0.1265774,0,0,0,23.87921
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,2.270819,2.270819,0,0,0,2.270819,0,0,0,0,2.390336,2.270819,0,0,6.355302,23.87921,0,2.390336,-2.390336,30.45127,78.08003,0.1265774,2.4979,0,0,23.87921
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,1.657388,1.657388,0,0,0,1.657388,0,0,2.220446E-16,0,1.744619,1.657388,0,0,9.01123,21.48887,0,1.744619,-1.744619,28.61228,73.36469,0.1265774,1.823127,0,0,21.48887
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.7903622,0.7903622,0,0,0,0.7903622,0,0,0,0,0.8319602,0.7903622,0,0,10.9497,19.74425,0,0.8319602,-0.8319602,27.73532,71.11607,0.1265774,0.8693984,0,0,19.74425
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.8741,18.91229,0,0,0,27.73532,71.11607,0.1265774,0,0,0,18.91229
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.8741,18.91229,0,0,0,27.73532,71.11607,0.1265774,0,0,0,18.91229
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,2.655077,2.655077,0,0,0,2.655077,0,0,4.440892E-16,0,2.794818,2.655077,0,0,11.8741,18.91229,0,2.794818,-2.794818,24.78932,63.56224,0.1265774,2.920585,0,0,18.91229
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,9.343107,9.343107,12,0,3.372,9.343107,8.499622,0,0,0.7941289,0,0,2.656893,2.524048,14.97945,16.11747,3.318177,0,3.318177,27.93722,71.63376,0.127249,10.27742,0.6353031,12,16.9116
