Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,2.530231,2.530231,11.33023,0,3.202549,2.530231,61.21643,1.776357E-15,0,1.548917,0,0,8.8,8.36,11.66127,19.10383,9.908917,0,9.908917,37.33765,95.73737,0.1285793,2.783254,1.239134,12,20.65275
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,0,0,0,0,5.206957,0,6.959314,0,0,0,0,1.752357,28.02186,1.752357,0,1.752357,39.00008,100,0.1283026,0,5.567451,0,34.98117
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,7.038933,0,7.038933,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283026,0,5.631147,0,36.63791
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,2.146075,2.146075,0,0,0,2.146075,351.1624,5.277184,0,7.536211,2.259027,2.146075,0,0,0,29.59898,0,0,0,39.00008,100,0.1283026,2.360683,6.028969,0,37.13519
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,5.825097,0,5.825097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283026,0,4.660078,0,35.42408
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.3720453,0.3720453,0,0,0,0.3720453,1952.94,6.874195,0,7.265821,0.3916266,0.3720453,0,0,0,29.59898,0,0,0,39.00008,100,0.1283026,0.4092498,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,2.426465,2.426465,0,0,0,2.426465,223.1427,2.860305,0,5.414478,2.554173,2.426465,0,0,0,29.59898,0,0,0,39.00008,100,0.1283026,2.669111,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,9.123558,9.123558,3.629424,0,1.254244,9.123558,63.38864,0,0,5.783299,5.783299,5.494134,0,0,0,29.59898,0,0,0,39.00008,100,0.1283026,10.03591,4.626639,12,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,3.714771,3.714771,0,0,0,3.714771,61.88479,0,4.440892E-16,2.298878,3.910285,3.714771,0,0,0,29.59898,0,1.611407,-1.611407,37.30151,95.6447,0.1283026,4.086248,1.839103,0,31.89786
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,6.325983,6.325983,0,0,0,6.325983,26.86986,0,0,1.699783,6.658929,6.325983,0,0,1.790452,27.98757,0,4.959146,-4.959146,32.07411,82.24113,0.1283026,6.958581,1.359826,0,29.68735
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,8.444486,8.444486,12,0,3.372,8.444486,18.95636,0,0,1.600767,0,0,3.555515,3.377739,7.300615,23.02843,4.978506,0,4.978506,36.79713,94.35143,0.1292648,9.288934,1.280614,12,24.62919
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,5.686983,5.686983,0,0,0,5.686983,0,0,8.881784E-16,0,5.986298,5.686983,0,0,2.322109,27.50908,0,5.986298,-5.986298,30.48702,78.17169,0.1292648,6.255681,0,0,27.50908
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.798019,1.798019,0,0,0,1.798019,0,0,2.220446E-16,0,1.892652,1.798019,0,0,8.97355,21.52278,0,1.892652,-1.892652,28.49199,73.05624,0.1292648,1.977821,0,0,21.52278
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,5.883173,5.883173,0,0,0,5.883173,0,0,8.881784E-16,0,6.192814,5.883173,0,0,11.0765,19.63013,0,6.192814,-6.192814,21.96419,56.31833,0.1292648,6.471491,0,0,19.63013
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,2.211618,2.211618,0,0,0,2.211618,0,0,4.440892E-16,0,2.328019,2.211618,0,0,17.9574,13.43732,0,2.328019,-2.328019,19.51024,50.02617,0.1292648,2.43278,0,0,13.43732
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.5786323,0.5786323,0,0,0,0.5786323,0,0,1.110223E-16,0,0.6090866,0.5786323,0,0,20.54409,11.1093,0,0.6090866,-0.6090866,18.86821,48.37993,0.1292648,0.6364955,0,0,11.1093
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,2.566135,2.566135,0,0,0,2.566135,0,0,4.440892E-16,0,2.701195,2.566135,0,0,21.22085,10.50021,0,2.701195,-2.701195,16.0209,41.07915,0.1292648,2.822748,0,0,10.50021
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,1.897134,1.897134,0,0,0,1.897134,0,0,2.220446E-16,0,1.996983,1.897134,0,0,24.22218,7.799016,0,1.996983,-1.996983,13.9159,35.68171,0.1292648,2.086847,0,0,7.799016
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,2.057873,2.057873,0,0,0,2.057873,0,0,0,0,2.166183,2.057873,0,0,26.44105,5.802033,0,2.166183,-2.166183,11.63254,29.82696,0.1292648,2.263661,0,0,5.802033
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.4760391,0.4760391,0,0,0,0.4760391,0,0,5.551115E-17,0,0.5010938,0.4760391,0,0,28.84792,3.635851,0,0.5010938,-0.5010938,11.10434,28.47261,0.1292648,0.523643,0,0,3.635851
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,2.83762,2.83762,11.63762,0,3.280318,2.83762,0,0,0,0,0,0,8.8,8.36,29.40469,3.134757,8.36,0,8.36,19.03533,48.80844,0.1308931,3.121382,0,12,3.134757
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,2.143277,2.143277,10.94328,0,3.104649,2.143277,0,0,0,0,0,0,8.8,8.36,21.04469,10.65876,8.36,0,8.36,26.96632,69.14429,0.1322554,2.357605,0,12,10.65876
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,2.315988,2.315988,11.11599,0,3.148345,2.315988,0,1.776357E-15,0,0,0,0,8.8,8.36,12.68469,18.18276,8.36,0,8.36,34.89732,89.48012,0.1336482,2.547586,0,12,18.18276
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,10.0282,10.0282,12,0,3.372,10.0282,20.00377,0,0,2.006018,0,0,1.9718,1.87321,4.32469,25.70676,3.879228,0,3.879228,38.57748,98.9164,0.1343221,11.03102,1.604814,12,27.71277
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,6.190576,6.190576,0,0,0,6.190576,69.75291,0,0,4.318106,6.516395,6.190576,0,0,0.4454622,29.19806,0,2.198289,-2.198289,36.26028,92.97488,0.1343221,6.809633,3.454485,0,33.51617
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,7.429923,7.429923,0,0,0,7.429923,112.6891,0,0,8.37271,7.820972,7.429923,0,0,2.888005,26.99977,0.5517384,0,0.5517384,36.7837,94.31699,0.1342347,8.172915,6.698168,0,35.37248
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,0.8485482,0.8485482,0,0,0,0.8485482,1353.052,8.251823,0,11.4813,0.8932086,0.8485482,0,0,2.336267,27.49634,2.336267,0,2.336267,39.00008,100,0.1338662,0.933403,9.18504,0,38.97764
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,11.55863,0,11.55863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338662,0,9.246906,0,41.15761
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,7.02919,7.02919,0,0,0,7.02919,152.4065,3.313794,0,10.71294,7.399147,7.02919,0,0,0,29.59898,0,0,0,39.00008,100,0.1338662,7.732109,8.570353,0,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,7.618362,7.618362,3,0,1.095,7.618362,128.3854,4.919434,0,9.780868,4.861434,4.618362,0,0,0,29.59898,0,0,0,39.00008,100,0.1338662,8.380198,7.824694,12,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,0,0,0,0,8.878391,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338662,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,5.870735,5.870735,0,0,0,5.870735,149.8199,2.615808,0,8.795529,6.179721,5.870735,0,0,0,29.59898,0,0,0,39.00008,100,0.1338662,6.457809,7.036424,0,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,6.737804,6.737804,0,0,0,6.737804,95.6898,0,0,6.447392,7.092425,6.737804,0,0,0,29.59898,0,0.6450337,-0.6450337,38.32015,98.25661,0.1338662,7.411584,5.157913,0,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,12.50454,12.50454,9.687242,0,2.786872,12.50454,29.44756,3.330669E-16,0,3.682281,2.965577,2.817298,0,0,0.7167042,28.95395,0.7167042,0,0.7167042,39.00008,100,0.1339783,13.75499,2.945825,12,32.63623
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,9.045954,9.045954,8.033138,0,2.368384,9.045954,11.78561,2.220446E-16,0,1.066121,1.066121,1.012815,0,0,0,29.59898,0,0,0,39.00008,100,0.1339783,9.950549,0.8528968,12,30.6651
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,8.211679,8.211679,8.211679,0,2.413555,8.211679,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339783,9.032846,0,12,29.59898
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,19.86857,19.86857,12,0,3.372,19.86857,0,0,0,0,8.282702,7.868567,0,0,0,29.59898,0,8.282702,-8.282702,30.26934,77.61354,0.1339783,21.85542,0,12,29.59898
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,9.203003,21.31627,8.36,0,8.36,38.20034,97.94938,0.1345717,0,0,12,21.31627
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,1.294149,1.294149,0,0,0,1.294149,0,0,2.220446E-16,0,1.362262,1.294149,0,0,0.843003,28.84027,0,1.362262,-1.362262,36.76439,94.26746,0.1345717,1.423563,0,0,28.84027
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,1.11565,1.11565,0,0,0,1.11565,0,0,0,0,1.174368,1.11565,0,0,2.356627,27.47801,0,1.174368,-1.174368,35.52649,91.09339,0.1345717,1.227215,0,0,27.47801
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.661481,26.30365,0,0,0,35.52649,91.09339,0.1345717,0,0,0,26.30365
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,1.691656,1.691656,0,0,0,1.691656,0,0,2.220446E-16,0,1.78069,1.691656,0,0,3.661481,26.30365,0,1.78069,-1.78069,33.64948,86.28055,0.1345717,1.860821,0,0,26.30365
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,1.963786,1.963786,0,0,0,1.963786,0,0,4.440892E-16,0,2.067143,1.963786,0,0,5.640025,24.52295,0,2.067143,-2.067143,31.47052,80.69348,0.1345717,2.160165,0,0,24.52295
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,1.856172,1.856172,0,0,0,1.856172,0,0,2.220446E-16,0,1.953865,1.856172,0,0,7.936852,22.45581,0,1.953865,-1.953865,29.41096,75.41258,0.1345717,2.041789,0,0,22.45581
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.10781,20.50195,0,0,0,29.41096,75.41258,0.1345717,0,0,0,20.50195
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,4.203068,4.203068,0,0,0,4.203068,0,0,0,0,4.424283,4.203068,0,0,10.10781,20.50195,0,4.424283,-4.424283,24.74736,63.45465,0.1345717,4.623375,0,0,20.50195
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,1.490904,1.490904,0,0,0,1.490904,0,0,2.220446E-16,0,1.569372,1.490904,0,0,15.02368,16.07766,0,1.569372,-1.569372,23.0931,59.21295,0.1345717,1.639994,0,0,16.07766
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,6.542412,6.542412,0,0,0,6.542412,36.07961,0,0,2.360477,6.88675,6.542412,0,0,16.76743,14.50829,0,4.526273,-4.526273,18.32199,46.97936,0.1345717,7.196654,1.888381,0,16.86877
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,3.980823,3.980823,0,0,0,3.980823,118.3387,0,0,4.710853,4.19034,3.980823,0,0,21.79662,9.982018,0.5205132,0,0.5205132,18.81579,48.24552,0.1344903,4.378905,3.768682,0,14.69287
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,6.551702,6.551702,0,0,0,6.551702,101.8676,0,8.881784E-16,6.674059,6.896529,6.551702,0,0,21.27611,10.45048,0,0.2224695,-0.2224695,18.58129,47.64423,0.1344903,7.206872,5.339247,0,17.12454
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,2.192052,2.192052,0,0,0,2.192052,452.7816,0,0,9.925208,2.307424,2.192052,0,0,21.5233,10.22801,7.617785,0,7.617785,25.80815,66.17461,0.1333103,2.411258,7.940167,0,20.15322
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,6.630997,6.630997,0,0,0,6.630997,120.2511,0,0,7.973849,6.979997,6.630997,0,0,13.90551,17.08402,0.9938521,0,0.9938521,26.751,68.59218,0.1331579,7.294096,6.379079,0,25.05787
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,4.095399,4.095399,0,0,0,4.095399,223.306,0,0,9.145272,4.310946,4.095399,0,0,12.91166,17.97849,4.834326,0,4.834326,31.33725,80.35175,0.1324214,4.504939,7.316218,0,27.12376
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,2.617609,2.617609,0,0,0,2.617609,343.1192,0,0,8.981518,2.755378,2.617609,0,0,8.077333,22.32938,6.22614,0,6.22614,37.24388,95.49694,0.1314848,2.87937,7.185215,0,31.3109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.1095305,0.1095305,0,0,0,0.1095305,8106.755,6.912881,0,8.879369,0.1152952,0.1095305,0,0,1.851193,27.93291,1.851193,0,1.851193,39.00008,100,0.1312089,0.1204835,7.103495,0,36.81227
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,7.020778,7.020778,0,0,0,7.020778,83.30701,0,0,5.8488,7.390293,7.020778,0,0,0,29.59898,0,1.541492,-1.541492,37.3752,95.83366,0.1312089,7.722856,4.67904,0,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,4.648575,4.648575,0,0,0,4.648575,106.2461,0,0,4.938929,4.893237,4.648575,0,0,1.712769,28.05749,0.04569146,0,0.04569146,37.41855,95.94481,0.1312021,5.113433,3.951143,0,32.99641
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,6.890939,6.890939,0,0,0,6.890939,39.91095,8.881784E-16,0,2.750239,7.25362,6.890939,0,0,1.667078,28.09861,0,4.503381,-4.503381,32.67157,83.77309,0.1312021,7.580033,2.200191,0,30.84885
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,0,0,0,0,0,0,0.5977902,0,0,0,0,6.670834,23.59523,0.5977902,0,0.5977902,33.23868,85.22722,0.1311132,0,0.4782322,0,24.19302
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,10.00094,10.00094,12,0,3.372,10.00094,0,0,0,0,0,0,1.99906,1.899107,6.073044,24.13324,1.899107,0,1.899107,35.04033,89.84683,0.131467,11.00103,0,12,24.13324
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,8.219676,8.219676,12,0,3.372,8.219676,0,0,0,0,0,0,3.780324,3.591308,4.173937,25.84243,3.591308,0,3.591308,38.44735,98.58275,0.1321318,9.041644,0,12,25.84243
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,8.725339,8.725339,9.338633,0,2.698674,8.725339,0,6.661338E-16,0,0,0,0,0.6132939,0.5826293,0.5826293,29.07461,0.5826293,0,0.5826293,39.00008,100,0.1322392,9.597873,0,12,29.07461
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,3.734643,3.734643,0,0,0,3.734643,0,0,4.440892E-16,0,3.931203,3.734643,0,0,0,29.59898,0,3.931203,-3.931203,34.85622,89.37476,0.1322392,4.108108,0,0,29.59898
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.2940735,0.2940735,0,0,0,0.2940735,0,0,5.551115E-17,0,0.3095511,0.2940735,0,0,4.368004,25.66777,0,0.3095511,-0.3095511,34.52993,88.53811,0.1322392,0.3234809,0,0,25.66777
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,2.127012,2.127012,0,0,0,2.127012,0,0,0,0,2.238961,2.127012,0,0,4.711949,25.35822,0,2.238961,-2.238961,32.16986,82.48665,0.1322392,2.339714,0,0,25.35822
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,4.645544,4.645544,0,0,0,4.645544,0,0,8.881784E-16,0,4.890047,4.645544,0,0,7.199684,23.11926,0,4.890047,-4.890047,27.0153,69.26985,0.1322392,5.110099,0,0,23.11926
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.3592693,0.3592693,0,0,0,0.3592693,0,0,0,0,0.3781782,0.3592693,0,0,12.63307,18.22922,0,0.3781782,-0.3781782,26.61666,68.24771,0.1322392,0.3951962,0,0,18.22922
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,1.423701,1.423701,0,0,0,1.423701,0,0,0,0,1.498632,1.423701,0,0,13.05327,17.85104,0,1.498632,-1.498632,25.03696,64.19722,0.1322392,1.566071,0,0,17.85104
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,2.002042,2.002042,0,0,0,2.002042,0,0,0,0,2.107413,2.002042,0,0,14.71841,16.35241,0,2.107413,-2.107413,22.81556,58.50131,0.1322392,2.202246,0,0,16.35241
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,3.656965,3.656965,0,0,0,3.656965,0,0,0,0,3.849437,3.656965,0,0,17.05998,14.24499,0,3.849437,-3.849437,18.75789,48.09706,0.1322392,4.022662,0,0,14.24499
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,2.02718,2.02718,0,0,0,2.02718,0,0,4.440892E-16,0,2.133874,2.02718,0,0,21.33714,10.39556,0,2.133874,-2.133874,16.50859,42.32964,0.1322392,2.229898,0,0,10.39556
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,6.83519,6.83519,0,0,0,6.83519,23.85212,0,0,1.630338,7.194936,6.83519,0,0,23.70811,8.261682,0,5.564599,-5.564599,10.64299,27.28966,0.1322392,7.518709,1.30427,0,9.892019
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,2.004446,2.004446,0,0,0,2.004446,205.1325,0,0,4.11177,2.109943,2.004446,0,0,29.891,2.697083,2.001827,0,2.001827,12.54209,32.15914,0.131942,2.20489,3.289416,0,6.808853
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,0,0,0,0,0,0,6.992486,0,0,0,0,27.88917,4.498727,6.992486,0,6.992486,19.17575,49.16848,0.1309144,0,5.593989,0,11.49121
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,8.53136,8.53136,12,0,3.372,8.53136,117.2673,0,0,10.00449,0,0,3.46864,3.295208,20.89668,10.79196,13.2997,0,13.2997,31.79295,81.52022,0.1317803,9.384496,8.003593,12,20.79646
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,9.063871,9.063871,4.724176,0,1.531217,9.063871,134.2151,0,0,12.16508,4.5681,4.339695,0,0,7.596982,22.76169,7.596982,0,7.596982,39.00008,100,0.1312181,9.970259,9.732065,12,34.92678
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,2.238607,2.238607,0,0,0,2.238607,564.1943,10.27366,0,12.63009,2.356428,2.238607,0,0,0,29.59898,0,0,0,39.00008,100,0.1312181,2.462467,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,11.17039,11.17039,3,0,1.095,11.17039,115.2355,4.27184,0,12.87225,8.600409,8.170388,0,0,0,29.59898,0,0,0,39.00008,100,0.1312181,12.28743,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,5.382348,5.382348,0,0,0,5.382348,200.1333,5.106243,0,10.77187,5.66563,5.382348,0,0,0,29.59898,0,0,0,39.00008,100,0.1312181,5.920583,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,2.921072,2.921072,0,0,0,2.921072,277.3839,5.027769,0,8.102581,3.074812,2.921072,0,0,0,29.59898,0,0,0,39.00008,100,0.1312181,3.213179,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.2448293,0.2448293,0,0,0,0.2448293,2527.556,5.930483,0,6.188198,0.257715,0.2448293,0,0,0,29.59898,0,0,0,39.00008,100,0.1312181,0.2693122,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,2.395664,2.395664,0,0,0,2.395664,141.4866,0.867791,0,3.389543,2.521752,2.395664,0,0,0,29.59898,0,0,0,39.00008,100,0.1312181,2.635231,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,12.705,12.705,11.72951,0,3.303565,12.705,8.08214,2.220446E-16,0,1.026836,1.026836,0.9754941,0,0,0,29.59898,0,0,0,39.00008,100,0.1312181,13.9755,0.8214687,12,30.62581
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,5.126721,5.126721,0,0,0,5.126721,0,0,8.881784E-16,0,5.396549,5.126721,0,0,0,29.59898,0,5.396549,-5.396549,33.31161,85.41423,0.1312181,5.639393,0,0,29.59898
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,8.2627,8.2627,12,0,3.372,8.2627,0,0,0,0,0,0,3.7373,3.550435,5.996165,24.20243,3.550435,0,3.550435,36.67986,94.05072,0.1318521,9.08897,0,12,24.20243
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,3.47637,3.47637,0,0,0,3.47637,0,0,4.440892E-16,0,3.659337,3.47637,0,0,2.44573,27.39782,0,3.659337,-3.659337,32.82257,84.16028,0.1318521,3.824007,0,0,27.39782
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,3.508848,3.508848,0,0,0,3.508848,0,0,4.440892E-16,0,3.693524,3.508848,0,0,6.51166,23.73848,0,3.693524,-3.693524,28.92926,74.17744,0.1318521,3.859733,0,0,23.73848
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,2.938605,2.938605,0,0,0,2.938605,0,0,4.440892E-16,0,3.093269,2.938605,0,0,10.61558,20.04496,0,3.093269,-3.093269,25.66867,65.81696,0.1318521,3.232466,0,0,20.04496
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,2.412611,2.412611,0,0,0,2.412611,0,0,4.440892E-16,0,2.539591,2.412611,0,0,14.05254,16.95169,0,2.539591,-2.539591,22.9917,58.95297,0.1318521,2.653872,0,0,16.95169
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.1737346,0.1737346,0,0,0,0.1737346,0,0,2.775558E-17,0,0.1828785,0.1737346,0,0,16.87431,14.4121,0,0.1828785,-0.1828785,22.79893,58.45869,0.1318521,0.191108,0,0,14.4121
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,1.497731,1.497731,0,0,0,1.497731,0,0,0,0,1.576559,1.497731,0,0,17.07751,14.22922,0,1.576559,-1.576559,21.13709,54.19757,0.1318521,1.647504,0,0,14.22922
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,2.040119,2.040119,0,0,0,2.040119,0,0,0,0,2.147493,2.040119,0,0,18.82924,12.65266,0,2.147493,-2.147493,18.87344,48.39333,0.1318521,2.24413,0,0,12.65266
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.21534,10.50517,0,0,0,18.87344,48.39333,0.1318521,0,0,0,10.50517
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.21534,10.50517,0,0,0,18.87344,48.39333,0.1318521,0,0,0,10.50517
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.9632585,0.9632585,0,0,0,0.9632585,0,0,0,0,1.013956,0.9632585,0,0,21.21534,10.50517,0,1.013956,-1.013956,17.80463,45.65282,0.1318521,1.059584,0,0,10.50517
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,0,0,0,0,0,0,0,0.6511891,0,0,0,0,22.34196,9.491214,0.6511891,0,0.6511891,18.42241,47.23684,0.1317591,0,0.5209513,0,10.1424
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,9.685593,9.685593,12,0,3.372,9.685593,24.53656,0,0,2.376512,0,0,2.314407,2.198687,21.69077,10.07728,4.575199,0,4.575199,22.76282,58.36609,0.1324949,10.65415,1.901209,12,12.4538
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,4.167192,4.167192,12,0,3.372,4.167192,63.2323,0,0,2.635011,0,0,7.832808,7.441168,17.11557,14.19496,10.07618,0,10.07618,32.32192,82.87656,0.1337693,4.583911,2.108009,12,16.82997
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,1.300898,1.300898,0,0,0,1.300898,234.9682,0,0,3.056697,1.369366,1.300898,0,0,7.039394,23.26352,1.687331,0,1.687331,33.92266,86.98102,0.133529,1.430988,2.445357,0,26.32022
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,8.388239,8.388239,8.675061,0,2.530791,8.388239,60.20507,0,0,5.050145,0,0,0.2868223,0.2724812,5.352063,24.78212,5.322626,0,5.322626,38.97215,99.92839,0.1342898,9.227062,4.040116,12,29.83227
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,7.337502,7.337502,0,0,0,7.337502,132.9365,2.001098,0,9.754222,7.723687,7.337502,0,0,0.02943703,29.57248,0.02943703,0,0.02943703,39.00008,100,0.1342856,8.071253,7.803378,0,39.32671
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,5.384969,5.384969,0,0,0,5.384969,117.3098,0.6487063,0,6.317094,5.668388,5.384969,0,0,0,29.59898,0,0,0,39.00008,100,0.1342856,5.923466,5.053676,0,35.91607
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,0,0,0,0,3.714503,0,3.714503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342856,0,2.971602,0,33.31348
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,2.851632,2.851632,0,0,0,2.851632,167.0249,1.761217,0,4.762935,3.001718,2.851632,0,0,0,29.59898,0,0,0,39.00008,100,0.1342856,3.136795,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,9.841234,9.841234,5.918232,0,1.833313,9.841234,41.96096,0,0,4.129476,4.129476,3.923002,0,0,0,29.59898,0,0,0,39.00008,100,0.1342856,10.82536,3.303581,12,33.72845
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,5.309444,5.309444,0,0,0,5.309444,48.00836,0,0,2.548977,5.588888,5.309444,0,0,0,29.59898,0,3.039911,-3.039911,35.79573,91.78374,0.1342856,5.840388,2.039182,0,32.14796
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,0,0,0,0,0,0,0.9140759,0,0,0,0,3.377679,26.55907,0.9140759,0,0.9140759,36.6629,94.00725,0.1341558,0,0.7312607,0,27.47314
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,7.509234,7.509234,0,0,0,7.509234,0,0,8.881784E-16,0,7.904458,7.509234,0,0,2.463603,27.38173,0,7.904458,-7.904458,28.33087,72.64311,0.1341558,8.260159,0,0,27.38173
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,9.354302,9.354302,12,0,3.372,9.354302,0,0,0,0,0,0,2.645698,2.513413,11.24633,19.47728,2.513413,0,2.513413,30.7153,78.75703,0.1345846,10.28973,0,12,19.47728
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,4.625732,4.625732,12,0,3.372,4.625732,0,8.881784E-16,0,0,0,0,7.374268,7.005554,8.732921,21.73935,7.005554,0,7.005554,37.36135,95.79816,0.1357679,5.088305,0,12,21.73935
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,1.202214,1.202214,0,0,0,1.202214,0,0,0,0,1.265489,1.202214,0,0,1.727366,28.04435,0,1.265489,-1.265489,36.02741,92.37779,0.1357679,1.322436,0,0,28.04435
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.133465,26.77886,0,0,0,36.02741,92.37779,0.1357679,0,0,0,26.77886
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.133465,26.77886,0,0,0,36.02741,92.37779,0.1357679,0,0,0,26.77886
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,2.521138,2.521138,0,0,0,2.521138,0,0,4.440892E-16,0,2.65383,2.521138,0,0,3.133465,26.77886,0,2.65383,-2.65383,33.23003,85.20503,0.1357679,2.773252,0,0,26.77886
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.2411544,0.2411544,0,0,0,0.2411544,0,0,0,0,0.2538467,0.2411544,0,0,6.082165,24.12503,0,0.2538467,-0.2538467,32.96245,84.51894,0.1357679,0.2652698,0,0,24.12503
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.5428111,0.5428111,0,0,0,0.5428111,0,0,0,0,0.5713801,0.5428111,0,0,6.364217,23.87118,0,0.5713801,-0.5713801,32.36016,82.97462,0.1357679,0.5970922,0,0,23.87118
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.8306983,0.8306983,0,0,0,0.8306983,0,0,1.110223E-16,0,0.8744193,0.8306983,0,0,6.999084,23.2998,0,0.8744193,-0.8744193,31.43845,80.61124,0.1357679,0.9137681,0,0,23.2998
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.970661,22.42538,0,0,0,31.43845,80.61124,0.1357679,0,0,0,22.42538
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.9228446,0.9228446,0,0,0,0.9228446,0,0,1.110223E-16,0,0.9714153,0.9228446,0,0,7.970661,22.42538,0,0.9714153,-0.9714153,30.41448,77.9857,0.1357679,1.015129,0,0,22.42538
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,3.933486,3.933486,0,0,0,3.933486,49.23397,0,0,1.936611,4.140512,3.933486,0,0,9.050011,21.45397,0,2.2039,-2.2039,28.09137,72.02901,0.1357679,4.326835,1.549289,0,23.39058
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,7.8878,7.8878,12,0,3.372,7.8878,40.42451,0,0,3.188604,0,0,4.1122,3.90659,11.49879,19.25007,7.095194,0,7.095194,34.82246,89.28819,0.1368532,8.676579,2.550883,12,22.43867
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,3.883599,3.883599,0,0,0,3.883599,105.8062,0,0,4.109089,4.087999,3.883599,0,0,4.403594,25.63574,0.0210906,0,0.0210906,34.84247,89.33949,0.1368502,4.271959,3.287271,0,29.74483
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,1.271437,1.271437,0,0,0,1.271437,532.0214,1.04346,0,6.764318,1.338355,1.271437,0,0,4.382504,25.65472,4.382504,0,4.382504,39.00008,100,0.1362297,1.398581,5.411455,0,32.41904
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,2.401542,2.401542,0,0,0,2.401542,335.8315,5.537198,0,8.065138,2.527939,2.401542,0,0,0,29.59898,0,0,0,39.00008,100,0.1362297,2.641697,6.45211,0,37.66412
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,0.9639904,0.9639904,0,0,0,0.9639904,844.8225,7.129281,0,8.144008,1.014727,0.9639904,0,0,0,29.59898,0,0,0,39.00008,100,0.1362297,1.06039,6.515206,0,37.74298
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,2.266694,2.266694,0,0,0,2.266694,335.4581,5.217815,0,7.603808,2.385993,2.266694,0,0,0,29.59898,0,0,0,39.00008,100,0.1362297,2.493363,6.083047,0,37.20279
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,1.637071,1.637071,0,0,0,1.637071,356.4503,4.112112,0,5.835345,1.723233,1.637071,0,0,0,29.59898,0,0,0,39.00008,100,0.1362297,1.800778,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,0,0,0,0,6.10775,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362297,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,0,0,0,0,3.5127,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362297,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,0,0,0,0,1.667388,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362297,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,0,0,0,0,0.4421693,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362297,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362297,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,1.174577,1.174577,0,0,0,1.174577,0,0,0,0,1.236397,1.174577,0,0,0,29.59898,0,1.236397,-1.236397,37.6968,96.65827,0.1362297,1.292035,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,1.471296,1.471296,0,0,0,1.471296,0,0,0,0,1.548733,1.471296,0,0,1.373775,28.36258,0,1.548733,-1.548733,36.06429,92.47237,0.1362297,1.618425,0,0,28.36258
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,1.38973,1.38973,0,0,0,1.38973,0,0,2.220446E-16,0,1.462874,1.38973,0,0,3.094589,26.81385,0,1.462874,-1.462874,34.52229,88.51852,0.1362297,1.528703,0,0,26.81385
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.05296198,0.05296198,0,0,0,0.05296198,0,0,6.938894E-18,0,0.05574946,0.05296198,0,0,4.720004,25.35098,0,0.05574946,-0.05574946,34.46352,88.36784,0.1362297,0.05825818,0,0,25.35098
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.781948,25.29523,0,0,0,34.46352,88.36784,0.1362297,0,0,0,25.29523
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,1.113305,1.113305,0,0,0,1.113305,0,0,0,0,1.1719,1.113305,0,0,4.781948,25.29523,0,1.1719,-1.1719,33.22823,85.20042,0.1362297,1.224636,0,0,25.29523
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.8540125,0.8540125,0,0,0,0.8540125,0,0,0,0,0.8989605,0.8540125,0,0,6.084059,24.12333,0,0.8989605,-0.8989605,32.28064,82.77072,0.1362297,0.9394137,0,0,24.12333
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,1.202825,1.202825,0,0,0,1.202825,0,0,2.220446E-16,0,1.266131,1.202825,0,0,7.082904,23.22436,0,1.266131,-1.266131,30.94603,79.34863,0.1362297,1.323107,0,0,23.22436
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.5789012,0.5789012,0,0,0,0.5789012,0,0,1.110223E-16,0,0.6093696,0.5789012,0,0,8.489717,21.95823,0,0.6093696,-0.6093696,30.30369,77.70162,0.1362297,0.6367913,0,0,21.95823
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,2.090124,2.090124,0,0,0,2.090124,0,0,0,0,2.20013,2.090124,0,0,9.166795,21.34886,0,2.20013,-2.20013,27.98455,71.75512,0.1362297,2.299136,0,0,21.34886
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,4.583659,4.583659,0,0,0,4.583659,0,0,0,0,4.824904,4.583659,0,0,11.61138,19.14873,0,4.824904,-4.824904,22.89866,58.71439,0.1362297,5.042025,0,0,19.14873
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,5.0975,5.0975,0,0,0,5.0975,24.25989,0,8.881784E-16,1.236648,5.365789,5.0975,0,0,16.97239,14.32383,0,4.129142,-4.129142,18.54616,47.55416,0.1362297,5.60725,0.9893182,0,15.56048
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,5.313038,5.313038,0,0,0,5.313038,70.05769,0,8.881784E-16,3.722192,5.592672,5.313038,0,0,21.56032,10.19469,0,1.87048,-1.87048,16.5745,42.49863,0.1362297,5.844342,2.977754,0,13.91688
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,6.814129,6.814129,0,0,0,6.814129,80.76553,0,0,5.503468,7.172768,6.814129,0,0,23.63863,8.324207,0,1.6693,-1.6693,14.8149,37.98685,0.1362297,7.495543,4.402774,0,13.82767
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,0,0,0,0,0,0,6.204389,0,0,0,0,25.49341,6.654907,6.204389,0,6.204389,20.7009,53.07914,0.1353608,0,4.963511,0,12.8593
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,4.058455,4.058455,0,0,0,4.058455,266.9118,0,0,10.83249,4.272058,4.058455,0,0,19.28902,12.23886,6.560437,0,6.560437,26.92468,69.03751,0.134454,4.4643,8.665996,0,23.07135
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,0,0,11.58359,0,0,0,0,12.72859,18.14325,11.58359,0,11.58359,37.91384,97.21478,0.1328823,0,9.26687,0,29.72684
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,5.354531,0,6.49953,0,0,0,0,1.144999,28.56848,1.144999,0,1.144999,39.00008,100,0.1327289,0,5.199624,0,35.06801
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,14.28393,14.28393,7.379215,0,2.202941,14.28393,50.88319,0,0,7.268117,7.268117,6.904711,0,0,0,29.59898,0,0,0,39.00008,100,0.1327289,15.71232,5.814494,12,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,8.38956,8.38956,3,0,1.095,8.38956,90.02325,1.879333,0,7.552555,5.673221,5.38956,0,0,0,29.59898,0,0,0,39.00008,100,0.1327289,9.228517,6.042044,12,37.15153
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,2.641557,2.641557,0,0,0,2.641557,215.9375,2.923525,0,5.704112,2.780586,2.641557,0,0,0,29.59898,0,0,0,39.00008,100,0.1327289,2.905713,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,6.811344,6.811344,0,0,0,6.811344,47.03933,0,8.881784E-16,3.20401,7.169836,6.811344,0,0,0,29.59898,0,3.965826,-3.965826,34.81973,89.28118,0.1327289,7.492478,2.563208,0,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,6.370549,6.370549,0,0,0,6.370549,5.82513,0,0,0.3710927,6.705841,6.370549,0,0,4.406473,25.63315,0,6.334748,-6.334748,28.14232,72.15965,0.1327289,7.007604,0.2968742,0,26.00425
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,6.506326,6.506326,0,0,0,6.506326,0,0,8.881784E-16,0,6.848764,6.506326,0,0,11.44508,19.2984,0,6.848764,-6.848764,20.92309,53.64884,0.1327289,7.156959,0,0,19.2984
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,11.78693,11.78693,12,0,3.372,11.78693,0,0,0,0,0,0,0.2130674,0.2024141,19.05482,12.44964,0.2024141,0,0.2024141,21.11512,54.14121,0.1327622,12.96563,0,12,12.44964
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,18.543,18.543,12,0,3.372,18.543,0,0,0,0,6.887372,6.543003,0,0,18.85241,12.63181,0,6.887372,-6.887372,13.85519,35.52605,0.1327622,20.3973,0,12,12.63181
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.1574763,0.1574763,8.957477,0,2.602242,0.1574763,0,0,0,0,0,0,8.8,8.36,26.50504,5.744442,8.36,0,8.36,21.78618,55.86189,0.1333267,0.173224,0,12,5.744442
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,18.14504,13.26844,8.36,0,8.36,29.71717,76.19773,0.1338379,0,0,12,13.26844
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.9762235,0.9762235,9.776223,0,2.809385,0.9762235,0,0,0,0,0,0,8.8,8.36,9.785041,20.79244,8.36,0,8.36,37.64817,96.53356,0.1346105,1.073846,0,12,20.79244
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.09841688,0.09841688,0,0,0,0.09841688,0,0,1.387779E-17,0,0.1035967,0.09841688,0,0,1.425041,28.31644,0,0.1035967,-0.1035967,37.53897,96.25356,0.1346105,0.1082586,0,0,28.31644
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.540148,28.21284,0,0,0,37.53897,96.25356,0.1346105,0,0,0,28.21284
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.540148,28.21284,0,0,0,37.53897,96.25356,0.1346105,0,0,0,28.21284
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.540148,28.21284,0,0,0,37.53897,96.25356,0.1346105,0,0,0,28.21284
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.1773341,0.1773341,0,0,0,0.1773341,0,0,2.775558E-17,0,0.1866675,0.1773341,0,0,1.540148,28.21284,0,0.1866675,-0.1866675,37.3422,95.74904,0.1346105,0.1950675,0,0,28.21284
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,1.193905,1.193905,0,0,0,1.193905,0,0,2.220446E-16,0,1.256742,1.193905,0,0,1.747556,28.02618,0,1.256742,-1.256742,36.01748,92.35233,0.1346105,1.313295,0,0,28.02618
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,0,0,0,0,0,0,0,0.7121233,0,0,0,0,3.143936,26.76944,0.7121233,0,0.7121233,36.69306,94.08458,0.1345164,0,0.5696986,0,27.48156
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,12.34213,12.34213,11.4482,0,3.232395,12.34213,27.32748,1.776357E-15,0,3.372795,0.9409819,0.8939328,0,0,2.431813,27.41035,2.431813,0,2.431813,39.00008,100,0.1348322,13.57635,2.698236,12,30.78314
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,3.501474,3.501474,0,0,0,3.501474,108.2891,0.1059516,0,3.791714,3.685762,3.501474,0,0,0,29.59898,0,0,0,39.00008,100,0.1348322,3.851621,3.033371,0,33.39069
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,1.19963,1.19963,0,0,0,1.19963,455.2122,4.198095,0,5.460863,1.262769,1.19963,0,0,0,29.59898,0,0,0,39.00008,100,0.1348322,1.319593,4.36869,0,35.05984
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,6.605782,6.605782,0,0,0,6.605782,153.2418,3.169363,0,10.12282,6.953455,6.605782,0,0,0,29.59898,0,0,0,39.00008,100,0.1348322,7.26636,8.098254,0,39.7218
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,2.488052,2.488052,0,0,0,2.488052,462.7452,8.894341,0,11.51334,2.619002,2.488052,0,0,0,29.59898,0,0,0,39.00008,100,0.1348322,2.736858,9.210674,0,41.11232
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,7.185693,7.185693,0,0,0,7.185693,131.0715,1.854509,0,9.418396,7.563887,7.185693,0,0,0,29.59898,0,0,0,39.00008,100,0.1348322,7.904262,7.534717,0,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.036207,1.036207,0,0,0,1.036207,450.2228,3.574495,0,4.665238,1.090744,1.036207,0,0,0,29.59898,0,0,0,39.00008,100,0.1348322,1.139827,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,1.197986,1.197986,0,0,0,1.197986,315.1127,2.513969,0,3.775007,1.261038,1.197986,0,0,0,29.59898,0,0,0,39.00008,100,0.1348322,1.317785,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,0.7149693,0.7149693,0,0,0,0.7149693,382.1816,1.979882,0,2.732481,0.7525992,0.7149693,0,0,0,29.59898,0,0,0,39.00008,100,0.1348322,0.7864662,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,5.534656,5.534656,0,0,0,5.534656,10.5646,0,0,0.5847144,5.825953,5.534656,0,0,0,29.59898,0,5.241239,-5.241239,33.47533,85.834,0.1348322,6.088121,0.4677715,0,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,15.17037,15.17037,12,0,3.372,15.17037,1.700296,0,0,0.2579412,3.337228,3.170367,0,0,5.823599,24.35774,0,3.079287,-3.079287,30.22947,77.51131,0.1348322,16.6874,0.2063529,12,24.61568
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,11.0865,11.0865,12,0,3.372,11.0865,0,0,0,0,0,0,0.9134964,0.8678216,9.245028,21.27845,0.8678216,0,0.8678216,31.05276,79.62231,0.1349691,12.19515,0,12,21.27845
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,13.81787,13.81787,12,0,3.372,13.81787,0,0,0,0,1.913543,1.817865,0,0,8.377207,22.05949,0,1.913543,-1.913543,29.03571,74.45039,0.1349691,15.19965,0,12,22.05949
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,13.57465,13.57465,12,0,3.372,13.57465,0,0,0,0,1.657531,1.574654,0,0,10.50337,20.14595,0,1.657531,-1.657531,27.28852,69.97042,0.1349691,14.93212,0,12,20.14595
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,2.332282,2.332282,11.13228,0,3.152467,2.332282,0,0,0,0,0,0,8.8,8.36,12.34507,18.48842,8.36,0,8.36,35.21951,90.30626,0.1360934,2.565511,0,12,18.48842
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.604153,0.604153,0,0,0,0.604153,0,0,1.110223E-16,0,0.6359506,0.604153,0,0,3.985066,26.01242,0,0.6359506,-0.6359506,34.54916,88.58742,0.1360934,0.6645683,0,0,26.01242
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.8472021,0.8472021,0,0,0,0.8472021,0,0,1.110223E-16,0,0.8917917,0.8472021,0,0,4.691678,25.37647,0,0.8917917,-0.8917917,33.60913,86.17709,0.1360934,0.9319223,0,0,25.37647
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,1.617515,1.617515,0,0,0,1.617515,0,0,2.220446E-16,0,1.702647,1.617515,0,0,5.682558,24.48468,0,1.702647,-1.702647,31.81438,81.57518,0.1360934,1.779266,0,0,24.48468
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,2.045417,2.045417,0,0,0,2.045417,0,0,0,0,2.15307,2.045417,0,0,7.574388,22.78203,0,2.15307,-2.15307,29.54485,75.75587,0.1360934,2.249958,0,0,22.78203
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.2003407,0.2003407,0,0,0,0.2003407,0,0,2.775558E-17,0,0.2108849,0.2003407,0,0,9.966687,20.62896,0,0.2108849,-0.2108849,29.32256,75.18589,0.1360934,0.2203747,0,0,20.62896
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.4716294,0.4716294,0,0,0,0.4716294,0,0,5.551115E-17,0,0.496452,0.4716294,0,0,10.201,20.41807,0,0.496452,-0.496452,28.79925,73.84408,0.1360934,0.5187923,0,0,20.41807
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,2.014734,2.014734,0,0,0,2.014734,0,0,0,0,2.120772,2.014734,0,0,10.75262,19.92162,0,2.120772,-2.120772,26.56376,68.11207,0.1360934,2.216207,0,0,19.92162
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,2.09655,2.09655,0,0,0,2.09655,0,0,4.440892E-16,0,2.206894,2.09655,0,0,13.10903,17.80085,0,2.206894,-2.206894,24.23749,62.14728,0.1360934,2.306205,0,0,17.80085
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,9.252892,9.252892,12,0,3.372,9.252892,19.59827,0,0,1.813407,0,0,2.747108,2.609753,15.56114,15.59396,4.42316,0,4.42316,28.43367,72.90669,0.1367263,10.17818,1.450726,12,17.40736
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,3.677268,3.677268,9.439413,0,2.724172,3.677268,137.9437,0,0,5.072559,0,0,5.762146,5.474038,11.13798,19.5748,10.5466,0,10.5466,38.43905,98.56146,0.1370788,4.044994,4.058047,12,24.64736
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,3.748147,3.748147,0,0,0,3.748147,217.9486,3.632239,0,8.169036,3.945419,3.748147,0,0,0.5913781,29.06674,0.5913781,0,0.5913781,39.00008,100,0.1370012,4.122962,6.535228,0,37.23577
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,11.05284,0,11.05284,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370012,0,8.842272,0,40.65182
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,9.017958,9.017958,3,0,1.095,9.017958,138.5071,6.155816,0,12.49051,6.334692,6.017958,0,0,0,29.59898,0,0,0,39.00008,100,0.1370012,9.919754,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,1.553113,1.553113,0,0,0,1.553113,807.2661,10.9029,0,12.53776,1.634856,1.553113,0,0,0,29.59898,0,0,0,39.00008,100,0.1370012,1.708425,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370012,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.161381,0.161381,0,0,0,0.161381,6336.792,10.05651,0,10.22638,0.1698748,0.161381,0,0,0,29.59898,0,0,0,39.00008,100,0.1370012,0.1775191,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,3.829978,3.829978,0,0,0,3.829978,217.4744,4.297667,0,8.329224,4.031556,3.829978,0,0,0,29.59898,0,0,0,39.00008,100,0.1370012,4.212976,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,3.300593,3.300593,0,0,0,3.300593,175.6976,2.324752,0,5.79906,3.474308,3.300593,0,0,0,29.59898,0,0,0,39.00008,100,0.1370012,3.630652,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,14.72459,14.72459,12,0,3.372,14.72459,18.22784,0,0,2.683974,2.867986,2.724587,0,0,0,29.59898,0,0.1840121,-0.1840121,38.80611,99.50266,0.1370012,16.19705,2.14718,12,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,4.348145,4.348145,0,0,0,4.348145,20.77429,0,0,0.9032961,4.576994,4.348145,0,0,0.2044578,29.41497,0,3.673698,-3.673698,34.93369,89.57339,0.1370012,4.782959,0.7226368,0,30.31826
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,5.144582,5.144582,0,0,0,5.144582,0,0,0,0,5.415349,5.144582,0,0,4.286345,25.74127,0,5.415349,-5.415349,29.22541,74.93681,0.1370012,5.65904,0,0,25.74127
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,9.711506,9.711506,12,0,3.372,9.711506,0,0,0,0,0,0,2.288494,2.174069,10.3034,20.32592,2.174069,0,2.174069,31.28792,80.22527,0.1373311,10.68266,0,12,20.32592
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,3.009303,3.009303,0,0,0,3.009303,0,0,0,0,3.167688,3.009303,0,0,8.129331,22.28258,0,3.167688,-3.167688,27.94888,71.66366,0.1373311,3.310234,0,0,22.28258
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.6578357,0.6578357,0,0,0,0.6578357,0,0,1.110223E-16,0,0.6924586,0.6578357,0,0,11.64898,19.11489,0,0.6924586,-0.6924586,27.21897,69.79208,0.1373311,0.7236193,0,0,19.11489
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,1.313799,1.313799,0,0,0,1.313799,0,0,0,0,1.382946,1.313799,0,0,12.41838,18.42243,0,1.382946,-1.382946,25.76121,66.05426,0.1373311,1.445179,0,0,18.42243
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.66363,0.66363,0,0,0,0.66363,0,0,1.110223E-16,0,0.6985579,0.66363,0,0,13.95499,17.03949,0,0.6985579,-0.6985579,25.02487,64.1662,0.1373311,0.729993,0,0,17.03949
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.061229,1.061229,0,0,0,1.061229,0,0,2.220446E-16,0,1.117083,1.061229,0,0,14.73116,16.34093,0,1.117083,-1.117083,23.84736,61.14695,0.1373311,1.167352,0,0,16.34093
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.97237,15.22385,0,0,0,23.84736,61.14695,0.1373311,0,0,0,15.22385
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.7273033,0.7273033,0,0,0,0.7273033,0,0,1.110223E-16,0,0.7655824,0.7273033,0,0,15.97237,15.22385,0,0.7655824,-0.7655824,23.04037,59.07774,0.1373311,0.8000336,0,0,15.22385
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.9671672,0.9671672,0,0,0,0.9671672,0,0,1.110223E-16,0,1.018071,0.9671672,0,0,16.82302,14.45827,0,1.018071,-1.018071,21.96722,56.3261,0.1373311,1.063884,0,0,14.45827
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.9542,13.44019,0,0,0,21.96722,56.3261,0.1373311,0,0,0,13.44019
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.5564572,0.5564572,0,0,0,0.5564572,0,0,1.110223E-16,0,0.5857444,0.5564572,0,0,17.9542,13.44019,0,0.5857444,-0.5857444,21.3498,54.74296,0.1373311,0.6121029,0,0,13.44019
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,0,0,0,0,0,0,0,1.384291,0,0,0,0,18.60503,12.85445,1.384291,0,1.384291,22.66305,58.11027,0.1371498,0,1.107433,0,14.23874
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,6.02787,6.02787,0,0,0,6.02787,60.50032,0,0,3.646881,6.345127,6.02787,0,0,17.22074,14.10031,0,2.698246,-2.698246,19.81885,50.81746,0.1371498,6.630657,2.917505,0,17.74719
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,10.83785,10.83785,12,0,3.372,10.83785,76.40022,0,0,8.280138,0,0,1.162154,1.104046,20.21879,11.40207,9.384184,0,9.384184,28.72147,73.64465,0.1383244,11.92163,6.62411,12,19.68221
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,5.169729,5.169729,5.51059,0,1.730179,5.169729,202.6374,0,0,10.47581,0,0,0.3408608,0.3238177,10.83461,19.84783,10.79962,0,10.79962,38.96689,99.9149,0.1375872,5.686702,8.380645,12,30.32364
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,4.791917,4.791917,0,0,0,4.791917,250.6008,6.929475,0,12.00858,5.044123,4.791917,0,0,0.03498308,29.56749,0.03498308,0,0.03498308,39.00008,100,0.1375827,5.271109,9.606865,0,41.57608
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,8.907414,8.907414,3,0,1.095,8.907414,144.9192,6.690221,0,12.90855,6.218331,5.907414,0,0,0,29.59898,0,0,0,39.00008,100,0.1375827,9.798156,10.32684,12,42.50753
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,4.465598,4.465598,0,0,0,4.465598,260.8989,6.950067,0,11.6507,4.70063,4.465598,0,0,0,29.59898,0,0,0,39.00008,100,0.1375827,4.912158,9.320557,0,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,11.6219,11.6219,3.261899,0,1.16126,11.6219,76.1144,0.04593814,0,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1375827,12.78409,7.07675,12,38.44492
