Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,5.857731,5.857731,0,0,0,5.857731,138.9744,1.974714,0,8.140747,6.166033,5.857731,0,0,0,29.59898,0,0,0,39.00008,100,0.1375827,6.443504,6.512598,0,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,0,0,0,0,5.559834,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1375827,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,7.513386,7.513386,0,0,0,7.513386,45.10418,0,8.881784E-16,3.388851,7.908827,7.513386,0,0,0,29.59898,0,4.519976,-4.519976,34.2356,87.78342,0.1375827,8.264724,2.711081,0,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,6.203881,6.203881,0,0,0,6.203881,5.883645,0,8.881784E-16,0.3650143,6.530401,6.203881,0,0,5.022195,25.079,0,6.165387,-6.165387,27.73672,71.11964,0.1375827,6.824269,0.2920115,0,25.44402
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,2.908437,2.908437,0,0,0,2.908437,0,0,4.440892E-16,0,3.061512,2.908437,0,0,11.87263,18.91361,0,3.061512,-3.061512,24.5096,62.845,0.1375827,3.199281,0,0,18.91361
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,11.37482,11.37482,12,0,3.372,11.37482,0,0,0,0,0,0,0.6251765,0.5939177,15.27431,15.8521,0.5939177,0,0.5939177,25.07304,64.28972,0.1376706,12.51231,0,12,15.8521
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,9.065544,9.065544,12,0,3.372,9.065544,0,0,0,0,0,0,2.934456,2.787733,14.68039,16.38663,2.787733,0,2.787733,27.71771,71.07092,0.1380819,9.972098,0,12,16.38663
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,1.595593,1.595593,10.39559,0,2.966085,1.595593,0,0,0,0,0,0,8.8,8.36,11.89266,18.89559,8.36,0,8.36,35.64871,91.40676,0.1389374,1.755152,0,12,18.89559
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.532655,26.41959,0,0,0,35.64871,91.40676,0.1389374,0,0,0,26.41959
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.532655,26.41959,0,0,0,35.64871,91.40676,0.1389374,0,0,0,26.41959
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.532655,26.41959,0,0,0,35.64871,91.40676,0.1389374,0,0,0,26.41959
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.532655,26.41959,0,0,0,35.64871,91.40676,0.1389374,0,0,0,26.41959
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,1.616345,1.616345,0,0,0,1.616345,0,0,2.220446E-16,0,1.701416,1.616345,0,0,3.532655,26.41959,0,1.701416,-1.701416,33.85526,86.80818,0.1389374,1.777979,0,0,26.41959
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.1839558,0.1839558,0,0,0,0.1839558,0,0,2.775558E-17,0,0.1936377,0.1839558,0,0,5.423117,24.71817,0,0.1936377,-0.1936377,33.65115,86.28481,0.1389374,0.2023514,0,0,24.71817
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,2.029134,2.029134,0,0,0,2.029134,0,0,0,0,2.13593,2.029134,0,0,5.63827,24.52454,0,2.13593,-2.13593,31.39968,80.51183,0.1389374,2.232047,0,0,24.52454
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.011525,22.38861,0,0,0,31.39968,80.51183,0.1389374,0,0,0,22.38861
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,3.902037,3.902037,0,0,0,3.902037,20.27893,0,4.440892E-16,0.7912914,4.107407,3.902037,0,0,8.011525,22.38861,0,3.316116,-3.316116,27.90418,71.54905,0.1389374,4.29224,0.6330331,0,23.1799
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,5.625405,5.625405,0,0,0,5.625405,23.49522,0,8.881784E-16,1.321701,5.921479,5.625405,0,0,11.6961,19.07249,0,4.599777,-4.599777,23.05559,59.11679,0.1389374,6.187945,1.057361,0,20.39419
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,0,0,0,0,0,0,1.015273,0,0,0,0,16.80696,14.47271,1.015273,0,1.015273,24.01877,61.58646,0.138807,0,0.8122186,0,15.48799
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,9.028139,9.028139,12,0,3.372,9.028139,13.02141,0,0,1.175591,0,0,2.971861,2.823268,15.79169,15.38646,3.998859,0,3.998859,27.81242,71.31375,0.1393543,9.930953,0.9404731,12,16.56205
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.879727,0,0,8.8,8.36,11.79283,18.98543,10.23973,0,10.23973,37.52668,96.22205,0.13954,0,1.503781,12,20.86516
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,0,0,0,0,0.2231112,0,1.776214,0,0,0,0,1.553103,28.20119,1.553103,0,1.553103,39.00008,100,0.1393426,0,1.420971,0,29.9774
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,2.776729,2.776729,0,0,0,2.776729,126.9485,0.602142,0,3.525015,2.922873,2.776729,0,0,0,29.59898,0,0,0,39.00008,100,0.1393426,3.054402,2.820012,0,33.12399
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,1.031469,1.031469,0,0,0,1.031469,256.6298,1.561299,0,2.647056,1.085757,1.031469,0,0,0,29.59898,0,0,0,39.00008,100,0.1393426,1.134616,2.117645,0,32.24603
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,3.472201,3.472201,0,0,0,3.472201,61.98392,0,0,2.152206,3.654948,3.472201,0,0,0,29.59898,0,1.502742,-1.502742,37.41605,95.93839,0.1393426,3.819421,1.721765,0,31.75118
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,0,0,0,0,0,0,0.5163657,0,0,0,0,1.669713,28.09624,0.5163657,0,0.5163657,37.90592,97.19447,0.139277,0,0.4130926,0,28.6126
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,0,0,0,0,0,0,0.6587535,0,0,0,0,1.153348,28.56096,0.6587535,0,0.6587535,38.53086,98.79689,0.1391935,0,0.5270028,0,29.21972
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,3.993069,3.993069,0,0,0,3.993069,11.30544,0,4.440892E-16,0.4514341,4.203231,3.993069,0,0,0.4945941,29.15384,0,3.751797,-3.751797,34.57612,88.65655,0.1391935,4.392376,0.3611473,0,29.60528
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,8.594077,8.594077,12,0,3.372,8.594077,0,0,0,0,0,0,3.405923,3.235627,4.663258,25.40205,3.235627,0,3.235627,37.64571,96.52727,0.1396537,9.453485,0,12,25.40205
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,4.20884,4.20884,0,0,0,4.20884,0,0,8.881784E-16,0,4.430357,4.20884,0,0,1.42763,28.31411,0,4.430357,-4.430357,32.9757,84.55291,0.1396537,4.629724,0,0,28.31411
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,4.427977,4.427977,0,0,0,4.427977,0,0,8.881784E-16,0,4.661028,4.427977,0,0,6.35025,23.88375,0,4.661028,-4.661028,28.06255,71.9551,0.1396537,4.870774,0,0,23.88375
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.1272396,0.1272396,0,0,0,0.1272396,0,0,0,0,0.1339364,0.1272396,0,0,11.52917,19.22272,0,0.1339364,-0.1339364,27.92137,71.5931,0.1396537,0.1399636,0,0,19.22272
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.9762472,0.9762472,0,0,0,0.9762472,0,0,0,0,1.027629,0.9762472,0,0,11.67799,19.08879,0,1.027629,-1.027629,26.83815,68.81563,0.1396537,1.073872,0,0,19.08879
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,1.439722,1.439722,0,0,0,1.439722,0,0,2.220446E-16,0,1.515497,1.439722,0,0,12.8198,18.06116,0,1.515497,-1.515497,25.24068,64.71955,0.1396537,1.583694,0,0,18.06116
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,1.53393,1.53393,0,0,0,1.53393,0,0,2.220446E-16,0,1.614664,1.53393,0,0,14.50368,16.54566,0,1.614664,-1.614664,23.53867,60.35545,0.1396537,1.687323,0,0,16.54566
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.1209616,0.1209616,0,0,0,0.1209616,0,0,0,0,0.127328,0.1209616,0,0,16.29775,14.931,0,0.127328,-0.127328,23.40446,60.0113,0.1396537,0.1330577,0,0,14.931
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,1.192093,1.192093,0,0,0,1.192093,0,0,2.220446E-16,0,1.254835,1.192093,0,0,16.43923,14.80367,0,1.254835,-1.254835,22.08174,56.61974,0.1396537,1.311302,0,0,14.80367
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.060598,1.060598,0,0,0,1.060598,0,0,2.220446E-16,0,1.116419,1.060598,0,0,17.83349,13.54884,0,1.116419,-1.116419,20.90493,53.60229,0.1396537,1.166658,0,0,13.54884
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,1.277314,1.277314,0,0,0,1.277314,0,0,2.220446E-16,0,1.344541,1.277314,0,0,19.07396,12.43242,0,1.344541,-1.344541,19.48766,49.96827,0.1396537,1.405046,0,0,12.43242
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,3.021785,3.021785,0,0,0,3.021785,0,0,4.440892E-16,0,3.180826,3.021785,0,0,20.56789,11.08788,0,3.180826,-3.180826,16.13478,41.37114,0.1396537,3.323963,0,0,11.08788
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,7.760687,7.760687,12,0,3.372,7.760687,18.55279,0,0,1.439824,0,0,4.239313,4.027347,24.10214,7.907051,5.467171,0,5.467171,21.32139,54.67013,0.1403875,8.536756,1.151859,12,9.346874
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,2.09244,2.09244,10.89244,0,3.091787,2.09244,128.6279,0,0,2.691461,0,0,8.8,8.36,18.63497,12.8275,11.05146,0,11.05146,31.80573,81.55299,0.140984,2.301684,2.153168,12,15.51897
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,2.478255,2.478255,0,0,0,2.478255,149.3249,0,0,3.700651,2.608689,2.478255,0,0,7.58351,22.77382,1.091962,0,1.091962,32.84166,84.20921,0.1408465,2.72608,2.960521,0,26.47447
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,1.912276,1.912276,0,0,0,1.912276,217.8553,0,0,4.165993,2.012922,1.912276,0,0,6.491548,23.75658,2.153071,0,2.153071,34.88424,89.44659,0.1405761,2.103503,3.332794,0,27.92258
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,0,0,3.389445,0,0,0,0,4.338476,25.69435,3.389445,0,3.389445,38.09975,97.69147,0.1401527,0,2.711556,0,29.08379
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,11.74593,11.74593,8.087925,0,2.382245,11.74593,40.86152,3.330669E-16,0,4.799568,3.850536,3.65801,0,0,0.9490314,28.74485,0.9490314,0,0.9490314,39.00008,100,0.1402596,12.92053,3.839654,12,33.54442
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,2.719934,2.719934,0,0,0,2.719934,227.4504,3.323412,0,6.186501,2.863088,2.719934,0,0,0,29.59898,0,0,0,39.00008,100,0.1402596,2.991927,4.949201,0,35.78548
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,1.657144,1.657144,0,0,0,1.657144,414.5073,5.124621,0,6.868984,1.744362,1.657144,0,0,0,29.59898,0,0,0,39.00008,100,0.1402596,1.822859,5.495187,0,36.46796
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,0,0,0,0,5.214214,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1402596,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,8.371271,8.371271,6.184124,0,1.900583,8.371271,27.50191,4.440892E-16,0,2.30226,2.30226,2.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1402596,9.208398,1.841808,12,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,0,0,0,0,0.5567158,0,0.5567158,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1402596,0,0.4453727,0,30.15569
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,0,0,0,0,0.2767665,0,0.2767665,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1402596,0,0.2214132,0,29.87574
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1402596,0,0,0,29.59898
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,4.620305,4.620305,0,0,0,4.620305,0,0,0,0,4.863479,4.620305,0,0,0,29.59898,0,4.863479,-4.863479,33.87352,86.85501,0.1402596,5.082335,0,0,29.59898
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.8840178,0.8840178,0,0,0,0.8840178,0,0,1.110223E-16,0,0.930545,0.8840178,0,0,5.403865,24.7355,0,0.930545,-0.930545,32.89264,84.33994,0.1402596,0.9724196,0,0,24.7355
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,2.260061,2.260061,0,0,0,2.260061,0,0,0,0,2.379011,2.260061,0,0,6.437804,23.80495,0,2.379011,-2.379011,30.38494,77.90995,0.1402596,2.486067,0,0,23.80495
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,2.100546,2.100546,0,0,0,2.100546,0,0,4.440892E-16,0,2.211101,2.100546,0,0,9.08115,21.42594,0,2.211101,-2.211101,28.05424,71.9338,0.1402596,2.3106,0,0,21.42594
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.880075,0.880075,0,0,0,0.880075,0,0,1.110223E-16,0,0.9263947,0.880075,0,0,11.53793,19.21484,0,0.9263947,-0.9263947,27.07773,69.42995,0.1402596,0.9680825,0,0,19.21484
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.8299316,0.8299316,0,0,0,0.8299316,0,0,0,0,0.8736122,0.8299316,0,0,12.56726,18.28845,0,0.8736122,-0.8736122,26.15686,67.06875,0.1402596,0.9129247,0,0,18.28845
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.2979228,0.2979228,0,0,0,0.2979228,0,0,0,0,0.3136029,0.2979228,0,0,13.53794,17.41483,0,0.3136029,-0.3136029,25.8263,66.22115,0.1402596,0.327715,0,0,17.41483
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.88638,17.10123,0,0,0,25.8263,66.22115,0.1402596,0,0,0,17.10123
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,2.295163,2.295163,0,0,0,2.295163,0,0,0,0,2.415961,2.295163,0,0,13.88638,17.10123,0,2.415961,-2.415961,23.27965,59.69129,0.1402596,2.524679,0,0,17.10123
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.57079,14.68527,0,0,0,23.27965,59.69129,0.1402596,0,0,0,14.68527
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.8701374,0.8701374,0,0,0,0.8701374,0,0,0,0,0.9159341,0.8701374,0,0,16.57079,14.68527,0,0.9159341,-0.9159341,22.31417,57.21571,0.1402596,0.9571512,0,0,14.68527
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,17.58849,13.76934,1.592899,0,1.592899,23.82533,61.09046,0.1400615,0,1.274319,0,15.36224
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,15.99559,15.20295,4.331617,0,4.331617,27.93466,71.62719,0.1395256,0,3.465294,0,19.53456
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,5.951097,5.951097,0,0,0,5.951097,121.3668,0,0,7.222656,6.264313,5.951097,0,0,11.66397,19.1014,0.9583429,0,0.9583429,28.84382,73.95838,0.1394075,6.546207,5.778124,0,26.32406
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,11.89271,11.89271,11.89271,0,3.344857,11.89271,79.99165,0,0,9.513178,0,0,0,0,10.70563,19.96391,9.513178,0,9.513178,37.86882,97.09934,0.1403037,13.08198,7.610542,12,29.47709
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,3.648484,3.648484,0,0,0,3.648484,304.138,6.063466,0,11.09643,3.84051,3.648484,0,0,1.192453,28.52577,1.192453,0,1.192453,39.00008,100,0.1401574,4.013333,8.877143,0,39.6222
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,12.65156,0,12.65156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1401574,0,10.12125,0,42.25054
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,1.123217,1.123217,0,0,0,1.123217,1128.567,11.49392,0,12.67625,1.182334,1.123217,0,0,0,29.59898,0,0,0,39.00008,100,0.1401574,1.235539,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,0,0,0,0,11.08192,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1401574,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.2466473,0.2466473,0,0,0,0.2466473,3500.642,8.374609,0,8.634238,0.2596287,0.2466473,0,0,0,29.59898,0,0,0,39.00008,100,0.1401574,0.271312,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,5.181122,5.181122,0,0,0,5.181122,93.43591,0,0,4.841028,5.453812,5.181122,0,0,0,29.59898,0,0.6127839,-0.6127839,38.35415,98.34377,0.1401574,5.699234,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,2.781817,2.781817,0,0,0,2.781817,116.6359,0,0,3.244597,2.928228,2.781817,0,0,0.680871,28.98619,0.3163688,0,0.3163688,38.65428,99.11334,0.1401187,3.059998,2.595677,0,32.23079
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,9.307736,9.307736,9.229507,0,2.671065,9.307736,4.800828,1.110223E-15,0,0.4468484,0.08234612,0.07822881,0,0,0.3645023,29.27093,0.3645023,0,0.3645023,39.00008,100,0.1401591,10.23851,0.3574787,12,29.71778
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,2.056202,2.056202,0,0,0,2.056202,0,0,0,0,2.164423,2.056202,0,0,0,29.59898,0,2.164423,-2.164423,36.71857,94.15001,0.1401591,2.261822,0,0,29.59898
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.404914,27.43456,0,0,0,36.71857,94.15001,0.1401591,0,0,0,27.43456
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,3.625061,3.625061,0,0,0,3.625061,0,0,4.440892E-16,0,3.815853,3.625061,0,0,2.404914,27.43456,0,3.815853,-3.815853,32.69631,83.83653,0.1401591,3.987567,0,0,27.43456
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.644752,23.6187,0,0,0,32.69631,83.83653,0.1401591,0,0,0,23.6187
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.5088397,0.5088397,0,0,0,0.5088397,0,0,1.110223E-16,0,0.5356207,0.5088397,0,0,6.644752,23.6187,0,0.5356207,-0.5356207,32.13172,82.38886,0.1401591,0.5597237,0,0,23.6187
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.1384865,0.1384865,0,0,0,0.1384865,0,0,0,0,0.1457753,0.1384865,0,0,7.239885,23.08308,0,0.1457753,-0.1457753,31.97806,81.99486,0.1401591,0.1523352,0,0,23.08308
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,1.48427,1.48427,0,0,0,1.48427,0,0,2.220446E-16,0,1.56239,1.48427,0,0,7.401858,22.93731,0,1.56239,-1.56239,30.33116,77.77204,0.1401591,1.632697,0,0,22.93731
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,1.541912,1.541912,0,0,0,1.541912,0,0,2.220446E-16,0,1.623065,1.541912,0,0,9.137847,21.37492,0,1.623065,-1.623065,28.62029,73.38522,0.1401591,1.696103,0,0,21.37492
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.2206387,0.2206387,0,0,0,0.2206387,0,0,2.775558E-17,0,0.2322512,0.2206387,0,0,10.94125,19.75185,0,0.2322512,-0.2322512,28.37548,72.75749,0.1401591,0.2427025,0,0,19.75185
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,1.500924,1.500924,0,0,0,1.500924,0,0,2.220446E-16,0,1.57992,1.500924,0,0,11.19931,19.5196,0,1.57992,-1.57992,26.7101,68.48729,0.1401591,1.651017,0,0,19.5196
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,1.845895,1.845895,0,0,0,1.845895,0,0,2.220446E-16,0,1.943048,1.845895,0,0,12.95478,17.93968,0,1.943048,-1.943048,24.66195,63.23563,0.1401591,2.030485,0,0,17.93968
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.007363,1.007363,0,0,0,1.007363,0,0,0,0,1.060382,1.007363,0,0,15.11372,15.99663,0,1.060382,-1.060382,23.5442,60.36963,0.1401591,1.108099,0,0,15.99663
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,0,0,0,0,0,0,0,0.8181103,0,0,0,0,16.29192,14.93625,0.8181103,0,0.8181103,24.32033,62.3597,0.140059,0,0.6544883,0,15.75436
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,4.821247,4.821247,0,0,0,4.821247,65.66525,0,0,3.165884,5.074997,4.821247,0,0,15.47381,15.67255,0,1.909113,-1.909113,22.30795,57.19976,0.140059,5.303372,2.532707,0,18.83843
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,5.994863,5.994863,0,0,0,5.994863,125.1892,0,0,7.504924,6.310382,5.994863,0,0,17.59505,13.76344,1.194542,0,1.194542,23.44119,60.1055,0.139913,6.594349,6.00394,0,21.26836
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,5.171332,5.171332,0,0,0,5.171332,191.8913,0,0,9.923338,5.443507,5.171332,0,0,16.40051,14.83852,4.479831,0,4.479831,27.69113,71.00276,0.1393684,5.688465,7.938671,0,24.76186
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.2536134,0.2536134,0,0,0,0.2536134,4526.47,0,0,11.47973,0.2669615,0.2536134,0,0,11.92068,18.87037,11.21277,0,11.21277,38.3285,98.27802,0.1380237,0.2789747,9.183786,0,30.3501
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,3.272864,3.272864,0,0,0,3.272864,362.8226,7.721669,0,11.87469,3.44512,3.272864,0,0,0.7079035,28.96186,0.7079035,0,0.7079035,39.00008,100,0.1379396,3.600151,9.499754,0,40.83656
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,1.677187,1.677187,0,0,0,1.677187,683.0178,9.690025,0,11.45549,1.76546,1.677187,0,0,0,29.59898,0,0,0,39.00008,100,0.1379396,1.844906,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,6.031286,6.031286,0,0,0,6.031286,201.0372,5.776409,0,12.12513,6.348722,6.031286,0,0,0,29.59898,0,0,0,39.00008,100,0.1379396,6.634415,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,6.594751,6.594751,0,0,0,6.594751,108.7842,0.2322059,0,7.174049,6.941843,6.594751,0,0,0,29.59898,0,0,0,39.00008,100,0.1379396,7.254226,5.739239,0,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,4.995715,4.995715,0,0,0,4.995715,105.9841,0.03601782,0,5.294665,5.258647,4.995715,0,0,0,29.59898,0,0,0,39.00008,100,0.1379396,5.495287,4.235733,0,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.004250035,0.004250035,0,0,0,0.004250035,30850.23,1.306672,0,1.311145,0.004473721,0.004250035,0,0,0,29.59898,0,0,0,39.00008,100,0.1379396,0.004675039,1.048916,0,30.91012
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,0,0,0,0,0.3662954,0,0.3662954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379396,0,0.2930363,0,29.96527
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.6055388,0.6055388,0,0,0,0.6055388,0,0,1.110223E-16,0,0.6374093,0.6055388,0,0,0,29.59898,0,0.6374093,-0.6374093,38.32819,98.27721,0.1379396,0.6660927,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,6.10597,6.10597,0,0,0,6.10597,0,0,8.881784E-16,0,6.427337,6.10597,0,0,0.7082325,28.96157,0,6.427337,-6.427337,31.55318,80.90543,0.1379396,6.716568,0,0,28.96157
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,3.952481,3.952481,0,0,0,3.952481,0,0,4.440892E-16,0,4.160506,3.952481,0,0,7.849719,22.53423,0,4.160506,-4.160506,27.16762,69.66043,0.1379396,4.347729,0,0,22.53423
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.5982537,0.5982537,0,0,0,0.5982537,0,0,0,0,0.6297408,0.5982537,0,0,12.4725,18.37373,0,0.6297408,-0.6297408,26.50382,67.95837,0.1379396,0.6580791,0,0,18.37373
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,1.73035,1.73035,0,0,0,1.73035,0,0,2.220446E-16,0,1.821421,1.73035,0,0,13.17221,17.74398,0,1.821421,-1.821421,24.58387,63.03544,0.1379396,1.903385,0,0,17.74398
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,1.261317,1.261317,0,0,0,1.261317,0,0,2.220446E-16,0,1.327702,1.261317,0,0,15.19602,15.92256,0,1.327702,-1.327702,23.18435,59.44693,0.1379396,1.387449,0,0,15.92256
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.6572126,0.6572126,0,0,0,0.6572126,0,0,0,0,0.6918027,0.6572126,0,0,16.67124,14.59486,0,0.6918027,-0.6918027,22.45513,57.57713,0.1379396,0.7229338,0,0,14.59486
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,1.728146,1.728146,0,0,0,1.728146,0,0,2.220446E-16,0,1.819101,1.728146,0,0,17.43991,13.90306,0,1.819101,-1.819101,20.53762,52.66047,0.1379396,1.900961,0,0,13.90306
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,2.078604,2.078604,0,0,0,2.078604,0,0,0,0,2.188004,2.078604,0,0,19.46113,12.08396,0,2.188004,-2.188004,18.23127,46.74674,0.1379396,2.286464,0,0,12.08396
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,1.395436,1.395436,0,0,0,1.395436,0,0,0,0,1.46888,1.395436,0,0,21.89225,9.895953,0,1.46888,-1.46888,16.68293,42.77666,0.1379396,1.534979,0,0,9.895953
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,2.425261,2.425261,0,0,0,2.425261,0,0,4.440892E-16,0,2.552907,2.425261,0,0,23.52434,8.427073,0,2.552907,-2.552907,13.99193,35.87667,0.1379396,2.667788,0,0,8.427073
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.3609,5.874167,0,0,0,13.99193,35.87667,0.1379396,0,0,0,5.874167
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,5.048486,5.048486,0,0,0,5.048486,10.30957,0,8.881784E-16,0.5204774,5.314196,5.048486,0,0,26.3609,5.874167,0,4.793718,-4.793718,8.938909,22.92023,0.1379396,5.553335,0.4163819,0,6.394644
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,0,0,0,0,0,0,0,2.52393,0,0,0,0,31.68726,1.080449,2.52393,0,2.52393,11.33332,29.05973,0.1376409,0,2.019144,0,3.604378
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,0,0,0,0,0,0,4.148085,0,0,0,0,29.16333,3.351985,4.148085,0,4.148085,15.26854,39.15002,0.1371527,0,3.318468,0,7.50007
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,2.007494,2.007494,0,0,0,2.007494,349.8878,0,0,7.023977,2.113151,2.007494,0,0,25.01524,7.085262,4.910826,0,4.910826,19.92735,51.09568,0.1365792,2.208243,5.619182,0,14.10924
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,0.6861212,0.6861212,0,0,0,0.6861212,1406.539,0,0,9.650562,0.7222328,0.6861212,0,0,20.10441,11.505,8.928329,0,8.928329,28.39751,72.81399,0.1355486,0.7547333,7.72045,0,21.15557
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,4.553268,4.553268,0,0,0,4.553268,232.5316,0,0,10.58779,4.792914,4.553268,0,0,11.17609,19.5405,5.794876,0,5.794876,33.89502,86.91012,0.1348881,5.008595,8.470231,0,30.12829
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,5.658107,0,11.03932,0,0,0,0,5.38121,24.75589,5.38121,0,5.38121,39.00008,100,0.1342804,0,8.831453,0,35.79521
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,9.360271,9.360271,3,0,1.095,9.360271,93.49786,2.056631,0,8.751655,6.695023,6.360272,0,0,0,29.59898,0,0,0,39.00008,100,0.1342804,10.2963,7.001324,12,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,2.307822,2.307822,0,0,0,2.307822,217.9323,2.600202,0,5.029489,2.429287,2.307822,0,0,0,29.59898,0,0,0,39.00008,100,0.1342804,2.538604,4.023591,0,34.62847
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,4.691325,4.691325,0,0,0,4.691325,74.07188,0,8.881784E-16,3.474952,4.938236,4.691325,0,0,0,29.59898,0,1.463284,-1.463284,37.45764,96.04504,0.1342804,5.160457,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,9.701056,9.701056,9.932739,0,2.848983,9.701056,14.24581,0,0,1.381994,0,0,0.2316837,0.2200996,1.625871,28.13569,1.602093,0,1.602093,38.97752,99.94216,0.1344635,10.67116,1.105595,12,29.51769
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,0,0,0,0,0.6115139,0,0.635292,0,0,0,0,0.02377807,29.57758,0.02377807,0,0.02377807,39.00008,100,0.1344609,0,0.5082336,0,30.21287
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344609,0,0,0,29.59898
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,5.19213,5.19213,0,0,0,5.19213,0,0,8.881784E-16,0,5.4654,5.19213,0,0,0,29.59898,0,5.4654,-5.4654,33.23904,85.22814,0.1344609,5.711343,0,0,29.59898
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,9.912737,9.912737,12,0,3.372,9.912737,0,0,0,0,0,0,2.087263,1.9829,6.072667,24.13358,1.9829,0,1.9829,35.12019,90.05157,0.1347281,10.90401,0,12,24.13358
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,2.755173,2.755173,0,0,0,2.755173,0,0,4.440892E-16,0,2.900182,2.755173,0,0,4.089767,25.91819,0,2.900182,-2.900182,32.06313,82.21297,0.1347281,3.03069,0,0,25.91819
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,1.458541,1.458541,0,0,0,1.458541,0,0,2.220446E-16,0,1.535306,1.458541,0,0,7.312191,23.01801,0,1.535306,-1.535306,30.44477,78.06335,0.1347281,1.604395,0,0,23.01801
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.7840931,0.7840931,0,0,0,0.7840931,0,0,1.110223E-16,0,0.8253611,0.7840931,0,0,9.018087,21.4827,0,0.8253611,-0.8253611,29.57476,75.83257,0.1347281,0.8625024,0,0,21.4827
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.935155,20.65734,0,0,0,29.57476,75.83257,0.1347281,0,0,0,20.65734
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.6669283,0.6669283,0,0,0,0.6669283,0,0,1.110223E-16,0,0.7020298,0.6669283,0,0,9.935155,20.65734,0,0.7020298,-0.7020298,28.83476,73.93513,0.1347281,0.7336211,0,0,20.65734
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.5495701,0.5495701,0,0,0,0.5495701,0,0,0,0,0.5784948,0.5495701,0,0,10.71519,19.95531,0,0.5784948,-0.5784948,28.22497,72.37157,0.1347281,0.6045271,0,0,19.95531
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,1.304459,1.304459,0,0,0,1.304459,0,0,2.220446E-16,0,1.373115,1.304459,0,0,11.35796,19.37681,0,1.373115,-1.373115,26.77758,68.66032,0.1347281,1.434905,0,0,19.37681
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.6554921,0.6554921,0,0,0,0.6554921,0,0,0,0,0.6899917,0.6554921,0,0,12.88364,18.0037,0,0.6899917,-0.6899917,26.05027,66.79542,0.1347281,0.7210413,0,0,18.0037
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.03241977,0.03241977,0,0,0,0.03241977,0,0,0,0,0.03412608,0.03241977,0,0,13.6503,17.31371,0,0.03412608,-0.03412608,26.01429,66.70319,0.1347281,0.03566175,0,0,17.31371
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,8.012676,8.012676,12,0,3.372,8.012676,14.03239,0,0,1.12437,0,0,3.987324,3.787958,13.68822,17.27958,4.912327,0,4.912327,30.67454,78.6525,0.1353592,8.813944,0.8994959,12,18.40395
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,1.710561,1.710561,9.410447,0,2.716843,1.710561,85.41053,0,0,1.460999,0,0,7.699886,7.314892,8.77589,21.70068,8.77589,0,8.77589,39.00008,100,0.1358661,1.881617,1.168799,12,23.16168
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,2.622911,2.622911,0,0,0,2.622911,148.0219,1.121523,0,3.882482,2.760959,2.622911,0,0,0,29.59898,0,0,0,39.00008,100,0.1358661,2.885202,3.105985,0,33.48146
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,4.539702,4.539702,0,0,0,4.539702,105.5116,0.0112783,0,4.789912,4.778634,4.539702,0,0,0,29.59898,0,0,0,39.00008,100,0.1358661,4.993672,3.831929,0,34.38889
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,6.300116,0,6.300116,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358661,0,5.040092,0,35.89909
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,4.294593,4.294593,0,0,0,4.294593,164.8004,2.55688,0,7.077505,4.520624,4.294593,0,0,0,29.59898,0,0,0,39.00008,100,0.1358661,4.724052,5.662004,0,36.67648
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,2.17297,2.17297,0,0,0,2.17297,332.2333,4.931992,0,7.219328,2.287336,2.17297,0,0,0,29.59898,0,0,0,39.00008,100,0.1358661,2.390266,5.775463,0,36.81831
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,0,0,0,0,6.428836,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358661,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,0.9699973,0.9699973,0,0,0,0.9699973,590.1297,4.703192,0,5.724242,1.02105,0.9699973,0,0,0,29.59898,0,0,0,39.00008,100,0.1358661,1.066997,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,5.082354,5.082354,0,0,0,5.082354,47.79756,0,0,2.429241,5.349846,5.082354,0,0,0,29.59898,0,2.920605,-2.920605,35.92149,92.1062,0.1358661,5.590589,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,0,0,0,0,0,0,0.9264268,0,0,0,0,3.245116,26.67837,0.9264268,0,0.9264268,36.80038,94.35975,0.1357623,0,0.7411415,0,27.6048
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,13.73034,13.73034,12,0,3.372,13.73034,4.146357,0,0,0.5693087,1.821407,1.730337,0,0,2.31869,27.51216,0,1.252098,-1.252098,35.48055,90.97559,0.1357623,15.10337,0.455447,12,28.08147
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,8.631942,8.631942,12,0,3.372,8.631942,0,0,0,0,0,0,3.368058,3.199655,3.70991,26.26006,3.199655,0,3.199655,38.51601,98.7588,0.1361837,9.495136,0,12,26.26006
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,2.231591,2.231591,0,0,0,2.231591,0,0,0,0,2.349043,2.231591,0,0,0.5102547,29.13975,0,2.349043,-2.349043,36.0399,92.40981,0.1361837,2.45475,0,0,29.13975
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.120302,26.79071,0,0,0,36.0399,92.40981,0.1361837,0,0,0,26.79071
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.120302,26.79071,0,0,0,36.0399,92.40981,0.1361837,0,0,0,26.79071
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.120302,26.79071,0,0,0,36.0399,92.40981,0.1361837,0,0,0,26.79071
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,1.239613,1.239613,0,0,0,1.239613,0,0,2.220446E-16,0,1.304856,1.239613,0,0,3.120302,26.79071,0,1.304856,-1.304856,34.66446,88.88306,0.1361837,1.363575,0,0,26.79071
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.9132938,0.9132938,0,0,0,0.9132938,0,0,1.110223E-16,0,0.9613618,0.9132938,0,0,4.570142,25.48585,0,0.9613618,-0.9613618,33.6511,86.28469,0.1361837,1.004623,0,0,25.48585
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,1.812812,1.812812,0,0,0,1.812812,0,0,2.220446E-16,0,1.908224,1.812812,0,0,5.638322,24.52449,0,1.908224,-1.908224,31.63965,81.12715,0.1361837,1.994094,0,0,24.52449
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,1.539382,1.539382,0,0,0,1.539382,0,0,2.220446E-16,0,1.620402,1.539382,0,0,7.758571,22.61626,0,1.620402,-1.620402,29.9316,76.74754,0.1361837,1.69332,0,0,22.61626
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,2.751107,2.751107,0,0,0,2.751107,0,0,0,0,2.895902,2.751107,0,0,9.559017,20.99586,0,2.895902,-2.895902,26.87905,68.9205,0.1361837,3.026218,0,0,20.99586
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,1.214414,1.214414,0,0,0,1.214414,0,0,2.220446E-16,0,1.27833,1.214414,0,0,12.77669,18.09996,0,1.27833,-1.27833,25.53157,65.46544,0.1361837,1.335855,0,0,18.09996
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,1.414554,1.414554,0,0,0,1.414554,0,0,0,0,1.489005,1.414554,0,0,14.19705,16.82163,0,1.489005,-1.489005,23.96202,61.44096,0.1361837,1.55601,0,0,16.82163
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,5.280723,5.280723,0,0,0,5.280723,24.80438,0,8.881784E-16,1.30985,5.558655,5.280723,0,0,15.8515,15.33263,0,4.248805,-4.248805,19.48339,49.95731,0.1361837,5.808794,1.04788,0,16.64248
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,5.698743,5.698743,0,0,0,5.698743,58.67003,0,0,3.343454,5.998677,5.698743,0,0,20.5724,11.08382,0,2.655223,-2.655223,16.68454,42.78078,0.1361837,6.268618,2.674763,0,14.42728
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,4.985331,4.985331,0,0,0,4.985331,140.6733,0,0,7.01303,5.247716,4.985331,0,0,23.52264,8.428598,1.765314,0,1.765314,18.35926,47.07494,0.1359863,5.483863,5.610424,0,15.44163
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,6.759079,6.759079,0,0,0,6.759079,127.1201,0,0,8.592152,7.11482,6.759079,0,0,21.75733,10.01738,1.477332,0,1.477332,19.76078,50.66857,0.1358215,7.434988,6.873722,0,18.60953
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,2.617669,2.617669,0,0,0,2.617669,448.7906,0,0,11.74785,2.755441,2.617669,0,0,20.28,11.34698,8.992411,0,8.992411,28.29173,72.54276,0.134827,2.879436,9.398281,0,23.09483
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,6.484226,6.484226,0,0,0,6.484226,198.6684,0,0,12.88211,6.8255,6.484226,0,0,11.28759,19.44015,6.056605,0,6.056605,34.03753,87.27554,0.1341654,7.132648,10.30569,0,32.32225
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,7.217505,7.217505,0,0,0,7.217505,168.4955,0,0,12.16117,7.597374,7.217505,0,0,5.230984,24.89109,4.563799,0,4.563799,38.36713,98.37706,0.1336711,7.939256,9.728938,0,37.05227
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,3.479069,3.479069,0,0,0,3.479069,331.3505,7.198551,0,11.52791,3.662178,3.479069,0,0,0.6671848,28.99851,0.6671848,0,0.6671848,39.00008,100,0.1335991,3.826976,9.222331,0,40.52642
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,0,0,0,0,8.955027,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335991,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,0,0,0,0,5.404191,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335991,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,0,0,0,0,1.822352,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335991,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,6.247918,6.247918,0,0,0,6.247918,3.653436,0,8.881784E-16,0.2282637,6.576756,6.247918,0,0,0,29.59898,0,6.348493,-6.348493,32.30818,82.84132,0.1335991,6.87271,0.182611,0,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,5.141825,5.141825,0,0,0,5.141825,0,0,8.881784E-16,0,5.412447,5.141825,0,0,7.05388,23.25049,0,5.412447,-5.412447,26.60296,68.21258,0.1335991,5.656008,0,0,23.25049
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,5.765226,5.765226,0,0,0,5.765226,0,0,8.881784E-16,0,6.068659,5.765226,0,0,13.06771,17.83804,0,6.068659,-6.068659,20.20603,51.81023,0.1335991,6.341749,0,0,17.83804
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,4.586154,4.586154,0,0,0,4.586154,0,0,0,0,4.82753,4.586154,0,0,19.81067,11.76938,0,4.82753,-4.82753,15.11737,38.7624,0.1335991,5.044769,0,0,11.76938
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,1.196006,1.196006,0,0,0,1.196006,0,0,0,0,1.258953,1.196006,0,0,25.17459,6.941848,0,1.258953,-1.258953,13.79031,35.35971,0.1335991,1.315606,0,0,6.941848
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.57343,5.682895,0,0,0,13.79031,35.35971,0.1335991,0,0,0,5.682895
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,1.770022,1.770022,0,0,0,1.770022,0,0,0,0,1.863181,1.770022,0,0,26.57343,5.682895,0,1.863181,-1.863181,11.82635,30.32391,0.1335991,1.947025,0,0,5.682895
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,1.493148,1.493148,0,0,0,1.493148,0,0,2.220446E-16,0,1.571735,1.493148,0,0,28.64363,3.819713,0,1.571735,-1.571735,10.16959,26.07583,0.1335991,1.642463,0,0,3.819713
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.7946337,0.7946337,0,0,0,0.7946337,0,0,0,0,0.8364566,0.7946337,0,0,30.39,2.247979,0,0.8364566,-0.8364566,9.28789,23.81506,0.1335991,0.8740972,0,0,2.247979
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.5637965,0.5637965,0,0,0,0.5637965,0,0,1.110223E-16,0,0.59347,0.5637965,0,0,31.3194,1.411522,0,0.59347,-0.59347,8.662318,22.21103,0.1335991,0.6201761,0,0,1.411522
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,1.262296,1.262296,10.0623,0,2.881761,1.262296,0,0,0,0,0,0,8.8,8.36,31.97881,0.8180521,8.36,0,8.36,16.59331,42.54686,0.1342951,1.388526,0,12,0.8180521
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,3.828441,3.828441,12,0,3.372,3.828441,0,0,0,0,0,0,8.171559,7.762981,23.61881,8.342052,7.762981,0,7.762981,23.95792,61.43044,0.1352943,4.211285,0,12,8.342052
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,1.321937,1.321937,10.12194,0,2.89685,1.321937,0,1.776357E-15,0,0,0,0,8.8,8.36,15.85583,15.32874,8.36,0,8.36,31.88891,81.76628,0.1359834,1.45413,0,12,15.32874
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.3608771,0.3608771,0,0,0,0.3608771,593.1075,0,0,2.140389,0.3798706,0.3608771,0,0,7.495825,22.85274,1.760519,0,1.760519,33.55909,86.04877,0.1357943,0.3969648,1.712311,0,24.99312
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.5649151,0.5649151,0,0,0,0.5649151,826.1879,0,0,4.667261,0.5946475,0.5649151,0,0,5.735307,24.4372,4.072613,0,4.072613,37.42271,95.95547,0.1353587,0.6214067,3.733809,0,29.10446
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,0,0,0,0,6.058323,0,7.721017,0,0,0,0,1.662694,28.10255,1.662694,0,1.662694,39.00008,100,0.1351817,0,6.176814,0,35.82357
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,9.447431,0,9.447431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351817,0,7.557944,0,39.04641
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,4.99604,4.99604,0,0,0,4.99604,193.4504,4.405869,0,9.66486,5.25899,4.99604,0,0,0,29.59898,0,0,0,39.00008,100,0.1351817,5.495645,7.731888,0,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,8.10624,8.10624,3,0,1.095,8.10624,148.401,6.654754,0,12.02974,5.37499,5.10624,0,0,0,29.59898,0,0,0,39.00008,100,0.1351817,8.916864,9.623795,12,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,6.543269,6.543269,0,0,0,6.543269,190.5692,5.581806,0,12.46946,6.887651,6.543269,0,0,0,29.59898,0,0,0,39.00008,100,0.1351817,7.197596,9.975565,0,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,15.85865,15.85865,7.498653,0,2.233159,15.85865,68.17687,2.011934,0,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1351817,17.44452,8.649547,12,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,0,0,0,0,9.044292,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351817,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,2.609971,2.609971,0,0,0,2.609971,225.7221,3.143943,0,5.891281,2.747338,2.609971,0,0,0,29.59898,0,0,0,39.00008,100,0.1351817,2.870968,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,0,0,0,0,3.373932,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351817,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,1.801263,1.801263,0,0,0,1.801263,27.56578,0,2.220446E-16,0.4965322,1.896066,1.801263,0,0,0,29.59898,0,1.399534,-1.399534,37.52484,96.21735,0.1351817,1.981389,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,7.220003,7.220003,0,0,0,7.220003,0,0,0,0,7.600004,7.220003,0,0,1.555038,28.19944,0,7.600004,-7.600004,29.51373,75.67609,0.1351817,7.942004,0,0,28.19944
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,2.698199,2.698199,0,0,0,2.698199,0,0,4.440892E-16,0,2.840209,2.698199,0,0,9.999486,20.59944,0,2.840209,-2.840209,26.51989,67.99958,0.1351817,2.968019,0,0,20.59944
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,4.103212,4.103212,0,0,0,4.103212,0,0,8.881784E-16,0,4.319171,4.103212,0,0,13.15527,17.75923,0,4.319171,-4.319171,21.96708,56.32574,0.1351817,4.513534,0,0,17.75923
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,2.027889,2.027889,0,0,0,2.027889,0,0,4.440892E-16,0,2.13462,2.027889,0,0,17.95435,13.44006,0,2.13462,-2.13462,19.717,50.5563,0.1351817,2.230678,0,0,13.44006
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.6572669,0.6572669,0,0,0,0.6572669,0,0,1.110223E-16,0,0.6918598,0.6572669,0,0,20.32615,11.30544,0,0.6918598,-0.6918598,18.98771,48.68634,0.1351817,0.7229935,0,0,11.30544
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,1.442658,1.442658,0,0,0,1.442658,0,0,2.220446E-16,0,1.518587,1.442658,0,0,21.09488,10.61358,0,1.518587,-1.518587,17.38698,44.58191,0.1351817,1.586923,0,0,10.61358
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.1488467,0.1488467,0,0,0,0.1488467,0,0,2.775558E-17,0,0.1566807,0.1488467,0,0,22.7822,9.094995,0,0.1566807,-0.1566807,17.22182,44.15844,0.1351817,0.1637314,0,0,9.094995
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,1.629597,1.629597,0,0,0,1.629597,0,0,0,0,1.715365,1.629597,0,0,22.9563,8.938313,0,1.715365,-1.715365,15.41367,39.52216,0.1351817,1.792557,0,0,8.938313
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.86226,7.222948,0,0,0,15.41367,39.52216,0.1351817,0,0,0,7.222948
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,1.850554,1.850554,0,0,0,1.850554,0,0,0,0,1.947951,1.850554,0,0,24.86226,7.222948,0,1.947951,-1.947951,13.36035,34.25724,0.1351817,2.035609,0,0,7.222948
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,1.670431,1.670431,0,0,0,1.670431,0,0,2.220446E-16,0,1.758349,1.670431,0,0,27.02665,5.274997,0,1.758349,-1.758349,11.50689,29.50478,0.1351817,1.837474,0,0,5.274997
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,2.666567,2.666567,0,0,0,2.666567,0,0,0,0,2.806913,2.666567,0,0,28.98037,3.516648,0,2.806913,-2.806913,8.548142,21.91827,0.1351817,2.933224,0,0,3.516648
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.363578,0.363578,0,0,0,0.363578,541.2953,0,0,1.968031,0.3827137,0.363578,0,0,32.09916,0.7097356,1.585317,0,1.585317,10.05211,25.77458,0.1350134,0.3999358,1.574425,0,2.677766
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,6.967313,6.967313,12,0,3.372,6.967313,76.59332,0,0,5.336497,0,0,5.032687,4.781053,30.51384,2.136521,10.11755,0,10.11755,19.65046,50.38568,0.1359205,7.664044,4.269197,12,7.473018
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,4.417268,4.417268,11.50361,0,3.246413,4.417268,188.3787,8.881784E-16,0,8.321192,0,0,7.086341,6.732025,20.39629,11.24232,15.05322,0,15.05322,33.93119,87.00288,0.1361858,4.858995,6.656954,12,19.56351
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,6.308907,6.308907,0,0,0,6.308907,165.7326,0,0,10.45592,6.640954,6.308907,0,0,5.343075,24.79021,3.814961,0,3.814961,37.55038,96.28284,0.1357868,6.939797,8.364733,0,35.24612
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,16.32755,16.32755,7.967555,0,2.351791,16.32755,76.54716,2.170166,0,12.49828,8.8,8.36,0,0,1.528114,28.22367,1.528114,0,1.528114,39.00008,100,0.1356276,17.96031,9.998624,12,40.72195
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,5.011335,5.011335,0,0,0,5.011335,265.2424,8.017095,0,13.29218,5.27509,5.011335,0,0,0,29.59898,0,0,0,39.00008,100,0.1356276,5.512469,10.63375,0,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,15.52296,15.52296,7.162961,0,2.148229,15.52296,72.8973,2.51582,0,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1356276,17.07526,9.052656,12,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,3.467833,3.467833,0,0,0,3.467833,310.161,7.105516,0,10.75587,3.65035,3.467833,0,0,0,29.59898,0,0,0,39.00008,100,0.1356276,3.814616,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,1.355062,1.355062,0,0,0,1.355062,680.4292,7.793854,0,9.220234,1.426381,1.355062,0,0,0,29.59898,0,0,0,39.00008,100,0.1356276,1.490568,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,2.523422,2.523422,0,0,0,2.523422,238.1464,3.353205,0,6.009439,2.656234,2.523422,0,0,0,29.59898,0,0,0,39.00008,100,0.1356276,2.775764,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,2.70472,2.70472,0,0,0,2.70472,98.92445,0,0,2.675629,2.847074,2.70472,0,0,0,29.59898,0,0.1714445,-0.1714445,38.81936,99.53662,0.1356276,2.975192,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,7.7534,7.7534,7.636369,0,2.268001,7.7534,4.045767,3.330669E-16,0,0.3136845,0.1231906,0.117031,0,0,0.1904939,29.42753,0.1904939,0,0.1904939,39.00008,100,0.1356468,8.52874,0.2509476,12,29.74122
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,4.933083,4.933083,0,0,0,4.933083,0,0,0,0,5.192719,4.933083,0,0,0,29.59898,0,5.192719,-5.192719,33.52647,85.96514,0.1356468,5.426391,0,0,29.59898
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,7.95174,7.95174,12,0,3.372,7.95174,0,0,0,0,0,0,4.04826,3.845847,5.769687,24.40626,3.845847,0,3.845847,37.17496,95.32023,0.1361182,8.746914,0,12,24.40626
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,4.225742,4.225742,0,0,0,4.225742,0,0,8.881784E-16,0,4.44815,4.225742,0,0,1.92384,27.86752,0,4.44815,-4.44815,32.4862,83.29778,0.1361182,4.648317,0,0,27.86752
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.669529,0.669529,0,0,0,0.669529,0,0,1.110223E-16,0,0.7047674,0.669529,0,0,6.866229,23.41937,0,0.7047674,-0.7047674,31.74331,81.39294,0.1361182,0.736482,0,0,23.41937
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,3.219366,3.219366,0,0,0,3.219366,0,0,4.440892E-16,0,3.388806,3.219366,0,0,7.649304,22.71461,0,3.388806,-3.388806,28.1712,72.23369,0.1361182,3.541302,0,0,22.71461
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,1.165438,1.165438,0,0,0,1.165438,0,0,0,0,1.226777,1.165438,0,0,11.41464,19.3258,0,1.226777,-1.226777,26.87806,68.91796,0.1361182,1.281982,0,0,19.3258
