Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,1.237593,1.237593,0,0,0,1.237593,0,0,0,0,1.30273,1.237593,0,0,12.77773,18.09902,0,1.30273,-1.30273,25.50486,65.39695,0.1361182,1.361352,0,0,18.09902
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,2.181293,2.181293,0,0,0,2.181293,0,0,0,0,2.296098,2.181293,0,0,14.22521,16.79629,0,2.296098,-2.296098,23.08456,59.19107,0.1361182,2.399423,0,0,16.79629
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.7627093,0.7627093,0,0,0,0.7627093,0,0,1.110223E-16,0,0.8028519,0.7627093,0,0,16.77643,14.50019,0,0.8028519,-0.8028519,22.23828,57.02112,0.1361182,0.8389802,0,0,14.50019
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,2.078421,2.078421,0,0,0,2.078421,0,0,4.440892E-16,0,2.187811,2.078421,0,0,17.66848,13.69734,0,2.187811,-2.187811,19.93213,51.10791,0.1361182,2.286263,0,0,13.69734
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.3875741,0.3875741,0,0,0,0.3875741,0,0,0,0,0.4079728,0.3875741,0,0,20.09939,11.50953,0,0.4079728,-0.4079728,19.50208,50.00525,0.1361182,0.4263315,0,0,11.50953
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,1.218823,1.218823,0,0,0,1.218823,0,0,2.220446E-16,0,1.282972,1.218823,0,0,20.55269,11.10156,0,1.282972,-1.282972,18.14972,46.53764,0.1361182,1.340705,0,0,11.10156
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,7.699773,7.699773,12,0,3.372,7.699773,26.84357,0,0,2.066894,0,0,4.300227,4.085216,21.97821,9.818586,6.15211,0,6.15211,23.98612,61.50274,0.1368211,8.46975,1.653515,12,11.88548
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,4.676282,0,0,8.8,8.36,15.8261,15.35548,13.03628,0,13.03628,36.35342,93.21371,0.1367056,0,3.741026,12,20.03177
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,4.375369,4.375369,0,0,0,4.375369,184.6381,0.6831259,0,8.078598,4.605651,4.375369,0,0,2.789821,27.08814,2.789821,0,2.789821,39.00008,100,0.1364188,4.812906,6.462879,0,35.16674
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,3.345824,3.345824,0,0,0,3.345824,314.0398,6.9853,0,10.50722,3.52192,3.345824,0,0,0,29.59898,0,0,0,39.00008,100,0.1364188,3.680407,8.405776,0,40.1062
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,1.982034,1.982034,0,0,0,1.982034,637.2415,10.54399,0,12.63034,2.086351,1.982034,0,0,0,29.59898,0,0,0,39.00008,100,0.1364188,2.180237,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,5.164301,5.164301,0,0,0,5.164301,249.9245,7.470748,0,12.90685,5.436106,5.164301,0,0,0,29.59898,0,0,0,39.00008,100,0.1364188,5.680731,10.32548,0,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,7.264398,7.264398,0,0,0,7.264398,165.5608,4.380262,0,12.027,7.646734,7.264398,0,0,0,29.59898,0,0,0,39.00008,100,0.1364188,7.990837,9.621597,0,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,3.16665,3.16665,0,0,0,3.16665,349.0507,7.719897,0,11.05321,3.333316,3.16665,0,0,0,29.59898,0,0,0,39.00008,100,0.1364188,3.483315,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,2.62218,2.62218,0,0,0,2.62218,338.2861,6.110281,0,8.870471,2.76019,2.62218,0,0,0,29.59898,0,0,0,39.00008,100,0.1364188,2.884398,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,5.293293,5.293293,0,0,0,5.293293,121.4287,0.8556877,0,6.427575,5.571887,5.293293,0,0,0,29.59898,0,0,0,39.00008,100,0.1364188,5.822622,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,0,0,0,0,3.79813,0,3.79813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364188,0,3.038504,0,33.39711
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,6.38219,6.38219,0,0,0,6.38219,12.11199,0,0,0.77301,6.718095,6.38219,0,0,0,29.59898,0,5.945085,-5.945085,32.73341,83.93165,0.1364188,7.020409,0.618408,0,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,7.370952,7.370952,0,0,0,7.370952,0,0,8.881784E-16,0,7.758896,7.370952,0,0,6.60565,23.65389,0,7.758896,-7.758896,24.55481,62.96093,0.1364188,8.108047,0,0,23.65389
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,5.543918,5.543918,0,0,0,5.543918,0,0,8.881784E-16,0,5.835703,5.543918,0,0,15.22665,15.895,0,5.835703,-5.835703,18.40344,47.18822,0.1364188,6.09831,0,0,15.895
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,7.866033,7.866033,12,0,3.372,7.866033,0,0,0,0,0,0,4.133967,3.927269,21.71076,10.05929,3.927269,0,3.927269,22.12918,56.74136,0.1368885,8.652636,0,12,10.05929
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,1.70068,1.70068,10.50068,0,2.992672,1.70068,0,0,0,0,0,0,8.8,8.36,17.78349,13.59384,8.36,0,8.36,30.06017,77.0772,0.137607,1.870748,0,12,13.59384
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.6709038,0.6709038,9.470903,0,2.732139,0.6709038,0,1.776357E-15,0,0,0,0,8.8,8.36,9.423491,21.11784,8.36,0,8.36,37.99116,97.41304,0.1381023,0.7379942,0,12,21.11784
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.051964,1.051964,0,0,0,1.051964,0,0,2.220446E-16,0,1.10733,1.051964,0,0,1.063492,28.64184,0,1.10733,-1.10733,36.82393,94.42015,0.1381023,1.15716,0,0,28.64184
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.7539123,0.7539123,0,0,0,0.7539123,0,0,1.110223E-16,0,0.7935919,0.7539123,0,0,2.293859,27.53451,0,0.7935919,-0.7935919,35.98742,92.27524,0.1381023,0.8293035,0,0,27.53451
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.7275783,0.7275783,0,0,0,0.7275783,0,0,1.110223E-16,0,0.7658719,0.7275783,0,0,3.175627,26.74091,0,0.7658719,-0.7658719,35.18011,90.20524,0.1381023,0.8003362,0,0,26.74091
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,2.571365,2.571365,0,0,0,2.571365,0,0,4.440892E-16,0,2.7067,2.571365,0,0,4.026596,25.97504,0,2.7067,-2.7067,32.327,82.88958,0.1381023,2.828502,0,0,25.97504
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.05705143,0.05705143,0,0,0,0.05705143,0,0,0,0,0.06005414,0.05705143,0,0,7.034041,23.26834,0,0.06005414,-0.06005414,32.2637,82.72726,0.1381023,0.06275658,0,0,23.26834
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.2826331,0.2826331,0,0,0,0.2826331,0,0,0,0,0.2975085,0.2826331,0,0,7.100768,23.20829,0,0.2975085,-0.2975085,31.9501,81.92316,0.1381023,0.3108964,0,0,23.20829
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,1.308353,1.308353,0,0,0,1.308353,0,0,0,0,1.377213,1.308353,0,0,7.431333,22.91078,0,1.377213,-1.377213,30.49839,78.20084,0.1381023,1.439188,0,0,22.91078
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,0.6757129,0.6757129,0,0,0,0.6757129,197.2819,0,0,1.333059,0.7112767,0.6757129,0,0,8.96157,21.53357,0.6217825,0,0.6217825,31.08826,79.71333,0.1380387,0.7432842,1.066447,0,22.86662
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,3.928494,3.928494,0,0,0,3.928494,110.8876,0,0,4.356213,4.135257,3.928494,0,0,8.339787,22.09317,0.220955,0,0.220955,31.29788,80.25081,0.1380161,4.321344,3.48497,0,26.44938
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,0,0,0,0,0,0,7.555508,0,0,0,0,8.118832,22.29203,7.555508,0,7.555508,38.46566,98.62971,0.1372485,0,6.044406,0,29.84754
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,4.037422,4.037422,0,0,0,4.037422,204.5414,3.444957,0,8.2582,4.249918,4.037422,0,0,0.5633244,29.09199,0.5633244,0,0.5633244,39.00008,100,0.1371917,4.441164,6.60656,0,37.35019
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,1.475732,1.475732,0,0,0,1.475732,799.6587,10.24742,0,11.80082,1.553403,1.475732,0,0,0,29.59898,0,0,0,39.00008,100,0.1371917,1.623306,9.440658,0,41.3998
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,2.51435,2.51435,0,0,0,2.51435,479.6991,9.414632,0,12.06132,2.646685,2.51435,0,0,0,29.59898,0,0,0,39.00008,100,0.1371917,2.765785,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1371917,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,4.248141,4.248141,0,0,0,4.248141,257.5402,6.468945,0,10.94067,4.471727,4.248141,0,0,0,29.59898,0,0,0,39.00008,100,0.1371917,4.672955,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,8.837404,8.837404,3,0,1.095,8.837404,95.17513,2.266375,0,8.411011,6.144636,5.837405,0,0,0,29.59898,0,0,0,39.00008,100,0.1371917,9.721145,6.728809,12,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,1.152192,1.152192,0,0,0,1.152192,427.5712,3.713607,0,4.926441,1.212834,1.152192,0,0,0,29.59898,0,0,0,39.00008,100,0.1371917,1.267411,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,3.066073,3.066073,0,0,0,3.066073,105.1214,0,0,3.2231,3.227445,3.066073,0,0,0,29.59898,0,0.004345221,-0.004345221,38.9955,99.98826,0.1371917,3.37268,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,6.636493,6.636493,0,0,0,6.636493,6.504541,0,0,0.4316734,6.985782,6.636493,0,0,0.004828023,29.59463,0,6.554108,-6.554108,32.08686,82.27383,0.1371917,7.300142,0.3453387,0,30.02631
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,4.227972,4.227972,0,0,0,4.227972,0,0,0,0,4.450496,4.227972,0,0,7.28717,23.04053,0,4.450496,-4.450496,27.39563,70.24506,0.1371917,4.650769,0,0,23.04053
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.23217,18.59003,0,0,0,27.39563,70.24506,0.1371917,0,0,0,18.59003
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,7.569923,7.569923,0,0,0,7.569923,0,0,8.881784E-16,0,7.96834,7.569923,0,0,12.23217,18.59003,0,7.96834,-7.96834,18.99626,48.70826,0.1371917,8.326916,0,0,18.59003
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.03731792,0.03731792,0,0,0,0.03731792,0,0,6.938894E-18,0,0.03928203,0.03731792,0,0,21.08588,10.62169,0,0.03928203,-0.03928203,18.95485,48.60209,0.1371917,0.04104972,0,0,10.62169
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.399788,0.399788,0,0,0,0.399788,0,0,5.551115E-17,0,0.4208295,0.399788,0,0,21.12952,10.58241,0,0.4208295,-0.4208295,18.51126,47.46467,0.1371917,0.4397668,0,0,10.58241
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.7581694,0.7581694,0,0,0,0.7581694,0,0,1.110223E-16,0,0.7980731,0.7581694,0,0,21.59711,10.16158,0,0.7980731,-0.7980731,17.67002,45.30764,0.1371917,0.8339863,0,0,10.16158
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,2.195513,2.195513,0,0,0,2.195513,0,0,0,0,2.311066,2.195513,0,0,22.48386,9.363503,0,2.311066,-2.311066,15.23394,39.0613,0.1371917,2.415065,0,0,9.363503
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,1.73391,1.73391,0,0,0,1.73391,0,0,2.220446E-16,0,1.825169,1.73391,0,0,25.05171,7.052437,0,1.825169,-1.825169,13.31004,34.12824,0.1371917,1.907302,0,0,7.052437
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,3.997012,3.997012,0,0,0,3.997012,0,0,4.440892E-16,0,4.207381,3.997012,0,0,27.07968,5.227268,0,4.207381,-4.207381,8.875071,22.75655,0.1371917,4.396713,0,0,5.227268
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,2.204788,2.204788,11.00479,0,3.120212,2.204788,0,1.776357E-15,0,0,0,0,8.8,8.36,31.75455,1.019887,8.36,0,8.36,16.80606,43.09238,0.1379985,2.425267,0,12,1.019887
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,23.39455,8.543887,8.36,0,8.36,24.73705,63.42822,0.138345,0,0,12,8.543887
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,2.433882,2.433882,11.23388,0,3.178172,2.433882,0,0,0,0,0,0,8.8,8.36,15.03455,16.06789,8.36,0,8.36,32.66805,83.76406,0.1391816,2.67727,0,12,16.06789
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,4.587134,4.587134,0,0,0,4.587134,47.81117,0,0,2.193163,4.828563,4.587134,0,0,6.674546,23.59189,0,2.6354,-2.6354,29.89009,76.64111,0.1391816,5.045848,1.75453,0,25.78505
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,4.739946,4.739946,0,0,0,4.739946,115.7348,0,0,5.485767,4.989417,4.739946,0,0,9.602768,20.95649,0.496351,0,0.496351,30.36097,77.84849,0.1391318,5.21394,4.388614,0,26.44226
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,5.643197,5.643197,0,0,0,5.643197,139.7242,0,0,7.884908,5.940207,5.643197,0,0,9.106417,21.4032,1.944702,0,1.944702,32.20588,82.57901,0.1389366,6.207516,6.307927,0,29.28811
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,5.511844,5.511844,0,0,0,5.511844,196.3893,0,0,10.82467,5.801941,5.511844,0,0,7.161716,23.15343,5.022731,0,5.022731,36.97086,94.79688,0.1384352,6.063028,8.659738,0,33.97811
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,5.907461,5.907461,0,0,0,5.907461,208.3904,3.953216,0,12.31058,6.218379,5.907461,0,0,2.138985,27.67389,2.138985,0,2.138985,39.00008,100,0.1382227,6.498207,9.848464,0,39.98447
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382227,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,3.538449,3.538449,0,0,0,3.538449,292.3306,6.619286,0,10.34397,3.724683,3.538449,0,0,0,29.59898,0,0,0,39.00008,100,0.1382227,3.892294,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,3.05532,3.05532,0,0,0,3.05532,312.8495,6.342427,0,9.558554,3.216126,3.05532,0,0,0,29.59898,0,0,0,39.00008,100,0.1382227,3.360852,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,3.773177,3.773177,0,0,0,3.773177,220.7991,4.359376,0,8.331141,3.971765,3.773177,0,0,0,29.59898,0,0,0,39.00008,100,0.1382227,4.150495,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,9.480958,9.480958,3.828878,0,1.304706,9.480958,62.7527,8.881784E-16,0,5.949557,5.949557,5.65208,0,0,0,29.59898,0,0,0,39.00008,100,0.1382227,10.42905,4.759646,12,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,0,0,0,0,2.924134,0,2.924134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382227,0,2.339307,0,32.52311
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,4.888861,4.888861,0,0,0,4.888861,11.3044,0,8.881784E-16,0.5526565,5.14617,4.888861,0,0,0,29.59898,0,4.593513,-4.593513,34.15809,87.58467,0.1382227,5.377748,0.4421252,0,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.103904,25.00546,0,0,0,34.15809,87.58467,0.1382227,0,0,0,25.00546
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.103904,25.00546,0,0,0,34.15809,87.58467,0.1382227,0,0,0,25.00546
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,4.361244,4.361244,0,0,0,4.361244,0,0,0,0,4.590784,4.361244,0,0,5.103904,25.00546,0,4.590784,-4.590784,29.31898,75.17672,0.1382227,4.797369,0,0,25.00546
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.2132203,0.2132203,0,0,0,0.2132203,0,0,2.775558E-17,0,0.2244425,0.2132203,0,0,10.20477,20.41468,0,0.2244425,-0.2244425,29.0824,74.5701,0.1382227,0.2345424,0,0,20.41468
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,3.339785,3.339785,0,0,0,3.339785,0,0,4.440892E-16,0,3.515563,3.339785,0,0,10.45415,20.19024,0,3.515563,-3.515563,25.37667,65.06824,0.1382227,3.673764,0,0,20.19024
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.36034,16.67467,0,0,0,25.37667,65.06824,0.1382227,0,0,0,16.67467
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.627669,0.627669,0,0,0,0.627669,0,0,0,0,0.6607041,0.627669,0,0,14.36034,16.67467,0,0.6607041,-0.6607041,24.68022,63.2825,0.1382227,0.6904358,0,0,16.67467
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.038213,1.038213,0,0,0,1.038213,0,0,2.220446E-16,0,1.092856,1.038213,0,0,15.09445,16.01397,0,1.092856,-1.092856,23.52825,60.32873,0.1382227,1.142035,0,0,16.01397
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.564221,0.564221,0,0,0,0.564221,0,0,1.110223E-16,0,0.5939168,0.564221,0,0,16.30874,14.92111,0,0.5939168,-0.5939168,22.90221,58.7235,0.1382227,0.6206431,0,0,14.92111
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.96864,14.3272,0,0,0,22.90221,58.7235,0.1382227,0,0,0,14.3272
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,2.208226,2.208226,0,0,0,2.208226,0,0,4.440892E-16,0,2.324449,2.208226,0,0,16.96864,14.3272,0,2.324449,-2.324449,20.45202,52.44098,0.1382227,2.429049,0,0,14.3272
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,1.629616,1.629616,0,0,0,1.629616,0,0,2.220446E-16,0,1.715386,1.629616,0,0,19.55136,12.00275,0,1.715386,-1.715386,18.64385,47.80465,0.1382227,1.792578,0,0,12.00275
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,5.82701,5.82701,0,0,0,5.82701,24.1895,0,0,1.409524,6.133694,5.82701,0,0,21.45735,10.28736,0,4.72417,-4.72417,13.66414,35.03618,0.1382227,6.40971,1.127619,0,11.69689
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,4.64946,4.64946,0,0,0,4.64946,88.35439,0,0,4.108002,4.894169,4.64946,0,0,26.70643,5.563194,0,0.7861668,-0.7861668,12.83544,32.91133,0.1382227,5.114406,3.286402,0,9.671196
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,8.954535,8.954535,12,0,3.372,8.954535,74.10973,0,0,6.636181,0,0,3.045465,2.893192,27.57994,4.777028,9.529373,0,9.529373,21.8758,56.09169,0.139087,9.849988,5.308945,12,11.41321
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,8.498843,0,0,8.8,8.36,18.05057,13.35346,16.85884,0,16.85884,37.8695,97.1011,0.138584,0,6.799074,12,21.85231
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,2.875635,2.875635,0,0,0,2.875635,375.2919,6.573312,0,10.79203,3.026984,2.875635,0,0,1.191729,28.52642,1.191729,0,1.191729,39.00008,100,0.1384678,3.163198,8.63362,0,39.31845
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,2.238484,2.238484,0,0,0,2.238484,558.4894,10.1454,0,12.50169,2.356299,2.238484,0,0,0,29.59898,0,0,0,39.00008,100,0.1384678,2.462332,10.00136,0,42.10067
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,5.914885,5.914885,0,0,0,5.914885,201.2739,5.678924,0,11.90512,6.226195,5.914885,0,0,0,29.59898,0,0,0,39.00008,100,0.1384678,6.506373,9.524095,0,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,5.156333,5.156333,0,0,0,5.156333,209.8069,5.390625,0,10.81834,5.427719,5.156333,0,0,0,29.59898,0,0,0,39.00008,100,0.1384678,5.671967,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,8.407396,8.407396,3,0,1.095,8.407396,84.26353,1.392373,0,7.08437,5.691996,5.407396,0,0,0,29.59898,0,0,0,39.00008,100,0.1384678,9.248136,5.667496,12,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,4.833918,4.833918,0,0,0,4.833918,112.715,0.360218,0,5.448553,5.088335,4.833918,0,0,0,29.59898,0,0,0,39.00008,100,0.1384678,5.31731,4.358842,0,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,4.537186,4.537186,0,0,0,4.537186,45.27657,0,0,2.054282,4.775986,4.537186,0,0,0,29.59898,0,2.721703,-2.721703,36.13115,92.64379,0.1384678,4.990905,1.643426,0,31.65326
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,9.422348,9.422348,11.91388,0,3.350213,9.422348,4.260573,0,0,0.401446,0,0,2.491535,2.366958,3.024114,26.87728,2.768404,0,2.768404,38.75749,99.37798,0.1387657,10.36458,0.3211568,12,27.27872
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2557102,29.36884,0,0,0,38.75749,99.37798,0.1387657,0,0,0,29.36884
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2557102,29.36884,0,0,0,38.75749,99.37798,0.1387657,0,0,0,29.36884
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.4256273,0.4256273,0,0,0,0.4256273,0,0,5.551115E-17,0,0.4480287,0.4256273,0,0,0.2557102,29.36884,0,0.4480287,-0.4480287,38.28522,98.16705,0.1387657,0.46819,0,0,29.36884
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.5230396,0.5230396,0,0,0,0.5230396,0,0,0,0,0.550568,0.5230396,0,0,0.7535198,28.92081,0,0.550568,-0.550568,37.70488,96.67898,0.1387657,0.5753435,0,0,28.92081
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.608333,0.608333,0,0,0,0.608333,0,0,0,0,0.6403505,0.608333,0,0,1.365262,28.37024,0,0.6403505,-0.6403505,37.02989,94.94824,0.1387657,0.6691663,0,0,28.37024
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.3172128,0.3172128,0,0,0,0.3172128,0,0,5.551115E-17,0,0.3339082,0.3172128,0,0,2.076763,27.72989,0,0.3339082,-0.3339082,36.67792,94.04575,0.1387657,0.3489341,0,0,27.72989
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,1.954143,1.954143,0,0,0,1.954143,0,0,0,0,2.056993,1.954143,0,0,2.447772,27.39598,0,2.056993,-2.056993,34.50965,88.48612,0.1387657,2.149558,0,0,27.39598
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.2381489,0.2381489,0,0,0,0.2381489,0,0,0,0,0.2506831,0.2381489,0,0,4.733319,25.33899,0,0.2506831,-0.2506831,34.24541,87.80858,0.1387657,0.2619638,0,0,25.33899
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,1.868408,1.868408,0,0,0,1.868408,0,0,2.220446E-16,0,1.966745,1.868408,0,0,5.011856,25.08831,0,1.966745,-1.966745,32.17228,82.49287,0.1387657,2.055249,0,0,25.08831
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,1.398756,1.398756,0,0,0,1.398756,0,0,2.220446E-16,0,1.472375,1.398756,0,0,7.197129,23.12156,0,1.472375,-1.472375,30.62026,78.51334,0.1387657,1.538632,0,0,23.12156
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,1.15517,1.15517,0,0,0,1.15517,0,0,2.220446E-16,0,1.215968,1.15517,0,0,8.833101,21.64919,0,1.215968,-1.215968,29.33852,75.22682,0.1387657,1.270687,0,0,21.64919
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.780884,0.780884,0,0,0,0.780884,0,0,1.110223E-16,0,0.8219831,0.780884,0,0,10.18418,20.43322,0,0.8219831,-0.8219831,28.47207,73.00517,0.1387657,0.8589724,0,0,20.43322
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,11.49751,11.49751,12,0,3.372,11.49751,7.923144,0,0,0.9109645,0,0,0.5024868,0.4773624,11.09749,19.61124,1.388327,0,1.388327,29.78916,76.3823,0.1389003,12.64726,0.7287716,12,20.5222
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,4.106353,4.106353,9.438934,0,2.72405,4.106353,99.74596,0,0,4.095921,0,0,5.332581,5.065952,9.709165,20.86073,9.161873,0,9.161873,38.48087,98.66871,0.1392749,4.516988,3.276737,12,24.95665
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,3.051987,3.051987,0,0,0,3.051987,157.6361,1.051125,0,4.811034,3.212618,3.051987,0,0,0.5472912,29.10642,0.5472912,0,0.5472912,39.00008,100,0.1392218,3.357186,3.848827,0,33.91745
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,11.86354,11.86354,3.503537,0,1.222395,11.86354,81.33598,0.8493251,0,9.649325,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1392218,13.04989,7.71946,12,39.2483
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,8.801593,8.801593,3,0,1.095,8.801593,103.0505,2.963149,0,9.070089,6.10694,5.801593,0,0,0,29.59898,0,0,0,39.00008,100,0.1392218,9.681752,7.256072,12,38.66907
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,3.958965,3.958965,0,0,0,3.958965,190.632,3.37972,0,7.547052,4.167331,3.958965,0,0,0,29.59898,0,0,0,39.00008,100,0.1392218,4.354861,6.037642,0,37.14603
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,3.270506,3.270506,0,0,0,3.270506,244.7388,4.56156,0,8.004197,3.442638,3.270506,0,0,0,29.59898,0,0,0,39.00008,100,0.1392218,3.597556,6.403358,0,37.60318
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.2960784,0.2960784,0,0,0,0.2960784,3102.212,8.873319,0,9.18498,0.3116615,0.2960784,0,0,0,29.59898,0,0,0,39.00008,100,0.1392218,0.3256863,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,0.829007,0.829007,0,0,0,0.829007,348.8866,2.019655,0,2.892295,0.872639,0.829007,0,0,0,29.59898,0,0,0,39.00008,100,0.1392218,0.9119077,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,2.92668,2.92668,0,0,0,2.92668,72.26409,0,0,2.114938,3.080715,2.92668,0,0,0,29.59898,0,0.965777,-0.965777,37.98206,97.3897,0.1392218,3.219347,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,2.813291,2.813291,0,0,0,2.813291,89.54163,0,0,2.519067,2.961359,2.813291,0,0,1.073086,28.6332,0,0.4422925,-0.4422925,37.51584,96.19427,0.1392218,3.09462,2.015253,0,31.15227
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,5.668848,5.668848,0,0,0,5.668848,10.5555,0,0,0.5983755,5.967208,5.668848,0,0,1.564522,28.19091,0,5.368833,-5.368833,31.8566,81.68342,0.1392218,6.235733,0.4787004,0,28.78928
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,7.14863,7.14863,0,0,0,7.14863,0,0,8.881784E-16,0,7.524874,7.14863,0,0,7.529891,22.82207,0,7.524874,-7.524874,23.92468,61.34521,0.1392218,7.863493,0,0,22.82207
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.89086,15.2972,0,0,0,23.92468,61.34521,0.1392218,0,0,0,15.2972
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.89086,15.2972,0,0,0,23.92468,61.34521,0.1392218,0,0,0,15.2972
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.8120701,0.8120701,0,0,0,0.8120701,0,0,1.110223E-16,0,0.8548106,0.8120701,0,0,15.89086,15.2972,0,0.8548106,-0.8548106,23.02363,59.03484,0.1392218,0.8932771,0,0,15.2972
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.84065,14.44239,0,0,0,23.02363,59.03484,0.1392218,0,0,0,14.44239
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,2.322597,2.322597,0,0,0,2.322597,0,0,0,0,2.444839,2.322597,0,0,16.84065,14.44239,0,2.444839,-2.444839,20.44655,52.42694,0.1392218,2.554857,0,0,14.44239
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.8135684,0.8135684,0,0,0,0.8135684,0,0,0,0,0.8563877,0.8135684,0,0,19.55714,11.99755,0,0.8563877,-0.8563877,19.54383,50.11229,0.1392218,0.8949252,0,0,11.99755
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,1.867297,1.867297,0,0,0,1.867297,0,0,2.220446E-16,0,1.965575,1.867297,0,0,20.50868,11.14116,0,1.965575,-1.965575,17.47194,44.79975,0.1392218,2.054026,0,0,11.14116
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,2.068407,2.068407,0,0,0,2.068407,0,0,0,0,2.17727,2.068407,0,0,22.69265,9.17559,0,2.17727,-2.17727,15.17689,38.91503,0.1392218,2.275247,0,0,9.17559
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,1.738821,1.738821,0,0,0,1.738821,0,0,2.220446E-16,0,1.830338,1.738821,0,0,25.11184,6.998319,0,1.830338,-1.830338,13.24755,33.968,0.1392218,1.912703,0,0,6.998319
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.14555,5.167981,0,0,0,13.24755,33.968,0.1392218,0,0,0,5.167981
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,2.161353,2.161353,0,0,0,2.161353,0,0,4.440892E-16,0,2.275108,2.161353,0,0,27.14555,5.167981,0,2.275108,-2.275108,10.84937,27.81884,0.1392218,2.377488,0,0,5.167981
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,6.191307,6.191307,12,0,3.372,6.191307,24.1787,0,0,1.496977,0,0,5.808693,5.518258,29.67345,2.892872,7.015235,0,7.015235,17.50461,44.88352,0.139954,6.810438,1.197582,12,4.38985
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,3.498676,0,0,8.8,8.36,22.65821,9.206585,11.85868,0,11.85868,28.75474,73.72994,0.1399339,0,2.798941,12,12.70526
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,4.170059,4.170059,7.977449,0,2.354295,4.170059,162.8696,0,0,6.79176,0,0,3.807391,3.617021,10.79954,19.87939,10.40878,0,10.40878,38.62937,99.04948,0.1398947,4.587064,5.433408,12,26.67115
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,9.603043,0,9.993801,0,0,0,0,0.3907585,29.2473,0.3907585,0,0.3907585,39.00008,100,0.1398574,0,7.995041,0,39.2411
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,10.73465,0,10.73465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398574,0,8.587718,0,40.33363
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398574,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,4.331219,4.331219,0,0,0,4.331219,197.7458,4.005625,0,8.564802,4.559178,4.331219,0,0,0,29.59898,0,0,0,39.00008,100,0.1398574,4.764341,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,10.46908,10.46908,3,0,1.095,10.46908,81.41343,0.6610469,0,8.523241,7.862194,7.469084,0,0,0,29.59898,0,0,0,39.00008,100,0.1398574,11.51599,6.818593,12,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,0,0,0,0,8.396027,0,8.396027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398574,0,6.716821,0,37.995
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,0,0,0,0,5.574874,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398574,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,3.223363,3.223363,0,0,0,3.223363,68.90954,0,4.440892E-16,2.221205,3.393014,3.223363,0,0,0,29.59898,0,1.171809,-1.171809,37.76488,96.83284,0.1398574,3.5457,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,2.122471,2.122471,0,0,0,2.122471,27.02212,0,0,0.5735367,2.23418,2.122471,0,0,1.30201,28.42717,0,1.660643,-1.660643,36.01441,92.34446,0.1398574,2.334718,0.4588293,0,29.00071
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,9.357499,9.357499,12,0,3.372,9.357499,0,0,0,0,0,0,2.6425,2.510375,3.147169,26.76653,2.510375,0,2.510375,38.39596,98.45099,0.1401244,10.29325,0,12,26.76653
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,8.090721,8.090721,8.76103,0,2.552541,8.090721,0,0,0,0,0,0,0.6703094,0.6367939,0.6367939,29.02586,0.6367939,0,0.6367939,39.00008,100,0.1401919,8.899793,0,12,29.02586
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,4.558841,4.558841,0,0,0,4.558841,0,0,0,0,4.79878,4.558841,0,0,0,29.59898,0,4.79878,-4.79878,33.94172,87.02988,0.1401919,5.014725,0,0,29.59898
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.5458371,0.5458371,0,0,0,0.5458371,0,0,0,0,0.5745654,0.5458371,0,0,5.331977,24.8002,0,0.5745654,-0.5745654,33.33607,85.47694,0.1401919,0.6004208,0,0,24.8002
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,2.491931,2.491931,0,0,0,2.491931,0,0,4.440892E-16,0,2.623085,2.491931,0,0,5.970384,24.22563,0,2.623085,-2.623085,30.5711,78.38728,0.1401919,2.741124,0,0,24.22563
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.884923,21.60255,0,0,0,30.5711,78.38728,0.1401919,0,0,0,21.60255
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,3.24811,3.24811,0,0,0,3.24811,0,0,0,0,3.419063,3.24811,0,0,8.884923,21.60255,0,3.419063,-3.419063,26.96709,69.14625,0.1401919,3.572921,0,0,21.60255
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,1.350569,1.350569,0,0,0,1.350569,0,0,0,0,1.421652,1.350569,0,0,12.68388,18.18349,0,1.421652,-1.421652,25.46854,65.30382,0.1401919,1.485626,0,0,18.18349
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.6564592,0.6564592,0,0,0,0.6564592,0,0,1.110223E-16,0,0.6910097,0.6564592,0,0,14.26349,16.76183,0,0.6910097,-0.6910097,24.74015,63.43616,0.1401919,0.7221051,0,0,16.76183
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.6956479,0.6956479,0,0,0,0.6956479,0,0,1.110223E-16,0,0.7322609,0.6956479,0,0,15.03128,16.07082,0,0.7322609,-0.7322609,23.96828,61.457,0.1401919,0.7652127,0,0,16.07082
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.84491,15.33856,0,0,0,23.96828,61.457,0.1401919,0,0,0,15.33856
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,1.766551,1.766551,0,0,0,1.766551,0,0,2.220446E-16,0,1.859527,1.766551,0,0,15.84491,15.33856,0,1.859527,-1.859527,22.00817,56.43108,0.1401919,1.943206,0,0,15.33856
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,0,0,0,0,0,0,0,2.076032,0,0,0,0,17.91105,13.47904,2.076032,0,2.076032,23.97766,61.48107,0.139994,0,1.660826,0,15.55507
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,6.185173,6.185173,0,0,0,6.185173,78.66297,0,0,4.86544,6.510708,6.185173,0,0,15.83502,15.34746,0,1.645268,-1.645268,22.2434,57.03424,0.139994,6.80369,3.892352,0,20.2129
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,3.558932,3.558932,0,0,0,3.558932,206.1793,0,0,7.337782,3.746244,3.558932,0,0,17.66309,13.7022,3.591538,0,3.591538,25.65063,65.77072,0.1396528,3.914825,5.870226,0,21.03998
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,1.519698,1.519698,0,0,0,1.519698,515.8386,0,0,7.839188,1.599682,1.519698,0,0,14.07155,16.93458,6.239506,0,6.239506,31.56995,80.94842,0.139064,1.671667,6.27135,0,24.77377
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,1.530995,0,9.363041,0,0,0,0,7.832046,22.55014,7.832046,0,7.832046,39.00008,100,0.138332,0,7.490433,0,31.91318
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,4.024627,4.024627,0,0,0,4.024627,207.418,4.11135,0,8.347799,4.236449,4.024627,0,0,0,29.59898,0,0,0,39.00008,100,0.138332,4.427089,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.138332,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,4.621818,4.621818,0,0,0,4.621818,207.9299,4.74507,0,9.610141,4.865071,4.621818,0,0,0,29.59898,0,0,0,39.00008,100,0.138332,5.084,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,0,0,0,0,6.25042,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.138332,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,6.55887,6.55887,0,0,0,6.55887,92.27045,0,0,6.051899,6.904074,6.55887,0,0,0,29.59898,0,0.8521745,-0.8521745,38.10181,97.69675,0.138332,7.214757,4.84152,0,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,10.61658,10.61658,8.936399,0,2.596909,10.61658,25.57763,0,0,2.715468,1.768607,1.680177,0,0,0.9468605,28.7468,0.9468605,0,0.9468605,39.00008,100,0.1384138,11.67823,2.172374,12,31.46227
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,4.350159,4.350159,0,0,0,4.350159,7.96158,0,8.881784E-16,0.3463414,4.579115,4.350159,0,0,0,29.59898,0,4.232773,-4.232773,34.53834,88.55968,0.1384138,4.785175,0.2770731,0,29.94532
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,1.141265,1.141265,0,0,0,1.141265,0,0,0,0,1.201331,1.141265,0,0,4.703082,25.36621,0,1.201331,-1.201331,33.27203,85.31272,0.1384138,1.255391,0,0,25.36621
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,4.161866,4.161866,0,0,0,4.161866,0,0,0,0,4.380912,4.161866,0,0,6.037894,24.16487,0,4.380912,-4.380912,28.65414,73.47202,0.1384138,4.578053,0,0,24.16487
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,4.123531,4.123531,0,0,0,4.123531,0,0,8.881784E-16,0,4.340559,4.123531,0,0,10.90557,19.78396,0,4.340559,-4.340559,24.07879,61.74037,0.1384138,4.535884,0,0,19.78396
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,1.811231,1.811231,0,0,0,1.811231,0,0,0,0,1.906559,1.811231,0,0,15.72842,15.4434,0,1.906559,-1.906559,22.0691,56.58733,0.1384138,1.992355,0,0,15.4434
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.84682,13.53684,0,0,0,22.0691,56.58733,0.1384138,0,0,0,13.53684
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.9528192,0.9528192,0,0,0,0.9528192,0,0,1.110223E-16,0,1.002968,0.9528192,0,0,17.84682,13.53684,0,1.002968,-1.002968,21.01188,53.87651,0.1384138,1.048101,0,0,13.53684
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,1.384034,1.384034,0,0,0,1.384034,0,0,2.220446E-16,0,1.456878,1.384034,0,0,18.96123,12.53388,0,1.456878,-1.456878,19.4762,49.93887,0.1384138,1.522438,0,0,12.53388
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.57998,11.077,0,0,0,19.4762,49.93887,0.1384138,0,0,0,11.077
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.57998,11.077,0,0,0,19.4762,49.93887,0.1384138,0,0,0,11.077
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,1.433743,1.433743,0,0,0,1.433743,0,0,2.220446E-16,0,1.509203,1.433743,0,0,20.57998,11.077,0,1.509203,-1.509203,17.88536,45.85979,0.1384138,1.577118,0,0,11.077
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.25687,9.567794,0,0,0,17.88536,45.85979,0.1384138,0,0,0,9.567794
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,1.730283,1.730283,0,0,0,1.730283,0,0,2.220446E-16,0,1.82135,1.730283,0,0,22.25687,9.567794,0,1.82135,-1.82135,15.96548,40.93706,0.1384138,1.903311,0,0,9.567794
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,0.6846504,0.6846504,0,0,0,0.6846504,272.7007,0,0,1.867046,0.7206846,0.6846504,0,0,24.28059,7.746444,1.146362,0,1.146362,17.05302,43.7256,0.1383073,0.7531154,1.493637,0,9.61349
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,7.742491,7.742491,12,0,3.372,7.742491,50.97754,0,0,3.946931,0,0,4.257509,4.044634,23.13423,8.77817,7.991565,0,7.991565,24.63448,63.16521,0.1390721,8.51674,3.157545,12,12.7251
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,5.098433,5.098433,11.39373,0,3.218614,5.098433,117.0019,0,0,5.965265,0,0,6.295298,5.980533,15.14267,15.97058,11.9458,0,11.9458,35.96726,92.22356,0.1395346,5.608276,4.772212,12,21.93584
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,3.353483,3.353483,0,0,0,3.353483,265.8133,2.187153,0,8.914004,3.529982,3.353483,0,0,3.196869,26.7218,3.196869,0,3.196869,39.00008,100,0.1392398,3.688831,7.131204,0,35.6358
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,4.62662,4.62662,0,0,0,4.62662,252.9953,6.835005,0,11.70513,4.870126,4.62662,0,0,0,29.59898,0,0,0,39.00008,100,0.1392398,5.089282,9.364105,0,41.30411
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,9.454943,0,9.454943,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1392398,0,7.563954,0,39.05392
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,7.126561,7.126561,0,0,0,7.126561,143.1967,2.703356,0,10.205,7.501643,7.126561,0,0,0,29.59898,0,0,0,39.00008,100,0.1392398,7.839217,8.163999,0,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,0,0,0,0,11.11418,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1392398,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,5.426465,5.426465,0,0,0,5.426465,132.3351,1.469047,0,7.181115,5.712068,5.426465,0,0,0,29.59898,0,0,0,39.00008,100,0.1392398,5.969111,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,5.039167,5.039167,0,0,0,5.039167,88.42142,0,0,4.455703,5.304386,5.039167,0,0,0,29.59898,0,0.8486834,-0.8486834,38.10549,97.70618,0.1392398,5.543084,3.564562,0,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,8.636081,8.636081,6.679924,0,2.026021,8.636081,34.76224,4.440892E-16,0,3.002095,2.059113,1.956158,0,0,0.9429815,28.7503,0.9429815,0,0.9429815,39.00008,100,0.1393194,9.499689,2.401676,12,31.75239
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,1.261644,1.261644,0,0,0,1.261644,55.54464,0,0,0.7007754,1.328046,1.261644,0,0,0,29.59898,0,0.6272706,-0.6272706,38.33888,98.30462,0.1393194,1.387808,0.5606204,0,30.29975
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,14.31227,14.31227,12,0,3.372,14.31227,0,0,0,0,2.43397,2.312272,0,0,0.6969674,28.97171,0,2.43397,-2.43397,35.77325,91.72609,0.1393194,15.7435,0,12,28.97171
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,10.71542,10.71542,12,0,3.372,10.71542,0,0,0,0,0,0,1.284576,1.220347,3.401378,26.53774,1.220347,0,1.220347,36.93097,94.6946,0.1394455,11.78697,0,12,26.53774
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,7.328307,7.328307,0,0,0,7.328307,0,0,0,0,7.714007,7.328307,0,0,2.181031,27.63605,0,7.714007,-7.714007,28.79969,73.84521,0.1394455,8.061137,0,0,27.63605
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,1.363446,1.363446,0,0,0,1.363446,0,0,2.220446E-16,0,1.435206,1.363446,0,0,10.75215,19.92204,0,1.435206,-1.435206,27.28685,69.96615,0.1394455,1.49979,0,0,19.92204
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,2.894103,2.894103,0,0,0,2.894103,0,0,4.440892E-16,0,3.046424,2.894103,0,0,12.34682,18.48684,0,3.046424,-3.046424,24.07564,61.73229,0.1394455,3.183513,0,0,18.48684
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.034916,1.034916,0,0,0,1.034916,0,0,2.220446E-16,0,1.089385,1.034916,0,0,15.73174,15.44041,0,1.089385,-1.089385,22.92733,58.7879,0.1394455,1.138407,0,0,15.44041
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.94217,14.35103,0,0,0,22.92733,58.7879,0.1394455,0,0,0,14.35103
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.94217,14.35103,0,0,0,22.92733,58.7879,0.1394455,0,0,0,14.35103
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,1.129979,1.129979,0,0,0,1.129979,0,0,0,0,1.189452,1.129979,0,0,16.94217,14.35103,0,1.189452,-1.189452,21.67353,55.57306,0.1394455,1.242977,0,0,14.35103
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.4003661,0.4003661,0,0,0,0.4003661,0,0,5.551115E-17,0,0.4214379,0.4003661,0,0,18.26378,13.16158,0,0.4214379,-0.4214379,21.2293,54.43399,0.1394455,0.4404027,0,0,13.16158
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,1.537735,1.537735,0,0,0,1.537735,0,0,2.220446E-16,0,1.618669,1.537735,0,0,18.73204,12.74014,0,1.618669,-1.618669,19.52307,50.05906,0.1394455,1.691509,0,0,12.74014
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.8218346,0.8218346,0,0,0,0.8218346,0,0,1.110223E-16,0,0.865089,0.8218346,0,0,20.53057,11.12147,0,0.865089,-0.865089,18.61119,47.72091,0.1394455,0.904018,0,0,11.12147
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,3.408007,3.408007,0,0,0,3.408007,34.11179,0,4.440892E-16,1.162532,3.587376,3.408007,0,0,21.49178,10.25638,0,2.424844,-2.424844,16.05518,41.16705,0.1394455,3.748808,0.9300259,0,11.41891
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,0,0,0,0,0,0,0,3.777767,0,0,0,0,24.18604,7.831537,3.777767,0,3.777767,19.63909,50.35653,0.1390987,0,3.022214,0,11.6093
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,0,0,0,0,0,0,4.368104,0,0,0,0,20.40828,11.23153,4.368104,0,4.368104,23.78303,60.98201,0.1386998,0,3.494483,0,15.59963
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.06801886,0.06801886,0,0,0,0.06801886,9324.41,0,0,6.342358,0.0715988,0.06801886,0,0,16.04017,15.16282,6.270759,0,6.270759,29.732,76.23573,0.1381312,0.07482075,5.073886,0,21.50518
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,0.8627493,0.8627493,0,0,0,0.8627493,603.6884,0,0,5.208318,0.9081572,0.8627493,0,0,9.769416,20.8065,4.30016,0,4.30016,33.81149,86.69595,0.137744,0.9490243,4.166654,0,26.01482
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,10.81045,10.81045,6.397691,0,1.954616,10.81045,93.56007,0,0,10.11427,4.64501,4.41276,0,0,5.469255,24.67665,5.469255,0,5.469255,39.00008,100,0.1378751,11.8915,8.091413,12,34.79091
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1378751,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,3.48808,3.48808,0,0,0,3.48808,314.8719,7.311321,0,10.98298,3.671663,3.48808,0,0,0,29.59898,0,0,0,39.00008,100,0.1378751,3.836888,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,0,0,0,0,9.666748,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1378751,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,8.383757,8.383757,4.388787,0,1.446363,8.383757,50.15928,0,0,4.205232,4.205232,3.99497,0,0,0,29.59898,0,0,0,39.00008,100,0.1378751,9.222133,3.364185,12,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,3.628386,3.628386,0,0,0,3.628386,51.42628,0,4.440892E-16,1.865944,3.819354,3.628386,0,0,0,29.59898,0,1.95341,-1.95341,36.941,94.72033,0.1378751,3.991225,1.492755,0,31.46492
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,0,0,0,0,0,0,0.5397326,0,0,0,0,2.170455,27.64557,0.5397326,0,0.5397326,37.45304,96.03324,0.1378268,0,0.4317861,0,28.1853
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,8.929372,8.929372,10.64592,0,3.029418,8.929372,0,0,0,0,0,0,1.71655,1.630723,1.630723,28.13133,1.630723,0,1.630723,39.00008,100,0.137994,9.822309,0,12,28.13133
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,6.360314,6.360314,0,0,0,6.360314,0,0,0,0,6.695068,6.360314,0,0,0,29.59898,0,6.695068,-6.695068,31.94286,81.90459,0.137994,6.996346,0,0,29.59898
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,9.892618,9.892618,12,0,3.372,9.892618,0,0,0,0,0,0,2.107382,2.002013,7.438964,22.90391,2.002013,0,2.002013,33.84213,86.77453,0.1381988,10.88188,0,12,22.90391
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.436952,24.70572,0,0,0,33.84213,86.77453,0.1381988,0,0,0,24.70572
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,1.78681,1.78681,0,0,0,1.78681,0,0,2.220446E-16,0,1.880853,1.78681,0,0,5.436952,24.70572,0,1.880853,-1.880853,31.85954,81.69096,0.1381988,1.965491,0,0,24.70572
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.1754216,0.1754216,0,0,0,0.1754216,0,0,2.775558E-17,0,0.1846543,0.1754216,0,0,7.526788,22.82487,0,0.1846543,-0.1846543,31.6649,81.19188,0.1381988,0.1929638,0,0,22.82487
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.731959,22.64021,0,0,0,31.6649,81.19188,0.1381988,0,0,0,22.64021
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.731959,22.64021,0,0,0,31.6649,81.19188,0.1381988,0,0,0,22.64021
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.8604336,0.8604336,0,0,0,0.8604336,0,0,1.110223E-16,0,0.9057196,0.8604336,0,0,7.731959,22.64021,0,0.9057196,-0.9057196,30.71018,78.7439,0.1381988,0.946477,0,0,22.64021
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,3.145713,3.145713,0,0,0,3.145713,0,0,4.440892E-16,0,3.311276,3.145713,0,0,8.738315,21.7345,0,3.311276,-3.311276,27.21979,69.7942,0.1381988,3.460284,0,0,21.7345
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.8012969,0.8012969,0,0,0,0.8012969,0,0,1.110223E-16,0,0.8434704,0.8012969,0,0,12.41751,18.42322,0,0.8434704,-0.8434704,26.3307,67.51447,0.1381988,0.8814266,0,0,18.42322
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,1.6923,1.6923,0,0,0,1.6923,0,0,0,0,1.781368,1.6923,0,0,13.3547,17.57975,0,1.781368,-1.781368,24.45297,62.6998,0.1381988,1.86153,0,0,17.57975
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,4.724795,4.724795,0,0,0,4.724795,38.8966,0,8.881784E-16,1.837785,4.973469,4.724795,0,0,15.334,15.79838,0,3.135684,-3.135684,21.14767,54.22468,0.1381988,5.197275,1.470228,0,17.63616
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,5.227881,5.227881,0,0,0,5.227881,101.1922,0,0,5.290208,5.503033,5.227881,0,0,18.81809,12.6627,0,0.2128254,-0.2128254,20.92333,53.64946,0.1381988,5.75067,4.232166,0,17.9529
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,6.271412,6.271412,0,0,0,6.271412,125.5281,0,0,7.872387,6.601487,6.271412,0,0,19.05456,12.44987,1.2709,0,1.2709,22.12901,56.74094,0.1380851,6.898553,6.297909,0,20.32226
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,5.119524,5.119524,0,0,0,5.119524,201.9613,0,0,10.33946,5.388973,5.119524,0,0,17.78366,13.59368,4.950484,0,4.950484,26.82545,68.78308,0.137644,5.631477,8.271565,0,23.93314
