Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,7.618994,7.618994,8.562606,0,2.502339,7.618994,155.3998,0,0,11.8399,0,0,0.9436111,0.8964306,12.83318,18.04912,12.73634,0,12.73634,38.9082,99.76443,0.1375228,8.380894,9.471924,12,29.88902
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,1.285628,1.285628,0,0,0,1.285628,1036.75,11.87861,0,13.32875,1.353292,1.285628,0,0,0.0968443,29.51182,0.0968443,0,0.0968443,39.00008,100,0.1375143,1.414191,10.663,0,42.84057
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1375143,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,0,0,0,0,10.01107,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1375143,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.060821,1.060821,0,0,0,1.060821,814.4649,7.52336,0,8.640014,1.116653,1.060821,0,0,0,29.59898,0,0,0,39.00008,100,0.1375143,1.166903,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,4.084575,4.084575,0,0,0,4.084575,176.3163,2.902218,0,7.20177,4.299552,4.084575,0,0,0,29.59898,0,0,0,39.00008,100,0.1375143,4.493032,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,7.151382,7.151382,0,0,0,7.151382,51.61373,0,8.881784E-16,3.691095,7.527771,7.151382,0,0,0,29.59898,0,3.836676,-3.836676,34.95587,89.63025,0.1375143,7.86652,2.952876,0,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,6.456755,6.456755,0,0,0,6.456755,13.60924,0,8.881784E-16,0.8787153,6.796585,6.456755,0,0,4.262973,25.7623,0,5.917869,-5.917869,28.71789,73.63545,0.1375143,7.102431,0.7029722,0,26.64102
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,3.553654,3.553654,0,0,0,3.553654,0,0,4.440892E-16,0,3.740688,3.553654,0,0,10.83838,19.84443,0,3.740688,-3.740688,24.77485,63.52514,0.1375143,3.909019,0,0,19.84443
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,13.06854,13.06854,12,0,3.372,13.06854,0,0,0,0,1.124775,1.068536,0,0,14.9947,16.10374,0,1.124775,-1.124775,23.58924,60.4851,0.1375143,14.37539,0,12,16.10374
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,3.753081,3.753081,12,0,3.372,3.753081,0,0,0,0,0,0,8.246919,7.834573,16.24445,14.97897,7.834573,0,7.834573,31.02176,79.54283,0.1383045,4.128389,0,12,14.97897
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.3836296,0.3836296,9.18363,0,2.659458,0.3836296,0,1.776357E-15,0,0,0,0,8.8,8.36,8.409881,22.03009,8.36,0,8.36,38.95276,99.87866,0.1386731,0.4219926,0,12,22.03009
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,1.382399,1.382399,0,0,0,1.382399,0,0,2.220446E-16,0,1.455157,1.382399,0,0,0.04988016,29.55409,0,1.455157,-1.455157,37.41889,95.94567,0.1386731,1.520639,0,0,29.55409
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,2.04822,2.04822,0,0,0,2.04822,0,0,4.440892E-16,0,2.156021,2.04822,0,0,1.666721,28.09893,0,2.156021,-2.156021,35.14624,90.11839,0.1386731,2.253042,0,0,28.09893
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,2.659045,2.659045,0,0,0,2.659045,0,0,0,0,2.798995,2.659045,0,0,4.0623,25.94291,0,2.798995,-2.798995,32.19584,82.55328,0.1386731,2.92495,0,0,25.94291
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,1.338392,1.338392,0,0,0,1.338392,0,0,2.220446E-16,0,1.408834,1.338392,0,0,7.172295,23.14391,0,1.408834,-1.408834,30.7108,78.74548,0.1386731,1.472231,0,0,23.14391
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.737665,21.73508,0,0,0,30.7108,78.74548,0.1386731,0,0,0,21.73508
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,1.834784,1.834784,0,0,0,1.834784,0,0,2.220446E-16,0,1.931351,1.834784,0,0,8.737665,21.73508,0,1.931351,-1.931351,28.67498,73.52544,0.1386731,2.018262,0,0,21.73508
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,2.456084,2.456084,0,0,0,2.456084,0,0,4.440892E-16,0,2.585352,2.456084,0,0,10.88361,19.80373,0,2.585352,-2.585352,25.94978,66.53776,0.1386731,2.701693,0,0,19.80373
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.75622,17.21838,0,0,0,25.94978,66.53776,0.1386731,0,0,0,17.21838
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,0,0,0,0,0,0,0,1.809102,0,0,0,0,13.75622,17.21838,1.809102,0,1.809102,27.66604,70.93843,0.1385144,0,1.447281,0,19.02748
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,11.94712,18.84657,2.652606,0,2.652606,30.18253,77.39094,0.1382824,0,2.122084,0,21.49917
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,9.865942,9.865942,12,0,3.372,9.865942,70.32656,0,0,6.938377,0,0,2.134058,2.027355,9.294517,21.23391,8.965733,0,8.965733,38.68817,99.20023,0.1390442,10.85254,5.550702,12,28.17229
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,0,0,0,0,7.343022,0,7.671806,0,0,0,0,0.3287843,29.30307,0.3287843,0,0.3287843,39.00008,100,0.1390155,0,6.137445,0,36.97488
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,2.870953,2.870953,0,0,0,2.870953,298.3798,5.544288,0,8.566344,3.022056,2.870953,0,0,0,29.59898,0,0,0,39.00008,100,0.1390155,3.158048,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,5.935832,5.935832,0,0,0,5.935832,126.5417,1.26306,0,7.511304,6.248244,5.935832,0,0,0,29.59898,0,0,0,39.00008,100,0.1390155,6.529415,6.009043,0,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,3.149018,3.149018,0,0,0,3.149018,312.6443,6.530468,0,9.845222,3.314755,3.149018,0,0,0,29.59898,0,0,0,39.00008,100,0.1390155,3.463919,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,4.27399,4.27399,0,0,0,4.27399,218.5443,4.841626,0,9.340563,4.498937,4.27399,0,0,0,29.59898,0,0,0,39.00008,100,0.1390155,4.701389,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,0,0,0,0,8.544617,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390155,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,3.601784,3.601784,0,0,0,3.601784,154.1868,1.762126,0,5.553478,3.791352,3.601784,0,0,0,29.59898,0,0,0,39.00008,100,0.1390155,3.961963,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,10.86935,10.86935,7.062493,0,2.122811,10.86935,36.86715,0,0,4.00722,4.00722,3.806859,0,0,0,29.59898,0,0,0,39.00008,100,0.1390155,11.95629,3.205776,12,33.6062
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,1.604054,1.604054,0,0,0,1.604054,65.41917,0,0,1.049359,1.688478,1.604054,0,0,0,29.59898,0,0.6391191,-0.6391191,38.32639,98.27259,0.1390155,1.764459,0.8394871,0,30.64834
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,10.14822,10.14822,10.89573,0,3.092619,10.14822,0,0,0,0,0,0,0.7475078,0.7101324,0.7101324,28.95986,0.7101324,0,0.7101324,39.00008,100,0.1390854,11.16304,0,12,28.95986
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.4842935,0.4842935,0,0,0,0.4842935,0,0,1.110223E-16,0,0.5097826,0.4842935,0,0,0,29.59898,0,0.5097826,-0.5097826,38.46272,98.62216,0.1390854,0.5327228,0,0,29.59898
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,6.04389,6.04389,0,0,0,6.04389,0,0,8.881784E-16,0,6.361989,6.04389,0,0,0.5664251,29.0892,0,6.361989,-6.361989,31.7566,81.427,0.1390854,6.648278,0,0,29.0892
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,2.281557,2.281557,0,0,0,2.281557,0,0,4.440892E-16,0,2.401639,2.281557,0,0,7.635302,22.72721,0,2.401639,-2.401639,29.22504,74.93586,0.1390854,2.509713,0,0,22.72721
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.30379,20.32557,0,0,0,29.22504,74.93586,0.1390854,0,0,0,20.32557
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,1.315745,1.315745,0,0,0,1.315745,0,0,0,0,1.384995,1.315745,0,0,10.30379,20.32557,0,1.384995,-1.384995,27.76513,71.1925,0.1390854,1.447319,0,0,20.32557
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.5729436,0.5729436,0,0,0,0.5729436,0,0,0,0,0.6030985,0.5729436,0,0,11.84267,18.94057,0,0.6030985,-0.6030985,27.12941,69.56245,0.1390854,0.6302379,0,0,18.94057
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,1.814518,1.814518,0,0,0,1.814518,0,0,2.220446E-16,0,1.910019,1.814518,0,0,12.51278,18.33747,0,1.910019,-1.910019,25.11607,64.40006,0.1390854,1.99597,0,0,18.33747
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.2342779,0.2342779,0,0,0,0.2342779,0,0,2.775558E-17,0,0.2466083,0.2342779,0,0,14.63503,16.42746,0,0.2466083,-0.2466083,24.85613,63.73353,0.1390854,0.2577057,0,0,16.42746
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,1.914152,1.914152,0,0,0,1.914152,0,0,4.440892E-16,0,2.014896,1.914152,0,0,14.90903,16.18085,0,2.014896,-2.014896,22.73224,58.28767,0.1390854,2.105567,0,0,16.18085
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,2.665717,2.665717,0,0,0,2.665717,0,0,4.440892E-16,0,2.806018,2.665717,0,0,17.14781,14.16595,0,2.806018,-2.806018,19.77444,50.70358,0.1390854,2.932289,0,0,14.16595
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.5436634,0.5436634,0,0,0,0.5436634,0,0,0,0,0.5722773,0.5436634,0,0,20.26561,11.35993,0,0.5722773,-0.5722773,19.1712,49.15683,0.1390854,0.5980297,0,0,11.35993
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.3626249,0.3626249,0,0,0,0.3626249,313.4038,0,0,1.13648,0.3817104,0.3626249,0,0,20.90147,10.78766,0.7547696,0,0.7547696,19.88724,50.99282,0.1390196,0.3988873,0.909184,0,11.92414
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,7.279843,7.279843,0,0,0,7.279843,24.60855,0,8.881784E-16,1.791464,7.662992,7.279843,0,0,20.1467,11.46695,0,5.871528,-5.871528,13.69811,35.12328,0.1390196,8.007827,1.433171,0,13.25841
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,0,0,0,0,0,0,0,3.361271,0,0,0,0,26.67062,5.59542,3.361271,0,3.361271,16.88689,43.29963,0.138727,0,2.689017,0,8.956691
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,0,0,6.343377,0,0,0,0,23.30935,8.620564,6.343377,0,6.343377,22.90474,58.73,0.1381783,0,5.074702,0,14.96394
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,3.794919,3.794919,0,0,0,3.794919,127.1801,0,0,4.826381,3.994652,3.794919,0,0,16.96597,14.3296,0.8317289,0,0.8317289,23.69379,60.75319,0.1381067,4.174411,3.861104,0,19.15598
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,4.240958,4.240958,0,0,0,4.240958,123.9903,0,0,5.258379,4.464167,4.240958,0,0,16.13424,15.07816,0.7942116,0,0.7942116,24.44725,62.68512,0.1380384,4.665054,4.206703,0,20.33654
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,8.533908,8.533908,12,0,3.372,8.533908,59.20148,0,0,5.0522,0,0,3.466092,3.292788,15.34003,15.79295,8.344988,0,8.344988,32.364,82.98444,0.1387644,9.387299,4.04176,12,20.84515
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,0,0,0,0,0.09311711,0,7.088161,0,0,0,0,6.995043,23.30344,6.995043,0,6.995043,39.00008,100,0.1381655,0,5.670528,0,30.3916
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,5.147161,5.147161,0,0,0,5.147161,103.102,8.881784E-16,0,5.306824,5.418065,5.147161,0,0,0,29.59898,0,0.1112403,-0.1112403,38.88282,99.69934,0.1381655,5.661878,4.24546,0,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,5.490201,5.490201,0,0,0,5.490201,46.31079,0,0,2.542555,5.779159,5.490201,0,0,0.1236004,29.48774,0,3.236604,-3.236604,35.47114,90.95146,0.1381655,6.039221,2.034044,0,32.03029
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,7.262567,7.262567,0,0,0,7.262567,20.96647,0,0,1.522704,7.644807,7.262567,0,0,3.719827,26.25113,0,6.122103,-6.122103,29.01788,74.40466,0.1381655,7.988823,1.218163,0,27.77384
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,9.432055,9.432055,12,0,3.372,9.432055,6.885166,0,0,0.6494127,0,0,2.567945,2.439547,10.52216,20.12903,3.08896,0,3.08896,31.94832,81.91861,0.138454,10.37526,0.5195302,12,20.77844
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.433204,22.9091,0,0,0,31.94832,81.91861,0.138454,0,0,0,22.9091
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,3.627242,3.627242,0,0,0,3.627242,0,0,4.440892E-16,0,3.818149,3.627242,0,0,7.433204,22.9091,0,3.818149,-3.818149,27.92364,71.59893,0.138454,3.989966,0,0,22.9091
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,5.075332,5.075332,0,0,0,5.075332,0,0,0,0,5.342455,5.075332,0,0,11.67559,19.09095,0,5.342455,-5.342455,22.2922,57.15937,0.138454,5.582865,0,0,19.09095
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,2.01799,2.01799,0,0,0,2.01799,0,0,0,0,2.1242,2.01799,0,0,17.61165,13.74849,0,2.1242,-2.1242,20.05309,51.41809,0.138454,2.219789,0,0,13.74849
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,1.268585,1.268585,0,0,0,1.268585,0,0,0,0,1.335352,1.268585,0,0,19.97187,11.62429,0,1.335352,-1.335352,18.64551,47.8089,0.138454,1.395443,0,0,11.62429
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.2025973,0.2025973,0,0,0,0.2025973,0,0,2.775558E-17,0,0.2132603,0.2025973,0,0,21.4556,10.28894,0,0.2132603,-0.2132603,18.42071,47.23251,0.138454,0.222857,0,0,10.28894
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.69255,10.07568,0,0,0,18.42071,47.23251,0.138454,0,0,0,10.07568
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.69255,10.07568,0,0,0,18.42071,47.23251,0.138454,0,0,0,10.07568
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,2.898356,2.898356,0,0,0,2.898356,0,0,4.440892E-16,0,3.050901,2.898356,0,0,21.69255,10.07568,0,3.050901,-3.050901,15.20478,38.98654,0.138454,3.188192,0,0,10.07568
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.9255311,0.9255311,0,0,0,0.9255311,0,0,1.110223E-16,0,0.9742433,0.9255311,0,0,25.08245,7.024777,0,0.9742433,-0.9742433,14.17784,36.35336,0.138454,1.018084,0,0,7.024777
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.16494,6.050534,0,0,0,14.17784,36.35336,0.138454,0,0,0,6.050534
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.16494,6.050534,0,0,0,14.17784,36.35336,0.138454,0,0,0,6.050534
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,5.346026,5.346026,0,0,0,5.346026,14.55071,0,8.881784E-16,0.7778847,5.627396,5.346026,0,0,26.16494,6.050534,0,4.849511,-4.849511,9.066005,23.24612,0.138454,5.880629,0.6223078,0,6.828419
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,1.589135,1.589135,10.38914,0,2.964451,1.589135,113.4498,0,0,1.802871,0,0,8.8,8.36,31.55328,1.201023,10.16287,0,10.16287,18.70735,47.96747,0.1388641,1.748049,1.442297,12,3.003894
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,1.75735,1.75735,10.55735,0,3.00701,1.75735,326.9006,0,0,5.744787,0,0,8.8,8.36,21.39041,10.34761,14.10479,0,14.10479,32.08833,82.2776,0.1389648,1.933085,4.595829,12,16.09239
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,4.32945,4.32945,0,0,0,4.32945,160.8368,0,0,6.963346,4.557315,4.32945,0,0,7.285626,23.04191,2.406031,0,2.406031,34.37089,88.1303,0.1387622,4.762394,5.570677,0,30.00526
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,1.816731,1.816731,0,0,0,1.816731,520.314,2.660763,0,9.452706,1.912349,1.816731,0,0,4.879595,25.20734,4.879595,0,4.879595,39.00008,100,0.1383531,1.998404,7.562165,0,34.66005
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,2.801813,2.801813,0,0,0,2.801813,355.7419,7.017947,0,9.967224,2.949277,2.801813,0,0,0,29.59898,0,0,0,39.00008,100,0.1383531,3.081995,7.973779,0,39.5662
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,10.42105,0,10.42105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383531,0,8.336843,0,40.02003
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,4.474373,4.474373,0,0,0,4.474373,224.5372,5.336768,0,10.04663,4.709867,4.474373,0,0,0,29.59898,0,0,0,39.00008,100,0.1383531,4.921811,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,0.8728288,0.8728288,0,0,0,0.8728288,892.7604,6.873503,0,7.79227,0.9187672,0.8728288,0,0,0,29.59898,0,0,0,39.00008,100,0.1383531,0.9601117,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,8.364552,8.364552,3.244129,0,1.156765,8.364552,64.43763,8.881784E-16,0,5.389919,5.389919,5.120423,0,0,0,29.59898,0,0,0,39.00008,100,0.1383531,9.201008,4.311935,12,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,4.229387,4.229387,0,0,0,4.229387,75.72634,0,0,3.20276,4.451986,4.229387,0,0,0,29.59898,0,1.249226,-1.249226,37.68328,96.6236,0.1383531,4.652326,2.562208,0,32.80174
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,5.712222,5.712222,0,0,0,5.712222,11.64617,0,8.881784E-16,0.665255,6.012865,5.712222,0,0,1.388029,28.34975,0,5.34761,-5.34761,32.0464,82.1701,0.1383531,6.283444,0.532204,0,29.01501
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,11.29087,11.29087,12,0,3.372,11.29087,0,0,0,0,0,0,0.7091299,0.6736734,7.329818,23.00214,0.6736734,0,0.6736734,32.6855,83.80882,0.1384172,12.41996,0,12,23.00214
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.656145,23.60845,0,0,0,32.6855,83.80882,0.1384172,0,0,0,23.60845
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,9.550719,9.550719,12,0,3.372,9.550719,0,0,0,0,0,0,2.449281,2.326817,6.656145,23.60845,2.326817,0,2.326817,34.89292,89.46883,0.1386382,10.50579,0,12,23.60845
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.690621,0.690621,0,0,0,0.690621,0,0,0,0,0.7269694,0.690621,0,0,4.329329,25.70258,0,0.7269694,-0.7269694,34.12663,87.50399,0.1386382,0.7596831,0,0,25.70258
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,1.627265,1.627265,0,0,0,1.627265,0,0,2.220446E-16,0,1.71291,1.627265,0,0,5.137072,24.97561,0,1.71291,-1.71291,32.32106,82.87434,0.1386382,1.789991,0,0,24.97561
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.9656913,0.9656913,0,0,0,0.9656913,0,0,2.220446E-16,0,1.016517,0.9656913,0,0,7.040306,23.2627,0,1.016517,-1.016517,31.24955,80.1269,0.1386382,1.06226,0,0,23.2627
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,1.321271,1.321271,0,0,0,1.321271,0,0,2.220446E-16,0,1.390812,1.321271,0,0,8.169769,22.24619,0,1.390812,-1.390812,29.78351,76.36782,0.1386382,1.453399,0,0,22.24619
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.9919984,0.9919984,0,0,0,0.9919984,0,0,1.110223E-16,0,1.044209,0.9919984,0,0,9.715117,20.85537,0,1.044209,-1.044209,28.68282,73.54554,0.1386382,1.091198,0,0,20.85537
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,3.144378,3.144378,0,0,0,3.144378,0,0,4.440892E-16,0,3.309871,3.144378,0,0,10.87535,19.81116,0,3.309871,-3.309871,25.19391,64.59963,0.1386382,3.458815,0,0,19.81116
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.55298,16.50129,0,0,0,25.19391,64.59963,0.1386382,0,0,0,16.50129
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,1.294255,1.294255,0,0,0,1.294255,0,0,0,0,1.362373,1.294255,0,0,14.55298,16.50129,0,1.362373,-1.362373,23.75784,60.91741,0.1386382,1.42368,0,0,16.50129
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.7826879,0.7826879,0,0,0,0.7826879,0,0,1.110223E-16,0,0.823882,0.7826879,0,0,16.06673,15.13892,0,0.823882,-0.823882,22.88939,58.69063,0.1386382,0.8609567,0,0,15.13892
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.5910965,0.5910965,0,0,0,0.5910965,146.4168,0,0,0.8654646,0.6222069,0.5910965,0,0,16.98215,14.31504,0.2432577,0,0.2432577,23.12016,59.28236,0.1386179,0.6502062,0.6923717,0,15.1805
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,8.532657,8.532657,12,0,3.372,8.532657,23.13124,0,0,1.973709,0,0,3.467344,3.293977,16.7389,14.53397,5.267685,0,5.267685,28.11753,72.09608,0.1390816,9.385921,1.578967,12,16.50768
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,6.939114,6.939114,12,0,3.372,6.939114,72.4328,0,0,5.026195,0,0,5.060886,4.807842,11.47121,19.27489,9.834037,0,9.834037,37.44692,96.01754,0.139776,7.633025,4.020956,12,24.30108
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,3.040233,3.040233,0,0,0,3.040233,210.9887,1.577129,0,6.41455,3.200246,3.040233,0,0,1.637176,28.12552,1.637176,0,1.637176,39.00008,100,0.1396395,3.344257,5.13164,0,34.54007
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,3.570067,0,3.570067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396395,0,2.856054,0,33.16904
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,1.664996,1.664996,0,0,0,1.664996,348.5735,4.051106,0,5.803733,1.752627,1.664996,0,0,0,29.59898,0,0,0,39.00008,100,0.1396395,1.831495,4.642987,0,35.40271
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,7.713817,7.713817,3.547734,0,1.233577,7.713817,56.85059,0,0,4.38535,4.38535,4.166082,0,0,0,29.59898,0,0,0,39.00008,100,0.1396395,8.485198,3.50828,12,33.98433
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,0,0,0,0,2.342785,0,2.342785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396395,0,1.874228,0,31.94176
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,4.576344,4.576344,0,0,0,4.576344,39.65541,0,0,1.814768,4.817204,4.576344,0,0,0,29.59898,0,3.002436,-3.002436,35.83523,91.88503,0.1396395,5.033978,1.451814,0,31.41375
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,0,0,0,0,0,0,1.391462,0,0,0,0,3.33604,26.59654,1.391462,0,1.391462,37.15529,95.26978,0.1395236,0,1.11317,0,27.988
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,4.867365,4.867365,0,0,0,4.867365,8.850913,0,0,0.4308062,5.123542,4.867365,0,0,1.944578,27.84886,0,4.692736,-4.692736,32.20871,82.58627,0.1395236,5.354102,0.344645,0,28.27966
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,0,0,0,0,0,0,0.3469201,0,0,0,0,7.158729,23.15612,0.3469201,0,0.3469201,32.53783,83.43016,0.1394947,0,0.2775361,0,23.50304
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,7.775308,7.775308,12,0,3.372,7.775308,0,0,0,0,0,0,4.224692,4.013457,6.811809,23.46835,4.013457,0,4.013457,36.34533,93.19296,0.1398681,8.552838,0,12,23.46835
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,2.118651,2.118651,0,0,0,2.118651,0,0,4.440892E-16,0,2.230159,2.118651,0,0,2.798351,27.08046,0,2.230159,-2.230159,33.99453,87.1653,0.1398681,2.330516,0,0,27.08046
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,2.110993,2.110993,0,0,0,2.110993,0,0,0,0,2.222098,2.110993,0,0,5.276305,24.8503,0,2.222098,-2.222098,31.65224,81.15942,0.1398681,2.322093,0,0,24.8503
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.745303,22.6282,0,0,0,31.65224,81.15942,0.1398681,0,0,0,22.6282
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,2.435679,2.435679,0,0,0,2.435679,0,0,4.440892E-16,0,2.563872,2.435679,0,0,7.745303,22.6282,0,2.563872,-2.563872,28.94968,74.2298,0.1398681,2.679246,0,0,22.6282
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.857904,0.857904,0,0,0,0.857904,0,0,1.110223E-16,0,0.9030569,0.857904,0,0,10.59405,20.06433,0,0.9030569,-0.9030569,27.99777,71.78902,0.1398681,0.9436944,0,0,20.06433
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,3.939528,3.939528,0,0,0,3.939528,0,0,0,0,4.146872,3.939528,0,0,11.59745,19.16128,0,4.146872,-4.146872,23.62659,60.58087,0.1398681,4.333481,0,0,19.16128
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.011152,1.011152,0,0,0,1.011152,0,0,0,0,1.064371,1.011152,0,0,16.20508,15.0144,0,1.064371,-1.064371,22.50464,57.70409,0.1398681,1.112267,0,0,15.0144
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,2.045891,2.045891,0,0,0,2.045891,0,0,4.440892E-16,0,2.153569,2.045891,0,0,17.38772,13.95003,0,2.153569,-2.153569,20.23458,51.88344,0.1398681,2.250479,0,0,13.95003
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,1.79736,1.79736,0,0,0,1.79736,0,0,2.220446E-16,0,1.891957,1.79736,0,0,19.78057,11.79646,0,1.891957,-1.891957,18.24028,46.76986,0.1398681,1.977095,0,0,11.79646
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,1.198713,1.198713,0,0,0,1.198713,0,0,2.220446E-16,0,1.261804,1.198713,0,0,21.88275,9.904508,0,1.261804,-1.261804,16.91022,43.35947,0.1398681,1.318585,0,0,9.904508
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,3.826996,3.826996,0,0,0,3.826996,0,0,0,0,4.028417,3.826996,0,0,23.28475,8.642704,0,4.028417,-4.028417,12.6639,32.47147,0.1398681,4.209696,0,0,8.642704
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,3.942926,3.942926,0,0,0,3.942926,51.15828,0,4.440892E-16,2.017133,4.150448,3.942926,0,0,27.76077,4.614286,0,2.133316,-2.133316,10.41519,26.70556,0.1398681,4.337219,1.613706,0,6.63142
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,2.301173,2.301173,0,0,0,2.301173,220.3772,0,0,5.071261,2.422287,2.301173,0,0,30.13112,2.480971,2.648973,0,2.648973,12.92823,33.14923,0.1396481,2.53129,4.057009,0,7.552232
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,5.207814,5.207814,0,0,0,5.207814,143.4331,0,0,7.469728,5.481909,5.207814,0,0,27.48215,4.865047,1.987819,0,1.987819,14.81404,37.98463,0.1394834,5.728595,5.975782,0,12.33477
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,5.604531,5.604531,0,0,0,5.604531,153.1699,0,0,8.584455,5.899507,5.604531,0,0,25.49433,6.654084,2.684949,0,2.684949,17.3612,44.51582,0.1392616,6.164985,6.867565,0,15.23854
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,2.46341,2.46341,0,0,0,2.46341,424.4642,0,0,10.45629,2.593063,2.46341,0,0,22.80938,9.070539,7.86323,0,7.86323,24.82092,63.64325,0.138616,2.709751,8.365034,0,19.52683
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,5.55019,5.55019,0,0,0,5.55019,192.0906,0,0,10.66139,5.842306,5.55019,0,0,14.94615,16.14745,4.819086,0,4.819086,29.3927,75.36575,0.1382233,6.105209,8.529114,0,26.80884
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,8.982989,8.982989,8.216213,0,2.414702,8.982989,121.7211,1.776357E-15,0,10.93419,0.807133,0.7667764,0,0,10.12706,20.48462,10.12706,0,10.12706,39.00008,100,0.1382622,9.881289,8.747355,12,31.41882
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,10.47733,10.47733,3,0,1.095,10.47733,102.9278,2.913207,0,10.78408,7.870871,7.477327,0,0,0,29.59898,0,0,0,39.00008,100,0.1382622,11.52506,8.627262,12,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,1.410627,1.410627,0,0,0,1.410627,685.0926,8.179232,0,9.664102,1.484871,1.410627,0,0,0,29.59898,0,0,0,39.00008,100,0.1382622,1.55169,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,8.001083,8.001083,3,0,1.095,8.001083,82.75018,1.356613,0,6.620912,5.264298,5.001083,0,0,0,29.59898,0,0,0,39.00008,100,0.1382622,8.801192,5.296729,12,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,3.294086,3.294086,0,0,0,3.294086,98.49596,0,4.440892E-16,3.244542,3.467459,3.294086,0,0,0,29.59898,0,0.2229175,-0.2229175,38.7651,99.3975,0.1382622,3.623495,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,3.823426,3.823426,0,0,0,3.823426,21.9813,0,0,0.8404387,4.02466,3.823426,0,0,0.2476861,29.37606,0,3.184221,-3.184221,35.40864,90.7912,0.1382622,4.205769,0.672351,0,30.2165
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,8.154644,8.154644,12,0,3.372,8.154644,0,0,0,0,0,0,3.845356,3.653088,3.785709,26.19184,3.653088,0,3.653088,38.87426,99.6774,0.138598,8.970109,0,12,26.19184
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,4.988023,4.988023,0,0,0,4.988023,0,0,0,0,5.25055,4.988023,0,0,0.1326211,29.47962,0,5.25055,-5.25055,33.33969,85.48623,0.138598,5.486825,0,0,29.47962
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,10.04753,10.04753,12,0,3.372,10.04753,0,0,0,0,0,0,1.952471,1.854848,5.966566,24.22907,1.854848,0,1.854848,35.09936,89.99818,0.138768,11.05228,0,12,24.22907
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,1.711662,1.711662,0,0,0,1.711662,0,0,2.220446E-16,0,1.801749,1.711662,0,0,4.111718,25.89843,0,1.801749,-1.801749,33.20015,85.12842,0.138768,1.882828,0,0,25.89843
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.113662,24.09668,0,0,0,33.20015,85.12842,0.138768,0,0,0,24.09668
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.7640762,0.7640762,0,0,0,0.7640762,0,0,1.110223E-16,0,0.8042908,0.7640762,0,0,6.113662,24.09668,0,0.8042908,-0.8042908,32.35235,82.95458,0.138768,0.8404838,0,0,24.09668
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,3.34702,3.34702,0,0,0,3.34702,0,0,4.440892E-16,0,3.523179,3.34702,0,0,7.007318,23.29239,0,3.523179,-3.523179,28.6386,73.43215,0.138768,3.681722,0,0,23.29239
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,2.373349,2.373349,0,0,0,2.373349,0,0,0,0,2.498262,2.373349,0,0,10.92196,19.76921,0,2.498262,-2.498262,26.0052,66.67986,0.138768,2.610684,0,0,19.76921
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,1.758724,1.758724,0,0,0,1.758724,0,0,0,0,1.851288,1.758724,0,0,13.69781,17.27095,0,1.851288,-1.851288,24.05377,61.6762,0.138768,1.934596,0,0,17.27095
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,1.212314,1.212314,0,0,0,1.212314,0,0,0,0,1.27612,1.212314,0,0,15.7548,15.41966,0,1.27612,-1.27612,22.70862,58.22711,0.138768,1.333546,0,0,15.41966
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,1.356118,1.356118,0,0,0,1.356118,0,0,2.220446E-16,0,1.427492,1.356118,0,0,17.17271,14.14354,0,1.427492,-1.427492,21.20391,54.36889,0.138768,1.491729,0,0,14.14354
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.3129193,0.3129193,0,0,0,0.3129193,0,0,5.551115E-17,0,0.3293888,0.3129193,0,0,18.75881,12.71605,0,0.3293888,-0.3293888,20.8567,53.47862,0.138768,0.3442113,0,0,12.71605
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.6031953,0.6031953,0,0,0,0.6031953,283.0223,0,0,1.707177,0.6349424,0.6031953,0,0,19.1248,12.38666,1.072235,0,1.072235,21.87391,56.08685,0.1386814,0.6635148,1.365742,0,14.09384
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,3.167842,3.167842,0,0,0,3.167842,128.7757,0,0,4.079411,3.33457,3.167842,0,0,18.05256,13.35167,0.7448408,0,0.7448408,22.58053,57.89869,0.1386213,3.484626,3.263529,0,17.43108
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,0,0,0,0,0,0,6.922023,0,0,0,0,17.30772,14.02203,6.922023,0,6.922023,29.14734,74.73662,0.1380652,0,5.537618,0,20.94405
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,6.948635,6.948635,0,0,0,6.948635,150.1683,0,0,10.43464,7.314353,6.948635,0,0,10.3857,20.25185,3.120293,0,3.120293,32.10751,82.32678,0.137816,7.643498,8.347716,0,30.68649
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,3.312109,0,10.57751,0,0,0,0,7.265406,23.06011,7.265406,0,7.265406,39.00008,100,0.1372391,0,8.462012,0,33.63763
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,4.828952,4.828952,0,0,0,4.828952,200.731,4.610097,0,9.693204,5.083107,4.828952,0,0,0,29.59898,0,0,0,39.00008,100,0.1372391,5.311847,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,9.569491,9.569491,3,0,1.095,9.569491,123.9716,4.948198,0,11.86345,6.915255,6.569492,0,0,0,29.59898,0,0,0,39.00008,100,0.1372391,10.52644,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,6.653531,6.653531,0,0,0,6.653531,145.5537,2.680742,0,9.684459,7.003717,6.653531,0,0,0,29.59898,0,0,0,39.00008,100,0.1372391,7.318884,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,5.409545,5.409545,0,0,0,5.409545,129.3572,1.303378,0,6.997636,5.694258,5.409545,0,0,0,29.59898,0,0,0,39.00008,100,0.1372391,5.950499,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,3.712492,3.712492,0,0,0,3.712492,131.7844,0.9846005,0,4.892487,3.907886,3.712492,0,0,0,29.59898,0,0,0,39.00008,100,0.1372391,4.083741,3.91399,0,34.49147
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,8.002645,8.002645,4.994371,0,1.599576,8.002645,39.56946,0,0,3.166603,3.166603,3.008273,0,0,0,29.59898,0,0,0,39.00008,100,0.1372391,8.802909,2.533283,12,32.76558
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,11.95545,11.95545,11.50727,0,3.24734,11.95545,3.946013,2.220446E-16,0,0.4717636,0.4717636,0.4481755,0,0,0,29.59898,0,0,0,39.00008,100,0.1372391,13.151,0.3774109,12,30.07074
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,5.375165,5.375165,0,0,0,5.375165,0,0,0,0,5.658069,5.375165,0,0,0,29.59898,0,5.658069,-5.658069,33.03595,84.7074,0.1372391,5.912682,0,0,29.59898
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.9710335,0.9710335,0,0,0,0.9710335,0,0,0,0,1.022141,0.9710335,0,0,6.286743,23.94091,0,1.022141,-1.022141,31.95852,81.94476,0.1372391,1.068137,0,0,23.94091
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.03186099,0.03186099,0,0,0,0.03186099,0,0,6.938894E-18,0,0.03353788,0.03186099,0,0,7.422455,22.91877,0,0.03353788,-0.03353788,31.92317,81.85411,0.1372391,0.03504709,0,0,22.91877
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.7259398,0.7259398,0,0,0,0.7259398,0,0,1.110223E-16,0,0.7641471,0.7259398,0,0,7.459719,22.88523,0,0.7641471,-0.7641471,31.11769,79.78878,0.1372391,0.7985337,0,0,22.88523
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,1.506164,1.506164,0,0,0,1.506164,0,0,0,0,1.585436,1.506164,0,0,8.308771,22.12108,0,1.585436,-1.585436,29.44649,75.50367,0.1372391,1.656781,0,0,22.12108
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,1.365697,1.365697,0,0,0,1.365697,0,0,2.220446E-16,0,1.437576,1.365697,0,0,10.07037,20.53565,0,1.437576,-1.437576,27.93115,71.61819,0.1372391,1.502267,0,0,20.53565
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.1175505,0.1175505,0,0,0,0.1175505,0,0,1.387779E-17,0,0.1237373,0.1175505,0,0,11.66767,19.09807,0,0.1237373,-0.1237373,27.80072,71.28376,0.1372391,0.1293055,0,0,19.09807
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80516,18.97433,0,0,0,27.80072,71.28376,0.1372391,0,0,0,18.97433
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,2.547509,2.547509,0,0,0,2.547509,0,0,4.440892E-16,0,2.681588,2.547509,0,0,11.80516,18.97433,0,2.681588,-2.681588,24.97408,64.03597,0.1372391,2.80226,0,0,18.97433
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.7847,16.29275,0,0,0,24.97408,64.03597,0.1372391,0,0,0,16.29275
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,3.059971,3.059971,0,0,0,3.059971,0,0,4.440892E-16,0,3.221022,3.059971,0,0,14.7847,16.29275,0,3.221022,-3.221022,21.57882,55.3302,0.1372391,3.365968,0,0,16.29275
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.36362,13.07172,0,0,0,21.57882,55.3302,0.1372391,0,0,0,13.07172
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,2.761468,2.761468,0,0,0,2.761468,60.80272,0,0,1.679048,2.906809,2.761468,0,0,18.36362,13.07172,0,1.227761,-1.227761,20.28465,52.01181,0.1372391,3.037615,1.343238,0,14.75077
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,3.722943,3.722943,0,0,0,3.722943,107.5468,0,0,4.003906,3.918887,3.722943,0,0,19.72779,11.84396,0.08501863,0,0.08501863,20.3653,52.21862,0.1372324,4.095237,3.203125,0,15.84787
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,8.299324,8.299324,12,0,3.372,8.299324,94.18057,0,0,7.816351,0,0,3.700676,3.515642,19.64278,11.92048,11.33199,0,11.33199,31.11578,79.78388,0.1377904,9.129256,6.253081,12,19.73683
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,10.42631,10.42631,9.911608,0,2.843637,10.42631,84.90611,0,0,8.852571,0.541788,0.5146986,0,0,8.310783,22.11927,8.310783,0,8.310783,39.00008,100,0.1382448,11.46894,7.082057,12,30.97184
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,10.77501,10.77501,3,0,1.095,10.77501,85.78621,1.059251,0,9.243477,8.184226,7.775015,0,0,0,29.59898,0,0,0,39.00008,100,0.1382448,11.85252,7.394782,12,38.84246
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,9.338983,9.338983,3,0,1.095,9.338983,117.9529,4.34299,0,11.0156,6.672613,6.338983,0,0,0,29.59898,0,0,0,39.00008,100,0.1382448,10.27288,8.812483,12,40.61458
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382448,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,2.167694,2.167694,0,0,0,2.167694,444.5656,7.355037,0,9.63682,2.281783,2.167694,0,0,0,29.59898,0,0,0,39.00008,100,0.1382448,2.384463,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,0,0,0,0,8.483177,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382448,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,1.955893,1.955893,0,0,0,1.955893,324.465,4.287352,0,6.346187,2.058835,1.955893,0,0,0,29.59898,0,0,0,39.00008,100,0.1382448,2.151482,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,2.143543,2.143543,0,0,0,2.143543,134.9977,0.6373724,0,2.893734,2.256361,2.143543,0,0,0,29.59898,0,0,0,39.00008,100,0.1382448,2.357898,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,5.901408,5.901408,0,0,0,5.901408,8.206861,0,8.881784E-16,0.4843204,6.212008,5.901408,0,0,0,29.59898,0,5.727688,-5.727688,32.96257,84.51923,0.1382448,6.491549,0.3874563,0,30.0833
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.8607666,0.8607666,0,0,0,0.8607666,0,0,1.110223E-16,0,0.9060702,0.8607666,0,0,6.364098,23.87129,0,0.9060702,-0.9060702,32.00748,82.0703,0.1382448,0.9468433,0,0,23.87129
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,12.85923,12.85923,12,0,3.372,12.85923,0,0,0,0,0.9044572,0.8592344,0,0,7.370842,22.96522,0,0.9044572,-0.9044572,31.0541,79.62574,0.1382448,14.14516,0,12,22.96522
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.483714,0.483714,9.283714,0,2.68478,0.483714,0,1.776357E-15,0,0,0,0,8.8,8.36,8.375794,22.06076,8.36,0,8.36,38.98509,99.96158,0.138591,0.5320854,0,12,22.06076
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,1.808369,1.808369,0,0,0,1.808369,0,0,2.220446E-16,0,1.903547,1.808369,0,0,0.01579471,29.58476,0,1.903547,-1.903547,36.97858,94.81668,0.138591,1.989206,0,0,29.58476
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,1.297352,1.297352,0,0,0,1.297352,0,0,2.220446E-16,0,1.365633,1.297352,0,0,2.130847,27.68122,0,1.365633,-1.365633,35.53907,91.12566,0.138591,1.427087,0,0,27.68122
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,1.739808,1.739808,0,0,0,1.739808,0,0,2.220446E-16,0,1.831377,1.739808,0,0,3.648217,26.31558,0,1.831377,-1.831377,33.60863,86.17581,0.138591,1.913789,0,0,26.31558
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.683081,24.48421,0,0,0,33.60863,86.17581,0.138591,0,0,0,24.48421
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.1398924,0.1398924,0,0,0,0.1398924,0,0,0,0,0.1472552,0.1398924,0,0,5.683081,24.48421,0,0.1472552,-0.1472552,33.45341,85.77781,0.138591,0.1538817,0,0,24.48421
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.846697,24.33695,0,0,0,33.45341,85.77781,0.138591,0,0,0,24.33695
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,1.773139,1.773139,0,0,0,1.773139,0,0,2.220446E-16,0,1.866462,1.773139,0,0,5.846697,24.33695,0,1.866462,-1.866462,31.48599,80.73315,0.138591,1.950453,0,0,24.33695
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,1.635364,1.635364,0,0,0,1.635364,0,0,0,0,1.721436,1.635364,0,0,7.920545,22.47049,0,1.721436,-1.721436,29.67144,76.08046,0.138591,1.7989,0,0,22.47049
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,1.092144,1.092144,0,0,0,1.092144,0,0,2.220446E-16,0,1.149626,1.092144,0,0,9.833251,20.74905,0,1.149626,-1.149626,28.45963,72.97325,0.138591,1.201359,0,0,20.74905
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.5359203,0.5359203,0,0,0,0.5359203,358.8843,0,0,1.923334,0.5641266,0.5359203,0,0,11.11061,19.59943,1.359207,0,1.359207,29.74908,76.27955,0.1384843,0.5895123,1.538667,0,21.52276
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,7.918154,7.918154,12,0,3.372,7.918154,65.52488,0,0,5.188361,0,0,4.081846,3.877753,9.751405,20.82271,9.066114,0,9.066114,38.34995,98.33302,0.1392026,8.70997,4.150689,12,26.01107
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.032578,1.032578,0,0,0,1.032578,786.4412,6.348404,0,8.120619,1.086924,1.032578,0,0,0.6852906,28.98222,0.6852906,0,0.6852906,39.00008,100,0.1391488,1.135836,6.496495,0,37.10284
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,7.717434,7.717434,3,0,1.095,7.717434,129.6976,5.043606,0,10.00933,4.96572,4.717434,0,0,0,29.59898,0,0,0,39.00008,100,0.1391488,8.489178,8.007461,12,39.6083
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,3.811232,3.811232,0,0,0,3.811232,291.8935,7.112915,0,11.12474,4.011823,3.811232,0,0,0,29.59898,0,0,0,39.00008,100,0.1391488,4.192355,8.89979,0,40.72372
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,9.231903,9.231903,3,0,1.095,9.231903,119.1387,4.438872,0,10.99877,6.559898,6.231903,0,0,0,29.59898,0,0,0,39.00008,100,0.1391488,10.15509,8.799016,12,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,5.973738,5.973738,0,0,0,5.973738,212.0126,6.376934,0,12.66508,6.288145,5.973738,0,0,0,29.59898,0,0,0,39.00008,100,0.1391488,6.571111,10.13206,0,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,7.116704,7.116704,0,0,0,7.116704,132.2079,1.917578,0,9.408845,7.491267,7.116704,0,0,0,29.59898,0,0,0,39.00008,100,0.1391488,7.828374,7.527076,0,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,14.05408,14.05408,6.255594,0,1.918665,14.05408,58.40961,0,0,8.208933,8.208933,7.798486,0,0,0,29.59898,0,0,0,39.00008,100,0.1391488,15.45949,6.567146,12,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,3.284534,3.284534,0,0,0,3.284534,144.9163,1.302421,0,4.759825,3.457404,3.284534,0,0,0,29.59898,0,0,0,39.00008,100,0.1391488,3.612987,3.80786,0,34.3588
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,6.224424,6.224424,0,0,0,6.224424,41.97209,0,0,2.612521,6.552026,6.224424,0,0,0,29.59898,0,3.939505,-3.939505,34.84748,89.35233,0.1391488,6.846867,2.090017,0,32.2115
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,0,0,0,0,0,0,0.4131471,0,0,0,0,4.377227,25.65947,0.4131471,0,0.4131471,35.23942,90.35731,0.1391164,0,0.3305176,0,26.07262
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,6.472943,6.472943,0,0,0,6.472943,0,0,8.881784E-16,0,6.813624,6.472943,0,0,3.96408,26.03131,0,6.813624,-6.813624,28.05723,71.94147,0.1391164,7.120237,0,0,26.03131
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.53477,19.21768,0,0,0,28.05723,71.94147,0.1391164,0,0,0,19.21768
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,4.198883,4.198883,0,0,0,4.198883,0,0,0,0,4.419877,4.198883,0,0,11.53477,19.21768,0,4.419877,-4.419877,23.39827,59.99545,0.1391164,4.618771,0,0,19.21768
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,2.863824,2.863824,0,0,0,2.863824,0,0,4.440892E-16,0,3.014552,2.863824,0,0,16.44575,14.7978,0,3.014552,-3.014552,20.22066,51.84773,0.1391164,3.150207,0,0,14.7978
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.3532075,0.3532075,0,0,0,0.3532075,0,0,0,0,0.3717974,0.3532075,0,0,19.79525,11.78325,0,0.3717974,-0.3717974,19.82875,50.84284,0.1391164,0.3885283,0,0,11.78325
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,2.84041,2.84041,0,0,0,2.84041,0,0,4.440892E-16,0,2.989906,2.84041,0,0,20.20836,11.41146,0,2.989906,-2.989906,16.67711,42.76173,0.1391164,3.124451,0,0,11.41146
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.068332,1.068332,0,0,0,1.068332,0,0,0,0,1.12456,1.068332,0,0,23.53048,8.42155,0,1.12456,-1.12456,15.49172,39.72228,0.1391164,1.175165,0,0,8.42155
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,2.214695,2.214695,0,0,0,2.214695,0,0,4.440892E-16,0,2.331258,2.214695,0,0,24.77999,7.29699,0,2.331258,-2.331258,13.03436,33.42136,0.1391164,2.436164,0,0,7.29699
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.027642,1.027642,0,0,0,1.027642,0,0,0,0,1.081729,1.027642,0,0,27.37027,4.965733,0,1.081729,-1.081729,11.89412,30.49767,0.1391164,1.130407,0,0,4.965733
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,2.813418,2.813418,0,0,0,2.813418,0,0,0,0,2.961492,2.813418,0,0,28.57219,3.884004,0,2.961492,-2.961492,8.772429,22.49336,0.1391164,3.094759,0,0,3.884004
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,1.266711,1.266711,10.06671,0,2.882878,1.266711,0,0,0,0,0,0,8.8,8.36,31.86274,0.9225119,8.36,0,8.36,16.70342,42.8292,0.1395781,1.393383,0,12,0.9225119
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,1.546689,1.546689,10.34669,0,2.953712,1.546689,0,0,0,0,0,0,8.8,8.36,23.50274,8.446512,8.36,0,8.36,24.63441,63.16504,0.1400794,1.701358,0,12,8.446512
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,6.2767,6.2767,12,0,3.372,6.2767,36.81122,0,0,2.31053,0,0,5.7233,5.437134,15.14274,15.97051,7.747664,0,7.747664,31.98449,82.01136,0.1407131,6.904371,1.848424,12,18.28104
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,0,0,0,0,0,0,0,5.971495,0,0,0,0,7.395076,22.94341,5.971495,0,5.971495,37.64955,96.53712,0.1402478,0,4.777196,0,28.9149
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,6.785532,6.785532,0,0,0,6.785532,131.8734,0.3820682,0,8.948315,7.142665,6.785532,0,0,1.423581,28.31775,1.423581,0,1.423581,39.00008,100,0.1401373,7.464085,7.158652,0,37.26607
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,2.901824,2.901824,0,0,0,2.901824,356.6108,7.293665,0,10.34822,3.054552,2.901824,0,0,0,29.59898,0,0,0,39.00008,100,0.1401373,3.192006,8.278574,0,39.9472
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,8.875262,8.875262,3,0,1.095,8.875262,133.1956,5.636976,0,11.82146,6.184486,5.875262,0,0,0,29.59898,0,0,0,39.00008,100,0.1401373,9.762788,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,8.130849,8.130849,3,0,1.095,8.130849,152.3219,6.984169,0,12.38506,5.400894,5.130849,0,0,0,29.59898,0,0,0,39.00008,100,0.1401373,8.943934,9.908051,12,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,5.761605,5.761605,0,0,0,5.761605,193.0478,5.057806,0,11.12265,6.064847,5.761605,0,0,0,29.59898,0,0,0,39.00008,100,0.1401373,6.337765,8.898123,0,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,1.103596,1.103596,0,0,0,1.103596,1004.402,9.922868,0,11.08455,1.16168,1.103596,0,0,0,29.59898,0,0,0,39.00008,100,0.1401373,1.213956,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,4.364097,4.364097,0,0,0,4.364097,231.7705,5.520901,0,10.11469,4.593786,4.364097,0,0,0,29.59898,0,0,0,39.00008,100,0.1401373,4.800506,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,8.635964,8.635964,3,0,1.095,8.635964,74.87688,0.5337474,0,6.466341,5.932594,5.635964,0,0,0,29.59898,0,0,0,39.00008,100,0.1401373,9.49956,5.173073,12,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,6.452715,6.452715,0,0,0,6.452715,58.15839,0,8.881784E-16,3.752795,6.792332,6.452715,0,0,0,29.59898,0,3.039536,-3.039536,35.79612,91.78475,0.1401373,7.097987,3.002236,0,33.35177
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,8.476314,8.476314,10.99022,0,3.116527,8.476314,8.62452,0,0,0.7310414,0,0,2.51391,2.388215,3.377263,26.55944,3.119256,0,3.119256,38.75531,99.3724,0.140394,9.323945,0.5848331,12,27.29048
