Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2580066,29.36677,0,0,0,38.75531,99.3724,0.140394,0,0,0,29.36677
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,2.432512,2.432512,0,0,0,2.432512,0,0,0,0,2.560539,2.432512,0,0,0.2580066,29.36677,0,2.560539,-2.560539,36.05627,92.45178,0.140394,2.675763,0,0,29.36677
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.103049,26.80623,0,0,0,36.05627,92.45178,0.140394,0,0,0,26.80623
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.103049,26.80623,0,0,0,36.05627,92.45178,0.140394,0,0,0,26.80623
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,1.192312,1.192312,0,0,0,1.192312,0,0,2.220446E-16,0,1.255065,1.192312,0,0,3.103049,26.80623,0,1.255065,-1.255065,34.73331,89.05959,0.140394,1.311543,0,0,26.80623
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,1.31378,1.31378,0,0,0,1.31378,0,0,2.220446E-16,0,1.382926,1.31378,0,0,4.497566,25.55117,0,1.382926,-1.382926,33.27558,85.32183,0.140394,1.445158,0,0,25.55117
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.7126012,0.7126012,0,0,0,0.7126012,0,0,1.110223E-16,0,0.7501065,0.7126012,0,0,6.034151,24.16824,0,0.7501065,-0.7501065,32.4849,83.29444,0.140394,0.7838613,0,0,24.16824
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,1.638097,1.638097,0,0,0,1.638097,0,0,2.220446E-16,0,1.724313,1.638097,0,0,6.867603,23.41814,0,1.724313,-1.724313,30.66731,78.63398,0.140394,1.801907,0,0,23.41814
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.783505,21.69382,0,0,0,30.66731,78.63398,0.140394,0,0,0,21.69382
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,1.815989,1.815989,0,0,0,1.815989,0,0,2.220446E-16,0,1.911568,1.815989,0,0,8.783505,21.69382,0,1.911568,-1.911568,28.65234,73.4674,0.140394,1.997588,0,0,21.69382
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.7922572,0.7922572,0,0,0,0.7922572,0,0,0,0,0.833955,0.7922572,0,0,10.90747,19.78226,0,0.833955,-0.833955,27.77328,71.21339,0.140394,0.871483,0,0,19.78226
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.444671,0.444671,0,0,0,0.444671,0,0,5.551115E-17,0,0.4680747,0.444671,0,0,11.83409,18.9483,0,0.4680747,-0.4680747,27.27988,69.94828,0.140394,0.4891381,0,0,18.9483
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,4.830534,4.830534,0,0,0,4.830534,34.44955,0,8.881784E-16,1.664097,5.084774,4.830534,0,0,12.35417,18.48023,0,3.420676,-3.420676,23.67418,60.70289,0.140394,5.313588,1.331278,0,20.14432
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,2.507044,2.507044,0,0,0,2.507044,209.2699,0,0,5.246488,2.638994,2.507044,0,0,16.15492,15.05955,2.607494,0,2.607494,26.14786,67.04566,0.1401921,2.757748,4.19719,0,20.30604
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,6.170953,6.170953,0,0,0,6.170953,115.0165,0,0,7.097614,6.49574,6.170953,0,0,13.54743,17.40629,0.6018745,0,0.6018745,26.71885,68.50974,0.1401456,6.788048,5.678092,0,24.50391
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,2.303107,2.303107,0,0,0,2.303107,383.1603,0,0,8.824592,2.424323,2.303107,0,0,12.94555,17.94798,6.400269,0,6.400269,32.79068,84.07849,0.1396528,2.533418,7.059673,0,26.77257
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,4.270946,0,10.81623,0,0,0,0,6.545284,23.70822,6.545284,0,6.545284,39.00008,100,0.1391524,0,8.652984,0,34.52445
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,7.071042,7.071042,0,0,0,7.071042,179.5038,5.249587,0,12.69279,7.443202,7.071042,0,0,0,29.59898,0,0,0,39.00008,100,0.1391524,7.778146,10.15423,0,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,6.885658,6.885658,0,0,0,6.885658,173.1093,4.67165,0,11.91971,7.248061,6.885658,0,0,0,29.59898,0,0,0,39.00008,100,0.1391524,7.574224,9.535769,0,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,1.427026,1.427026,0,0,0,1.427026,491.7809,5.515708,0,7.01784,1.502132,1.427026,0,0,0,29.59898,0,0,0,39.00008,100,0.1391524,1.569728,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,1.178799,1.178799,0,0,0,1.178799,239.9143,1.587266,0,2.828107,1.240841,1.178799,0,0,0,29.59898,0,0,0,39.00008,100,0.1391524,1.296679,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,5.371752,5.371752,0,0,0,5.371752,51.23186,0,0,2.752049,5.654476,5.371752,0,0,0,29.59898,0,2.902427,-2.902427,35.94065,92.15533,0.1391524,5.908927,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,9.462032,9.462032,10.98593,0,3.115441,9.462032,17.12963,0,0,1.620811,0,0,1.523902,1.447707,3.224919,26.69655,3.068519,0,3.068519,38.8517,99.61955,0.1393897,10.40824,1.296649,12,28.31736
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.2142696,0.2142696,0,0,0,0.2142696,140.5396,0,0,0.3011338,0.225547,0.2142696,0,0,0.1564005,29.45822,0.0755868,0,0.0755868,38.92341,99.80342,0.1393839,0.2356966,0.240907,0,29.75935
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08081371,29.52625,0,0,0,38.92341,99.80342,0.1393839,0,0,0,29.52625
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.2324593,0.2324593,0,0,0,0.2324593,0,0,2.775558E-17,0,0.244694,0.2324593,0,0,0.08081371,29.52625,0,0.244694,-0.244694,38.66548,99.14206,0.1393839,0.2557053,0,0,29.52625
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,8.90015,8.90015,9.271409,0,2.681666,8.90015,0,7.771561E-16,0,0,0,0,0.3712589,0.352696,0.352696,29.28155,0.352696,0,0.352696,39.00008,100,0.1394141,9.790165,0,12,29.28155
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1394141,0,0,0,29.59898
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.4879365,0.4879365,0,0,0,0.4879365,0,0,0,0,0.5136174,0.4879365,0,0,0,29.59898,0,0.5136174,-0.5136174,38.45868,98.61179,0.1394141,0.5367302,0,0,29.59898
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.5580726,0.5580726,0,0,0,0.5580726,0,0,1.110223E-16,0,0.5874448,0.5580726,0,0,0.570686,29.08536,0,0.5874448,-0.5874448,37.83945,97.02406,0.1394141,0.6138798,0,0,29.08536
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.8671752,0.8671752,0,0,0,0.8671752,0,0,1.110223E-16,0,0.912816,0.8671752,0,0,1.223403,28.49792,0,0.912816,-0.912816,36.87726,94.5569,0.1394141,0.9538927,0,0,28.49792
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,1.234561,1.234561,0,0,0,1.234561,0,0,2.220446E-16,0,1.299538,1.234561,0,0,2.237643,27.5851,0,1.299538,-1.299538,35.50743,91.04451,0.1394141,1.358017,0,0,27.5851
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.681574,26.28556,0,0,0,35.50743,91.04451,0.1394141,0,0,0,26.28556
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.565906,0.565906,0,0,0,0.565906,0,0,0,0,0.5956906,0.565906,0,0,3.681574,26.28556,0,0.5956906,-0.5956906,34.87952,89.43448,0.1394141,0.6224967,0,0,26.28556
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.6466705,0.6466705,0,0,0,0.6466705,0,0,1.110223E-16,0,0.6807057,0.6466705,0,0,4.343452,25.68987,0,0.6807057,-0.6807057,34.16199,87.59467,0.1394141,0.7113375,0,0,25.68987
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.1300892,0.1300892,0,0,0,0.1300892,0,0,2.775558E-17,0,0.136936,0.1300892,0,0,5.099792,25.00916,0,0.136936,-0.136936,34.01765,87.22456,0.1394141,0.1430981,0,0,25.00916
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,3.547968,3.547968,0,0,0,3.547968,18.81129,0,4.440892E-16,0.6674188,3.734704,3.547968,0,0,5.251943,24.87223,0,3.067285,-3.067285,30.78444,78.93432,0.1394141,3.902765,0.5339351,0,25.53965
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,6.112419,6.112419,0,0,0,6.112419,30.28495,0,8.881784E-16,1.851143,6.434125,6.112419,0,0,8.660037,21.80494,0,4.582982,-4.582982,25.95356,66.54745,0.1394141,6.72366,1.480914,0,23.65609
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,2.40387,2.40387,0,0,0,2.40387,175.1586,0,0,4.210584,2.530389,2.40387,0,0,13.75224,17.22196,1.680195,0,1.680195,27.54753,70.63455,0.1392862,2.644257,3.368467,0,21.43255
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,6.204219,6.204219,0,0,0,6.204219,108.5307,0,0,6.733479,6.530756,6.204219,0,0,12.07204,18.73414,0.2027229,0,0.2027229,27.73985,71.12768,0.1392708,6.824641,5.386784,0,25.46762
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,3.099418,3.099418,0,0,0,3.099418,190.0643,0,0,5.890887,3.262545,3.099418,0,0,11.86932,18.91659,2.628342,0,2.628342,30.23331,77.52116,0.1390713,3.409359,4.712709,0,24.80748
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,2.991429,2.991429,0,0,0,2.991429,263.7646,0,0,7.890329,3.148872,2.991429,0,0,9.24098,21.2821,4.741457,0,4.741457,34.73146,89.05483,0.1387128,3.290572,6.312263,0,29.17243
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,3.827392,3.827392,0,0,0,3.827392,203.5033,0,0,7.78887,4.028834,3.827392,0,0,4.499523,25.54941,3.760036,0,3.760036,38.29854,98.20119,0.1384298,4.210131,6.231096,0,33.33828
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.2087391,0.2087391,0,0,0,0.2087391,3067.957,5.444814,0,6.404026,0.2197254,0.2087391,0,0,0.7394869,28.93344,0.7394869,0,0.7394869,39.00008,100,0.1383743,0.229613,5.12322,0,35.33747
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,4.835953,4.835953,0,0,0,4.835953,153.0614,2.311503,0,7.401979,5.090477,4.835953,0,0,0,29.59898,0,0,0,39.00008,100,0.1383743,5.319548,5.921584,0,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,0,0,0,0,2.421726,0,2.421726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383743,0,1.937381,0,32.02071
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,7.272552,7.272552,0,0,0,7.272552,12.03812,0,0,0.8754788,7.655318,7.272552,0,0,0,29.59898,0,6.77984,-6.77984,31.8535,81.67548,0.1383743,7.999807,0.7003831,0,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,7.193365,7.193365,0,0,0,7.193365,4.79733,0,8.881784E-16,0.3450895,7.571963,7.193365,0,0,7.533155,22.81914,0,7.226873,-7.226873,24.23571,62.14271,0.1383743,7.912701,0.2760716,0,23.16423
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.6865525,0.6865525,0,0,0,0.6865525,0,0,1.110223E-16,0,0.7226868,0.6865525,0,0,15.56301,15.59227,0,0.7226868,-0.7226868,23.47393,60.18944,0.1383743,0.7552077,0,0,15.59227
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,4.178954,4.178954,0,0,0,4.178954,0,0,8.881784E-16,0,4.398898,4.178954,0,0,16.366,14.86958,0,4.398898,-4.398898,18.83708,48.30011,0.1383743,4.596849,0,0,14.86958
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,13.45452,13.45452,12,0,3.372,13.45452,0,0,0,0,1.531071,1.454517,0,0,21.25366,10.47068,0,1.531071,-1.531071,17.22319,44.16194,0.1383743,14.79997,0,12,10.47068
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,2.267455,2.267455,11.06746,0,3.136066,2.267455,0,1.776357E-15,0,0,0,0,8.8,8.36,22.95485,8.93961,8.36,0,8.36,25.15418,64.49778,0.1389741,2.4942,0,12,8.93961
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,2.160227,2.160227,10.96023,0,3.108938,2.160227,0,1.776357E-15,0,0,0,0,8.8,8.36,14.59485,16.46361,8.36,0,8.36,33.08517,84.83362,0.1395524,2.37625,0,12,16.46361
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,2.359109,2.359109,0,0,0,2.359109,0,0,4.440892E-16,0,2.483273,2.359109,0,0,6.234854,23.98761,0,2.483273,-2.483273,30.46758,78.12183,0.1395524,2.59502,0,0,23.98761
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,1.956514,1.956514,0,0,0,1.956514,0,0,2.220446E-16,0,2.059488,1.956514,0,0,8.994046,21.50434,0,2.059488,-2.059488,28.29669,72.55546,0.1395524,2.152165,0,0,21.50434
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,1.196199,1.196199,0,0,0,1.196199,0,0,2.220446E-16,0,1.259157,1.196199,0,0,11.28237,19.44485,0,1.259157,-1.259157,26.96942,69.15221,0.1395524,1.315819,0,0,19.44485
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,2.720642,2.720642,0,0,0,2.720642,0,0,4.440892E-16,0,2.863833,2.720642,0,0,12.68143,18.18569,0,2.863833,-2.863833,23.95067,61.41186,0.1395524,2.992706,0,0,18.18569
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,2.139165,2.139165,0,0,0,2.139165,0,0,0,0,2.251753,2.139165,0,0,15.86347,15.32186,0,2.251753,-2.251753,21.57712,55.32583,0.1395524,2.353081,0,0,15.32186
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.7708941,0.7708941,0,0,0,0.7708941,0,0,1.110223E-16,0,0.8114674,0.7708941,0,0,18.36541,13.07011,0,0.8114674,-0.8114674,20.72175,53.1326,0.1395524,0.8479835,0,0,13.07011
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,2.693576,2.693576,0,0,0,2.693576,0,0,4.440892E-16,0,2.835343,2.693576,0,0,19.26704,12.25864,0,2.835343,-2.835343,17.73304,45.46925,0.1395524,2.962933,0,0,12.25864
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,8.551444,8.551444,12,0,3.372,8.551444,26.27201,0,0,2.246636,0,0,3.448556,3.276128,22.41743,9.423296,5.522764,0,5.522764,22.97239,58.90346,0.1399804,9.406589,1.797309,12,11.66993
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,5.538733,5.538733,12,0,3.372,5.538733,104.1635,0,0,5.769337,0,0,6.461267,6.138203,16.89466,14.39378,11.90754,0,11.90754,34.26888,87.86874,0.14044,6.092607,4.615469,12,20.16312
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,11.3759,11.3759,8.664314,0,2.528072,11.3759,68.93012,0,0,7.841423,2.854302,2.711587,0,0,4.987121,25.11057,4.987121,0,4.987121,39.00008,100,0.1407754,12.51349,6.273138,12,32.95199
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,4.15848,4.15848,0,0,0,4.15848,244.9434,5.808577,0,10.18592,4.377347,4.15848,0,0,0,29.59898,0,0,0,39.00008,100,0.1407754,4.574328,8.148739,0,39.7849
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,10.29165,10.29165,3,0,1.095,10.29165,100.1504,2.631711,0,10.30713,7.675422,7.291651,0,0,0,29.59898,0,0,0,39.00008,100,0.1407754,11.32082,8.245707,12,39.90611
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,7.501509,7.501509,0,0,0,7.501509,169.8317,4.843612,0,12.73994,7.896326,7.501509,0,0,0,29.59898,0,0,0,39.00008,100,0.1407754,8.25166,10.19195,0,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,2.389429,2.389429,0,0,0,2.389429,510.6033,9.685315,0,12.2005,2.515188,2.389429,0,0,0,29.59898,0,0,0,39.00008,100,0.1407754,2.628372,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,4.832219,4.832219,0,0,0,4.832219,228.5157,5.955834,0,11.04238,5.086546,4.832219,0,0,0,29.59898,0,0,0,39.00008,100,0.1407754,5.315441,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,0,0,0,0,8.833917,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1407754,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,0,0,0,0,6.341021,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1407754,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.07474615,0.07474615,0,0,0,0.07474615,4252.095,3.099597,0,3.178277,0.07868015,0.07474615,0,0,0,29.59898,0,0,0,39.00008,100,0.1407754,0.08222076,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,0,0,0,0,0.579469,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1407754,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,4.172707,4.172707,0,0,0,4.172707,0,0,8.881784E-16,0,4.392323,4.172707,0,0,0,29.59898,0,4.392323,-4.392323,34.37016,88.12845,0.1407754,4.589978,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,11.66814,11.66814,12,0,3.372,11.66814,0,0,0,0,0,0,0.3318574,0.3152645,4.880359,25.20666,0.3152645,0,0.3152645,34.66925,88.89533,0.1408013,12.83496,0,12,25.20666
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,5.136259,5.136259,0,0,0,5.136259,0,0,0,0,5.406588,5.136259,0,0,4.565095,25.49039,0,5.406588,-5.406588,28.97021,74.28242,0.1408013,5.649885,0,0,25.49039
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.4869371,0.4869371,0,0,0,0.4869371,0,0,5.551115E-17,0,0.5125654,0.4869371,0,0,10.57242,20.08381,0,0.5125654,-0.5125654,28.42991,72.89706,0.1408013,0.5356308,0,0,20.08381
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.3165623,0.3165623,0,0,0,0.3165623,0,0,5.551115E-17,0,0.3332235,0.3165623,0,0,11.14193,19.57124,0,0.3332235,-0.3332235,28.07866,71.99643,0.1408013,0.3482185,0,0,19.57124
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,1.220782,1.220782,0,0,0,1.220782,0,0,2.220446E-16,0,1.285033,1.220782,0,0,11.51218,19.23802,0,1.285033,-1.285033,26.72412,68.52325,0.1408013,1.34286,0,0,19.23802
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,2.891445,2.891445,0,0,0,2.891445,0,0,4.440892E-16,0,3.043627,2.891445,0,0,12.93999,17.95298,0,3.043627,-3.043627,23.51586,60.29695,0.1408013,3.18059,0,0,17.95298
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,1.246186,1.246186,0,0,0,1.246186,0,0,2.220446E-16,0,1.311775,1.246186,0,0,16.3218,14.90936,0,1.311775,-1.311775,22.13312,56.75149,0.1408013,1.370805,0,0,14.90936
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.8460215,0.8460215,0,0,0,0.8460215,0,0,1.110223E-16,0,0.890549,0.8460215,0,0,17.77933,13.59758,0,0.890549,-0.890549,21.1944,54.34452,0.1408013,0.9306237,0,0,13.59758
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,1.51712,1.51712,0,0,0,1.51712,0,0,2.220446E-16,0,1.596968,1.51712,0,0,18.76883,12.70703,0,1.596968,-1.596968,19.51105,50.02824,0.1408013,1.668832,0,0,12.70703
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,2.50597,2.50597,0,0,0,2.50597,0,0,4.440892E-16,0,2.637863,2.50597,0,0,20.54324,11.11006,0,2.637863,-2.637863,16.7305,42.89863,0.1408013,2.756567,0,0,11.11006
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.4742,8.4722,0,0,0,16.7305,42.89863,0.1408013,0,0,0,8.4722
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,2.249294,2.249294,0,0,0,2.249294,76.41752,0,0,1.718855,2.367678,2.249294,0,0,23.4742,8.4722,0,0.6488233,-0.6488233,16.04658,41.14499,0.1408013,2.474224,1.375084,0,10.19106
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,8.585316,8.585316,12,0,3.372,8.585316,58.51202,0,0,5.023442,0,0,3.414684,3.24395,24.19511,7.823378,8.267392,0,8.267392,23.88972,61.25556,0.1414026,9.443848,4.018754,12,12.84682
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,4.966991,4.966991,11.90926,0,3.349042,4.966991,173.5472,0,0,8.620073,0,0,6.942265,6.595151,15.92772,15.26403,15.21522,0,15.21522,38.32415,98.26685,0.1415878,5.463691,6.896059,12,23.8841
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,10.21963,10.21963,3,0,1.095,10.21963,103.59,2.274411,0,10.58651,7.599607,7.219626,0,0,0.7124956,28.95773,0.7124956,0,0.7124956,39.00008,100,0.1415349,11.24159,8.469211,12,39.54425
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,10.03225,10.03225,3,0,1.095,10.03225,102.1274,2.843309,0,10.24568,7.40237,7.032252,0,0,0,29.59898,0,0,0,39.00008,100,0.1415349,11.03548,8.196544,12,39.84466
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,4.442126,4.442126,0,0,0,4.442126,265.5293,7.119224,0,11.79515,4.675922,4.442126,0,0,0,29.59898,0,0,0,39.00008,100,0.1415349,4.886339,9.436117,0,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,1.838574,1.838574,0,0,0,1.838574,570.8768,8.56065,0,10.49599,1.935341,1.838574,0,0,0,29.59898,0,0,0,39.00008,100,0.1415349,2.022431,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,7.394168,7.394168,0,0,0,7.394168,91.03104,0,0,6.730988,7.783334,7.394168,0,0,0,29.59898,0,1.052347,-1.052347,37.89081,97.15572,0.1415349,8.133584,5.38479,0,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.6124256,0.6124256,0,0,0,0.6124256,873.6289,3.536394,0,5.350327,0.6446586,0.6124256,0,0,1.169274,28.54663,1.169274,0,1.169274,39.00008,100,0.1414482,0.6736682,4.280262,0,33.89696
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,5.022065,5.022065,0,0,0,5.022065,75.17509,0,8.881784E-16,3.775342,5.286385,5.022065,0,0,0,29.59898,0,1.511042,-1.511042,37.4073,95.91596,0.1414482,5.524271,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,0.9256204,0.9256204,0,0,0,0.9256204,113.7163,0,0,1.052581,0.9743373,0.9256204,0,0,1.678936,28.08794,0.07824406,0,0.07824406,37.48153,96.10629,0.1414424,1.018182,0.842065,0,29.14052
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,2.227462,2.227462,0,0,0,2.227462,14.66482,0,4.440892E-16,0.3266532,2.344697,2.227462,0,0,1.600692,28.15836,0,2.018044,-2.018044,35.35432,90.65193,0.1414424,2.450208,0.2613226,0,28.48501
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,3.668852,3.668852,0,0,0,3.668852,0,0,4.440892E-16,0,3.861949,3.668852,0,0,3.842962,26.14031,0,3.861949,-3.861949,31.28347,80.21387,0.1414424,4.035737,0,0,26.14031
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,2.18416,2.18416,0,0,0,2.18416,0,0,4.440892E-16,0,2.299116,2.18416,0,0,8.134017,22.27836,0,2.299116,-2.299116,28.85999,73.99982,0.1414424,2.402576,0,0,22.27836
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.68859,19.97925,0,0,0,28.85999,73.99982,0.1414424,0,0,0,19.97925
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.68859,19.97925,0,0,0,28.85999,73.99982,0.1414424,0,0,0,19.97925
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,1.780457,1.780457,0,0,0,1.780457,0,0,2.220446E-16,0,1.874166,1.780457,0,0,10.68859,19.97925,0,1.874166,-1.874166,26.88445,68.93434,0.1414424,1.958503,0,0,19.97925
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,1.782494,1.782494,0,0,0,1.782494,0,0,0,0,1.87631,1.782494,0,0,12.771,18.10508,0,1.87631,-1.87631,24.90664,63.86306,0.1414424,1.960744,0,0,18.10508
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.85579,16.22877,0,0,0,24.90664,63.86306,0.1414424,0,0,0,16.22877
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,1.286422,1.286422,0,0,0,1.286422,0,0,2.220446E-16,0,1.354128,1.286422,0,0,14.85579,16.22877,0,1.354128,-1.354128,23.47927,60.20312,0.1414424,1.415064,0,0,16.22877
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,2.028282,2.028282,0,0,0,2.028282,0,0,4.440892E-16,0,2.135034,2.028282,0,0,16.36037,14.87464,0,2.135034,-2.135034,21.22874,54.43256,0.1414424,2.23111,0,0,14.87464
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.7736847,0.7736847,0,0,0,0.7736847,0,0,1.110223E-16,0,0.814405,0.7736847,0,0,18.73263,12.73961,0,0.814405,-0.814405,20.37029,52.23139,0.1414424,0.8510532,0,0,12.73961
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,2.82244,2.82244,0,0,0,2.82244,0,0,4.440892E-16,0,2.970989,2.82244,0,0,19.63753,11.9252,0,2.970989,-2.970989,17.23859,44.20142,0.1414424,3.104684,0,0,11.9252
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,3.117698,3.117698,0,0,0,3.117698,0,0,4.440892E-16,0,3.281787,3.117698,0,0,22.93863,8.954215,0,3.281787,-3.281787,13.77928,35.33141,0.1414424,3.429468,0,0,8.954215
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,6.50619,6.50619,12,0,3.372,6.50619,13.56131,0,0,0.8823246,0,0,5.49381,5.219119,26.58506,5.672427,6.101444,0,6.101444,19.56762,50.17327,0.1419213,7.156809,0.7058597,12,6.554752
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,6.332733,6.332733,12,0,3.372,6.332733,55.0771,0,0,3.487885,0,0,5.667267,5.383904,20.48361,11.16373,8.87179,0,8.87179,27.98413,71.75405,0.1425791,6.966006,2.790308,12,14.65161
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,5.483294,5.483294,12,0,3.372,5.483294,73.66753,0,0,4.039407,0,0,6.516706,6.190871,11.61182,19.14834,10.23028,0,10.23028,37.68943,96.63937,0.1431331,6.031623,3.231526,12,23.18774
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,3.510146,3.510146,0,0,0,3.510146,251.109,3.737857,0,8.814292,3.69489,3.510146,0,0,1.381545,28.35559,1.381545,0,1.381545,39.00008,100,0.1430309,3.86116,7.051434,0,37.16988
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,7.285772,7.285772,0,0,0,7.285772,83.80625,0,0,6.105933,7.669233,7.285772,0,0,0,29.59898,0,1.563301,-1.563301,37.35221,95.77472,0.1430309,8.014349,4.884746,0,35.70491
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,3.192977,3.192977,0,0,0,3.192977,262.7225,3.290639,0,8.388669,3.361029,3.192977,0,0,1.737001,28.03568,1.737001,0,1.737001,39.00008,100,0.1429027,3.512275,6.710935,0,36.42435
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,7.664439,7.664439,3,0,1.095,7.664439,126.0539,4.751385,0,9.661321,4.909935,4.664439,0,0,0,29.59898,0,0,0,39.00008,100,0.1429027,8.430882,7.729056,12,39.2603
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,5.271984,5.271984,0,0,0,5.271984,114.3216,0.477559,0,6.027016,5.549457,5.271984,0,0,0,29.59898,0,0,0,39.00008,100,0.1429027,5.799183,4.821613,0,35.626
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,4.316491,4.316491,0,0,0,4.316491,83.78181,0,8.881784E-16,3.616434,4.543674,4.316491,0,0,0,29.59898,0,0.9272403,-0.9272403,38.02268,97.49386,0.1429027,4.74814,2.893147,0,33.21541
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,0.6453295,0.6453295,0,0,0,0.6453295,477.5802,1.372405,0,3.081966,0.6792942,0.6453295,0,0,1.030267,28.67174,1.030267,0,1.030267,39.00008,100,0.1428267,0.7098624,2.465573,0,31.7537
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,1.989748,1.989748,0,0,0,1.989748,90.02177,0,0,1.791207,2.094472,1.989748,0,0,0,29.59898,0,0.3032652,-0.3032652,38.68041,99.18034,0.1428267,2.188723,1.432966,0,31.39018
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,0,0,0,0,0.2849059,0,0.6218672,0,0,0,0,0.3369613,29.29571,0.3369613,0,0.3369613,39.00008,100,0.1428019,0,0.4974938,0,29.91758
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,11.22658,11.22658,11.22658,0,3.176324,11.22658,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1428019,12.34924,0,12,29.59898
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,8.712754,8.712754,8.712754,0,2.540327,8.712754,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1428019,9.584029,0,12,29.59898
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,1.521432,1.521432,0,0,0,1.521432,0,0,2.220446E-16,0,1.601507,1.521432,0,0,0,29.59898,0,1.601507,-1.601507,37.31194,95.67146,0.1428019,1.673575,0,0,29.59898
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.779452,27.99747,0,0,0,37.31194,95.67146,0.1428019,0,0,0,27.99747
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,1.349814,1.349814,0,0,0,1.349814,0,0,0,0,1.420857,1.349814,0,0,1.779452,27.99747,0,1.420857,-1.420857,35.81423,91.83117,0.1428019,1.484796,0,0,27.99747
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,1.759343,1.759343,0,0,0,1.759343,0,0,0,0,1.85194,1.759343,0,0,3.358182,26.57661,0,1.85194,-1.85194,33.86211,86.82575,0.1428019,1.935278,0,0,26.57661
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,1.932241,1.932241,0,0,0,1.932241,0,0,4.440892E-16,0,2.033938,1.932241,0,0,5.415894,24.72467,0,2.033938,-2.033938,31.71815,81.32843,0.1428019,2.125465,0,0,24.72467
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.05692,1.05692,0,0,0,1.05692,0,0,0,0,1.112548,1.05692,0,0,7.675825,22.69073,0,1.112548,-1.112548,30.54542,78.32144,0.1428019,1.162612,0,0,22.69073
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.5966252,0.5966252,0,0,0,0.5966252,0,0,0,0,0.6280265,0.5966252,0,0,8.911989,21.57819,0,0.6280265,-0.6280265,29.88342,76.62402,0.1428019,0.6562878,0,0,21.57819
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.609797,20.95016,0,0,0,29.88342,76.62402,0.1428019,0,0,0,20.95016
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.609797,20.95016,0,0,0,29.88342,76.62402,0.1428019,0,0,0,20.95016
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.001966571,0.001966571,0,0,0,0.001966571,0,0,0,0,0.002070075,0.001966571,0,0,9.609797,20.95016,0,0.002070075,-0.002070075,29.88124,76.61842,0.1428019,0.002163229,0,0,20.95016
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,3.222584,3.222584,0,0,0,3.222584,76.29977,0,0,2.458824,3.392193,3.222584,0,0,9.612096,20.94809,0,0.9333692,-0.9333692,28.89738,74.09571,0.1428019,3.544842,1.967059,0,23.40692
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,2.098646,2.098646,0,0,0,2.098646,253.1833,0,0,5.313421,2.209101,2.098646,0,0,10.64917,20.01472,3.10432,0,3.10432,31.8424,81.64702,0.1425735,2.308511,4.250737,0,25.32814
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,0,0,0,0,0.7025921,0,8.247445,0,0,0,0,7.544853,22.80861,7.544853,0,7.544853,39.00008,100,0.1420216,0,6.597956,0,31.05606
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,5.914668,5.914668,0,0,0,5.914668,139.875,2.047178,0,8.273144,6.225966,5.914668,0,0,0,29.59898,0,0,0,39.00008,100,0.1420216,6.506135,6.618515,0,37.87212
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,7.93775,0,7.93775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1420216,0,6.3502,0,37.53673
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,5.040706,5.040706,0,0,0,5.040706,188.4143,4.191402,0,9.497409,5.306006,5.040706,0,0,0,29.59898,0,0,0,39.00008,100,0.1420216,5.544776,7.597927,0,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,6.885888,6.885888,0,0,0,6.885888,191.5495,5.941581,0,13.18988,7.248303,6.885888,0,0,0,29.59898,0,0,0,39.00008,100,0.1420216,7.574477,10.55191,0,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,3.53037,3.53037,0,0,0,3.53037,348.6256,8.591597,0,12.30778,3.716179,3.53037,0,0,0,29.59898,0,0,0,39.00008,100,0.1420216,3.883407,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,1.625699,1.625699,0,0,0,1.625699,474.5117,6.002868,0,7.71413,1.711262,1.625699,0,0,0,29.59898,0,0,0,39.00008,100,0.1420216,1.788268,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,5.979891,5.979891,0,0,0,5.979891,95.24734,0,0,5.695687,6.294622,5.979891,0,0,0,29.59898,0,0.5989352,-0.5989352,38.36874,98.3812,0.1420216,6.57788,4.55655,0,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,1.709343,1.709343,0,0,0,1.709343,174.409,0.5164559,0,2.981248,1.799308,1.709343,0,0,0.6654836,29.00004,0.6654836,0,0.6654836,39.00008,100,0.1419732,1.880277,2.384998,0,31.98129
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,1.91702,1.91702,0,0,0,1.91702,37.26593,0,2.220446E-16,0.7143952,2.017916,1.91702,0,0,0,29.59898,0,1.30352,-1.30352,37.62605,96.47685,0.1419732,2.108722,0.5715162,0,30.31337
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.448356,28.29546,0,0,0,37.62605,96.47685,0.1419732,0,0,0,28.29546
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,3.013066,3.013066,0,0,0,3.013066,0,0,0,0,3.171649,3.013066,0,0,1.448356,28.29546,0,3.171649,-3.171649,34.28284,87.90453,0.1419732,3.314373,0,0,28.29546
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,4.160964,4.160964,0,0,0,4.160964,0,0,8.881784E-16,0,4.379962,4.160964,0,0,4.97241,25.12381,0,4.379962,-4.379962,29.66595,76.06638,0.1419732,4.577061,0,0,25.12381
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,2.999616,2.999616,0,0,0,2.999616,0,0,4.440892E-16,0,3.157491,2.999616,0,0,9.839035,20.74385,0,3.157491,-3.157491,26.33766,67.53233,0.1419732,3.299578,0,0,20.74385
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.5515369,0.5515369,0,0,0,0.5515369,0,0,1.110223E-16,0,0.5805651,0.5515369,0,0,13.34736,17.58636,0,0.5805651,-0.5805651,25.72569,65.96318,0.1419732,0.6066905,0,0,17.58636
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.99243,17.00579,0,0,0,25.72569,65.96318,0.1419732,0,0,0,17.00579
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,1.59406,1.59406,0,0,0,1.59406,0,0,2.220446E-16,0,1.677957,1.59406,0,0,13.99243,17.00579,0,1.677957,-1.677957,23.95697,61.42801,0.1419732,1.753466,0,0,17.00579
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.85683,15.32783,0,0,0,23.95697,61.42801,0.1419732,0,0,0,15.32783
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,2.652925,2.652925,0,0,0,2.652925,0,0,0,0,2.792553,2.652925,0,0,15.85683,15.32783,0,2.792553,-2.792553,21.01336,53.88031,0.1419732,2.918218,0,0,15.32783
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,1.182227,1.182227,0,0,0,1.182227,0,0,0,0,1.24445,1.182227,0,0,18.95967,12.53528,0,1.24445,-1.24445,19.7016,50.51681,0.1419732,1.30045,0,0,12.53528
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.5685244,0.5685244,0,0,0,0.5685244,0,0,0,0,0.5984468,0.5685244,0,0,20.34239,11.29083,0,0.5984468,-0.5984468,19.07078,48.89933,0.1419732,0.6253769,0,0,11.29083
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,2.664292,2.664292,0,0,0,2.664292,0,0,4.440892E-16,0,2.804518,2.664292,0,0,21.00733,10.69238,0,2.804518,-2.804518,16.11456,41.31929,0.1419732,2.930722,0,0,10.69238
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,1.772733,1.772733,0,0,0,1.772733,45.26211,0,0,0.8023764,1.866035,1.772733,0,0,24.12346,7.887865,0,1.063658,-1.063658,14.99336,38.44444,0.1419732,1.950006,0.6419011,0,8.690242
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,9.435421,9.435421,12,0,3.372,9.435421,30.94191,0,0,2.9195,0,0,2.564579,2.43635,25.3053,6.824207,5.355849,0,5.355849,20.07437,51.47263,0.1423518,10.37896,2.3356,12,9.743707
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,1.492843,1.492843,10.29284,0,2.940089,1.492843,395.0267,1.776357E-15,0,5.897129,0,0,8.8,8.36,19.94945,11.64447,14.25713,0,14.25713,33.59986,86.15333,0.1423622,1.642127,4.717703,12,17.5416
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,4.727724,4.727724,0,0,0,4.727724,121.5104,0,0,5.744675,4.976552,4.727724,0,0,5.692323,24.47589,0.7681235,0,0.7681235,34.32857,88.0218,0.1423067,5.200496,4.59574,0,30.22056
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,7.714677,7.714677,7.919949,0,2.339747,7.714677,61.02814,0,0,4.708124,0,0,0.2052718,0.1950082,4.9242,25.1672,4.903132,0,4.903132,38.98009,99.94875,0.1426193,8.486145,3.766499,12,29.87532
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,2.838688,2.838688,0,0,0,2.838688,237.9873,3.746557,0,6.755716,2.988092,2.838688,0,0,0.02106737,29.58002,0.02106737,0,0.02106737,39.00008,100,0.1426177,3.122557,5.404573,0,36.33574
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,1.676611,1.676611,0,0,0,1.676611,447.2971,5.734577,0,7.49943,1.764853,1.676611,0,0,0,29.59898,0,0,0,39.00008,100,0.1426177,1.844272,5.999544,0,37.09841
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,8.689942,8.689942,3,0,1.095,8.689942,122.2208,4.631507,0,10.62092,5.989413,5.689942,0,0,0,29.59898,0,0,0,39.00008,100,0.1426177,9.558936,8.496736,12,40.2199
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,6.747664,6.747664,0,0,0,6.747664,130.7472,1.719579,0,8.822384,7.102805,6.747664,0,0,0,29.59898,0,0,0,39.00008,100,0.1426177,7.422431,7.057907,0,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,5.575989,5.575989,0,0,0,5.575989,103.9037,0,0,5.793657,5.869462,5.575989,0,0,0,29.59898,0,0.07580508,-0.07580508,38.92017,99.79511,0.1426177,6.133588,4.634925,0,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,6.290598,6.290598,0,0,0,6.290598,51.53591,0,0,3.241917,6.621682,6.290598,0,0,0.08422786,29.52317,0,3.379765,-3.379765,35.35759,90.6603,0.1426177,6.919658,2.593534,0,32.76509
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,11.24182,11.24182,12,0,3.372,11.24182,4.469492,1.110223E-16,0,0.5024521,0,0,0.7581818,0.7202727,3.839522,26.14341,1.222725,0,1.222725,36.51757,93.6346,0.1427052,12.366,0.4019617,12,26.64586
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,6.711452,6.711452,0,0,0,6.711452,0,0,8.881784E-16,0,7.064687,6.711452,0,0,2.616797,27.24386,0,7.064687,-7.064687,29.07073,74.54019,0.1427052,7.382598,0,0,27.24386
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,1.632697,1.632697,0,0,0,1.632697,0,0,2.220446E-16,0,1.718628,1.632697,0,0,10.46645,20.17917,0,1.718628,-1.718628,27.25914,69.89509,0.1427052,1.795966,0,0,20.17917
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,7.149957,7.149957,0,0,0,7.149957,0,0,0,0,7.526271,7.149957,0,0,12.37604,18.46054,0,7.526271,-7.526271,19.32575,49.55311,0.1427052,7.864953,0,0,18.46054
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,1.204904,1.204904,0,0,0,1.204904,0,0,2.220446E-16,0,1.268319,1.204904,0,0,20.73856,10.93427,0,1.268319,-1.268319,17.98883,46.1251,0.1427052,1.325394,0,0,10.93427
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,3.090081,3.090081,0,0,0,3.090081,0,0,4.440892E-16,0,3.252717,3.090081,0,0,22.1478,9.665956,0,3.252717,-3.252717,14.56016,37.33368,0.1427052,3.399089,0,0,9.665956
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,1.270931,1.270931,0,0,0,1.270931,0,0,2.220446E-16,0,1.337823,1.270931,0,0,25.76193,6.413238,0,1.337823,-1.337823,13.14997,33.71781,0.1427052,1.398025,0,0,6.413238
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.7121261,0.7121261,0,0,0,0.7121261,0,0,1.110223E-16,0,0.7496064,0.7121261,0,0,27.2484,5.075416,0,0.7496064,-0.7496064,12.35982,31.69178,0.1427052,0.7833387,0,0,5.075416
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,1.629196,1.629196,0,0,0,1.629196,0,0,2.220446E-16,0,1.714943,1.629196,0,0,28.0813,4.325809,0,1.714943,-1.714943,10.55211,27.05664,0.1427052,1.792116,0,0,4.325809
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.98679,2.610866,0,0,0,10.55211,27.05664,0.1427052,0,0,0,2.610866
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.98679,2.610866,0,0,0,10.55211,27.05664,0.1427052,0,0,0,2.610866
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,2.781897,2.781897,11.5819,0,3.26622,2.781897,0,1.776357E-15,0,0,0,0,8.8,8.36,29.98679,2.610866,8.36,0,8.36,18.4831,47.39248,0.1433197,3.060087,0,12,2.610866
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,1.323059,1.323059,10.12306,0,2.897134,1.323059,0,0,0,0,0,0,8.8,8.36,21.62679,10.13487,8.36,0,8.36,26.41409,67.72831,0.1437232,1.455365,0,12,10.13487
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,6.890474,6.890474,12,0,3.372,6.890474,23.02957,8.881784E-16,0,1.586847,0,0,5.109526,4.85405,13.26679,17.65886,6.440897,0,6.440897,32.52446,83.3959,0.1441905,7.579522,1.269477,12,19.24571
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.4059009,0.4059009,0,0,0,0.4059009,1168.339,0,0,4.742298,0.4272641,0.4059009,0,0,6.825895,23.45567,4.315033,0,4.315033,36.61806,93.89229,0.14388,0.446491,3.793838,0,28.19797
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,8.35105,8.35105,3.253276,0,1.159079,8.35105,94.32274,4.440892E-16,0,7.876939,5.366077,5.097774,0,0,2.510861,27.3392,2.510861,0,2.510861,39.00008,100,0.1437355,9.186155,6.301551,12,35.21614
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,2.519969,2.519969,0,0,0,2.519969,362.5259,6.482943,0,9.135541,2.652599,2.519969,0,0,0,29.59898,0,0,0,39.00008,100,0.1437355,2.771966,7.308433,0,38.73452
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,9.186562,9.186562,3,0,1.095,9.186562,132.3133,5.642869,0,12.15504,6.51217,6.186561,0,0,0,29.59898,0,0,0,39.00008,100,0.1437355,10.10522,9.724031,12,41.75402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,6.750595,6.750595,0,0,0,6.750595,181.1534,5.123041,0,12.22893,7.105889,6.750595,0,0,0,29.59898,0,0,0,39.00008,100,0.1437355,7.425654,9.783144,0,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,4.200891,4.200891,0,0,0,4.200891,296.4878,8.03314,0,12.45513,4.421991,4.200891,0,0,0,29.59898,0,0,0,39.00008,100,0.1437355,4.62098,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,6.204594,6.204594,0,0,0,6.204594,160.7841,3.444849,0,9.976,6.531151,6.204594,0,0,0,29.59898,0,0,0,39.00008,100,0.1437355,6.825053,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,4.969895,4.969895,0,0,0,4.969895,128.5313,1.156403,0,6.387871,5.231468,4.969895,0,0,0,29.59898,0,0,0,39.00008,100,0.1437355,5.466884,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,4.325009,4.325009,0,0,0,4.325009,150.0511,1.937082,0,6.489723,4.552641,4.325009,0,0,0,29.59898,0,0,0,39.00008,100,0.1437355,4.75751,5.191778,0,36.0887
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,10.18526,10.18526,7.589988,0,2.256267,10.18526,26.82171,0,0,2.73186,2.73186,2.595267,0,0,0,29.59898,0,0,0,39.00008,100,0.1437355,11.20378,2.185488,12,32.33084
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,6.324951,6.324951,0,0,0,6.324951,7.246159,0,0,0.4583159,6.657843,6.324951,0,0,0,29.59898,0,6.199527,-6.199527,32.4652,83.24394,0.1437355,6.957446,0.3666528,0,30.05729
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.888363,23.39945,0,0,0,32.4652,83.24394,0.1437355,0,0,0,23.39945
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,6.313074,6.313074,0,0,0,6.313074,0,0,8.881784E-16,0,6.64534,6.313074,0,0,6.888363,23.39945,0,6.64534,-6.64534,25.4604,65.28294,0.1437355,6.944381,0,0,23.39945
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,5.893129,5.893129,0,0,0,5.893129,0,0,8.881784E-16,0,6.203294,5.893129,0,0,14.27207,16.75411,0,6.203294,-6.203294,18.92155,48.5167,0.1437355,6.482442,0,0,16.75411
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,3.351524,3.351524,0,0,0,3.351524,0,0,4.440892E-16,0,3.52792,3.351524,0,0,21.16462,10.55082,0,3.52792,-3.52792,15.2028,38.98146,0.1437355,3.686676,0,0,10.55082
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,1.238492,1.238492,0,0,0,1.238492,0,0,2.220446E-16,0,1.303676,1.238492,0,0,25.08453,7.022897,0,1.303676,-1.303676,13.8286,35.45789,0.1437355,1.362342,0,0,7.022897
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,2.078165,2.078165,0,0,0,2.078165,0,0,4.440892E-16,0,2.187542,2.078165,0,0,26.53306,5.719221,0,2.187542,-2.187542,11.52273,29.54541,0.1437355,2.285982,0,0,5.719221
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.051426,1.051426,0,0,0,1.051426,0,0,2.220446E-16,0,1.106764,1.051426,0,0,28.96367,3.531679,0,1.106764,-1.106764,10.3561,26.55405,0.1437355,1.156568,0,0,3.531679
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.9040809,0.9040809,0,0,0,0.9040809,0,0,0,0,0.9516641,0.9040809,0,0,30.1934,2.424915,0,0.9516641,-0.9516641,9.352958,23.9819,0.1437355,0.994489,0,0,2.424915
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,2.804919,2.804919,11.60492,0,3.272044,2.804919,0,1.776357E-15,0,0,0,0,8.8,8.36,31.25081,1.473251,8.36,0,8.36,17.28395,44.31773,0.1443397,3.08541,0,12,1.473251
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.3791677,0.3791677,9.179168,0,2.658329,0.3791677,0,1.776357E-15,0,0,0,0,8.8,8.36,22.89081,8.997251,8.36,0,8.36,25.21494,64.65357,0.1446019,0.4170845,0,12,8.997251
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,4.91587,4.91587,12,0,3.372,4.91587,0,0,0,0,0,0,7.08413,6.729924,14.53081,16.52125,6.729924,0,6.729924,31.59951,81.02422,0.1451035,5.407457,0,12,16.52125
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,1.320383,1.320383,0,0,0,1.320383,0,0,2.220446E-16,0,1.389877,1.320383,0,0,7.800885,22.57818,0,1.389877,-1.389877,30.13445,77.26767,0.1451035,1.452422,0,0,22.57818
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,2.989277,2.989277,0,0,0,2.989277,48.60315,0,4.440892E-16,1.452883,3.146607,2.989277,0,0,9.345192,21.1883,0,1.693725,-1.693725,28.34911,72.68987,0.1451035,3.288205,1.162306,0,22.64119
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,12.49737,12.49737,12,0,3.372,12.49737,24.66986,0,0,3.083084,0.5235456,0.4973683,0,0,11.22711,19.49458,2.559538,0,2.559538,30.7773,78.91599,0.1452571,13.7471,2.466467,12,22.57766
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,0.7551654,0.7551654,5.557261,0,1.741987,0.7551654,543.6663,0,0,4.10558,0,0,4.802095,4.56199,8.66757,21.79816,8.66757,0,8.66757,39.00008,100,0.1449925,0.830682,3.284464,12,25.90374
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,5.988607,5.988607,0,0,0,5.988607,127.9381,1.357914,0,7.661711,6.303797,5.988607,0,0,0,29.59898,0,0,0,39.00008,100,0.1449925,6.587468,6.129369,0,37.26069
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,7.262006,7.262006,0,0,0,7.262006,148.8689,3.166651,0,10.81087,7.644217,7.262006,0,0,0,29.59898,0,0,0,39.00008,100,0.1449925,7.988207,8.648695,0,40.40985
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,5.180424,5.180424,0,0,0,5.180424,192.3786,4.512952,0,9.96603,5.453078,5.180424,0,0,0,29.59898,0,0,0,39.00008,100,0.1449925,5.698466,7.972824,0,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,3.346245,3.346245,0,0,0,3.346245,322.8707,7.281683,0,10.80405,3.522363,3.346245,0,0,0,29.59898,0,0,0,39.00008,100,0.1449925,3.68087,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,4.519454,4.519454,0,0,0,4.519454,159.3972,2.446566,0,7.203886,4.75732,4.519454,0,0,0,29.59898,0,0,0,39.00008,100,0.1449925,4.9714,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,4.082845,4.082845,0,0,0,4.082845,164.4022,2.414557,0,6.712288,4.297732,4.082845,0,0,0,29.59898,0,0,0,39.00008,100,0.1449925,4.49113,5.369831,0,36.31127
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,0,0,0,0,3.349883,0,3.349883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1449925,0,2.679906,0,32.94886
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,7.198543,7.198543,0,0,0,7.198543,24.51836,8.881784E-16,0,1.764965,7.577414,7.198543,0,0,0,29.59898,0,5.812449,-5.812449,32.87322,84.29014,0.1449925,7.918397,1.411972,0,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,7.772612,7.772612,12,0,3.372,7.772612,7.230248,0,0,0.5619792,0,0,4.227388,4.016018,6.458276,23.78653,4.577998,0,4.577998,37.21629,95.42619,0.1453223,8.549873,0.4495833,12,24.34851
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,8.558577,8.558577,10.53782,0,3.002068,8.558577,0,0,0,0,0,0,1.979241,1.880279,1.880279,27.90673,1.880279,0,1.880279,39.00008,100,0.1454606,9.414434,0,12,27.90673
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,6.154465,6.154465,0,0,0,6.154465,0,0,8.881784E-16,0,6.478384,6.154465,0,0,0,29.59898,0,6.478384,-6.478384,32.17126,82.49025,0.1454606,6.769912,0,0,29.59898
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.198205,23.12059,0,0,0,32.17126,82.49025,0.1454606,0,0,0,23.12059
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,2.022144,2.022144,0,0,0,2.022144,0,0,4.440892E-16,0,2.128573,2.022144,0,0,7.198205,23.12059,0,2.128573,-2.128573,29.92755,76.73715,0.1454606,2.224359,0,0,23.12059
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,1.112869,1.112869,0,0,0,1.112869,0,0,0,0,1.171441,1.112869,0,0,9.563286,20.99202,0,1.171441,-1.171441,28.69274,73.57098,0.1454606,1.224156,0,0,20.99202
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,1.726681,1.726681,0,0,0,1.726681,0,0,2.220446E-16,0,1.817559,1.726681,0,0,10.86489,19.82058,0,1.817559,-1.817559,26.77687,68.65849,0.1454606,1.899349,0,0,19.82058
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,2.559108,2.559108,0,0,0,2.559108,0,0,0,0,2.693797,2.559108,0,0,12.8844,18.00302,0,2.693797,-2.693797,23.93736,61.37771,0.1454606,2.815018,0,0,18.00302
