Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,2.699465,2.699465,0,0,0,2.699465,0,0,4.440892E-16,0,2.841542,2.699465,0,0,15.8775,15.30922,0,2.841542,-2.841542,20.94211,53.6976,0.1454606,2.969412,0,0,15.30922
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,2.730175,2.730175,0,0,0,2.730175,0,0,0,0,2.873868,2.730175,0,0,19.03477,12.46768,0,2.873868,-2.873868,17.91278,45.93012,0.1454606,3.003192,0,0,12.46768
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,1.523968,1.523968,0,0,0,1.523968,0,0,2.220446E-16,0,1.604177,1.523968,0,0,22.22796,9.593813,0,1.604177,-1.604177,16.22183,41.59436,0.1454606,1.676365,0,0,9.593813
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.7126997,0.7126997,0,0,0,0.7126997,0,0,1.110223E-16,0,0.7502102,0.7126997,0,0,24.01038,7.989636,0,0.7502102,-0.7502102,15.43104,39.56669,0.1454606,0.7839696,0,0,7.989636
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,2.848179,2.848179,0,0,0,2.848179,0,0,0,0,2.998083,2.848179,0,0,24.84395,7.239426,0,2.998083,-2.998083,12.27078,31.46348,0.1454606,3.132997,0,0,7.239426
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,1.510557,1.510557,0,0,0,1.510557,99.83031,0,2.220446E-16,1.507994,1.59006,1.510557,0,0,28.17515,4.241343,0,0.08206618,-0.08206618,12.18428,31.24168,0.1454606,1.661613,1.206395,0,5.749337
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,0.9889398,0.9889398,0,0,0,0.9889398,452.1489,0,0,4.471481,1.040989,0.9889398,0,0,28.26633,4.159276,3.430491,0,3.430491,15.43873,39.5864,0.1452173,1.087834,3.577184,0,8.630757
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,0,0,0,0,0,0,7.822113,0,0,0,0,24.83584,7.246719,7.822113,0,7.822113,22.85944,58.61382,0.1446655,0,6.25769,0,15.06883
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,2.995986,2.995986,0,0,0,2.995986,269.1848,0,0,8.064739,3.153669,2.995986,0,0,17.01373,14.28662,4.91107,0,4.91107,27.51849,70.56008,0.1443212,3.295584,6.451792,0,22.35136
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,0,0,10.62658,0,0,0,0,12.10266,18.70658,10.62658,0,10.62658,37.59974,96.4094,0.1435818,0,8.501262,0,29.33316
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,3.046302,3.046302,0,0,0,3.046302,431.369,8.458086,0,13.1408,3.206634,3.046302,0,0,1.476084,28.2705,1.476084,0,1.476084,39.00008,100,0.1434797,3.350932,10.51264,0,41.4113
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,4.322289,4.322289,0,0,0,4.322289,298.5479,8.354324,0,12.9041,4.549778,4.322289,0,0,0,29.59898,0,0,0,39.00008,100,0.1434797,4.754518,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,0,0,0,0,10.95452,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1434797,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,8.325564,8.325564,3,0,1.095,8.325564,90.16486,1.900876,0,7.506733,5.605857,5.325564,0,0,0,29.59898,0,0,0,39.00008,100,0.1434797,9.15812,6.005386,12,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,5.178411,5.178411,0,0,0,5.178411,79.64089,0,0,4.124133,5.450959,5.178411,0,0,0,29.59898,0,1.326826,-1.326826,37.60148,96.41386,0.1434797,5.696253,3.299307,0,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,9.162828,9.162828,8.957817,0,2.602328,9.162828,18.44467,0,0,1.690053,0.215802,0.2050119,0,0,1.474251,28.27215,1.474251,0,1.474251,39.00008,100,0.1435674,10.07911,1.352043,12,29.96221
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,4.749887,4.749887,0,0,0,4.749887,11.63814,0,8.881784E-16,0.5527984,4.999882,4.749887,0,0,0,29.59898,0,4.447083,-4.447083,34.31244,87.98044,0.1435674,5.224876,0.4422387,0,30.15178
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,8.181668,8.181668,12,0,3.372,8.181668,0,0,0,0,0,0,3.818331,3.627415,4.941204,25.1519,3.627415,0,3.627415,37.75371,96.80418,0.143833,8.999835,0,12,25.1519
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,5.797834,5.797834,0,0,0,5.797834,0,0,8.881784E-16,0,6.102983,5.797834,0,0,1.313789,28.41657,0,6.102983,-6.102983,31.3206,80.30907,0.143833,6.377617,0,0,28.41657
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.2225874,0.2225874,0,0,0,0.2225874,0,0,0,0,0.2343025,0.2225874,0,0,8.094881,22.31359,0,0.2343025,-0.2343025,31.07362,79.6758,0.143833,0.2448462,0,0,22.31359
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,2.348664,2.348664,0,0,0,2.348664,0,0,4.440892E-16,0,2.472278,2.348664,0,0,8.355217,22.07928,0,2.472278,-2.472278,28.46761,72.99374,0.143833,2.583531,0,0,22.07928
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,1.685647,1.685647,0,0,0,1.685647,0,0,0,0,1.774366,1.685647,0,0,11.10219,19.607,0,1.774366,-1.774366,26.59727,68.19798,0.143833,1.854212,0,0,19.607
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.07371,17.83264,0,0,0,26.59727,68.19798,0.143833,0,0,0,17.83264
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.07371,17.83264,0,0,0,26.59727,68.19798,0.143833,0,0,0,17.83264
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,1.648112,1.648112,0,0,0,1.648112,0,0,2.220446E-16,0,1.734855,1.648112,0,0,13.07371,17.83264,0,1.734855,-1.734855,24.76857,63.50903,0.143833,1.812923,0,0,17.83264
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.6979163,0.6979163,0,0,0,0.6979163,0,0,1.110223E-16,0,0.7346487,0.6979163,0,0,15.00133,16.09778,0,0.7346487,-0.7346487,23.99418,61.52342,0.143833,0.7677079,0,0,16.09778
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.4660224,0.4660224,0,0,0,0.4660224,0,0,5.551115E-17,0,0.4905499,0.4660224,0,0,15.8176,15.36314,0,0.4905499,-0.4905499,23.4771,60.19756,0.143833,0.5126247,0,0,15.36314
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.3668347,0.3668347,0,0,0,0.3668347,0,0,5.551115E-17,0,0.3861418,0.3668347,0,0,16.36266,14.87259,0,0.3861418,-0.3861418,23.07007,59.1539,0.143833,0.4035182,0,0,14.87259
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.7917,14.48644,0,0,0,23.07007,59.1539,0.143833,0,0,0,14.48644
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,2.441388,2.441388,0,0,0,2.441388,83.78591,0,0,2.045539,2.569882,2.441388,0,0,16.7917,14.48644,0,0.5243429,-0.5243429,22.51736,57.73671,0.143833,2.685527,1.636432,0,16.53198
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,4.330783,4.330783,0,0,0,4.330783,91.82215,0,8.881784E-16,3.976618,4.558719,4.330783,0,0,17.37431,13.9621,0,0.5821009,-0.5821009,21.90377,56.16341,0.143833,4.763861,3.181294,0,17.93872
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,8.534101,8.534101,12,0,3.372,8.534101,94.78664,0,0,8.089188,0,0,3.465899,3.292603,18.02109,13.38,11.38179,0,11.38179,32.70149,83.84981,0.1442598,9.387511,6.47135,12,21.46919
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,1.672883,1.672883,0,0,0,1.672883,497.5469,0,0,8.323377,1.760929,1.672883,0,0,6.639296,23.62361,6.562447,0,6.562447,38.92717,99.81306,0.1438087,1.840171,6.658701,0,31.94699
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,5.951821,5.951821,0,0,0,5.951821,177.8135,4.241219,0,10.58314,6.265074,5.951821,0,0,0.0768486,29.52981,0.0768486,0,0.0768486,39.00008,100,0.1438034,6.547003,8.466514,0,40.11296
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,1.132282,1.132282,0,0,0,1.132282,884.941,8.828154,0,10.02003,1.191876,1.132282,0,0,0,29.59898,0,0,0,39.00008,100,0.1438034,1.24551,8.016024,0,39.61901
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1438034,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.4159764,0.4159764,0,0,0,0.4159764,2371.071,9.425224,0,9.863094,0.4378699,0.4159764,0,0,0,29.59898,0,0,0,39.00008,100,0.1438034,0.457574,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,7.806387,7.806387,3,0,1.095,7.806387,74.20547,0.7334114,0,5.792766,5.059355,4.806387,0,0,0,29.59898,0,0,0,39.00008,100,0.1438034,8.587026,4.634213,12,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.04889276,0.04889276,0,0,0,0.04889276,5587.171,2.680256,0,2.731722,0.05146607,0.04889276,0,0,0,29.59898,0,0,0,39.00008,100,0.1438034,0.05378204,2.185378,0,32.3307
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,9.517682,9.517682,7.90656,0,2.33636,9.517682,17.8186,0,0,1.695918,1.695918,1.611122,0,0,0,29.59898,0,0,0,39.00008,100,0.1438034,10.46945,1.356734,12,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,10.04657,10.04657,9.643745,0,2.775867,10.04657,4.220585,0,0,0.4240239,0.4240239,0.4028227,0,0,0,29.59898,0,0,0,39.00008,100,0.1438034,11.05122,0.3392191,12,30.023
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1438034,0,0,0,29.59898
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,5.283644,5.283644,0,0,0,5.283644,0,0,0,0,5.56173,5.283644,0,0,0,29.59898,0,5.56173,-5.56173,33.1375,84.96777,0.1438034,5.812008,0,0,29.59898
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,5.433545,5.433545,0,0,0,5.433545,0,0,8.881784E-16,0,5.719521,5.433545,0,0,6.179701,24.03725,0,5.719521,-5.719521,27.10859,69.50908,0.1438034,5.976899,0,0,24.03725
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.9451397,0.9451397,0,0,0,0.9451397,0,0,1.110223E-16,0,0.9948839,0.9451397,0,0,12.53472,18.31773,0,0.9948839,-0.9948839,26.0599,66.82011,0.1438034,1.039654,0,0,18.31773
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.64015,17.32284,0,0,0,26.0599,66.82011,0.1438034,0,0,0,17.32284
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,3.459638,3.459638,0,0,0,3.459638,0,0,4.440892E-16,0,3.641724,3.459638,0,0,13.64015,17.32284,0,3.641724,-3.641724,22.22118,56.97728,0.1438034,3.805602,0,0,17.32284
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.7155442,0.7155442,0,0,0,0.7155442,0,0,1.110223E-16,0,0.7532044,0.7155442,0,0,17.68651,13.68112,0,0.7532044,-0.7532044,21.42723,54.94152,0.1438034,0.7870986,0,0,13.68112
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.9903167,0.9903167,0,0,0,0.9903167,0,0,2.220446E-16,0,1.042439,0.9903167,0,0,18.5234,12.92791,0,1.042439,-1.042439,20.32841,52.12402,0.1438034,1.089348,0,0,12.92791
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,2.101311,2.101311,0,0,0,2.101311,0,0,0,0,2.211906,2.101311,0,0,19.68167,11.88548,0,2.211906,-2.211906,17.99685,46.14569,0.1438034,2.311442,0,0,11.88548
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,2.173903,2.173903,0,0,0,2.173903,0,0,0,0,2.288319,2.173903,0,0,22.13934,9.67357,0,2.288319,-2.288319,15.58475,39.96083,0.1438034,2.391293,0,0,9.67357
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,1.188099,1.188099,0,0,0,1.188099,0,0,2.220446E-16,0,1.250631,1.188099,0,0,24.68192,7.385251,0,1.250631,-1.250631,14.26647,36.58063,0.1438034,1.306909,0,0,7.385251
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,1.325223,1.325223,0,0,0,1.325223,0,0,2.220446E-16,0,1.394972,1.325223,0,0,26.07151,6.13462,0,1.394972,-1.394972,12.79604,32.8103,0.1438034,1.457746,0,0,6.13462
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,2.032161,2.032161,0,0,0,2.032161,123.3511,0,0,2.506692,2.139117,2.032161,0,0,27.62148,4.739648,0.3675756,0,0.3675756,13.14476,33.70444,0.1437783,2.235377,2.005354,0,7.24634
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,5.061482,5.061482,0,0,0,5.061482,109.0979,0,0,5.521973,5.327877,5.061482,0,0,27.2539,5.070467,0.1940965,0,0.1940965,13.32889,34.17658,0.143765,5.567631,4.417578,0,10.59244
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,1.590484,1.590484,0,0,0,1.590484,540.49,0,0,8.596406,1.674194,1.590484,0,0,27.0598,5.245153,6.922213,0,6.922213,19.89588,51.01497,0.1432925,1.749532,6.877125,0,13.84156
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,4.139094,4.139094,0,0,0,4.139094,239.6888,0,0,9.920944,4.356941,4.139094,0,0,20.13759,11.47514,5.564003,0,5.564003,25.17436,64.5495,0.142915,4.553003,7.936755,0,21.39609
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,7.452947,7.452947,0,0,0,7.452947,174.4843,0,0,13.00422,7.845207,7.452947,0,0,14.57359,16.48275,5.159017,0,5.159017,30.06863,77.09889,0.1425667,8.198242,10.40338,0,29.48697
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,5.773807,5.773807,0,0,0,5.773807,219.8702,0,0,12.69488,6.077691,5.773807,0,0,9.414574,21.12586,6.617189,0,6.617189,36.34624,93.19532,0.1421224,6.351187,10.1559,0,33.82074
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,4.399209,4.399209,0,0,0,4.399209,241.3026,3.187272,0,10.6154,4.630746,4.399209,0,0,2.797385,27.08133,2.797385,0,2.797385,39.00008,100,0.1419355,4.839129,8.492322,0,37.69674
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,4.749383,4.749383,0,0,0,4.749383,173.1377,3.223622,0,8.222973,4.999351,4.749383,0,0,0,29.59898,0,0,0,39.00008,100,0.1419355,5.224322,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,4.660415,4.660415,0,0,0,4.660415,69.42986,0,0,3.235719,4.9057,4.660415,0,0,0,29.59898,0,1.66998,-1.66998,37.23977,95.48638,0.1419355,5.126456,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,5.989995,5.989995,0,0,0,5.989995,69.4807,0,0,4.16189,6.305257,5.989995,0,0,1.855534,27.929,0,2.143368,-2.143368,34.98046,89.6933,0.1419355,6.588994,3.329512,0,32.09089
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,2.22815,2.22815,0,0,0,2.22815,79.80087,0,0,1.778083,2.345421,2.22815,0,0,4.237053,25.78563,0,0.567338,-0.567338,34.38243,88.1599,0.1419355,2.450965,1.422466,0,27.56371
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,8.328022,8.328022,12,0,3.372,8.328022,4.092099,0,0,0.3407909,0,0,3.671978,3.488379,4.867429,25.21829,3.82917,0,3.82917,38.0151,97.47442,0.1422076,9.160825,0.2726327,12,25.55908
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,5.523483,5.523483,0,0,0,5.523483,0,0,8.881784E-16,0,5.814192,5.523483,0,0,1.038259,28.66455,0,5.814192,-5.814192,31.8864,81.75984,0.1422076,6.075831,0,0,28.66455
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,6.751948,6.751948,0,0,0,6.751948,0,0,8.881784E-16,0,7.107314,6.751948,0,0,7.498473,22.85035,0,7.107314,-7.107314,24.39464,62.55022,0.1422076,7.427143,0,0,22.85035
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,7.253107,7.253107,0,0,0,7.253107,0,0,8.881784E-16,0,7.634849,7.253107,0,0,15.39549,15.74304,0,7.634849,-7.634849,16.3468,41.91478,0.1422076,7.978417,0,0,15.74304
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.1992767,0.1992767,0,0,0,0.1992767,0,0,2.775558E-17,0,0.209765,0.1992767,0,0,23.87865,8.10819,0,0.209765,-0.209765,16.12569,41.34783,0.1422076,0.2192044,0,0,8.10819
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.4969018,0.4969018,0,0,0,0.4969018,0,0,1.110223E-16,0,0.5230546,0.4969018,0,0,24.11173,7.898425,0,0.5230546,-0.5230546,15.57434,39.93412,0.1422076,0.5465921,0,0,7.898425
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.1712448,0.1712448,0,0,0,0.1712448,0,0,2.775558E-17,0,0.1802577,0.1712448,0,0,24.6929,7.37537,0,0.1802577,-0.1802577,15.38433,39.44692,0.1422076,0.1883693,0,0,7.37537
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,3.183348,3.183348,0,0,0,3.183348,0,0,4.440892E-16,0,3.350892,3.183348,0,0,24.89318,7.195112,0,3.350892,-3.350892,11.85218,30.39014,0.1422076,3.501682,0,0,7.195112
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,2.374686,2.374686,0,0,0,2.374686,0,0,0,0,2.49967,2.374686,0,0,28.6164,3.84422,0,2.49967,-2.49967,9.217297,23.63405,0.1422076,2.612155,0,0,3.84422
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.6376854,0.6376854,0,0,0,0.6376854,0,0,1.110223E-16,0,0.6712478,0.6376854,0,0,31.39381,1.34455,0,0.6712478,-0.6712478,8.509739,21.8198,0.1422076,0.7014539,0,0,1.34455
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,1.835533,1.835533,10.63553,0,3.02679,1.835533,0,0,0,0,0,0,8.8,8.36,32.13964,0.6733027,8.36,0,8.36,16.44073,42.15564,0.1426554,2.019086,0,12,0.6733027
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,2.658203,2.658203,11.4582,0,3.234925,2.658203,0,0,0,0,0,0,8.8,8.36,23.77964,8.197303,8.36,0,8.36,24.37172,62.49147,0.1432074,2.924023,0,12,8.197303
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.5797196,0.5797196,9.37972,0,2.709069,0.5797196,0,1.776357E-15,0,0,0,0,8.8,8.36,15.41964,15.7213,8.36,0,8.36,32.30272,82.82731,0.143484,0.6376916,0,12,15.7213
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,0,0,0,0,0,0,0,2.449316,0,0,0,0,7.059639,23.2453,2.449316,0,2.449316,34.62634,88.78532,0.1433211,0,1.959453,0,25.69462
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,3.332005,3.332005,0,0,0,3.332005,161.4865,0,0,5.380737,3.507373,3.332005,0,0,4.610323,25.44969,1.873364,0,1.873364,36.40357,93.3423,0.1431968,3.665205,4.30459,0,30.83042
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,0,0,0,0,6.09499,0,8.831949,0,0,0,0,2.736959,27.13572,2.736959,0,2.736959,39.00008,100,0.1430155,0,7.06556,0,35.96766
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,10.90376,0,10.90376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1430155,0,8.723011,0,40.50274
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1430155,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1430155,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,11.92028,11.92028,3.560278,0,1.23675,11.92028,99.54923,3.066545,0,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1430155,13.11231,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,2.969538,2.969538,0,0,0,2.969538,346.4604,7.162445,0,10.28827,3.12583,2.969538,0,0,0,29.59898,0,0,0,39.00008,100,0.1430155,3.266492,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,2.121528,2.121528,0,0,0,2.121528,400.6862,6.267483,0,8.50067,2.233187,2.121528,0,0,0,29.59898,0,0,0,39.00008,100,0.1430155,2.333681,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,5.084881,5.084881,0,0,0,5.084881,109.7069,0.2259566,0,5.578463,5.352506,5.084881,0,0,0,29.59898,0,0,0,39.00008,100,0.1430155,5.593369,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,2.5284,2.5284,0,0,0,2.5284,95.52794,0,0,2.415329,2.661474,2.5284,0,0,0,29.59898,0,0.2461452,-0.2461452,38.74062,99.33472,0.1430155,2.78124,1.932263,0,32.01431
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.4857568,0.4857568,0,0,0,0.4857568,83.08207,0,5.551115E-17,0.4035768,0.5113229,0.4857568,0,0,0.2734947,29.35283,0,0.1077461,-0.1077461,38.62704,99.0435,0.1430155,0.5343325,0.3228614,0,29.75641
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,11.75382,11.75382,12,0,3.372,11.75382,0,0,0,0,0,0,0.2461813,0.2338723,0.3932126,29.24509,0.2338723,0,0.2338723,38.84892,99.6124,0.1430321,12.9292,0,12,29.24509
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,9.063635,9.063635,9.231362,0,2.671535,9.063635,0,5.551115E-17,0,0,0,0,0.1677267,0.1593404,0.1593404,29.45557,0.1593404,0,0.1593404,39.00008,100,0.1430433,9.969999,0,12,29.45557
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,1.115922,1.115922,0,0,0,1.115922,0,0,2.220446E-16,0,1.174655,1.115922,0,0,0,29.59898,0,1.174655,-1.174655,37.76188,96.82515,0.1430433,1.227514,0,0,29.59898
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,1.760181,1.760181,0,0,0,1.760181,0,0,2.220446E-16,0,1.852822,1.760181,0,0,1.305172,28.42432,0,1.852822,-1.852822,35.80884,91.81734,0.1430433,1.936199,0,0,28.42432
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,1.139431,1.139431,0,0,0,1.139431,0,0,0,0,1.199401,1.139431,0,0,3.363863,26.5715,0,1.199401,-1.199401,34.54456,88.57561,0.1430433,1.253374,0,0,26.5715
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.9748297,0.9748297,0,0,0,0.9748297,0,0,1.110223E-16,0,1.026137,0.9748297,0,0,4.69653,25.3721,0,1.026137,-1.026137,33.46292,85.80218,0.1430433,1.072313,0,0,25.3721
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.3436946,0.3436946,0,0,0,0.3436946,0,0,0,0,0.3617838,0.3436946,0,0,5.836682,24.34596,0,0.3617838,-0.3617838,33.08156,84.82435,0.1430433,0.378064,0,0,24.34596
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,1.307516,1.307516,0,0,0,1.307516,0,0,2.220446E-16,0,1.376332,1.307516,0,0,6.238664,23.98418,0,1.376332,-1.376332,31.63078,81.1044,0.1430433,1.438267,0,0,23.98418
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,1.271196,1.271196,0,0,0,1.271196,0,0,2.220446E-16,0,1.338102,1.271196,0,0,7.767922,22.60785,0,1.338102,-1.338102,30.2203,77.48779,0.1430433,1.398316,0,0,22.60785
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.5874344,0.5874344,0,0,0,0.5874344,0,0,0,0,0.618352,0.5874344,0,0,9.254702,21.26975,0,0.618352,-0.618352,29.5685,75.81651,0.1430433,0.6461778,0,0,21.26975
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,1.855795,1.855795,0,0,0,1.855795,0,0,2.220446E-16,0,1.953468,1.855795,0,0,9.941759,20.65139,0,1.953468,-1.953468,27.50936,70.53668,0.1430433,2.041374,0,0,20.65139
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.8018051,0.8018051,0,0,0,0.8018051,0,0,1.110223E-16,0,0.8440055,0.8018051,0,0,12.11228,18.69793,0,0.8440055,-0.8440055,26.6197,68.25551,0.1430433,0.8819857,0,0,18.69793
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,1.848589,1.848589,0,0,0,1.848589,118.0942,0,0,2.183076,1.945883,1.848589,0,0,13.05006,17.85392,0.2371935,0,0.2371935,26.84472,68.83248,0.1430277,2.033448,1.746461,0,20.037
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,4.785672,4.785672,0,0,0,4.785672,119.5929,0,0,5.723324,5.037549,4.785672,0,0,12.81287,18.06739,0.6857742,0,0.6857742,27.4953,70.50064,0.1429823,5.264239,4.578659,0,23.79072
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,2.794499,2.794499,0,0,0,2.794499,291.6668,0,0,8.150626,2.941578,2.794499,0,0,12.1271,18.68459,5.209048,0,5.209048,32.43704,83.17174,0.1426389,3.073949,6.520501,0,26.83522
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,5.57948,5.57948,0,0,0,5.57948,193.9241,0,0,10.81995,5.873137,5.57948,0,0,6.918047,23.37274,4.946817,0,4.946817,37.13,95.20495,0.1423143,6.137428,8.655964,0,34.19269
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,3.248973,3.248973,0,0,0,3.248973,348.0974,5.918387,0,11.30959,3.419972,3.248973,0,0,1.97123,27.82487,1.97123,0,1.97123,39.00008,100,0.1421854,3.57387,9.047671,0,39.13446
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,10.90103,10.90103,3,0,1.095,10.90103,97.22883,2.28207,0,10.59895,8.316877,7.901033,0,0,0,29.59898,0,0,0,39.00008,100,0.1421854,11.99114,8.479158,12,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,1.581109,1.581109,0,0,0,1.581109,795.6096,10.91513,0,12.57946,1.664326,1.581109,0,0,0,29.59898,0,0,0,39.00008,100,0.1421854,1.73922,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,5.530595,5.530595,0,0,0,5.530595,205.775,5.558905,0,11.38058,5.821679,5.530595,0,0,0,29.59898,0,0,0,39.00008,100,0.1421854,6.083654,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,6.818846,6.818846,0,0,0,6.818846,119.576,0.9759732,0,8.153707,7.177733,6.818846,0,0,0,29.59898,0,0,0,39.00008,100,0.1421854,7.500731,6.522965,0,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,5.938874,5.938874,0,0,0,5.938874,102.6491,0,8.881784E-16,6.0962,6.251446,5.938874,0,0,0,29.59898,0,0.1552468,-0.1552468,38.83643,99.5804,0.1421854,6.532761,4.876959,0,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,7.697478,7.697478,4.322756,0,1.429657,7.697478,48.39034,1.249001E-15,0,3.724836,3.55234,3.374723,0,0,0.1724965,29.44373,0.1724965,0,0.1724965,39.00008,100,0.1421953,8.467226,2.979869,12,33.16857
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,6.927845,6.927845,0,0,0,6.927845,6.756383,0,8.881784E-16,0.4680718,7.292469,6.927845,0,0,0,29.59898,0,6.824397,-6.824397,31.80653,81.55505,0.1421953,7.620629,0.3744574,0,30.06705
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,18.1527,18.1527,12,0,3.372,18.1527,0,0,0,0,6.476527,6.1527,0,0,7.582663,22.77458,0,6.476527,-6.476527,24.97967,64.05032,0.1421953,19.96797,0,12,22.77458
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,14.08779,14.08779,12,0,3.372,14.08779,0,0,0,0,2.197676,2.087792,0,0,14.7788,16.29806,0,2.197676,-2.197676,22.66312,58.11045,0.1421953,15.49657,0,12,16.29806
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,7.752509,7.752509,12,0,3.372,7.752509,0,0,0,0,0,0,4.247491,4.035117,17.22066,14.10038,4.035117,0,4.035117,26.49117,67.92593,0.1424798,8.52776,0,12,14.10038
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,2.162196,2.162196,10.9622,0,3.109436,2.162196,0,1.776357E-15,0,0,0,0,8.8,8.36,13.18555,17.73199,8.36,0,8.36,34.42216,88.26177,0.1429583,2.378416,0,12,17.73199
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,1.28459,1.28459,0,0,0,1.28459,0,0,2.220446E-16,0,1.352201,1.28459,0,0,4.825549,25.25598,0,1.352201,-1.352201,32.99681,84.60705,0.1429583,1.41305,0,0,25.25598
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,2.215144,2.215144,0,0,0,2.215144,0,0,4.440892E-16,0,2.33173,2.215144,0,0,6.327994,23.90378,0,2.33173,-2.33173,30.53896,78.30486,0.1429583,2.436658,0,0,23.90378
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.7555561,0.7555561,0,0,0,0.7555561,0,0,0,0,0.7953222,0.7555561,0,0,8.918805,21.57205,0,0.7953222,-0.7953222,29.70061,76.15527,0.1429583,0.8311117,0,0,21.57205
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,1.435793,1.435793,0,0,0,1.435793,0,0,0,0,1.511361,1.435793,0,0,9.802496,20.77673,0,1.511361,-1.511361,28.1075,72.07037,0.1429583,1.579372,0,0,20.77673
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,1.778021,1.778021,0,0,0,1.778021,0,0,0,0,1.871601,1.778021,0,0,11.48179,19.26537,0,1.871601,-1.871601,26.13466,67.01181,0.1429583,1.955823,0,0,19.26537
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.4634351,0.4634351,0,0,0,0.4634351,0,0,5.551115E-17,0,0.4878264,0.4634351,0,0,13.56134,17.39377,0,0.4878264,-0.4878264,25.62044,65.69331,0.1429583,0.5097786,0,0,17.39377
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,1.18824,1.18824,0,0,0,1.18824,0,0,0,0,1.250779,1.18824,0,0,14.10337,16.90594,0,1.250779,-1.250779,24.30201,62.31271,0.1429583,1.307064,0,0,16.90594
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.2057767,0.2057767,0,0,0,0.2057767,0,0,2.775558E-17,0,0.2166071,0.2057767,0,0,15.49313,15.65516,0,0.2166071,-0.2166071,24.07368,61.72727,0.1429583,0.2263544,0,0,15.65516
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,2.509328,2.509328,0,0,0,2.509328,69.05457,0,0,1.732806,2.641398,2.509328,0,0,15.7338,15.43856,0,0.9085925,-0.9085925,23.11594,59.27153,0.1429583,2.760261,1.386245,0,17.17136
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,5.451241,5.451241,0,0,0,5.451241,87.7711,8.881784E-16,0,4.784614,5.738148,5.451241,0,0,16.74335,14.52996,0,0.9535347,-0.9535347,22.11083,56.69432,0.1429583,5.996365,3.827691,0,19.31458
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,6.25717,6.25717,0,0,0,6.25717,105.0783,0,0,6.574926,6.586494,6.25717,0,0,17.80283,13.57643,0,0.01156802,-0.01156802,22.09863,56.66306,0.1429583,6.882887,5.259941,0,20.15136
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,1.211519,1.211519,0,0,0,1.211519,637.8599,0,0,7.727791,1.275283,1.211519,0,0,17.81569,13.56486,6.452509,0,6.452509,28.22002,72.35889,0.142538,1.33267,6.182233,0,21.29265
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,3.135297,3.135297,0,0,0,3.135297,245.0685,0,0,7.683625,3.300313,3.135297,0,0,11.36318,19.37212,4.383312,0,4.383312,32.3784,83.02136,0.1422539,3.448827,6.1469,0,27.05574
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,6.211484,6.211484,0,0,0,6.211484,52.78548,0,0,3.278762,6.538404,6.211484,0,0,6.979865,23.3171,0,3.259642,-3.259642,28.94243,74.21122,0.1422539,6.832633,2.623009,0,26.59586
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,0,0,8.513072,0,0,0,0,10.60169,20.05746,8.513072,0,8.513072,37.01864,94.9194,0.1417054,0,6.810458,0,28.57053
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,3.022416,3.022416,0,0,0,3.022416,208.8693,1.042792,0,6.312899,3.18149,3.022416,0,0,2.088617,27.71922,2.088617,0,2.088617,39.00008,100,0.1415715,3.324657,5.050319,0,34.03212
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,0.828634,0.828634,0,0,0,0.828634,748.5624,5.330596,0,6.202843,0.8722463,0.828634,0,0,0,29.59898,0,0,0,39.00008,100,0.1415715,0.9114974,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,0,0,0,0,3.399577,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1415715,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,2.176923,2.176923,0,0,0,2.176923,94.37837,0,0,2.054545,2.291498,2.176923,0,0,0,29.59898,0,0.2369533,-0.2369533,38.75031,99.35957,0.1415715,2.394615,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,7.168564,7.168564,0,0,0,7.168564,7.786099,0,8.881784E-16,0.5581515,7.545857,7.168564,0,0,0.2632815,29.36202,0,6.987705,-6.987705,31.38462,80.47322,0.1415715,7.88542,0.4465212,0,29.92018
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,3.705999,3.705999,0,0,0,3.705999,0,0,4.440892E-16,0,3.901052,3.705999,0,0,8.027398,22.37432,0,3.901052,-3.901052,27.27255,69.92947,0.1415715,4.076599,0,0,22.37432
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,1.542014,1.542014,0,0,0,1.542014,0,0,0,0,1.623173,1.542014,0,0,12.3619,18.47327,0,1.623173,-1.623173,25.56157,65.54237,0.1415715,1.696216,0,0,18.47327
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,14.53329,14.53329,12,0,3.372,14.53329,0,0,0,0,2.666618,2.533287,0,0,14.16543,16.85009,0,2.666618,-2.666618,22.75071,58.33504,0.1415715,15.98662,0,12,16.85009
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,17.12833,14.18348,8.36,0,8.36,30.68171,78.67088,0.1417729,0,0,12,14.18348
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,1.638548,1.638548,10.43855,0,2.976953,1.638548,0,0,0,0,0,0,8.8,8.36,8.768335,21.70748,8.36,0,8.36,38.6127,99.00672,0.1421798,1.802402,0,12,21.70748
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4083349,29.23148,0,0,0,38.6127,99.00672,0.1421798,0,0,0,29.23148
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.3729541,0.3729541,0,0,0,0.3729541,0,0,5.551115E-17,0,0.3925833,0.3729541,0,0,0.4083349,29.23148,0,0.3925833,-0.3925833,38.19888,97.94565,0.1421798,0.4102495,0,0,29.23148
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,1.603061,1.603061,0,0,0,1.603061,0,0,2.220446E-16,0,1.687433,1.603061,0,0,0.8445385,28.83889,0,1.687433,-1.687433,36.42017,93.38486,0.1421798,1.763367,0,0,28.83889
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,2.329712,2.329712,0,0,0,2.329712,0,0,0,0,2.452329,2.329712,0,0,2.719464,27.15146,0,2.452329,-2.452329,33.83519,86.75671,0.1421798,2.562684,0,0,27.15146
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.4941534,0.4941534,0,0,0,0.4941534,0,0,5.551115E-17,0,0.5201615,0.4941534,0,0,5.444273,24.69913,0,0.5201615,-0.5201615,33.28689,85.35082,0.1421798,0.5435688,0,0,24.69913
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,1.375215,1.375215,0,0,0,1.375215,0,0,2.220446E-16,0,1.447594,1.375215,0,0,6.022231,24.17897,0,1.447594,-1.447594,31.76099,81.43827,0.1421798,1.512736,0,0,24.17897
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.1419502,0.1419502,0,0,0,0.1419502,0,0,2.775558E-17,0,0.1494212,0.1419502,0,0,7.630669,22.73138,0,0.1494212,-0.1494212,31.60349,81.03442,0.1421798,0.1561452,0,0,22.73138
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,0,0,0,0,0,0,0,1.12733,0,0,0,0,7.796692,22.58195,1.12733,0,1.12733,32.67297,83.77666,0.1421078,0,0.9018639,0,23.70928
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,3.340136,3.340136,0,0,0,3.340136,28.72748,0,4.440892E-16,0.9595369,3.515933,3.340136,0,0,6.669363,23.59655,0,2.556396,-2.556396,29.97829,76.86725,0.1421078,3.67415,0.7676296,0,24.55609
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,0,0,0,0,0,0,2.402675,0,0,0,0,9.509802,21.04016,2.402675,0,2.402675,32.25766,82.7118,0.1419547,0,1.92214,0,23.44283
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,10.31156,10.31156,12,0,3.372,10.31156,47.81145,0,0,4.930108,0,0,1.688437,1.604015,7.107127,23.20256,6.534123,0,6.534123,38.45648,98.60616,0.1423409,11.34272,3.944086,12,28.13267
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,10.05002,10.05002,5.729208,0,1.78549,10.05002,50.9574,0,0,5.12123,4.548226,4.320815,0,0,0.5730036,29.08327,0.5730036,0,0.5730036,39.00008,100,0.1423728,11.05503,4.096984,12,34.20451
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,7.076058,7.076058,0,0,0,7.076058,63.53127,0,0,4.495509,7.448483,7.076058,0,0,0,29.59898,0,2.952973,-2.952973,35.88737,92.01871,0.1423728,7.783664,3.596407,0,34.09449
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,12.42247,12.42247,8.203492,0,2.411484,12.42247,62.16243,0,0,7.722108,4.441027,4.218976,0,0,3.281081,26.64601,3.281081,0,3.281081,39.00008,100,0.1425554,13.66471,6.177687,12,34.36811
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,2.523662,2.523662,0,0,0,2.523662,181.367,1.920605,0,4.577091,2.656487,2.523662,0,0,0,29.59898,0,0,0,39.00008,100,0.1425554,2.776028,3.661673,0,34.17607
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,4.945084,4.945084,0,0,0,4.945084,66.32889,0,8.881784E-16,3.280019,5.205351,4.945084,0,0,0,29.59898,0,1.925332,-1.925332,36.9706,94.79622,0.1425554,5.439592,2.624015,0,32.879
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,1.605991,1.605991,0,0,0,1.605991,58.49978,0,0,0.9395013,1.690517,1.605991,0,0,2.139258,27.67365,0,0.7510158,-0.7510158,36.17896,92.76638,0.1425554,1.76659,0.751601,0,28.61315
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,6.353724,6.353724,0,0,0,6.353724,16.64188,0,8.881784E-16,1.057379,6.688131,6.353724,0,0,2.97372,26.92263,0,5.630752,-5.630752,30.24363,77.54761,0.1425554,6.989097,0.8459036,0,27.98001
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,4.39816,4.39816,0,0,0,4.39816,12.10776,0,0,0.5325184,4.629642,4.39816,0,0,9.230111,21.29188,0,4.097123,-4.097123,25.92488,66.47392,0.1425554,4.837975,0.4260147,0,21.8244
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,2.184434,2.184434,0,0,0,2.184434,0,0,0,0,2.299404,2.184434,0,0,13.78247,17.19476,0,2.299404,-2.299404,23.50109,60.25909,0.1425554,2.402877,0,0,17.19476
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,6.134393,6.134393,0,0,0,6.134393,0,0,8.881784E-16,0,6.457255,6.134393,0,0,16.33736,14.89535,0,6.457255,-6.457255,16.69455,42.80645,0.1425554,6.747832,0,0,14.89535
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,4.400521,4.400521,0,0,0,4.400521,0,0,0,0,4.632127,4.400521,0,0,23.51209,8.438096,0,4.632127,-4.632127,11.81186,30.28676,0.1425554,4.840573,0,0,8.438096
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,1.755293,1.755293,0,0,0,1.755293,0,0,2.220446E-16,0,1.847676,1.755293,0,0,28.6589,3.805969,0,1.847676,-1.847676,9.864237,25.29286,0.1425554,1.930822,0,0,3.805969
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,3.494987,3.494987,12,0,3.372,3.494987,0,0,0,0,0,0,8.505013,8.079762,30.71187,1.958292,8.079762,0,8.079762,17.52937,44.94702,0.1431065,3.844486,0,12,1.958292
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,1.354525,1.354525,10.15452,0,2.905095,1.354525,0,0,0,0,0,0,8.8,8.36,22.63211,9.230078,8.36,0,8.36,25.46037,65.28285,0.1434675,1.489977,0,12,9.230078
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.8541957,0.8541957,9.654196,0,2.778512,0.8541957,0,0,0,0,0,0,8.8,8.36,14.27211,16.75408,8.36,0,8.36,33.39136,85.61869,0.1437638,0.9396152,0,12,16.75408
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.069749,1.069749,0,0,0,1.069749,0,0,0,0,1.126052,1.069749,0,0,5.912111,24.27808,0,1.126052,-1.126052,32.2044,82.5752,0.1437638,1.176724,0,0,24.27808
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.16328,23.15203,0,0,0,32.2044,82.5752,0.1437638,0,0,0,23.15203
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.1344182,0.1344182,0,0,0,0.1344182,0,0,2.775558E-17,0,0.1414929,0.1344182,0,0,7.16328,23.15203,0,0.1414929,-0.1414929,32.05525,82.19278,0.1437638,0.1478601,0,0,23.15203
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.320494,23.01053,0,0,0,32.05525,82.19278,0.1437638,0,0,0,23.01053
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,1.196123,1.196123,0,0,0,1.196123,0,0,2.220446E-16,0,1.259077,1.196123,0,0,7.320494,23.01053,0,1.259077,-1.259077,30.72806,78.78975,0.1437638,1.315736,0,0,23.01053
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.4852738,0.4852738,0,0,0,0.4852738,312.1797,0,0,1.514926,0.5108145,0.4852738,0,0,8.719468,21.75146,1.004112,0,1.004112,31.68065,81.23227,0.1437001,0.5338012,1.211941,0,23.26638
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,0,0,0,0,0,0,0,2.879838,0,0,0,0,7.715357,22.65516,2.879838,0,2.879838,34.4127,88.23752,0.1435177,0,2.303871,0,25.53499
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.5901095,0.5901095,0,0,0,0.5901095,608.8782,0,0,3.593048,0.6211679,0.5901095,0,0,4.835519,25.24701,2.97188,0,2.97188,37.23207,95.46667,0.14333,0.6491205,2.874438,0,28.84006
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,4.241926,4.241926,0,0,0,4.241926,150.3998,0.05102544,0,6.379849,4.465185,4.241926,0,0,1.863639,27.9217,1.863639,0,1.863639,39.00008,100,0.1432125,4.666118,5.103879,0,34.30155
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,6.428887,6.428887,0,0,0,6.428887,126.8034,1.384795,0,8.152045,6.76725,6.428887,0,0,0,29.59898,0,0,0,39.00008,100,0.1432125,7.071776,6.521636,0,37.75102
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,3.269748,3.269748,0,0,0,3.269748,262.5905,5.144209,0,8.586049,3.44184,3.269748,0,0,0,29.59898,0,0,0,39.00008,100,0.1432125,3.596723,6.868839,0,38.18503
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,9.204556,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432125,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,7.388565,7.388565,0,0,0,7.388565,56.53263,0,8.881784E-16,4.17695,7.777437,7.388565,0,0,0,29.59898,0,3.600487,-3.600487,35.20483,90.26862,0.1432125,8.127421,3.34156,0,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,10.54479,10.54479,10.88686,0,3.090376,10.54479,34.52385,0,0,3.640467,0,0,0.34207,0.3249665,4.000541,25.99849,3.965434,0,3.965434,38.96677,99.9146,0.1434322,11.59927,2.912374,12,29.63896
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,9.902828,9.902828,4.853911,0,1.56404,9.902828,54.02251,6.245005E-17,0,5.349756,5.314649,5.048916,0,0,0.03510718,29.56738,0.03510718,0,0.03510718,39.00008,100,0.1434342,10.89311,4.279805,12,34.91714
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,0,0,0,0,1.590117,0,1.590117,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1434342,0,1.272093,0,31.18909
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,0,0,0,0,0.5162783,0,0.5162783,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1434342,0,0.4130227,0,30.11526
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,5.322834,5.322834,0,0,0,5.322834,0,0,8.881784E-16,0,5.602983,5.322834,0,0,0,29.59898,0,5.602983,-5.602983,33.09401,84.85628,0.1434342,5.855117,0,0,29.59898
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,9.324932,9.324932,12,0,3.372,9.324932,0,0,0,0,0,0,2.675068,2.541315,6.225537,23.99599,2.541315,0,2.541315,35.50492,91.03807,0.1436041,10.25742,0,12,23.99599
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,9.447154,9.447154,12,0,3.372,9.447154,0,0,0,0,0,0,2.552846,2.425204,3.684222,26.28318,2.425204,0,2.425204,37.80567,96.93742,0.1437659,10.39187,0,12,26.28318
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.979916,0.979916,0,0,0,0.979916,0,0,2.220446E-16,0,1.03149,0.979916,0,0,1.259018,28.46586,0,1.03149,-1.03149,36.71838,94.14951,0.1437659,1.077908,0,0,28.46586
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.405119,27.43437,0,0,0,36.71838,94.14951,0.1437659,0,0,0,27.43437
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,2.412787,2.412787,0,0,0,2.412787,0,0,4.440892E-16,0,2.539776,2.412787,0,0,2.405119,27.43437,0,2.539776,-2.539776,34.04122,87.28501,0.1437659,2.654066,0,0,27.43437
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,2.435133,2.435133,0,0,0,2.435133,0,0,0,0,2.563298,2.435133,0,0,5.227092,24.8946,0,2.563298,-2.563298,31.33927,80.35694,0.1437659,2.678646,0,0,24.8946
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.0752,22.3313,0,0,0,31.33927,80.35694,0.1437659,0,0,0,22.3313
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,1.205307,1.205307,0,0,0,1.205307,0,0,0,0,1.268744,1.205307,0,0,8.0752,22.3313,0,1.268744,-1.268744,30.0019,76.92779,0.1437659,1.325837,0,0,22.3313
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,2.694212,2.694212,0,0,0,2.694212,0,0,0,0,2.836013,2.694212,0,0,9.484916,21.06255,0,2.836013,-2.836013,27.01248,69.26262,0.1437659,2.963633,0,0,21.06255
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.4482714,0.4482714,0,0,0,0.4482714,0,0,5.551115E-17,0,0.4718647,0.4482714,0,0,12.63604,18.22654,0,0.4718647,-0.4718647,26.51509,67.98727,0.1437659,0.4930986,0,0,18.22654
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.057679,1.057679,0,0,0,1.057679,0,0,2.220446E-16,0,1.113346,1.057679,0,0,13.16034,17.75468,0,1.113346,-1.113346,25.34152,64.97812,0.1437659,1.163447,0,0,17.75468
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,8.795627,8.795627,12,0,3.372,8.795627,22.10724,0,0,1.94447,0,0,3.204373,3.044154,14.39739,16.64133,4.988625,0,4.988625,30.07414,77.11303,0.1440731,9.67519,1.555576,12,18.5858
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,1.232822,1.232822,6.390025,0,1.952676,1.232822,365.7802,0,0,4.509419,0,0,5.157202,4.899342,9.408762,21.13109,9.408762,0,9.408762,39.00008,100,0.1438978,1.356104,3.607536,12,25.64051
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,12.79887,12.79887,4.438865,0,1.459033,12.79887,69.50017,0.09523267,0,8.895232,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1438978,14.07875,7.116186,12,38.49421
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,2.643339,2.643339,0,0,0,2.643339,347.7971,6.410994,0,9.193457,2.782462,2.643339,0,0,0,29.59898,0,0,0,39.00008,100,0.1438978,2.907673,7.354765,0,38.79243
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,8.746065,8.746065,5.548985,0,1.739893,8.746065,38.47842,0,0,3.365347,3.365347,3.19708,0,0,0,29.59898,0,0,0,39.00008,100,0.1438978,9.620671,2.692278,12,32.96432
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,6.463359,6.463359,0,0,0,6.463359,122.9349,1.142191,0,7.945727,6.803536,6.463359,0,0,0,29.59898,0,0,0,39.00008,100,0.1438978,7.109695,6.356582,0,37.5447
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,5.011535,5.011535,0,0,0,5.011535,207.701,5.13371,0,10.40901,5.2753,5.011535,0,0,0,29.59898,0,0,0,39.00008,100,0.1438978,5.512688,8.327208,0,40.00799
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,2.051426,2.051426,0,0,0,2.051426,386.2742,5.764734,0,7.92413,2.159396,2.051426,0,0,0,29.59898,0,0,0,39.00008,100,0.1438978,2.256569,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,5.547778,5.547778,0,0,0,5.547778,117.6445,0.686889,0,6.526655,5.839766,5.547778,0,0,0,29.59898,0,0,0,39.00008,100,0.1438978,6.102556,5.221324,0,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,4.876095,4.876095,0,0,0,4.876095,53.44132,0,8.881784E-16,2.60585,5.132731,4.876095,0,0,0,29.59898,0,2.526882,-2.526882,36.33651,93.17036,0.1438978,5.363704,2.08468,0,32.20483
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,8.80865,8.80865,9.311462,0,2.6918,8.80865,25.86514,0,0,2.27837,0,0,0.5028126,0.477672,2.807647,27.0721,2.756042,0,2.756042,38.95112,99.87447,0.1440514,9.689515,1.822696,12,29.35047
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,8.702032,8.702032,8.36749,0,2.452975,8.702032,4.639773,1.353084E-15,0,0.4037545,0.3521501,0.3345426,0,0,0.05160445,29.55253,0.05160445,0,0.05160445,39.00008,100,0.1440541,9.572236,0.3230036,12,29.95629
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,7.044014,7.044014,0,0,0,7.044014,0,0,8.881784E-16,0,7.414751,7.044014,0,0,0,29.59898,0,7.414751,-7.414751,31.18424,79.95944,0.1440541,7.748415,0,0,29.59898
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,13.11744,13.11744,12,0,3.372,13.11744,0,0,0,0,1.176251,1.117438,0,0,8.238612,22.18423,0,1.176251,-1.176251,29.94437,76.78027,0.1440541,14.42918,0,12,22.18423
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,6.170837,6.170837,12,0,3.372,6.170837,0,0,0,0,0,0,5.829163,5.537704,9.545558,21.00798,5.537704,0,5.537704,35.1979,90.25083,0.1444189,6.787921,0,12,21.00798
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.5735068,0.5735068,0,0,0,0.5735068,0,0,0,0,0.6036914,0.5735068,0,0,4.007853,25.99191,0,0.6036914,-0.6036914,34.56155,88.61918,0.1444189,0.6308575,0,0,25.99191
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,2.133593,2.133593,0,0,0,2.133593,0,0,4.440892E-16,0,2.245887,2.133593,0,0,4.678621,25.38822,0,2.245887,-2.245887,32.19418,82.549,0.1444189,2.346952,0,0,25.38822
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.174051,23.14233,0,0,0,32.19418,82.549,0.1444189,0,0,0,23.14233
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,1.160891,1.160891,0,0,0,1.160891,0,0,0,0,1.221991,1.160891,0,0,7.174051,23.14233,0,1.221991,-1.221991,30.90608,79.24621,0.1444189,1.276981,0,0,23.14233
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.531819,21.92034,0,0,0,30.90608,79.24621,0.1444189,0,0,0,21.92034
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,1.236034,1.236034,0,0,0,1.236034,0,0,0,0,1.301089,1.236034,0,0,8.531819,21.92034,0,1.301089,-1.301089,29.53462,75.72963,0.1444189,1.359638,0,0,21.92034
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.977473,20.61925,0,0,0,29.53462,75.72963,0.1444189,0,0,0,20.61925
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.001015378,0.001015378,0,0,0,0.001015378,0,0,2.168404E-19,0,0.001068818,0.001015378,0,0,9.977473,20.61925,0,0.001068818,-0.001068818,29.53349,75.72675,0.1444189,0.001116915,0,0,20.61925
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.6138831,0.6138831,0,0,0,0.6138831,0,0,1.110223E-16,0,0.6461928,0.6138831,0,0,9.978661,20.61818,0,0.6461928,-0.6461928,28.85234,73.98022,0.1444189,0.6752715,0,0,20.61818
