Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,1.402644,1.402644,0,0,0,1.402644,46.23691,0,2.220446E-16,0.6485391,1.476467,1.402644,0,0,10.69665,19.97199,0,0.8279281,-0.8279281,27.97963,71.74249,0.1444189,1.542908,0.5188313,0,20.62053
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,11.61657,19.14406,3.24899,0,3.24899,31.06189,79.64571,0.1442156,0,2.599192,0,22.39305
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,0,0,0,0,0,0,4.992771,0,0,0,0,8.367583,22.06815,4.992771,0,4.992771,35.79845,91.79071,0.1439045,0,3.994217,0,27.06092
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,1.92886,1.92886,0,0,0,1.92886,339.1126,1.135818,0,6.541009,2.030379,1.92886,0,0,3.374812,26.56165,3.374812,0,3.374812,39.00008,100,0.1436949,2.121747,5.232808,0,33.10266
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,2.401163,2.401163,0,0,0,2.401163,261.7144,3.75665,0,6.28419,2.52754,2.401163,0,0,0,29.59898,0,0,0,39.00008,100,0.1436949,2.641279,5.027352,0,35.88317
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,9.75001,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1436949,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,3.727358,3.727358,0,0,0,3.727358,163.6024,2.174511,0,6.098045,3.923534,3.727358,0,0,0,29.59898,0,0,0,39.00008,100,0.1436949,4.100093,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,11.82667,11.82667,4.608595,0,1.501975,11.82667,64.24441,8.881784E-16,0,7.597976,7.597976,7.218077,0,0,0,29.59898,0,0,0,39.00008,100,0.1436949,13.00934,6.078381,12,37.19695
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,6.003404,6.003404,0,0,0,6.003404,64.05885,0,8.881784E-16,3.845711,6.319372,6.003404,0,0,0,29.59898,0,2.473661,-2.473661,36.39261,93.3142,0.1436949,6.603744,3.076569,0,33.44469
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,12.36466,12.36466,11.01009,0,3.121554,12.36466,33.76051,8.881784E-16,0,4.174372,1.42586,1.354567,0,0,2.748513,27.12532,2.748513,0,2.748513,39.00008,100,0.143841,13.60113,3.339498,12,31.29969
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,4.575365,4.575365,0,0,0,4.575365,35.00243,0,8.881784E-16,1.601489,4.816173,4.575365,0,0,0,29.59898,0,3.214684,-3.214684,35.6115,91.31136,0.143841,5.032901,1.281191,0,31.20047
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,9.471244,9.471244,12,0,3.372,9.471244,4.635718,0,0,0.4390602,0,0,2.528757,2.402319,3.571872,26.38429,2.841379,0,2.841379,38.30707,98.22307,0.1440216,10.41837,0.3512481,12,26.82335
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,4.403822,4.403822,0,0,0,4.403822,0,0,8.881784E-16,0,4.635602,4.403822,0,0,0.7304927,28.94153,0,4.635602,-4.635602,33.42072,85.69398,0.1440216,4.844204,0,0,28.94153
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,4.591218,4.591218,0,0,0,4.591218,0,0,0,0,4.832862,4.591218,0,0,5.881162,24.30593,0,4.832862,-4.832862,28.32644,72.63174,0.1440216,5.050341,0,0,24.30593
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.8405746,0.8405746,0,0,0,0.8405746,0,0,0,0,0.8848153,0.8405746,0,0,11.25101,19.47307,0,0.8848153,-0.8848153,27.39376,70.24026,0.1440216,0.924632,0,0,19.47307
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,2.285266,2.285266,0,0,0,2.285266,0,0,0,0,2.405543,2.285266,0,0,12.23414,18.58825,0,2.405543,-2.405543,24.85809,63.73857,0.1440216,2.513793,0,0,18.58825
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.5770662,0.5770662,0,0,0,0.5770662,0,0,1.110223E-16,0,0.6074381,0.5770662,0,0,14.90696,16.18271,0,0.6074381,-0.6074381,24.2178,62.09679,0.1440216,0.6347728,0,0,16.18271
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,2.550475,2.550475,0,0,0,2.550475,0,0,4.440892E-16,0,2.684711,2.550475,0,0,15.58189,15.57527,0,2.684711,-2.684711,21.38786,54.84056,0.1440216,2.805522,0,0,15.57527
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,2.723111,2.723111,0,0,0,2.723111,0,0,0,0,2.866433,2.723111,0,0,18.56491,12.89056,0,2.866433,-2.866433,18.36638,47.09318,0.1440216,2.995423,0,0,12.89056
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,2.993872,2.993872,0,0,0,2.993872,0,0,4.440892E-16,0,3.151444,2.993872,0,0,21.74983,10.02413,0,3.151444,-3.151444,15.04446,38.57547,0.1440216,3.293259,0,0,10.02413
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,1.468535,1.468535,0,0,0,1.468535,0,0,2.220446E-16,0,1.545826,1.468535,0,0,25.25143,6.872687,0,1.545826,-1.545826,13.41502,34.39742,0.1440216,1.615388,0,0,6.872687
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.311101,0.311101,0,0,0,0.311101,0,0,0,0,0.3274748,0.311101,0,0,26.96902,5.326861,0,0.3274748,-0.3274748,13.06983,33.51232,0.1440216,0.3422111,0,0,5.326861
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.551273,0.551273,0,0,0,0.551273,0,0,0,0,0.5802873,0.551273,0,0,27.33288,4.999386,0,0.5802873,-0.5802873,12.45815,31.94392,0.1440216,0.6064003,0,0,4.999386
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,1.586059,1.586059,0,0,0,1.586059,0,0,0,0,1.669536,1.586059,0,0,27.97764,4.419099,0,1.669536,-1.669536,10.69831,27.43151,0.1440216,1.744665,0,0,4.419099
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,6.949523,6.949523,12,0,3.372,6.949523,5.396974,0,0,0.375064,0,0,5.050477,4.797953,29.83268,2.749563,5.173017,0,5.173017,15.60586,40.01496,0.1443544,7.644476,0.3000512,12,3.124627
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,9.299485,9.299485,12,0,3.372,9.299485,8.731941,0,0,0.8120256,0,0,2.700515,2.565489,24.65967,7.405278,3.377515,0,3.377515,18.81006,48.23082,0.1445639,10.22943,0.6496205,12,8.217303
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,2.368639,2.368639,11.16864,0,3.161666,2.368639,99.78175,0,0,2.363469,0,0,8.8,8.36,21.28215,10.44504,10.72347,0,10.72347,28.98323,74.31583,0.1448825,2.605503,1.890775,12,12.80851
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,4.165105,4.165105,12,0,3.372,4.165105,36.11589,0,0,1.504265,0,0,7.834895,7.44315,10.55868,20.09616,8.947414,0,8.947414,37.4715,96.08057,0.1454072,4.581616,1.203412,12,21.60043
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,7.596414,7.596414,0,0,0,7.596414,67.51252,0,8.881784E-16,5.12853,7.996225,7.596414,0,0,1.611268,28.14884,0,2.867695,-2.867695,34.44868,88.32977,0.1454072,8.356055,4.102824,0,33.27737
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,4.498908,4.498908,0,0,0,4.498908,35.5393,0,8.881784E-16,1.598881,4.735693,4.498908,0,0,4.797596,25.28114,0,3.136812,-3.136812,31.14219,79.85161,0.1454072,4.948799,1.279104,0,26.88002
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,0,0,0,0,0,0,0.5759012,0,0,0,0,8.282943,22.14433,0.5759012,0,0.5759012,31.68854,81.25249,0.1453716,0,0.4607209,0,22.72023
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,5.236069,5.236069,0,0,0,5.236069,14.24053,0,8.881784E-16,0.7456438,5.511652,5.236069,0,0,7.707041,22.66264,0,4.766008,-4.766008,26.66472,68.37095,0.1453716,5.759676,0.596515,0,23.40829
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,2.398206,2.398206,0,0,0,2.398206,14.41566,0,4.440892E-16,0.3457172,2.524427,2.398206,0,0,13.00261,17.89663,0,2.17871,-2.17871,24.36816,62.48234,0.1453716,2.638027,0.2765738,0,18.24235
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,7.24938,7.24938,0,0,0,7.24938,10.60379,0,0,0.768709,7.630926,7.24938,0,0,15.4234,15.71792,0,6.862217,-6.862217,17.13475,43.93517,0.1453716,7.974318,0.6149672,0,16.48663
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,0,0,0,0,0,0,0,1.025894,0,0,0,0,23.04808,8.855705,1.025894,0,1.025894,18.108,46.43067,0.1453082,0,0.8207152,0,9.881599
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,5.598812,5.598812,0,0,0,5.598812,7.592828,0,8.881784E-16,0.4251082,5.893486,5.598812,0,0,22.02219,9.77901,0,5.468378,-5.468378,12.34382,31.65076,0.1453082,6.158693,0.3400865,0,10.20412
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,1.153424,1.153424,0,0,0,1.153424,0,0,0,0,1.21413,1.153424,0,0,28.09816,4.310632,0,1.21413,-1.21413,11.06401,28.36921,0.1453082,1.268766,0,0,4.310632
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,3.191276,3.191276,11.99128,0,3.369793,3.191276,0,0,0,0,0,0,8.8,8.36,29.4472,3.096502,8.36,0,8.36,18.99501,48.70505,0.1458414,3.510403,0,12,3.096502
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,7.975103,7.975103,12,0,3.372,7.975103,0,0,0,0,0,0,4.024897,3.823652,21.0872,10.6205,3.823652,0,3.823652,22.62244,58.00615,0.1460841,8.772614,0,12,10.6205
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.8126538,0.8126538,9.612654,0,2.768001,0.8126538,0,0,0,0,0,0,8.8,8.36,17.26354,14.06179,8.36,0,8.36,30.55343,78.34198,0.1463527,0.8939192,0,12,14.06179
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.063628,1.063628,9.863627,0,2.831498,1.063628,0,0,0,0,0,0,8.8,8.36,8.903544,21.58579,8.36,0,8.36,38.48443,98.67782,0.1466491,1.16999,0,12,21.58579
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5435442,29.10979,0,0,0,38.48443,98.67782,0.1466491,0,0,0,29.10979
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,2.876552,2.876552,0,0,0,2.876552,0,0,4.440892E-16,0,3.027949,2.876552,0,0,0.5435442,29.10979,0,3.027949,-3.027949,35.29269,90.49389,0.1466491,3.164207,0,0,29.10979
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.837078,0.837078,0,0,0,0.837078,0,0,1.110223E-16,0,0.8811347,0.837078,0,0,3.907932,26.08184,0,0.8811347,-0.8811347,34.36389,88.11237,0.1466491,0.9207858,0,0,26.08184
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,1.608741,1.608741,0,0,0,1.608741,0,0,0,0,1.693412,1.608741,0,0,4.886971,25.2007,0,1.693412,-1.693412,32.57888,83.53542,0.1466491,1.769615,0,0,25.2007
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.8871311,0.8871311,0,0,0,0.8871311,0,0,1.110223E-16,0,0.9338222,0.8871311,0,0,6.768539,23.50729,0,0.9338222,-0.9338222,31.59454,81.01149,0.1466491,0.9758442,0,0,23.50729
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,1.244873,1.244873,0,0,0,1.244873,0,0,0,0,1.310393,1.244873,0,0,7.806119,22.57347,0,1.310393,-1.310393,30.21327,77.46976,0.1466491,1.369361,0,0,22.57347
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.262112,21.26308,0,0,0,30.21327,77.46976,0.1466491,0,0,0,21.26308
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,12.10977,12.10977,12,0,3.372,12.10977,21.65546,0,0,2.622426,0.1155435,0.1097663,0,0,9.262112,21.26308,2.506883,0,2.506883,32.59151,83.56779,0.1467757,13.32074,2.097941,12,23.8855
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,15.06063,15.06063,12,0,3.372,15.06063,39.77425,0,0,5.990252,3.221717,3.060631,0,0,6.755229,23.51927,2.768536,0,2.768536,35.21797,90.30231,0.1469153,16.56669,4.792202,12,29.50953
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,1.188723,1.188723,0,0,0,1.188723,618.9276,2.119354,0,7.357335,1.251287,1.188723,0,0,3.986693,26.01095,3.986693,0,3.986693,39.00008,100,0.1466703,1.307595,5.885868,0,33.36829
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,10.03118,10.03118,3,0,1.095,10.03118,108.6754,3.500187,0,10.90143,7.40124,7.031178,0,0,0,29.59898,0,0,0,39.00008,100,0.1466703,11.0343,8.721142,12,40.5004
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,4.135085,4.135085,0,0,0,4.135085,283.0381,7.351144,0,11.70387,4.352721,4.135085,0,0,0,29.59898,0,0,0,39.00008,100,0.1466703,4.548594,9.363092,0,41.30285
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,9.011539,9.011539,3,0,1.095,9.011539,121.5621,4.626678,0,10.95461,6.327935,6.011538,0,0,0,29.59898,0,0,0,39.00008,100,0.1466703,9.912692,8.763691,12,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,14.40409,14.40409,6.044087,0,1.865154,14.40409,82.56358,3.09253,0,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1466703,15.8445,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,3.007279,3.007279,0,0,0,3.007279,383.6915,8.373116,0,11.53867,3.165557,3.007279,0,0,0,29.59898,0,0,0,39.00008,100,0.1466703,3.308007,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,3.579156,3.579156,0,0,0,3.579156,262.9128,5.642525,0,9.410058,3.767533,3.579156,0,0,0,29.59898,0,0,0,39.00008,100,0.1466703,3.937072,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,8.727745,8.727745,3.128431,0,1.127493,8.727745,67.53193,8.881784E-16,0,5.894014,5.894014,5.599314,0,0,0,29.59898,0,0,0,39.00008,100,0.1466703,9.600519,4.715211,12,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,1.604213,1.604213,0,0,0,1.604213,166.1853,0.9773202,0,2.665965,1.688645,1.604213,0,0,0,29.59898,0,0,0,39.00008,100,0.1466703,1.764634,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,2.771321,2.771321,0,0,0,2.771321,11.56037,0,0,0.3203749,2.91718,2.771321,0,0,0,29.59898,0,2.596805,-2.596805,36.26281,92.98136,0.1466703,3.048453,0.2562999,0,29.91935
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,9.969265,9.969265,12,0,3.372,9.969265,0,0,0,0,0,0,2.030735,1.929198,2.885339,27.00217,1.929198,0,1.929198,38.093,97.67417,0.1467906,10.96619,0,12,27.00217
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,10.14081,10.14081,11.14728,0,3.156261,10.14081,0,0,0,0,0,0,1.006464,0.9561411,0.9561411,28.73845,0.9561411,0,0.9561411,39.00008,100,0.1468502,11.1549,0,12,28.73845
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,6.679807,6.679807,0,0,0,6.679807,0,0,8.881784E-16,0,7.031376,6.679807,0,0,0,29.59898,0,7.031376,-7.031376,31.58836,80.99563,0.1468502,7.347788,0,0,29.59898
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,2.876658,2.876658,0,0,0,2.876658,0,0,0,0,3.028061,2.876658,0,0,7.81264,22.5676,0,3.028061,-3.028061,28.3965,72.81139,0.1468502,3.164324,0,0,22.5676
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,2.164327,2.164327,0,0,0,2.164327,0,0,0,0,2.278239,2.164327,0,0,11.17715,19.53954,0,2.278239,-2.278239,25.99503,66.65378,0.1468502,2.380759,0,0,19.53954
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,2.096414,2.096414,0,0,0,2.096414,0,0,4.440892E-16,0,2.206752,2.096414,0,0,13.70853,17.2613,0,2.206752,-2.206752,23.66891,60.68938,0.1468502,2.306056,0,0,17.2613
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1061207,0.1061207,0,0,0,0.1061207,0,0,1.387779E-17,0,0.111706,0.1061207,0,0,16.16047,15.05455,0,0.111706,-0.111706,23.55116,60.38746,0.1468502,0.1167328,0,0,15.05455
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,1.4196,1.4196,0,0,0,1.4196,0,0,0,0,1.494316,1.4196,0,0,16.28459,14.94284,0,1.494316,-1.494316,21.97601,56.34863,0.1468502,1.56156,0,0,14.94284
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.5970989,0.5970989,0,0,0,0.5970989,0,0,0,0,0.6285251,0.5970989,0,0,17.94494,13.44853,0,0.6285251,-0.6285251,21.31349,54.64985,0.1468502,0.6568088,0,0,13.44853
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,2.778296,2.778296,0,0,0,2.778296,0,0,4.440892E-16,0,2.924523,2.778296,0,0,18.6433,12.82,0,2.924523,-2.924523,18.23077,46.74547,0.1468502,3.056126,0,0,12.82
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,2.910177,2.910177,0,0,0,2.910177,0,0,0,0,3.063344,2.910177,0,0,21.89277,9.895481,0,3.063344,-3.063344,15.00172,38.46587,0.1468502,3.201195,0,0,9.895481
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.29649,6.832137,0,0,0,15.00172,38.46587,0.1468502,0,0,0,6.832137
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.3760926,0.3760926,0,0,0,0.3760926,644.1376,0,0,2.422554,0.395887,0.3760926,0,0,25.29649,6.832137,2.026667,0,2.026667,16.92439,43.39577,0.1467259,0.4137019,1.938043,0,9.254691
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,5.384505,5.384505,0,0,0,5.384505,94.06543,0,0,5.064958,5.6679,5.384505,0,0,23.26982,8.656137,0,0.6029422,-0.6029422,16.28883,41.76614,0.1467259,5.922956,4.051966,0,13.7211
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,0,0,0,0,0,0,8.457764,0,0,0,0,23.93976,8.053195,8.457764,0,8.457764,24.31257,62.33979,0.1462098,0,6.766211,0,16.51096
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,6.719945,6.719945,0,0,0,6.719945,154.5549,0,0,10.386,7.073627,6.719945,0,0,15.48199,15.66518,3.312375,0,3.312375,27.45496,70.3972,0.1460086,7.39194,8.308802,0,26.05118
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,2.800278,2.800278,0,0,0,2.800278,443.4942,0,0,12.41907,2.947661,2.800278,0,0,12.16962,18.64632,9.471412,0,9.471412,36.44033,93.43656,0.1454365,3.080306,9.935259,0,31.06539
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,9.137914,0,11.83612,0,0,0,0,2.698208,27.17059,2.698208,0,2.698208,39.00008,100,0.1452743,0,9.468897,0,39.00671
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,7.258224,7.258224,0,0,0,7.258224,158.399,3.856718,0,11.49695,7.640235,7.258224,0,0,0,29.59898,0,0,0,39.00008,100,0.1452743,7.984046,9.197562,0,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,8.255253,8.255253,3,0,1.095,8.255253,130.6077,5.250148,0,10.78199,5.531845,5.255253,0,0,0,29.59898,0,0,0,39.00008,100,0.1452743,9.080778,8.625594,12,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,4.463909,4.463909,0,0,0,4.463909,185.886,3.598933,0,8.297784,4.698852,4.463909,0,0,0,29.59898,0,0,0,39.00008,100,0.1452743,4.9103,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,0,0,0,0,6.464289,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1452743,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,0,0,0,0,3.205841,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1452743,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,5.004267,5.004267,0,0,0,5.004267,10.35634,0,0,0.5182591,5.26765,5.004267,0,0,0,29.59898,0,4.749391,-4.749391,33.99378,87.16337,0.1452743,5.504694,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,7.346847,7.346847,0,0,0,7.346847,0,0,8.881784E-16,0,7.733522,7.346847,0,0,5.277101,24.84959,0,7.733522,-7.733522,25.84193,66.26123,0.1452743,8.081532,0,0,24.84959
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,11.86932,11.86932,12,0,3.372,11.86932,0,0,0,0,0,0,0.1306792,0.1241453,13.8699,17.11606,0.1241453,0,0.1241453,25.95971,66.56322,0.145282,13.05625,0,12,17.11606
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,7.432161,7.432161,12,0,3.372,7.432161,0,0,0,0,0,0,4.567839,4.339447,13.74576,17.2278,4.339447,0,4.339447,30.07647,77.119,0.1455517,8.175377,0,12,17.2278
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,9.406311,21.1333,8.36,0,8.36,38.00746,97.45483,0.1457217,0,0,12,21.1333
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,3.346323,3.346323,0,0,0,3.346323,0,0,4.440892E-16,0,3.522445,3.346323,0,0,1.046311,28.6573,0,3.522445,-3.522445,34.29448,87.93438,0.1457217,3.680955,0,0,28.6573
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,1.220377,1.220377,0,0,0,1.220377,0,0,0,0,1.284607,1.220377,0,0,4.960139,25.13485,0,1.284607,-1.284607,32.94038,84.46235,0.1457217,1.342415,0,0,25.13485
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,1.261554,1.261554,0,0,0,1.261554,0,0,0,0,1.327951,1.261554,0,0,6.387481,23.85025,0,1.327951,-1.327951,31.5406,80.87317,0.1457217,1.387709,0,0,23.85025
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,2.458288,2.458288,0,0,0,2.458288,0,0,4.440892E-16,0,2.587672,2.458288,0,0,7.862982,22.52229,0,2.587672,-2.587672,28.81295,73.87922,0.1457217,2.704117,0,0,22.52229
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.73817,19.93462,0,0,0,28.81295,73.87922,0.1457217,0,0,0,19.93462
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.73817,19.93462,0,0,0,28.81295,73.87922,0.1457217,0,0,0,19.93462
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,1.149779,1.149779,0,0,0,1.149779,0,0,2.220446E-16,0,1.210294,1.149779,0,0,10.73817,19.93462,0,1.210294,-1.210294,27.53719,70.60804,0.1457217,1.264757,0,0,19.93462
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,1.193107,1.193107,0,0,0,1.193107,0,0,0,0,1.255902,1.193107,0,0,12.08294,18.72433,0,1.255902,-1.255902,26.21335,67.21359,0.1457217,1.312418,0,0,18.72433
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,4.526536,4.526536,0,0,0,4.526536,57.77493,0,0,2.615203,4.764774,4.526536,0,0,13.47839,17.46843,0,2.149572,-2.149572,23.94751,61.40374,0.1457217,4.979189,2.092162,0,20.08363
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,14.12823,14.12823,12,0,3.372,14.12823,43.39763,0,0,6.131318,2.240244,2.128232,0,0,15.8668,15.31885,3.891074,0,3.891074,27.6389,70.86884,0.1459155,15.54105,4.905054,12,21.45017
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,5.916533,5.916533,8.926644,0,2.594441,5.916533,148.8573,0,0,8.807192,0,0,3.010112,2.859606,11.97573,18.82082,11.6668,0,11.6668,38.707,99.24852,0.1459006,6.508186,7.045753,12,27.62801
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,2.601947,2.601947,0,0,0,2.601947,378.465,6.799635,0,9.84746,2.738892,2.601947,0,0,0.3089325,29.32094,0.3089325,0,0.3089325,39.00008,100,0.1458822,2.862142,7.877968,0,39.1684
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,8.712921,8.712921,3,0,1.095,8.712921,123.6366,4.758759,0,10.77236,6.013601,5.712921,0,0,0,29.59898,0,0,0,39.00008,100,0.1458822,9.584213,8.617888,12,40.37134
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,1.597787,1.597787,0,0,0,1.597787,666.3422,8.964846,0,10.64673,1.681881,1.597787,0,0,0,29.59898,0,0,0,39.00008,100,0.1458822,1.757565,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,16.70978,16.70978,8.349781,0,2.448494,16.70978,58.8639,1.036029,0,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1458822,18.38076,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,1.714505,1.714505,0,0,0,1.714505,610.2431,8.657908,0,10.46265,1.804742,1.714505,0,0,0,29.59898,0,0,0,39.00008,100,0.1458822,1.885956,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,0,0,0,0,8.329709,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1458822,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,4.45333,4.45333,0,0,0,4.45333,122.5466,0.7696875,0,5.457403,4.687715,4.45333,0,0,0,29.59898,0,0,0,39.00008,100,0.1458822,4.898663,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,5.600549,5.600549,0,0,0,5.600549,61.43969,0,8.881784E-16,3.44096,5.895315,5.600549,0,0,0,29.59898,0,2.454355,-2.454355,36.41296,93.36638,0.1458822,6.160604,2.752768,0,33.03994
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,10.10316,10.10316,12,0,3.372,10.10316,4.441874,0,0,0.4487698,0,0,1.896836,1.801995,2.727061,27.14462,2.250764,0,2.250764,38.54822,98.8414,0.1460147,11.11348,0.3590159,12,27.59339
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.476297,29.17031,0,0,0,38.54822,98.8414,0.1460147,0,0,0,29.17031
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,5.699152,5.699152,0,0,0,5.699152,0,0,0,0,5.999107,5.699152,0,0,0.476297,29.17031,0,5.999107,-5.999107,32.22461,82.62704,0.1460147,6.269067,0,0,29.17031
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,6.702113,6.702113,0,0,0,6.702113,0,0,8.881784E-16,0,7.054855,6.702113,0,0,7.141971,23.1712,0,7.054855,-7.054855,24.78814,63.5592,0.1460147,7.372324,0,0,23.1712
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,1.622766,1.622766,0,0,0,1.622766,0,0,0,0,1.708174,1.622766,0,0,14.9807,16.11635,0,1.708174,-1.708174,22.98756,58.94236,0.1460147,1.785042,0,0,16.11635
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,2.361235,2.361235,0,0,0,2.361235,0,0,4.440892E-16,0,2.485511,2.361235,0,0,16.87867,14.40817,0,2.485511,-2.485511,20.36761,52.22453,0.1460147,2.597359,0,0,14.40817
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.6325925,0.6325925,0,0,0,0.6325925,0,0,0,0,0.6658868,0.6325925,0,0,19.64035,11.92266,0,0.6658868,-0.6658868,19.6657,50.42477,0.1460147,0.6958517,0,0,11.92266
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,2.097704,2.097704,0,0,0,2.097704,0,0,0,0,2.20811,2.097704,0,0,20.38022,11.25678,0,2.20811,-2.20811,17.33815,44.4567,0.1460147,2.307475,0,0,11.25678
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,2.225159,2.225159,0,0,0,2.225159,0,0,0,0,2.342272,2.225159,0,0,22.83368,9.048667,0,2.342272,-2.342272,14.86918,38.12601,0.1460147,2.447675,0,0,9.048667
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.4362,6.706395,0,0,0,14.86918,38.12601,0.1460147,0,0,0,6.706395
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,1.95267,1.95267,0,0,0,1.95267,0,0,2.220446E-16,0,2.055442,1.95267,0,0,25.4362,6.706395,0,2.055442,-2.055442,12.70255,32.57058,0.1460147,2.147936,0,0,6.706395
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,1.441962,1.441962,0,0,0,1.441962,0,0,2.220446E-16,0,1.517855,1.441962,0,0,27.72003,4.650953,0,1.517855,-1.517855,11.10259,28.46813,0.1460147,1.586158,0,0,4.650953
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.2079335,0.2079335,0,0,0,0.2079335,0,0,2.775558E-17,0,0.2188774,0.2079335,0,0,29.40653,3.133099,0,0.2188774,-0.2188774,10.87187,27.87654,0.1460147,0.2287268,0,0,3.133099
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,7.264218,7.264218,12,0,3.372,7.264218,28.60093,0,0,2.077634,0,0,4.735782,4.498993,29.64973,2.914221,6.576627,0,6.576627,17.11101,43.8743,0.1463915,7.99064,1.662107,12,4.991855
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,5.298846,5.298846,12,0,3.372,5.298846,92.12271,0,0,4.881441,0,0,6.701154,6.366096,23.0731,8.833185,11.24754,0,11.24754,27.78136,71.23412,0.1467494,5.828731,3.905153,12,13.71463
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,8.25801,8.25801,11.61039,0,3.273429,8.25801,100.4691,0,0,8.296745,0,0,3.35238,3.184761,11.82557,18.95597,11.48151,0,11.48151,38.67368,99.16307,0.147046,9.083811,6.637396,12,27.25271
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,8.091583,8.091583,3,0,1.095,8.091583,123.8335,4.316468,0,10.02009,5.359561,5.091583,0,0,0.34406,29.28932,0.34406,0,0.34406,39.00008,100,0.1470256,8.900742,8.016071,12,39.30941
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,7.648798,7.648798,3,0,1.095,7.648798,151.3697,6.68449,0,11.57796,4.893472,4.648798,0,0,0,29.59898,0,0,0,39.00008,100,0.1470256,8.413678,9.262369,12,41.17694
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.1965369,0.1965369,0,0,0,0.1965369,4878.029,9.380248,0,9.587129,0.206881,0.1965369,0,0,0,29.59898,0,0,0,39.00008,100,0.1470256,0.2161906,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,5.787285,5.787285,0,0,0,5.787285,148.9852,2.53032,0,8.622199,6.091878,5.787285,0,0,0,29.59898,0,0,0,39.00008,100,0.1470256,6.366013,6.897759,0,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,10.87609,10.87609,3,0,1.095,10.87609,102.0034,2.803364,0,11.09398,8.290617,7.876086,0,0,0,29.59898,0,0,0,39.00008,100,0.1470256,11.96369,8.875185,12,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,8.840621,8.840621,3,0,1.095,8.840621,93.24716,2.095606,0,8.243629,6.148022,5.840621,0,0,0,29.59898,0,0,0,39.00008,100,0.1470256,9.724683,6.594903,12,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,5.459418,5.459418,0,0,0,5.459418,84.19227,0,0,4.596408,5.746756,5.459418,0,0,0,29.59898,0,1.150348,-1.150348,37.78751,96.89085,0.1470256,6.00536,3.677126,0,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,4.785958,4.785958,0,0,0,4.785958,43.38918,0,8.881784E-16,2.076588,5.037851,4.785958,0,0,1.278165,28.44863,0,2.961263,-2.961263,34.66606,88.88715,0.1470256,5.264554,1.66127,0,30.52522
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,17.00203,17.00203,12,0,3.372,17.00203,2.463232,0,0,0.4187993,5.265294,5.002029,0,0,4.568457,25.48737,0,4.846495,-4.846495,29.55741,75.78807,0.1470256,18.70223,0.3350395,12,25.90617
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,10.77265,10.77265,12,0,3.372,10.77265,0,0,0,0,0,0,1.22735,1.165983,9.953451,20.64087,1.165983,0,1.165983,30.66355,78.62434,0.1470956,11.84991,0,12,20.64087
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,8.475721,8.475721,12,0,3.372,8.475721,0,0,0,0,0,0,3.524279,3.348065,8.787468,21.69026,3.348065,0,3.348065,33.83981,86.76856,0.1472961,9.323294,0,12,21.69026
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.439404,24.70352,0,0,0,33.83981,86.76856,0.1472961,0,0,0,24.70352
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,1.236866,1.236866,0,0,0,1.236866,0,0,0,0,1.301965,1.236866,0,0,5.439404,24.70352,0,1.301965,-1.301965,32.46741,83.24962,0.1472961,1.360553,0,0,24.70352
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.6417879,0.6417879,0,0,0,0.6417879,0,0,0,0,0.6755662,0.6417879,0,0,6.886031,23.40155,0,0.6755662,-0.6755662,31.75531,81.4237,0.1472961,0.7059667,0,0,23.40155
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,1.48588,1.48588,0,0,0,1.48588,0,0,0,0,1.564084,1.48588,0,0,7.63666,22.72598,0,1.564084,-1.564084,30.10662,77.1963,0.1472961,1.634468,0,0,22.72598
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,1.846205,1.846205,0,0,0,1.846205,0,0,2.220446E-16,0,1.943373,1.846205,0,0,9.374531,21.1619,0,1.943373,-1.943373,28.05812,71.94376,0.1472961,2.030825,0,0,21.1619
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.53383,19.21853,0,0,0,28.05812,71.94376,0.1472961,0,0,0,19.21853
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,1.81987,1.81987,0,0,0,1.81987,0,0,0,0,1.915652,1.81987,0,0,11.53383,19.21853,0,1.915652,-1.915652,26.03885,66.76614,0.1472961,2.001857,0,0,19.21853
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,1.134797,1.134797,0,0,0,1.134797,0,0,0,0,1.194523,1.134797,0,0,13.66234,17.30288,0,1.194523,-1.194523,24.77971,63.53759,0.1472961,1.248277,0,0,17.30288
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.8289185,0.8289185,0,0,0,0.8289185,0,0,1.110223E-16,0,0.8725458,0.8289185,0,0,14.98958,16.10835,0,0.8725458,-0.8725458,23.85996,61.17928,0.1472961,0.9118103,0,0,16.10835
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,4.111118,4.111118,0,0,0,4.111118,0,0,0,0,4.327493,4.111118,0,0,15.95908,15.23581,0,4.327493,-4.327493,19.29839,49.48294,0.1472961,4.52223,0,0,15.23581
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,7.702175,7.702175,12,0,3.372,7.702175,22.26377,0,0,1.714795,0,0,4.297825,4.082934,20.76741,10.90831,5.797729,0,5.797729,24.7986,63.58601,0.1476221,8.472392,1.371836,12,12.62311
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,8.142772,8.142772,12,0,3.372,8.142772,29.4286,0,0,2.396303,0,0,3.857228,3.664367,14.96968,16.12627,6.06067,0,6.06067,30.54825,78.3287,0.1479544,8.957049,1.917043,12,18.52257
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,6.954286,6.954286,11.49517,0,3.244278,6.954286,59.37532,0,0,4.129129,0,0,4.540884,4.313839,8.909007,21.58087,8.442969,0,8.442969,38.55796,98.86636,0.1484055,7.649714,3.303304,12,25.71
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.07820292,0.07820292,0,0,0,0.07820292,5079.274,3.423783,0,3.97214,0.08231886,0.07820292,0,0,0.466038,29.17954,0.466038,0,0.466038,39.00008,100,0.1483779,0.0860232,3.177712,0,33.15168
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,3.683569,3.683569,0,0,0,3.683569,175.8153,2.598838,0,6.476279,3.877441,3.683569,0,0,0,29.59898,0,0,0,39.00008,100,0.1483779,4.051926,5.181024,0,36.07526
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,2.083666,2.083666,0,0,0,2.083666,387.2285,5.875216,0,8.068548,2.193333,2.083666,0,0,0,29.59898,0,0,0,39.00008,100,0.1483779,2.292033,6.454839,0,37.66753
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,6.346654,6.346654,0,0,0,6.346654,148.3235,2.732894,0,9.413583,6.680689,6.346654,0,0,0,29.59898,0,0,0,39.00008,100,0.1483779,6.98132,7.530867,0,39.01256
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,1.438176,1.438176,0,0,0,1.438176,494.1299,5.592588,0,7.106458,1.513869,1.438176,0,0,0,29.59898,0,0,0,39.00008,100,0.1483779,1.581994,5.685166,0,36.70544
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,4.780885,4.780885,0,0,0,4.780885,39.42655,0,0,1.884938,5.03251,4.780885,0,0,0,29.59898,0,3.147573,-3.147573,35.68225,91.49275,0.1483779,5.258974,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,2.241166,2.241166,0,0,0,2.241166,48.70472,0,0,1.091553,2.359122,2.241166,0,0,3.497303,26.45141,0,1.267568,-1.267568,34.34611,88.06677,0.1483779,2.465282,0.8732427,0,27.54296
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,5.213953,5.213953,0,0,0,5.213953,25.13775,0,8.881784E-16,1.31067,5.488371,5.213953,0,0,4.905712,25.18384,0,4.177701,-4.177701,29.94243,76.7753,0.1483779,5.735348,1.048536,0,26.49451
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,11.3571,11.3571,12,0,3.372,11.3571,3.882051,0,0,0.4408883,0,0,0.6429046,0.6107593,9.547602,21.00614,1.051648,0,1.051648,30.94011,79.33345,0.1484347,12.4928,0.3527106,12,21.44703
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,8.495955,21.95262,8.36,0,8.36,38.8711,99.66929,0.1485896,0,0,12,21.95262
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1359544,29.47662,0,0,0,38.8711,99.66929,0.1485896,0,0,0,29.47662
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,2.187079,2.187079,0,0,0,2.187079,0,0,4.440892E-16,0,2.302189,2.187079,0,0,0.1359544,29.47662,0,2.302189,-2.302189,36.44438,93.44695,0.1485896,2.405787,0,0,29.47662
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.5180887,0.5180887,0,0,0,0.5180887,0,0,1.110223E-16,0,0.5453566,0.5180887,0,0,2.693942,27.17443,0,0.5453566,-0.5453566,35.86953,91.97295,0.1485896,0.5698976,0,0,27.17443
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.761278,0.761278,0,0,0,0.761278,0,0,1.110223E-16,0,0.8013452,0.761278,0,0,3.299893,26.62907,0,0.8013452,-0.8013452,35.02483,89.80708,0.1485896,0.8374058,0,0,26.62907
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.190277,25.82773,0,0,0,35.02483,89.80708,0.1485896,0,0,0,25.82773
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,2.642515,2.642515,0,0,0,2.642515,0,0,4.440892E-16,0,2.781595,2.642515,0,0,4.190277,25.82773,0,2.781595,-2.781595,32.09277,82.289,0.1485896,2.906767,0,0,25.82773
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.2012693,0.2012693,0,0,0,0.2012693,0,0,2.775558E-17,0,0.2118624,0.2012693,0,0,7.280938,23.04613,0,0.2118624,-0.2118624,31.86945,81.71638,0.1485896,0.2213962,0,0,23.04613
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.516341,22.83427,0,0,0,31.86945,81.71638,0.1485896,0,0,0,22.83427
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,2.596891,2.596891,0,0,0,2.596891,0,0,0,0,2.73357,2.596891,0,0,7.516341,22.83427,0,2.73357,-2.73357,28.98802,74.32809,0.1485896,2.85658,0,0,22.83427
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.7213206,0.7213206,0,0,0,0.7213206,0,0,1.110223E-16,0,0.7592848,0.7213206,0,0,10.55364,20.1007,0,0.7592848,-0.7592848,28.18766,72.2759,0.1485896,0.7934526,0,0,20.1007
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.6949962,0.6949962,0,0,0,0.6949962,0,0,1.110223E-16,0,0.731575,0.6949962,0,0,11.39729,19.34142,0,0.731575,-0.731575,27.41651,70.29861,0.1485896,0.7644959,0,0,19.34142
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,1.526165,1.526165,0,0,0,1.526165,99.89379,0,0,1.524544,1.606489,1.526165,0,0,12.21015,18.60984,0,0.08194537,-0.08194537,27.33013,70.07713,0.1485896,1.678781,1.219635,0,20.13439
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,12.3012,18.5279,3.737262,0,3.737262,30.87561,79.16808,0.1483691,0,2.989809,0,22.26516
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.013126,1.013126,0,0,0,1.013126,525.3226,0,0,5.322179,1.066448,1.013126,0,0,8.56394,21.89143,4.255731,0,4.255731,34.91295,89.52021,0.1481188,1.114438,4.257743,0,27.21361
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,2.483593,2.483593,0,0,0,2.483593,309.3004,0.7592466,0,7.681765,2.614309,2.483593,0,0,4.308209,25.72159,4.308209,0,4.308209,39.00008,100,0.1478664,2.731952,6.145412,0,33.40335
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,9.684467,0,9.684467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1478664,0,7.747574,0,39.28345
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,0.9032303,0.9032303,0,0,0,0.9032303,1169.912,9.616234,0,10.567,0.9507688,0.9032303,0,0,0,29.59898,0,0,0,39.00008,100,0.1478664,0.9935533,8.453603,0,40.16598
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,7.041458,7.041458,0,0,0,7.041458,88.01148,0,0,6.197292,7.412061,7.041458,0,0,0,29.59898,0,1.214769,-1.214769,37.7196,96.71673,0.1478664,7.745604,4.957833,0,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,12.64289,12.64289,9.004404,0,2.614114,12.64289,40.96948,0,0,5.179724,3.82998,3.638481,0,0,1.349744,28.38421,1.349744,0,1.349744,39.00008,100,0.14793,13.90717,4.143779,12,33.56393
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,1.677176,1.677176,0,0,0,1.677176,400.8515,4.957538,0,6.722987,1.765449,1.677176,0,0,0,29.59898,0,0,0,39.00008,100,0.14793,1.844894,5.378389,0,36.32196
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,4.091554,4.091554,0,0,0,4.091554,111.0906,0.2384309,0,4.54533,4.306899,4.091554,0,0,0,29.59898,0,0,0,39.00008,100,0.14793,4.500709,3.636264,0,34.14431
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.549498,0.549498,0,0,0,0.549498,173.3315,0.3740343,0,0.9524531,0.5784189,0.549498,0,0,0,29.59898,0,0,0,39.00008,100,0.14793,0.6044477,0.7619625,0,30.55143
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,5.310952,5.310952,0,0,0,5.310952,6.950291,0,8.881784E-16,0.3691266,5.590476,5.310952,0,0,0,29.59898,0,5.221349,-5.221349,33.49629,85.88776,0.14793,5.842047,0.2953013,0,29.96811
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,10.56783,10.56783,12,0,3.372,10.56783,0,0,0,0,0,0,1.432173,1.360565,5.801499,24.37763,1.360565,0,1.360565,34.78704,89.19736,0.1480096,11.62461,0,12,24.37763
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.440934,25.60214,0,0,0,34.78704,89.19736,0.1480096,0,0,0,25.60214
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,8.108764,8.108764,12,0,3.372,8.108764,0,0,0,0,0,0,3.891236,3.696675,4.440934,25.60214,3.696675,0,3.696675,38.29401,98.18958,0.1482253,8.91964,0,12,25.60214
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,2.233863,2.233863,0,0,0,2.233863,0,0,4.440892E-16,0,2.351435,2.233863,0,0,0.7442595,28.92914,0,2.351435,-2.351435,35.81538,91.83413,0.1482253,2.45725,0,0,28.92914
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.8599638,0.8599638,0,0,0,0.8599638,0,0,1.110223E-16,0,0.9052251,0.8599638,0,0,3.356965,26.57771,0,0.9052251,-0.9052251,34.86119,89.38749,0.1482253,0.9459602,0,0,26.57771
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.4408807,0.4408807,0,0,0,0.4408807,0,0,5.551115E-17,0,0.4640849,0.4408807,0,0,4.362771,25.67248,0,0.4640849,-0.4640849,34.372,88.13316,0.1482253,0.4849687,0,0,25.67248
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,1.479359,1.479359,0,0,0,1.479359,0,0,0,0,1.55722,1.479359,0,0,4.878421,25.2084,0,1.55722,-1.55722,32.73055,83.92432,0.1482253,1.627295,0,0,25.2084
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,3.031743,3.031743,0,0,0,3.031743,0,0,4.440892E-16,0,3.191309,3.031743,0,0,6.608665,23.65118,0,3.191309,-3.191309,29.36661,75.29886,0.1482253,3.334918,0,0,23.65118
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,1.911949,1.911949,0,0,0,1.911949,0,0,0,0,2.012578,1.911949,0,0,10.15456,20.45987,0,2.012578,-2.012578,27.24517,69.85927,0.1482253,2.103144,0,0,20.45987
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,1.086612,1.086612,0,0,0,1.086612,0,0,2.220446E-16,0,1.143802,1.086612,0,0,12.39076,18.44729,0,1.143802,-1.143802,26.0395,66.76781,0.1482253,1.195273,0,0,18.44729
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.66165,17.30349,0,0,0,26.0395,66.76781,0.1482253,0,0,0,17.30349
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,2.529056,2.529056,0,0,0,2.529056,0,0,4.440892E-16,0,2.662164,2.529056,0,0,13.66165,17.30349,0,2.662164,-2.662164,23.23333,59.57252,0.1482253,2.781962,0,0,17.30349
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,5.200956,5.200956,0,0,0,5.200956,42.88916,0,8.881784E-16,2.230646,5.47469,5.200956,0,0,16.61961,14.64133,0,3.244044,-3.244044,19.8138,50.80453,0.1482253,5.721052,1.784517,0,16.87197
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,0,0,0,0,0,0,0,3.9533,0,0,0,0,20.22411,11.39728,3.9533,0,3.9533,23.56424,60.42099,0.1479944,0,3.16264,0,15.35058
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.02878,1.02878,0,0,0,1.02878,786.2681,0,0,8.08897,1.082926,1.02878,0,0,16.27081,14.95525,7.006043,0,7.006043,30.21075,77.46331,0.147587,1.131658,6.471176,0,23.04422
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,0.7008988,0,9.965663,0,0,0,0,9.264764,21.26069,9.264764,0,9.264764,39.00008,100,0.1470516,0,7.97253,0,31.22635
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,4.740945,4.740945,0,0,0,4.740945,203.3556,4.650509,0,9.640977,4.990469,4.740945,0,0,0,29.59898,0,0,0,39.00008,100,0.1470516,5.215039,7.712782,0,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,3.091695,3.091695,0,0,0,3.091695,342.5118,7.335004,0,10.58942,3.254416,3.091695,0,0,0,29.59898,0,0,0,39.00008,100,0.1470516,3.400864,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,2.774262,2.774262,0,0,0,2.774262,422.3286,8.796227,0,11.7165,2.920276,2.774262,0,0,0,29.59898,0,0,0,39.00008,100,0.1470516,3.051688,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.1452986,0.1452986,0,0,0,0.1452986,6589.205,9.421078,0,9.574024,0.1529459,0.1452986,0,0,0,29.59898,0,0,0,39.00008,100,0.1470516,0.1598285,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,0,0,0,0,7.204913,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1470516,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,4.443601,4.443601,0,0,0,4.443601,112.3816,0.3163139,0,4.993789,4.677474,4.443601,0,0,0,29.59898,0,0,0,39.00008,100,0.1470516,4.887961,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,2.322848,2.322848,0,0,0,2.322848,86.57291,0,0,2.010957,2.445103,2.322848,0,0,0,29.59898,0,0.4341459,-0.4341459,38.54245,98.82659,0.1470516,2.555132,1.608765,0,31.60994
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,0,0,0,0,0,0,0.430701,0,0,0,0,0.4823843,29.16483,0.430701,0,0.430701,38.95105,99.87428,0.1470268,0,0.3445608,0,29.59553
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05168336,29.55246,0,0,0,38.95105,99.87428,0.1470268,0,0,0,29.55246
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.973503,0.973503,0,0,0,0.973503,0,0,1.110223E-16,0,1.02474,0.973503,0,0,0.05168336,29.55246,0,1.02474,-1.02474,37.87088,97.10461,0.1470268,1.070853,0,0,29.55246
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.08689129,0.08689129,0,0,0,0.08689129,0,0,1.387779E-17,0,0.09146451,0.08689129,0,0,1.190283,28.52772,0,0.09146451,-0.09146451,37.77446,96.85741,0.1470268,0.09558042,0,0,28.52772
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.9720691,0.9720691,0,0,0,0.9720691,0,0,1.110223E-16,0,1.023231,0.9720691,0,0,1.291911,28.43626,0,1.023231,-1.023231,36.69588,94.09182,0.1470268,1.069276,0,0,28.43626
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,2.814907,2.814907,0,0,0,2.814907,0,0,4.440892E-16,0,2.96306,2.814907,0,0,2.428833,27.41303,0,2.96306,-2.96306,33.57254,86.08327,0.1470268,3.096398,0,0,27.41303
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.721123,24.44997,0,0,0,33.57254,86.08327,0.1470268,0,0,0,24.44997
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.4094933,0.4094933,0,0,0,0.4094933,0,0,5.551115E-17,0,0.4310456,0.4094933,0,0,5.721123,24.44997,0,0.4310456,-0.4310456,33.11818,84.91824,0.1470268,0.4504426,0,0,24.44997
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.4572388,0.4572388,0,0,0,0.4572388,0,0,5.551115E-17,0,0.481304,0.4572388,0,0,6.200062,24.01892,0,0.481304,-0.481304,32.61084,83.61738,0.1470268,0.5029627,0,0,24.01892
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,1.088197,1.088197,0,0,0,1.088197,0,0,0,0,1.145471,1.088197,0,0,6.734845,23.53762,0,1.145471,-1.145471,31.40341,80.52141,0.1470268,1.197017,0,0,23.53762
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,1.356888,1.356888,0,0,0,1.356888,0,0,0,0,1.428303,1.356888,0,0,8.00759,22.39215,0,1.428303,-1.428303,29.89785,76.661,0.1470268,1.492577,0,0,22.39215
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,1.62377,1.62377,0,0,0,1.62377,0,0,2.220446E-16,0,1.709232,1.62377,0,0,9.594593,20.96384,0,1.709232,-1.709232,28.09616,72.04129,0.1470268,1.786147,0,0,20.96384
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,2.987329,2.987329,0,0,0,2.987329,0,0,4.440892E-16,0,3.144557,2.987329,0,0,11.49374,19.25461,0,3.144557,-3.144557,24.78151,63.54219,0.1470268,3.286062,0,0,19.25461
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,3.630319,3.630319,0,0,0,3.630319,40.61847,0,4.440892E-16,1.47458,3.821388,3.630319,0,0,14.98769,16.11006,0,2.346809,-2.346809,22.30775,57.19925,0.1470268,3.993351,1.179664,0,17.58463
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,5.626384,5.626384,0,0,0,5.626384,64.62141,0,8.881784E-16,3.635849,5.92251,5.626384,0,0,17.59526,13.76325,0,2.286661,-2.286661,19.8974,51.01887,0.1470268,6.189023,2.908679,0,17.3991
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,10.20948,10.20948,12,0,3.372,10.20948,59.06835,0,0,6.030572,0,0,1.790519,1.700993,20.13599,11.47659,7.731565,0,7.731565,27.23221,69.82603,0.1474081,11.23043,4.824458,12,17.50716
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,7.7305,7.7305,12,0,3.372,7.7305,78.89113,0,0,6.098679,0,0,4.2695,4.056025,12.40443,18.435,10.1547,0,10.1547,36.8658,94.52751,0.1478098,8.50355,4.878943,12,24.53367
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,0,0,0,0,0,4.328407,0,6.578129,0,0,0,0,2.249722,27.57423,2.249722,0,2.249722,39.00008,100,0.1476806,0,5.262503,0,34.15236
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,2.277159,2.277159,0,0,0,2.277159,496.8479,8.917009,0,11.31402,2.39701,2.277159,0,0,0,29.59898,0,0,0,39.00008,100,0.1476806,2.504875,9.051215,0,40.913
