Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1476806,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,2.658075,2.658075,0,0,0,2.658075,380.3026,7.310755,0,10.10873,2.797974,2.658075,0,0,0,29.59898,0,0,0,39.00008,100,0.1476806,2.923882,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,3.803649,3.803649,0,0,0,3.803649,139.6324,1.307287,0,5.311128,4.003841,3.803649,0,0,0,29.59898,0,0,0,39.00008,100,0.1476806,4.184014,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,4.378306,4.378306,0,0,0,4.378306,66.80304,0,0,2.924841,4.608743,4.378306,0,0,0,29.59898,0,1.683902,-1.683902,37.22509,95.44876,0.1476806,4.816137,2.339873,0,32.52382
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,9.453624,9.453624,8.75899,0,2.552025,9.453624,27.5259,8.881784E-16,0,2.602195,0.7311929,0.6946332,0,0,1.871002,27.91508,1.871002,0,1.871002,39.00008,100,0.1477673,10.39899,2.081756,12,30.51727
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,14.62095,14.62095,12,0,3.372,14.62095,3.028774,4.440892E-16,0,0.4428355,2.758894,2.62095,0,0,0,29.59898,0,2.316059,-2.316059,36.55874,93.74017,0.1477673,16.08304,0.3542684,12,30.04181
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,8.450045,8.450045,11.15889,0,3.159198,8.450045,0,8.881784E-16,0,0,0,0,2.708841,2.573399,2.573399,27.28292,2.573399,0,2.573399,39.00008,100,0.1479151,9.295049,0,12,27.28292
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,9.429141,9.429141,9.429141,0,2.721573,9.429141,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1479151,10.37206,0,12,29.59898
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,6.961791,6.961791,0,0,0,6.961791,0,0,8.881784E-16,0,7.328201,6.961791,0,0,0,29.59898,0,7.328201,-7.328201,31.27548,80.19337,0.1479151,7.65797,0,0,29.59898
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,2.197819,2.197819,0,0,0,2.197819,0,0,0,0,2.313493,2.197819,0,0,8.142446,22.27078,0,2.313493,-2.313493,28.83684,73.94047,0.1479151,2.417601,0,0,22.27078
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.06617731,0.06617731,0,0,0,0.06617731,0,0,1.387779E-17,0,0.06966033,0.06617731,0,0,10.71299,19.95728,0,0.06966033,-0.06966033,28.76341,73.75219,0.1479151,0.07279504,0,0,19.95728
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.032426,1.032426,0,0,0,1.032426,0,0,0,0,1.086764,1.032426,0,0,10.79039,19.88762,0,1.086764,-1.086764,27.61786,70.81489,0.1479151,1.135668,0,0,19.88762
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,1.148959,1.148959,0,0,0,1.148959,0,0,0,0,1.209431,1.148959,0,0,11.99791,18.80086,0,1.209431,-1.209431,26.34301,67.54604,0.1479151,1.263855,0,0,18.80086
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,1.250538,1.250538,0,0,0,1.250538,0,0,0,0,1.316356,1.250538,0,0,13.34172,17.59143,0,1.316356,-1.316356,24.95545,63.9882,0.1479151,1.375592,0,0,17.59143
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,1.859062,1.859062,0,0,0,1.859062,0,0,0,0,1.956908,1.859062,0,0,14.80434,16.27507,0,1.956908,-1.956908,22.89269,58.69908,0.1479151,2.044969,0,0,16.27507
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.97868,14.31816,0,0,0,22.89269,58.69908,0.1479151,0,0,0,14.31816
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,2.500455,2.500455,0,0,0,2.500455,0,0,0,0,2.632058,2.500455,0,0,16.97868,14.31816,0,2.632058,-2.632058,20.11825,51.58516,0.1479151,2.7505,0,0,14.31816
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,2.489161,2.489161,0,0,0,2.489161,0,0,4.440892E-16,0,2.620169,2.489161,0,0,19.90319,11.68611,0,2.620169,-2.620169,17.35635,44.50338,0.1479151,2.738076,0,0,11.68611
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,3.966123,3.966123,0,0,0,3.966123,54.30546,0,4.440892E-16,2.153821,4.174866,3.966123,0,0,22.81449,9.065938,0,2.021045,-2.021045,15.22599,39.04091,0.1479151,4.362735,1.723057,0,11.21976
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,0,0,0,0,0,0,0,5.402319,0,0,0,0,25.06009,7.044893,5.402319,0,5.402319,20.35108,52.18214,0.1476059,0,4.321856,0,12.44721
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,8.212086,8.212086,12,0,3.372,8.212086,95.95422,0,0,7.879843,0,0,3.787914,3.598518,19.65777,11.90698,11.47836,0,11.47836,31.2404,80.10344,0.1479279,9.033295,6.303874,12,19.78682
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,9.233132,9.233132,7.525013,0,2.239828,9.233132,108.0612,0,0,9.977435,1.798021,1.70812,0,0,8.179414,22.2375,8.179414,0,8.179414,39.00008,100,0.1479517,10.15645,7.981948,12,32.21494
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,1.126107,1.126107,0,0,0,1.126107,802.8357,7.855412,0,9.040787,1.185376,1.126107,0,0,0,29.59898,0,0,0,39.00008,100,0.1479517,1.238717,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,3.507896,3.507896,0,0,0,3.507896,255.8263,5.281598,0,8.97412,3.692522,3.507896,0,0,0,29.59898,0,0,0,39.00008,100,0.1479517,3.858686,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,4.754346,4.754346,0,0,0,4.754346,225.707,5.726315,0,10.73089,5.004575,4.754346,0,0,0,29.59898,0,0,0,39.00008,100,0.1479517,5.229781,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,0,0,0,0,8.665113,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1479517,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,2.758116,2.758116,0,0,0,2.758116,280.8735,4.843536,0,7.746816,2.90328,2.758116,0,0,0,29.59898,0,0,0,39.00008,100,0.1479517,3.033927,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,0,0,0,0,5.605752,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1479517,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,7.505491,7.505491,0,0,0,7.505491,34.53999,0,8.881784E-16,2.592396,7.900517,7.505491,0,0,0,29.59898,0,5.308121,-5.308121,33.40483,85.65324,0.1479517,8.25604,2.073917,0,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,2.150131,2.150131,0,0,0,2.150131,20.0104,0,0,0.4302498,2.263296,2.150131,0,0,5.897912,24.29086,0,1.833046,-1.833046,31.47263,80.69888,0.1479517,2.365144,0.3441998,0,24.72111
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.93463,22.45781,0,0,0,31.47263,80.69888,0.1479517,0,0,0,22.45781
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,9.647558,9.647558,12,0,3.372,9.647558,0,0,0,0,0,0,2.352442,2.23482,7.93463,22.45781,2.23482,0,2.23482,33.59276,86.13512,0.1480786,10.61231,0,12,22.45781
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,8.631404,8.631404,12,0,3.372,8.631404,0,0,0,0,0,0,3.368596,3.200166,5.69981,24.46915,3.200166,0,3.200166,36.62871,93.91958,0.1482599,9.494544,0,12,24.46915
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.3272534,0.3272534,0,0,0,0.3272534,0,0,5.551115E-17,0,0.3444772,0.3272534,0,0,2.499644,27.3493,0,0.3444772,-0.3444772,36.2656,92.98853,0.1482599,0.3599787,0,0,27.3493
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,1.548593,1.548593,0,0,0,1.548593,0,0,2.220446E-16,0,1.630098,1.548593,0,0,2.882396,27.00482,0,1.630098,-1.630098,34.54732,88.5827,0.1482599,1.703452,0,0,27.00482
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.4000992,0.4000992,0,0,0,0.4000992,0,0,5.551115E-17,0,0.4211571,0.4000992,0,0,4.693616,25.37472,0,0.4211571,-0.4211571,34.10338,87.4444,0.1482599,0.4401091,0,0,25.37472
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,3.4337,3.4337,0,0,0,3.4337,0,0,4.440892E-16,0,3.614421,3.4337,0,0,5.161569,24.95357,0,3.614421,-3.614421,30.29345,77.67535,0.1482599,3.77707,0,0,24.95357
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,2.106506,2.106506,0,0,0,2.106506,0,0,0,0,2.217374,2.106506,0,0,9.177592,21.33915,0,2.217374,-2.217374,27.95613,71.68224,0.1482599,2.317156,0,0,21.33915
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,1.139555,1.139555,0,0,0,1.139555,0,0,2.220446E-16,0,1.199532,1.139555,0,0,11.64134,19.12177,0,1.199532,-1.199532,26.69172,68.44016,0.1482599,1.253511,0,0,19.12177
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,1.483146,1.483146,0,0,0,1.483146,0,0,2.220446E-16,0,1.561206,1.483146,0,0,12.97415,17.92224,0,1.561206,-1.561206,25.04606,64.22054,0.1482599,1.631461,0,0,17.92224
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,1.497784,1.497784,0,0,0,1.497784,0,0,2.220446E-16,0,1.576615,1.497784,0,0,14.70883,16.36103,0,1.576615,-1.576615,23.38416,59.95927,0.1482599,1.647563,0,0,16.36103
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,1.715991,1.715991,0,0,0,1.715991,0,0,2.220446E-16,0,1.806306,1.715991,0,0,16.46062,14.78442,0,1.806306,-1.806306,21.48015,55.07719,0.1482599,1.88759,0,0,14.78442
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,8.287392,8.287392,12,0,3.372,8.287392,27.86412,0,0,2.309209,0,0,3.712608,3.526978,18.46763,12.97811,5.836186,0,5.836186,27.01684,69.27381,0.1485639,9.116131,1.847367,12,15.28732
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,3.042516,3.042516,10.90656,0,3.095359,3.042516,143.0889,0,0,4.353502,0,0,7.864043,7.470841,12.63144,18.23068,11.82434,0,11.82434,38.2344,98.03672,0.1487412,3.346767,3.482802,12,22.58418
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,3.013649,3.013649,0,0,0,3.013649,201.8674,2.104212,0,6.083573,3.172262,3.013649,0,0,0.8070992,28.87259,0.8070992,0,0.8070992,39.00008,100,0.1486955,3.315014,4.866858,0,34.95616
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.1089451,0.1089451,0,0,0,0.1089451,4586.077,4.881628,0,4.996307,0.1146791,0.1089451,0,0,0,29.59898,0,0,0,39.00008,100,0.1486955,0.1198396,3.997045,0,34.59528
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,2.565353,2.565353,0,0,0,2.565353,169.0841,1.637233,0,4.337605,2.700371,2.565353,0,0,0,29.59898,0,0,0,39.00008,100,0.1486955,2.821888,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,2.210315,2.210315,0,0,0,2.210315,169.5835,1.421682,0,3.74833,2.326648,2.210315,0,0,0,29.59898,0,0,0,39.00008,100,0.1486955,2.431347,2.998664,0,33.34731
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,10.01173,10.01173,5.743187,0,1.789026,10.01173,44.87939,0,0,4.493204,4.493204,4.268543,0,0,0,29.59898,0,0,0,39.00008,100,0.1486955,11.0129,3.594563,12,34.09218
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,1.269505,1.269505,0,0,0,1.269505,274.8187,2.152516,0,3.488837,1.336321,1.269505,0,0,0,29.59898,0,0,0,39.00008,100,0.1486955,1.396456,2.79107,0,33.08781
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,0,0,0,0,6.515845,0,6.515845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1486955,0,5.212677,0,36.11482
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,6.789162,6.789162,0,0,0,6.789162,65.30296,0,0,4.433524,7.146486,6.789162,0,0,0,29.59898,0,2.712962,-2.712962,36.14037,92.66742,0.1486955,7.468078,3.546819,0,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,3.440807,3.440807,0,0,0,3.440807,50.45628,0,0,1.736103,3.621902,3.440807,0,0,3.014403,26.88601,0,1.885799,-1.885799,34.15256,87.57049,0.1486955,3.784888,1.388883,0,28.62212
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,5.706993,5.706993,0,0,0,5.706993,5.02444,0,8.881784E-16,0.2867444,6.00736,5.706993,0,0,5.109735,25.00022,0,5.720616,-5.720616,28.1225,72.10883,0.1486955,6.277692,0.2293956,0,25.28696
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.46597,19.2796,0,0,0,28.1225,72.10883,0.1486955,0,0,0,19.2796
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,8.034589,8.034589,12,0,3.372,8.034589,0,0,0,0,0,0,3.965411,3.767141,11.46597,19.2796,3.767141,0,3.767141,31.69632,81.27246,0.1489063,8.838048,0,12,19.2796
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,10.8129,10.8129,12,0,3.372,10.8129,0,0,0,0,0,0,1.187098,1.127743,7.698834,22.67003,1.127743,0,1.127743,32.76619,84.01572,0.1489692,11.89419,0,12,22.67003
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,2.304575,2.304575,0,0,0,2.304575,0,0,0,0,2.425869,2.304575,0,0,6.571091,23.685,0,2.425869,-2.425869,30.2091,77.45908,0.1489692,2.535033,0,0,23.685
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,2.730202,2.730202,0,0,0,2.730202,0,0,4.440892E-16,0,2.873897,2.730202,0,0,9.2665,21.25913,0,2.873897,-2.873897,27.17975,69.69153,0.1489692,3.003222,0,0,21.25913
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,1.402324,1.402324,0,0,0,1.402324,0,0,2.220446E-16,0,1.47613,1.402324,0,0,12.45972,18.38523,0,1.47613,-1.47613,25.62377,65.70185,0.1489692,1.542556,0,0,18.38523
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,1.871623,1.871623,0,0,0,1.871623,0,0,0,0,1.97013,1.871623,0,0,14.09986,16.9091,0,1.97013,-1.97013,23.54707,60.37699,0.1489692,2.058786,0,0,16.9091
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.8654631,0.8654631,0,0,0,0.8654631,0,0,1.110223E-16,0,0.9110138,0.8654631,0,0,16.2889,14.93897,0,0.9110138,-0.9110138,22.58678,57.91471,0.1489692,0.9520094,0,0,14.93897
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,1.751684,1.751684,0,0,0,1.751684,0,0,2.220446E-16,0,1.843878,1.751684,0,0,17.30113,14.02796,0,1.843878,-1.843878,20.64316,52.93108,0.1489692,1.926852,0,0,14.02796
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,2.39697,2.39697,0,0,0,2.39697,0,0,4.440892E-16,0,2.523126,2.39697,0,0,19.34989,12.18408,0,2.523126,-2.523126,17.98355,46.11159,0.1489692,2.636667,0,0,12.18408
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,2.088811,2.088811,0,0,0,2.088811,0,0,4.440892E-16,0,2.198748,2.088811,0,0,22.15336,9.660954,0,2.198748,-2.198748,15.66587,40.16882,0.1489692,2.297692,0,0,9.660954
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.7334787,0.7334787,0,0,0,0.7334787,0,0,1.110223E-16,0,0.7720829,0.7334787,0,0,24.59641,7.462205,0,0.7720829,-0.7720829,14.85202,38.08204,0.1489692,0.8068266,0,0,7.462205
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,6.570106,6.570106,12,0,3.372,6.570106,24.48359,0,0,1.608597,0,0,5.429894,5.1584,25.45428,6.690122,6.766997,0,6.766997,21.27176,54.54287,0.1493284,7.227116,1.286878,12,8.298719
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,10.2603,10.2603,12,0,3.372,10.2603,49.13816,0,0,5.041723,0,0,1.7397,1.652715,18.68729,12.78042,6.694438,0,6.694438,27.62266,70.82719,0.1496442,11.28633,4.033379,12,17.82214
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,1.761443,1.761443,7.930207,0,2.342342,1.761443,348.1534,0,0,6.132523,0,0,6.168765,5.860326,11.99285,18.80541,11.99285,0,11.99285,39.00008,100,0.1494904,1.937587,4.906018,12,24.93794
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,10.17034,10.17034,3,0,1.095,10.17034,89.18543,1.522735,0,9.070464,7.547729,7.170342,0,0,0,29.59898,0,0,0,39.00008,100,0.1494904,11.18738,7.256371,12,38.66944
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,5.194822,5.194822,0,0,0,5.194822,179.5314,3.858101,0,9.326334,5.468233,5.194822,0,0,0,29.59898,0,0,0,39.00008,100,0.1494904,5.714304,7.461068,0,38.92531
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,5.237533,5.237533,0,0,0,5.237533,129.6607,1.277827,0,6.791019,5.513193,5.237533,0,0,0,29.59898,0,0,0,39.00008,100,0.1494904,5.761286,5.432816,0,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,6.098021,6.098021,0,0,0,6.098021,120.7426,0.9439381,0,7.362907,6.418969,6.098021,0,0,0,29.59898,0,0,0,39.00008,100,0.1494904,6.707823,5.890326,0,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,3.141627,3.141627,0,0,0,3.141627,234.3492,4.055401,0,7.362376,3.306975,3.141627,0,0,0,29.59898,0,0,0,39.00008,100,0.1494904,3.455789,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,2.90499,2.90499,0,0,0,2.90499,260.8499,4.519777,0,7.577662,3.057884,2.90499,0,0,0,29.59898,0,0,0,39.00008,100,0.1494904,3.195489,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,7.007831,7.007831,0,0,0,7.007831,55.2293,0,8.881784E-16,3.870376,7.376665,7.007831,0,0,0,29.59898,0,3.506289,-3.506289,35.30413,90.52322,0.1494904,7.708614,3.096301,0,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,1.196105,1.196105,0,0,0,1.196105,151.5386,0,0,1.812561,1.259058,1.196105,0,0,3.895876,26.09269,0.5535031,0,0.5535031,35.82922,91.86962,0.1494593,1.315715,1.450049,0,27.90525
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,12.89752,12.89752,12,0,3.372,12.89752,3.053605,0,0,0.3938394,0.9447596,0.8975217,0,0,3.342373,26.59084,0,0.5509202,-0.5509202,35.2485,90.3806,0.1494593,14.18727,0.3150715,12,26.98468
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,11.01373,11.01373,12,0,3.372,11.01373,0,0,0,0,0,0,0.9862733,0.9369596,3.954507,26.03992,0.9369596,0,0.9369596,36.13738,92.65977,0.1495109,12.1151,0,12,26.03992
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,4.193935,4.193935,0,0,0,4.193935,0,0,8.881784E-16,0,4.414668,4.193935,0,0,3.017547,26.88319,0,4.414668,-4.414668,31.48391,80.72782,0.1495109,4.613328,0,0,26.88319
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,2.913156,2.913156,0,0,0,2.913156,0,0,4.440892E-16,0,3.06648,2.913156,0,0,7.922734,22.46852,0,3.06648,-3.06648,28.25156,72.43975,0.1495109,3.204472,0,0,22.46852
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,1.143161,1.143161,0,0,0,1.143161,0,0,2.220446E-16,0,1.203327,1.143161,0,0,11.32993,19.40204,0,1.203327,-1.203327,26.98314,69.1874,0.1495109,1.257477,0,0,19.40204
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,1.369992,1.369992,0,0,0,1.369992,0,0,2.220446E-16,0,1.442096,1.369992,0,0,12.66697,18.19871,0,1.442096,-1.442096,25.46304,65.28971,0.1495109,1.506991,0,0,18.19871
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.5241145,0.5241145,0,0,0,0.5241145,0,0,1.110223E-16,0,0.5516996,0.5241145,0,0,14.26929,16.75661,0,0.5516996,-0.5516996,24.88149,63.79858,0.1495109,0.576526,0,0,16.75661
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.5503258,0.5503258,0,0,0,0.5503258,0,0,1.110223E-16,0,0.5792902,0.5503258,0,0,14.88229,16.20491,0,0.5792902,-0.5792902,24.27087,62.23287,0.1495109,0.6053583,0,0,16.20491
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.6651483,0.6651483,0,0,0,0.6651483,0,0,1.110223E-16,0,0.7001562,0.6651483,0,0,15.52595,15.62562,0,0.7001562,-0.7001562,23.53284,60.34049,0.1495109,0.7316632,0,0,15.62562
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,1.272443,1.272443,0,0,0,1.272443,0,0,0,0,1.339414,1.272443,0,0,16.3039,14.92547,0,1.339414,-1.339414,22.12097,56.72033,0.1495109,1.399688,0,0,14.92547
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,1.425465,1.425465,0,0,0,1.425465,0,0,2.220446E-16,0,1.500489,1.425465,0,0,17.79214,13.58605,0,1.500489,-1.500489,20.53932,52.66481,0.1495109,1.568011,0,0,13.58605
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.4636512,0.4636512,0,0,0,0.4636512,0,0,5.551115E-17,0,0.4880539,0.4636512,0,0,19.45935,12.08556,0,0.4880539,-0.4880539,20.02486,51.3457,0.1495109,0.5100163,0,0,12.08556
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.00163,11.59751,0,0,0,20.02486,51.3457,0.1495109,0,0,0,11.59751
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.02742,1.02742,0,0,0,1.02742,73.71471,0,0,0.7573597,1.081495,1.02742,0,0,20.00163,11.59751,0,0.3241352,-0.3241352,19.6832,50.46963,0.1495109,1.130162,0.6058878,0,12.35487
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,20.36178,11.27337,0.6992047,0,0.6992047,20.34652,52.17046,0.1494716,0,0.5593638,0,11.97258
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,4.415285,4.415285,0,0,0,4.415285,15.19213,0,0,0.6707759,4.647669,4.415285,0,0,19.66258,11.90266,0,3.976893,-3.976893,16.15451,41.42173,0.1494716,4.856814,0.5366207,0,12.57343
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,24.08135,7.925766,2.785353,0,2.785353,18.79692,48.19715,0.1493153,0,2.228282,0,10.71112
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,4.707033,4.707033,0,0,0,4.707033,18.77631,0,0,0.8838071,4.954772,4.707033,0,0,21.29599,10.43258,0,4.070965,-4.070965,14.50575,37.19416,0.1493153,5.177737,0.7070457,0,11.31639
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,10.7244,10.7244,12,0,3.372,10.7244,11.45874,0,0,1.228881,0,0,1.275603,1.211823,25.81929,6.361619,2.440703,0,2.440703,16.82121,43.13121,0.1494362,11.79684,0.9831046,12,7.5905
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,10.75844,10.75844,12,0,3.372,10.75844,35.363,0,0,3.804505,0,0,1.241565,1.179487,23.37858,8.558252,4.983992,0,4.983992,21.54943,55.25485,0.1496685,11.83428,3.043604,12,12.36276
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,2.409058,2.409058,11.20906,0,3.171892,2.409058,309.4686,1.776357E-15,0,7.455278,0,0,8.8,8.36,18.39459,13.04385,15.81528,0,15.81528,36.55313,93.72578,0.1496463,2.649964,5.964222,12,20.49912
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,0,0,0,0,2.221787,0,4.801102,0,0,0,0,2.579314,27.2776,2.579314,0,2.579314,39.00008,100,0.1495028,0,3.840881,0,32.0787
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,7.153057,7.153057,0,0,0,7.153057,13.41313,0,0,0.9594485,7.529533,7.153057,0,0,0,29.59898,0,6.570085,-6.570085,32.0746,82.2424,0.1495028,7.868362,0.7675588,0,30.55843
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,4.576249,4.576249,0,0,0,4.576249,21.25571,0,0,0.9727144,4.817104,4.576249,0,0,7.300095,23.02889,0,3.84439,-3.84439,28.02226,71.8518,0.1495028,5.033874,0.7781715,0,24.00161
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,10.92955,10.92955,12,0,3.372,10.92955,3.371154,0,0,0.368452,0,0,1.070448,1.016926,11.57164,19.1845,1.385378,0,1.385378,29.33654,75.22176,0.1495742,12.02251,0.2947616,12,19.55296
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,2.401953,2.401953,11.20195,0,3.170094,2.401953,0,1.776357E-15,0,0,0,0,8.8,8.36,10.18626,20.43134,8.36,0,8.36,37.26754,95.55759,0.1499652,2.642148,0,12,20.43134
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,10.15812,10.15812,12,0,3.372,10.15812,0,0,0,0,0,0,1.841875,1.749781,1.826261,27.95534,1.749781,0,1.749781,38.92752,99.81396,0.1500598,11.17394,0,12,27.95534
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,6.453596,6.453596,0,0,0,6.453596,0,0,8.881784E-16,0,6.793259,6.453596,0,0,0.07647989,29.53015,0,6.793259,-6.793259,31.7668,81.45317,0.1500598,7.098955,0,0,29.53015
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,1.249517,1.249517,0,0,0,1.249517,0,0,2.220446E-16,0,1.315281,1.249517,0,0,7.624545,22.73689,0,1.315281,-1.315281,30.38037,77.89823,0.1500598,1.374469,0,0,22.73689
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.5040355,0.5040355,0,0,0,0.5040355,0,0,0,0,0.5305637,0.5040355,0,0,9.085969,21.42161,0,0.5305637,-0.5305637,29.82111,76.46423,0.1500598,0.554439,0,0,21.42161
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.4384572,0.4384572,0,0,0,0.4384572,0,0,0,0,0.4615339,0.4384572,0,0,9.675484,20.89104,0,0.4615339,-0.4615339,29.33461,75.2168,0.1500598,0.4823029,0,0,20.89104
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.6289414,0.6289414,0,0,0,0.6289414,0,0,1.110223E-16,0,0.6620435,0.6289414,0,0,10.1883,20.42951,0,0.6620435,-0.6620435,28.63675,73.42743,0.1500598,0.6918355,0,0,20.42951
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.9239,19.76747,0,0,0,28.63675,73.42743,0.1500598,0,0,0,19.76747
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.6441083,0.6441083,0,0,0,0.6441083,0,0,1.110223E-16,0,0.6780087,0.6441083,0,0,10.9239,19.76747,0,0.6780087,-0.6780087,27.92207,71.59491,0.1500598,0.7085191,0,0,19.76747
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.2180154,0.2180154,0,0,0,0.2180154,0,0,0,0,0.2294899,0.2180154,0,0,11.67725,19.08946,0,0.2294899,-0.2294899,27.68017,70.97464,0.1500598,0.2398169,0,0,19.08946
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.04939043,0.04939043,0,0,0,0.04939043,0,0,6.938894E-18,0,0.05198993,0.04939043,0,0,11.93223,18.85997,0,0.05198993,-0.05198993,27.62536,70.83412,0.1500598,0.05432948,0,0,18.85997
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.8556302,0.8556302,0,0,0,0.8556302,0,0,1.110223E-16,0,0.9006634,0.8556302,0,0,11.99,18.80798,0,0.9006634,-0.9006634,26.67598,68.39982,0.1500598,0.9411932,0,0,18.80798
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,0,0,0,0,0,0,0,2.097876,0,0,0,0,12.99074,17.90731,2.097876,0,2.097876,28.6662,73.50293,0.1499433,0,1.6783,0,20.00519
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,3.656033,3.656033,0,0,0,3.656033,103.1828,0,0,3.772398,3.848455,3.656033,0,0,10.89286,19.7954,0,0.07605755,-0.07605755,28.58603,73.29736,0.1499433,4.021636,3.017918,0,23.5678
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,6.634806,6.634806,0,0,0,6.634806,74.04296,0,0,4.912607,6.984006,6.634806,0,0,10.97737,19.71934,0,2.071399,-2.071399,26.40258,67.69879,0.1499433,7.298286,3.930085,0,24.63195
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,8.315206,8.315206,12,0,3.372,8.315206,73.37761,0,0,6.101499,0,0,3.684794,3.500555,13.27893,17.64794,9.602054,0,9.602054,35.51189,91.05595,0.1503453,9.146727,4.881199,12,23.74944
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,2.591103,2.591103,0,0,0,2.591103,359.0916,2.900085,0,9.304435,2.727477,2.591103,0,0,3.676873,26.28979,3.676873,0,3.676873,39.00008,100,0.1501417,2.850214,7.443548,0,35.59423
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,1.532839,1.532839,0,0,0,1.532839,677.4274,8.770357,0,10.38387,1.613515,1.532839,0,0,0,29.59898,0,0,0,39.00008,100,0.1501417,1.686123,8.307097,0,39.98285
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,5.705289,5.705289,0,0,0,5.705289,157.7545,2.994782,0,9.00035,6.005567,5.705289,0,0,0,29.59898,0,0,0,39.00008,100,0.1501417,6.275818,7.20028,0,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,3.377946,3.377946,0,0,0,3.377946,176.7838,2.415929,0,5.971662,3.555732,3.377946,0,0,0,29.59898,0,0,0,39.00008,100,0.1501417,3.71574,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,1.516657,1.516657,0,0,0,1.516657,436.1359,5.018205,0,6.614686,1.596481,1.516657,0,0,0,29.59898,0,0,0,39.00008,100,0.1501417,1.668323,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,2.098519,2.098519,0,0,0,2.098519,277.4023,3.612371,0,5.821338,2.208967,2.098519,0,0,0,29.59898,0,0,0,39.00008,100,0.1501417,2.308371,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,12.89045,12.89045,11.68966,0,3.293485,12.89045,9.805559,8.881784E-16,0,1.26398,1.26398,1.200781,0,0,0,29.59898,0,0,0,39.00008,100,0.1501417,14.17949,1.011184,12,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,4.980619,4.980619,0,0,0,4.980619,7.421989,0,0,0.369661,5.242757,4.980619,0,0,0,29.59898,0,4.873096,-4.873096,33.86338,86.82902,0.1501417,5.478681,0.2957288,0,29.96864
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,9.347171,9.347171,12,0,3.372,9.347171,0,0,0,0,0,0,2.652829,2.520188,5.414551,24.72588,2.520188,0,2.520188,36.25424,92.95941,0.1502769,10.28189,0,12,24.72588
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.894363,26.99405,0,0,0,36.25424,92.95941,0.1502769,0,0,0,26.99405
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,6.135873,6.135873,0,0,0,6.135873,0,0,0,0,6.458814,6.135873,0,0,2.894363,26.99405,0,6.458814,-6.458814,29.44606,75.50256,0.1502769,6.74946,0,0,26.99405
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,2.68006,2.68006,0,0,0,2.68006,0,0,4.440892E-16,0,2.821115,2.68006,0,0,10.07082,20.53524,0,2.821115,-2.821115,26.47234,67.87766,0.1502769,2.948066,0,0,20.53524
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.1475087,0.1475087,0,0,0,0.1475087,0,0,2.775558E-17,0,0.1552723,0.1475087,0,0,13.2054,17.71412,0,0.1552723,-0.1552723,26.30867,67.45799,0.1502769,0.1622595,0,0,17.71412
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,2.90537,2.90537,0,0,0,2.90537,0,0,4.440892E-16,0,3.058285,2.90537,0,0,13.37792,17.55885,0,3.058285,-3.058285,23.08495,59.19207,0.1502769,3.195907,0,0,17.55885
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.6108675,0.6108675,0,0,0,0.6108675,0,0,1.110223E-16,0,0.6430184,0.6108675,0,0,16.77601,14.50057,0,0.6430184,-0.6430184,22.40715,57.45412,0.1502769,0.6719543,0,0,14.50057
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,1.733249,1.733249,0,0,0,1.733249,0,0,2.220446E-16,0,1.824473,1.733249,0,0,17.49048,13.85755,0,1.824473,-1.824473,20.48399,52.52295,0.1502769,1.906574,0,0,13.85755
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,3.286086,3.286086,0,0,0,3.286086,0,0,4.440892E-16,0,3.459037,3.286086,0,0,19.51767,12.03307,0,3.459037,-3.459037,16.83784,43.17387,0.1502769,3.614694,0,0,12.03307
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,2.5049,2.5049,0,0,0,2.5049,0,0,4.440892E-16,0,2.636737,2.5049,0,0,23.36105,8.574037,0,2.636737,-2.636737,14.05848,36.04731,0.1502769,2.75539,0,0,8.574037
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,1.528087,1.528087,0,0,0,1.528087,0,0,2.220446E-16,0,1.608512,1.528087,0,0,26.29075,5.937299,0,1.608512,-1.608512,12.36296,31.69983,0.1502769,1.680895,0,0,5.937299
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,1.237326,1.237326,0,0,0,1.237326,0,0,2.220446E-16,0,1.302448,1.237326,0,0,28.07799,4.328787,0,1.302448,-1.302448,10.99006,28.17958,0.1502769,1.361058,0,0,4.328787
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,4.613444,4.613444,12,0,3.372,4.613444,54.74337,0,0,2.525555,0,0,7.386556,7.017228,29.52515,3.026339,9.542783,0,9.542783,20.04313,51.39255,0.1506786,5.074789,2.020444,12,5.551894
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.953683,0,0,8.8,8.36,19.98237,11.61484,11.31368,0,11.31368,30.77624,78.91327,0.1506515,0,2.362947,12,14.56853
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,6.464641,0,1.971554,0,0,0,0,2.52728,0,0,6.464641,6.141408,8.668689,21.79716,8.668689,0,8.668689,39.00008,100,0.1505307,0,2.021824,12,24.32444
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,6.798536,6.798536,0,0,0,6.798536,133.1772,1.897748,0,9.054103,7.156354,6.798536,0,0,0,29.59898,0,0,0,39.00008,100,0.1505307,7.47839,7.243282,0,38.65308
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,5.052927,5.052927,0,0,0,5.052927,184.8263,4.020269,0,9.33914,5.318871,5.052927,0,0,0,29.59898,0,0,0,39.00008,100,0.1505307,5.55822,7.471313,0,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,8.309006,8.309006,3,0,1.095,8.309006,131.3843,5.328305,0,10.91673,5.588428,5.309006,0,0,0,29.59898,0,0,0,39.00008,100,0.1505307,9.139907,8.733386,12,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,4.635366,4.635366,0,0,0,4.635366,151.1834,2.12857,0,7.007903,4.879333,4.635366,0,0,0,29.59898,0,0,0,39.00008,100,0.1505307,5.098903,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,9.413333,9.413333,6.129358,0,1.886728,9.413333,36.72255,8.881784E-16,0,3.456815,3.456815,3.283975,0,0,0,29.59898,0,0,0,39.00008,100,0.1505307,10.35467,2.765452,12,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,4.744781,4.744781,0,0,0,4.744781,38.07694,0,0,1.806668,4.994507,4.744781,0,0,0,29.59898,0,3.187839,-3.187839,35.6398,91.38392,0.1505307,5.21926,1.445334,0,31.40565
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,8.677549,8.677549,7.55356,0,2.247051,8.677549,54.45304,0,0,4.725189,1.183146,1.123989,0,0,3.542043,26.41114,3.542043,0,3.542043,39.00008,100,0.1506807,9.545304,3.780152,12,31.13633
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,2.323754,2.323754,0,0,0,2.323754,94.33675,0,0,2.192154,2.446057,2.323754,0,0,0,29.59898,0,0.2539027,-0.2539027,38.73244,99.31375,0.1506807,2.556129,1.753723,0,31.79113
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,14.59705,14.59705,12,0,3.372,14.59705,2.564687,0,0,0.3743687,2.733741,2.597054,0,0,0.2821141,29.34508,0,2.359372,-2.359372,36.24545,92.93685,0.1506807,16.05676,0.299495,12,29.71944
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,13.43693,13.43693,12,0,3.372,13.43693,0,0,0,0,1.512563,1.436935,0,0,2.903639,26.9857,0,1.512563,-1.512563,34.65106,88.8487,0.1506807,14.78063,0,12,26.9857
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,8.2796,8.2796,12,0,3.372,8.2796,0,0,0,0,0,0,3.7204,3.53438,4.584265,25.47314,3.53438,0,3.53438,38.00407,97.44614,0.150867,9.10756,0,12,25.47314
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,5.491859,5.491859,0,0,0,5.491859,0,0,0,0,5.780905,5.491859,0,0,1.049885,28.65408,0,5.780905,-5.780905,31.91046,81.82153,0.150867,6.041045,0,0,28.65408
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,1.860543,1.860543,0,0,0,1.860543,0,0,2.220446E-16,0,1.958466,1.860543,0,0,7.473112,22.87318,0,1.958466,-1.958466,29.84606,76.5282,0.150867,2.046597,0,0,22.87318
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,1.935381,1.935381,0,0,0,1.935381,0,0,4.440892E-16,0,2.037243,1.935381,0,0,9.649185,20.91471,0,2.037243,-2.037243,27.69861,71.02194,0.150867,2.128919,0,0,20.91471
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.8423876,0.8423876,0,0,0,0.8423876,0,0,1.110223E-16,0,0.8867238,0.8423876,0,0,11.91279,18.87747,0,0.8867238,-0.8867238,26.76393,68.62531,0.150867,0.9266263,0,0,18.87747
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,1.21588,1.21588,0,0,0,1.21588,0,0,2.220446E-16,0,1.279874,1.21588,0,0,12.89804,17.99074,0,1.279874,-1.279874,25.41482,65.16608,0.150867,1.337468,0,0,17.99074
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,1.668654,1.668654,0,0,0,1.668654,0,0,2.220446E-16,0,1.756478,1.668654,0,0,14.32012,16.71087,0,1.756478,-1.756478,23.56333,60.41867,0.150867,1.83552,0,0,16.71087
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.368289,0.368289,0,0,0,0.368289,0,0,5.551115E-17,0,0.3876726,0.368289,0,0,16.27176,14.95439,0,0.3876726,-0.3876726,23.15469,59.37087,0.150867,0.4051179,0,0,14.95439
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.1986709,0.1986709,0,0,0,0.1986709,0,0,0,0,0.2091273,0.1986709,0,0,16.70251,14.56672,0,0.2091273,-0.2091273,22.93425,58.80564,0.150867,0.218538,0,0,14.56672
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,1.711174,1.711174,0,0,0,1.711174,0,0,0,0,1.801236,1.711174,0,0,16.93487,14.35759,0,1.801236,-1.801236,21.03558,53.93727,0.150867,1.882292,0,0,14.35759
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,1.912365,1.912365,0,0,0,1.912365,0,0,4.440892E-16,0,2.013016,1.912365,0,0,18.93625,12.55636,0,2.013016,-2.013016,18.91367,48.4965,0.150867,2.103601,0,0,12.55636
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.3867635,0.3867635,0,0,0,0.3867635,578.0828,0,0,2.235814,0.4071195,0.3867635,0,0,21.17293,10.54334,1.828694,0,1.828694,20.64852,52.94483,0.1507669,0.4254399,1.788651,0,12.77915
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,9.630363,9.630363,12,0,3.372,9.630363,50.4596,0,0,4.859442,0,0,2.369638,2.251156,19.34424,12.18917,7.110598,0,7.110598,27.39423,70.24147,0.1510896,10.5934,3.887554,12,17.04861
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.5078543,0.5078543,4.898857,0,1.575411,0.5078543,1587.5,0,0,8.062186,0,0,4.391003,4.171453,12.23364,18.5887,12.23364,0,12.23364,39.00008,100,0.150616,0.5586398,6.449749,12,26.65089
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,3.384048,3.384048,0,0,0,3.384048,308.7723,6.886848,0,10.44901,3.562156,3.384048,0,0,0,29.59898,0,0,0,39.00008,100,0.150616,3.722453,8.359204,0,40.04798
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,6.87949,6.87949,0,0,0,6.87949,154.918,3.416002,0,10.65757,7.241569,6.87949,0,0,0,29.59898,0,0,0,39.00008,100,0.150616,7.567439,8.526056,0,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.329401,0.329401,0,0,0,0.329401,3313.14,10.56678,0,10.91352,0.3467379,0.329401,0,0,0,29.59898,0,0,0,39.00008,100,0.150616,0.3623411,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,3.08804,3.08804,0,0,0,3.08804,354.6351,7.700705,0,10.95127,3.250568,3.08804,0,0,0,29.59898,0,0,0,39.00008,100,0.150616,3.396844,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,1.556049,1.556049,0,0,0,1.556049,594.6228,7.614678,0,9.252625,1.637947,1.556049,0,0,0,29.59898,0,0,0,39.00008,100,0.150616,1.711654,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.4047855,0.4047855,0,0,0,0.4047855,2040.298,7.832741,0,8.258831,0.4260899,0.4047855,0,0,0,29.59898,0,0,0,39.00008,100,0.150616,0.445264,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.4298058,0.4298058,0,0,0,0.4298058,1461.645,5.829806,0,6.282233,0.4524272,0.4298058,0,0,0,29.59898,0,0,0,39.00008,100,0.150616,0.4727864,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,0.8122431,0.8122431,0,0,0,0.8122431,407.7522,2.456946,0,3.311939,0.8549927,0.8122431,0,0,0,29.59898,0,0,0,39.00008,100,0.150616,0.8934674,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,4.215397,4.215397,0,0,0,4.215397,9.096355,0,0,0.3834476,4.437261,4.215397,0,0,0,29.59898,0,4.053813,-4.053813,34.72698,89.04337,0.150616,4.636937,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,10.77294,10.77294,12,0,3.372,10.77294,0,0,0,0,0,0,1.227058,1.165705,4.504237,25.54517,1.165705,0,1.165705,35.83287,91.87897,0.150677,11.85024,0,12,25.54517
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.338532,26.5943,0,0,0,35.83287,91.87897,0.150677,0,0,0,26.5943
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,19.43499,19.43499,12,0,3.372,19.43499,0,0,0,0,7.826304,7.434989,0,0,3.338532,26.5943,0,7.826304,-7.826304,27.58322,70.72606,0.150677,21.37849,0,12,26.5943
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.4839272,0.4839272,9.283927,0,2.684834,0.4839272,0,0,0,0,0,0,8.8,8.36,12.03443,18.76799,8.36,0,8.36,35.51421,91.0619,0.150859,0.5323199,0,12,18.76799
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.5867417,0.5867417,0,0,0,0.5867417,0,0,0,0,0.6176228,0.5867417,0,0,3.674426,26.29199,0,0.6176228,-0.6176228,34.86318,89.39259,0.150859,0.6454158,0,0,26.29199
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,2.964343,2.964343,0,0,0,2.964343,0,0,4.440892E-16,0,3.120361,2.964343,0,0,4.360673,25.67437,0,3.120361,-3.120361,31.57403,80.95889,0.150859,3.260777,0,0,25.67437
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.6928105,0.6928105,0,0,0,0.6928105,0,0,1.110223E-16,0,0.7292742,0.6928105,0,0,7.827741,22.55401,0,0.7292742,-0.7292742,30.80531,78.98781,0.150859,0.7620915,0,0,22.55401
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,2.311715,2.311715,0,0,0,2.311715,0,0,4.440892E-16,0,2.433384,2.311715,0,0,8.638046,21.82474,0,2.433384,-2.433384,28.2403,72.41087,0.150859,2.542886,0,0,21.82474
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,2.430804,2.430804,0,0,0,2.430804,0,0,4.440892E-16,0,2.55874,2.430804,0,0,11.34181,19.39135,0,2.55874,-2.55874,25.54315,65.49512,0.150859,2.673884,0,0,19.39135
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,2.381773,2.381773,0,0,0,2.381773,0,0,4.440892E-16,0,2.507129,2.381773,0,0,14.18485,16.83261,0,2.507129,-2.507129,22.9004,58.71886,0.150859,2.61995,0,0,16.83261
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,1.894439,1.894439,0,0,0,1.894439,0,0,2.220446E-16,0,1.994147,1.894439,0,0,16.97055,14.32548,0,1.994147,-1.994147,20.79839,53.32909,0.150859,2.083883,0,0,14.32548
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.8602746,0.8602746,0,0,0,0.8602746,0,0,1.110223E-16,0,0.9055522,0.8602746,0,0,19.18627,12.33134,0,0.9055522,-0.9055522,19.84385,50.88157,0.150859,0.9463021,0,0,12.33134
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,1.57824,1.57824,0,0,0,1.57824,151.2765,0,0,2.387505,1.661305,1.57824,0,0,20.19244,11.42578,0.7262,0,0.7262,20.53278,52.64806,0.1508196,1.736063,1.910004,0,13.81329
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,3.470289,3.470289,0,0,0,3.470289,127.2458,0,0,4.415796,3.652935,3.470289,0,0,19.46624,12.07936,0.7628611,0,0.7628611,21.2565,54.50373,0.1507784,3.817317,3.532637,0,16.49516
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,9.482434,9.482434,12,0,3.372,9.482434,64.30262,0,0,6.097454,0,0,2.517566,2.391688,18.70338,12.76594,8.489141,0,8.489141,29.31,75.1537,0.1511561,10.43068,4.877963,12,18.86339
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,9.317246,9.317246,11.62546,0,3.277242,9.317246,83.54972,0,0,7.784534,0,0,2.308217,2.192806,10.21424,20.40617,9.97734,0,9.97734,38.77534,99.42374,0.1514828,10.24897,6.227627,12,28.1907
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,14.99114,14.99114,6.631139,0,2.013678,14.99114,67.34509,1.058901,0,10.0958,8.8,8.36,0,0,0.2368959,29.38577,0.2368959,0,0.2368959,39.00008,100,0.15147,16.49025,8.076637,12,39.48157
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.05776431,0.05776431,0,0,0,0.05776431,18539.39,10.64835,0,10.70915,0.06080454,0.05776431,0,0,0,29.59898,0,0,0,39.00008,100,0.15147,0.06354075,8.567323,0,40.30813
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,1.365751,1.365751,0,0,0,1.365751,696.8209,8.079206,0,9.516838,1.437632,1.365751,0,0,0,29.59898,0,0,0,39.00008,100,0.15147,1.502326,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,3.853067,3.853067,0,0,0,3.853067,189.2868,3.237487,0,7.293347,4.05586,3.853067,0,0,0,29.59898,0,0,0,39.00008,100,0.15147,4.238374,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,6.618049,6.618049,0,0,0,6.618049,110.1074,0.3205917,0,7.286959,6.966367,6.618049,0,0,0,29.59898,0,0,0,39.00008,100,0.15147,7.279853,5.829567,0,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,4.50887,4.50887,0,0,0,4.50887,116.7034,0.5158243,0,5.262003,4.746179,4.50887,0,0,0,29.59898,0,0,0,39.00008,100,0.15147,4.959757,4.209603,0,34.86098
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.3866908,0.3866908,0,0,0,0.3866908,691.7266,2.2678,0,2.674843,0.407043,0.3866908,0,0,0,29.59898,0,0,0,39.00008,100,0.15147,0.4253599,2.139874,0,32.27382
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,7.093369,7.093369,0,0,0,7.093369,4.959441,0,8.881784E-16,0.3517914,7.466704,7.093369,0,0,0,29.59898,0,7.114913,-7.114913,31.5003,80.76984,0.15147,7.802705,0.2814331,0,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.905458,22.48407,0,0,0,31.5003,80.76984,0.15147,0,0,0,22.48407
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,9.764052,9.764052,12,0,3.372,9.764052,0,0,0,0,0,0,2.235948,2.12415,7.905458,22.48407,2.12415,0,2.12415,33.51545,85.93687,0.1515793,10.74046,0,12,22.48407
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,10.78443,10.78443,12,0,3.372,10.78443,0,0,0,0,0,0,1.215569,1.154791,5.781308,24.3958,1.154791,0,1.154791,34.61098,88.74592,0.1516386,11.86287,0,12,24.3958
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,1.408906,1.408906,0,0,0,1.408906,0,0,2.220446E-16,0,1.483059,1.408906,0,0,4.626517,25.43511,0,1.483059,-1.483059,33.0477,84.73751,0.1516386,1.549797,0,0,25.43511
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,2.622598,2.622598,0,0,0,2.622598,0,0,4.440892E-16,0,2.76063,2.622598,0,0,6.274361,23.95205,0,2.76063,-2.76063,30.13774,77.27609,0.1516386,2.884858,0,0,23.95205
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.341727,21.19142,0,0,0,30.13774,77.27609,0.1516386,0,0,0,21.19142
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,1.578864,1.578864,0,0,0,1.578864,0,0,2.220446E-16,0,1.661962,1.578864,0,0,9.341727,21.19142,0,1.661962,-1.661962,28.38588,72.78415,0.1516386,1.73675,0,0,21.19142
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.18835,19.52946,0,0,0,28.38588,72.78415,0.1516386,0,0,0,19.52946
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.3578149,0.3578149,0,0,0,0.3578149,0,0,5.551115E-17,0,0.3766472,0.3578149,0,0,11.18835,19.52946,0,0.3766472,-0.3766472,27.98886,71.76615,0.1516386,0.3935964,0,0,19.52946
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.4718757,0.4718757,0,0,0,0.4718757,0,0,5.551115E-17,0,0.4967113,0.4718757,0,0,11.60685,19.15281,0,0.4967113,-0.4967113,27.46527,70.42365,0.1516386,0.5190632,0,0,19.15281
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.4750848,0.4750848,0,0,0,0.4750848,0,0,1.110223E-16,0,0.5000893,0.4750848,0,0,12.15875,18.6561,0,0.5000893,-0.5000893,26.93814,69.07201,0.1516386,0.5225933,0,0,18.6561
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.9048167,0.9048167,0,0,0,0.9048167,0,0,1.110223E-16,0,0.9524387,0.9048167,0,0,12.7144,18.15601,0,0.9524387,-0.9524387,25.93418,66.49776,0.1516386,0.9952984,0,0,18.15601
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,0,0,0,0,0,0,0,2.317491,0,0,0,0,13.77267,17.20358,2.317491,0,2.317491,28.13274,72.13509,0.1515136,0,1.853992,0,19.52107
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,4.766395,4.766395,0,0,0,4.766395,110.3304,0,0,5.258782,5.017258,4.766395,0,0,11.45518,19.28932,0.2415248,0,0.2415248,28.36187,72.7226,0.1515006,5.243034,4.207026,0,24.5481
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,2.533734,2.533734,0,0,0,2.533734,269.7423,0,0,6.834553,2.667088,2.533734,0,0,11.21365,19.50669,4.167465,0,4.167465,32.31548,82.86003,0.1512764,2.787107,5.467642,0,26.34124
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,5.126138,5.126138,0,0,0,5.126138,209.9054,0,0,10.76004,5.395935,5.126138,0,0,7.046189,23.25741,5.364108,0,5.364108,37.40432,95.90831,0.1509888,5.638752,8.608033,0,34.01745
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,7.284662,7.284662,0,0,0,7.284662,157.3316,2.110931,0,11.46108,7.668066,7.284662,0,0,1.682082,28.0851,1.682082,0,1.682082,39.00008,100,0.1508988,8.013128,9.168862,0,39.54618
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,4.429963,4.429963,0,0,0,4.429963,250.9693,6.454727,0,11.11785,4.663118,4.429963,0,0,0,29.59898,0,0,0,39.00008,100,0.1508988,4.872959,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,7.853719,7.853719,3,0,1.095,7.853719,126.6482,4.837417,0,9.946594,5.109178,4.853719,0,0,0,29.59898,0,0,0,39.00008,100,0.1508988,8.639091,7.957275,12,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,9.633275,9.633275,3,0,1.095,9.633275,83.75043,1.085515,0,8.06791,6.982395,6.633275,0,0,0,29.59898,0,0,0,39.00008,100,0.1508988,10.5966,6.454328,12,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,0,0,0,0,7.597469,0,7.597469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1508988,0,6.077975,0,37.19645
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,2.975075,2.975075,0,0,0,2.975075,160.5566,1.645021,0,4.776678,3.131657,2.975075,0,0,0,29.59898,0,0,0,39.00008,100,0.1508988,3.272582,3.821342,0,34.37566
