Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,10.21525,10.21525,7.661955,0,2.274475,10.21525,26.31048,0,0,2.687682,2.687682,2.553298,0,0,0,29.59898,0,0,0,39.00008,100,0.1508988,11.23678,2.150146,12,32.28666
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,8.606214,8.606214,8.27273,0,2.429001,8.606214,4.078853,6.661338E-16,0,0.3510348,0.3510348,0.3334831,0,0,0,29.59898,0,0,0,39.00008,100,0.1508988,9.466835,0.2808279,12,29.95001
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,14.68693,14.68693,12,0,3.372,14.68693,0,0,0,0,2.82835,2.686932,0,0,0,29.59898,0,2.82835,-2.82835,36.01873,92.35555,0.1508988,16.15562,0,12,29.59898
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,5.208359,5.208359,0,0,0,5.208359,0,0,8.881784E-16,0,5.482483,5.208359,0,0,3.142611,26.77063,0,5.482483,-5.482483,30.23969,77.53751,0.1508988,5.729195,0,0,26.77063
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.234259,21.28815,0,0,0,30.23969,77.53751,0.1508988,0,0,0,21.28815
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.22277,0.22277,0,0,0,0.22277,0,0,2.775558E-17,0,0.2344947,0.22277,0,0,9.234259,21.28815,0,0.2344947,-0.2344947,29.99251,76.90372,0.1508988,0.245047,0,0,21.28815
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,1.948732,1.948732,0,0,0,1.948732,0,0,4.440892E-16,0,2.051297,1.948732,0,0,9.494808,21.05365,0,2.051297,-2.051297,27.83026,71.35948,0.1508988,2.143606,0,0,21.05365
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.5592803,0.5592803,0,0,0,0.5592803,0,0,0,0,0.5887161,0.5592803,0,0,11.77403,19.00235,0,0.5887161,-0.5887161,27.20969,69.7683,0.1508988,0.6152084,0,0,19.00235
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,1.935339,1.935339,0,0,0,1.935339,0,0,4.440892E-16,0,2.037199,1.935339,0,0,12.42816,18.41364,0,2.037199,-2.037199,25.0623,64.26217,0.1508988,2.128873,0,0,18.41364
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,1.386144,1.386144,0,0,0,1.386144,0,0,2.220446E-16,0,1.459099,1.386144,0,0,14.69171,16.37644,0,1.459099,-1.459099,23.52427,60.31853,0.1508988,1.524758,0,0,16.37644
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,3.72554,3.72554,0,0,0,3.72554,0,0,0,0,3.921621,3.72554,0,0,16.31293,14.91734,0,3.921621,-3.921621,19.39052,49.71918,0.1508988,4.098094,0,0,14.91734
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,1.551229,1.551229,0,0,0,1.551229,0,0,2.220446E-16,0,1.632873,1.551229,0,0,20.67029,10.99572,0,1.632873,-1.632873,17.66932,45.30586,0.1508988,1.706352,0,0,10.99572
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.48459,9.362845,0,0,0,17.66932,45.30586,0.1508988,0,0,0,9.362845
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,22.48459,9.362845,0.05759916,0,0.05759916,17.72396,45.44597,0.1508957,0,0.04607933,0,9.420444
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,22.42699,9.414685,2.389317,0,2.389317,19.99067,51.25803,0.1507681,0,1.911454,0,11.804
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,3.057845,3.057845,0,0,0,3.057845,163.4678,0,0,4.998593,3.218785,3.057845,0,0,20.03768,11.56507,1.779809,0,1.779809,21.67915,55.58744,0.1506732,3.36363,3.998875,0,16.56366
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,3.950161,3.950161,0,0,0,3.950161,205.5696,0,0,8.12033,4.158065,3.950161,0,0,18.25787,13.1669,3.962265,0,3.962265,25.43808,65.22572,0.1504623,4.345178,6.496264,0,21.28723
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,5.512451,5.512451,0,0,0,5.512451,171.8055,0,0,9.470695,5.80258,5.512451,0,0,14.2956,16.73294,3.668115,0,3.668115,28.91796,74.14847,0.1502676,6.063696,7.576556,0,26.20363
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,5.611502,5.611502,0,0,0,5.611502,162.0913,0,0,9.095757,5.906844,5.611502,0,0,10.62749,20.03424,3.188914,0,3.188914,31.94323,81.90555,0.1500988,6.172652,7.276606,0,29.13
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,3.7492,0,11.18777,0,0,0,0,7.438572,22.90426,7.438572,0,7.438572,39.00008,100,0.1497064,0,8.950217,0,34.09203
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,8.882896,8.882896,3,0,1.095,8.882896,123.7545,4.800464,0,10.99299,6.192523,5.882896,0,0,0,29.59898,0,0,0,39.00008,100,0.1497064,9.771186,8.79439,12,40.59196
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,4.970354,4.970354,0,0,0,4.970354,172.5588,3.344831,0,8.576782,5.231951,4.970354,0,0,0,29.59898,0,0,0,39.00008,100,0.1497064,5.467389,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,4.775598,4.775598,0,0,0,4.775598,136.5418,1.493741,0,6.520686,5.026945,4.775598,0,0,0,29.59898,0,0,0,39.00008,100,0.1497064,5.253157,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,4.437432,4.437432,0,0,0,4.437432,119.4753,0.6306549,0,5.301636,4.670981,4.437432,0,0,0,29.59898,0,0,0,39.00008,100,0.1497064,4.881175,4.241309,0,34.90062
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,0,0,0,0,2.474033,0,2.474033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1497064,0,1.979226,0,32.07301
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,0,0,0,0,0.3404425,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1497064,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,3.331491,3.331491,0,0,0,3.331491,0,0,0,0,3.506833,3.331491,0,0,0,29.59898,0,3.506833,-3.506833,35.30355,90.52174,0.1497064,3.66464,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,22.10586,20.36,12,0,3.372,20.36,0,0,1.745857,0,8.8,8.36,0,0,3.896481,26.09215,0,8.8,-8.8,26.02754,66.73714,0.1497064,24.31644,0,12,26.09215
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,7.587455,7.587455,12,0,3.372,7.587455,0,0,0,0,0,0,4.412545,4.191917,13.67426,17.29214,4.191917,0,4.191917,30.00434,76.93405,0.1499215,8.346201,0,12,17.29214
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,3.40286,3.40286,12,0,3.372,3.40286,0,0,0,0,0,0,8.59714,8.167283,9.482341,21.06487,8.167283,0,8.167283,37.75251,96.8011,0.1503387,3.743146,0,12,21.06487
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,1.308476,1.308476,0,0,0,1.308476,0,0,0,0,1.377344,1.308476,0,0,1.315058,28.41543,0,1.377344,-1.377344,36.30066,93.07842,0.1503387,1.439324,0,0,28.41543
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,2.301663,2.301663,0,0,0,2.301663,0,0,4.440892E-16,0,2.422804,2.301663,0,0,2.84544,27.03808,0,2.422804,-2.422804,33.7468,86.53008,0.1503387,2.53183,0,0,27.03808
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.537444,24.61528,0,0,0,33.7468,86.53008,0.1503387,0,0,0,24.61528
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,1.219864,1.219864,0,0,0,1.219864,0,0,0,0,1.284067,1.219864,0,0,5.537444,24.61528,0,1.284067,-1.284067,32.39327,83.05951,0.1503387,1.34185,0,0,24.61528
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,2.073555,2.073555,0,0,0,2.073555,0,0,4.440892E-16,0,2.18269,2.073555,0,0,6.964185,23.33121,0,2.18269,-2.18269,30.09252,77.16014,0.1503387,2.280911,0,0,23.33121
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.389396,21.14852,0,0,0,30.09252,77.16014,0.1503387,0,0,0,21.14852
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.389396,21.14852,0,0,0,30.09252,77.16014,0.1503387,0,0,0,21.14852
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,9.389396,21.14852,0.02694659,0,0.02694659,30.11808,77.22569,0.1503373,0,0.02155727,0,21.17547
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,3.638181,3.638181,0,0,0,3.638181,80.08049,0,0,2.913473,3.829664,3.638181,0,0,9.362449,21.17277,0,0.916191,-0.916191,29.15233,74.74941,0.1503373,4.001999,2.330779,0,24.08625
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,5.736469,5.736469,0,0,0,5.736469,90.4547,0,8.881784E-16,5.188906,6.038389,5.736469,0,0,10.38044,20.25658,0,0.8494828,-0.8494828,28.2569,72.45343,0.1503373,6.310116,4.151124,0,25.44549
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,6.559911,6.559911,0,0,0,6.559911,125.1481,0,0,8.209608,6.90517,6.559911,0,0,11.32431,19.4071,1.304438,0,1.304438,29.49439,75.6265,0.1502687,7.215903,6.567686,0,27.61671
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,3.009115,3.009115,0,0,0,3.009115,269.4184,0,0,8.107109,3.16749,3.009115,0,0,10.01987,20.58109,4.939619,0,4.939619,34.18053,87.6422,0.1500095,3.310027,6.485687,0,28.6882
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,3.530496,3.530496,0,0,0,3.530496,279.8141,1.082259,0,9.878822,3.716311,3.530496,0,0,5.080252,25.02675,5.080252,0,5.080252,39.00008,100,0.1497439,3.883545,7.903058,0,34.90557
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,5.267062,5.267062,0,0,0,5.267062,216.7603,5.872623,0,11.4169,5.544276,5.267062,0,0,0,29.59898,0,0,0,39.00008,100,0.1497439,5.793768,9.133519,0,41.01588
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,4.342493,4.342493,0,0,0,4.342493,251.2829,6.340896,0,10.91194,4.571044,4.342493,0,0,0,29.59898,0,0,0,39.00008,100,0.1497439,4.776742,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.6316118,0.6316118,0,0,0,0.6316118,1505.61,8.844758,0,9.509612,0.6648545,0.6316118,0,0,0,29.59898,0,0,0,39.00008,100,0.1497439,0.6947729,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,5.905843,5.905843,0,0,0,5.905843,126.8555,1.275212,0,7.491889,6.216677,5.905843,0,0,0,29.59898,0,0,0,39.00008,100,0.1497439,6.496428,5.993511,0,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,1.908746,1.908746,0,0,0,1.908746,297.206,3.663702,0,5.672909,2.009207,1.908746,0,0,0,29.59898,0,0,0,39.00008,100,0.1497439,2.099621,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,0,0,0,0,2.777003,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1497439,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,4.550746,4.550746,0,0,0,4.550746,7.416521,0,0,0.337507,4.790259,4.550746,0,0,0,29.59898,0,4.452752,-4.452752,34.30647,87.96512,0.1497439,5.005821,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.8965027,0.8965027,0,0,0,0.8965027,0,0,1.110223E-16,0,0.9436871,0.8965027,0,0,4.947502,25.14623,0,0.9436871,-0.9436871,33.31173,85.41453,0.1497439,0.9861529,0,0,25.14623
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,2.243446,2.243446,0,0,0,2.243446,0,0,4.440892E-16,0,2.361522,2.243446,0,0,5.996044,24.20254,0,2.361522,-2.361522,30.82247,79.03181,0.1497439,2.467791,0,0,24.20254
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,3.693852,3.693852,0,0,0,3.693852,0,0,4.440892E-16,0,3.888265,3.693852,0,0,8.619957,21.84102,0,3.888265,-3.888265,26.72388,68.52262,0.1497439,4.063237,0,0,21.84102
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.8628725,0.8628725,0,0,0,0.8628725,0,0,1.110223E-16,0,0.9082868,0.8628725,0,0,12.94025,17.95275,0,0.9082868,-0.9082868,25.76646,66.06771,0.1497439,0.9491597,0,0,17.95275
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,1.180336,1.180336,0,0,0,1.180336,0,0,2.220446E-16,0,1.242459,1.180336,0,0,13.94946,17.04446,0,1.242459,-1.242459,24.45679,62.7096,0.1497439,1.298369,0,0,17.04446
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,1.731958,1.731958,0,0,0,1.731958,0,0,2.220446E-16,0,1.823113,1.731958,0,0,15.32997,15.80201,0,1.823113,-1.823113,22.53506,57.78209,0.1497439,1.905154,0,0,15.80201
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,1.212619,1.212619,0,0,0,1.212619,0,0,0,0,1.276441,1.212619,0,0,17.35565,13.97889,0,1.276441,-1.276441,21.18958,54.33213,0.1497439,1.333881,0,0,13.97889
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.6751909,0.6751909,0,0,0,0.6751909,0,0,1.110223E-16,0,0.7107272,0.6751909,0,0,18.77392,12.70245,0,0.7107272,-0.7107272,20.4404,52.41118,0.1497439,0.7427099,0,0,12.70245
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.7971874,0.7971874,0,0,0,0.7971874,0,0,0,0,0.8391447,0.7971874,0,0,19.56362,11.99172,0,0.8391447,-0.8391447,19.55587,50.14315,0.1497439,0.8769062,0,0,11.99172
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,1.287261,1.287261,0,0,0,1.287261,0,0,2.220446E-16,0,1.355011,1.287261,0,0,20.496,11.15258,0,1.355011,-1.355011,18.12756,46.48083,0.1497439,1.415987,0,0,11.15258
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,1.510805,1.510805,0,0,0,1.510805,0,0,2.220446E-16,0,1.590321,1.510805,0,0,22.00157,9.797568,0,1.590321,-1.590321,16.45121,42.18251,0.1497439,1.661886,0,0,9.797568
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,1.468045,1.468045,0,0,0,1.468045,8.503227,0,0,0.1248312,1.54531,1.468045,0,0,23.76859,8.207247,0,1.420479,-1.420479,14.9539,38.34325,0.1497439,1.614849,0.09986494,0,8.332078
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,3.475554,3.475554,0,0,0,3.475554,45.85611,0,0,1.593754,3.658478,3.475554,0,0,25.3469,6.786767,0,2.064724,-2.064724,12.77749,32.76272,0.1497439,3.823109,1.275003,0,8.380522
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,2.827408,2.827408,0,0,0,2.827408,154.7704,0,0,4.375989,2.976219,2.827408,0,0,27.64104,4.722044,1.39977,0,1.39977,14.10543,36.16769,0.1496709,3.110149,3.500791,0,9.098033
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,0,0,0,0,0,0,5.114197,0,0,0,0,26.24127,5.981837,5.114197,0,5.114197,18.95718,48.60806,0.1494047,0,4.091358,0,11.09603
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,5.335577,5.335577,0,0,0,5.335577,142.3811,0,0,7.596855,5.616397,5.335577,0,0,21.12707,10.58461,1.980458,0,1.980458,20.83601,53.42555,0.1493019,5.869135,6.077484,0,18.18147
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,7.517181,7.517181,0,0,0,7.517181,99.21812,0,0,7.458406,7.912823,7.517181,0,0,19.14661,12.36703,0,0.4544167,-0.4544167,20.35701,52.19735,0.1493019,8.2689,5.966725,0,19.82543
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,4.800133,4.800133,0,0,0,4.800133,116.142,0,0,5.574968,5.052772,4.800133,0,0,19.65152,11.91261,0.5221969,0,0.5221969,20.85241,53.46761,0.1492748,5.280146,4.459975,0,17.48758
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,8.150672,8.150672,12,0,3.372,8.150672,100.3566,0,0,8.179741,0,0,3.849328,3.656862,19.12932,12.38259,11.8366,0,11.8366,32.0816,82.26034,0.1495388,8.965739,6.543793,12,20.56233
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,1.323835,1.323835,0,0,0,1.323835,684.4952,0.3753577,0,9.061589,1.393511,1.323835,0,0,7.292721,23.03553,7.292721,0,7.292721,39.00008,100,0.1491625,1.456219,7.249272,0,32.09712
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,0,0,0,0,7.178473,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1491625,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,5.791837,5.791837,0,0,0,5.791837,75.7984,0,0,4.39012,6.096671,5.791837,0,0,0,29.59898,0,1.706551,-1.706551,37.20121,95.38754,0.1491625,6.371021,3.512096,0,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,4.906388,4.906388,0,0,0,4.906388,48.49248,0,8.881784E-16,2.37923,5.164619,4.906388,0,0,1.896168,27.89243,0,2.78539,-2.78539,34.26516,87.8592,0.1491625,5.397027,1.903384,0,30.27166
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,3.687886,3.687886,0,0,0,3.687886,8.455592,0,0,0.3118327,3.881986,3.687886,0,0,4.991045,25.10704,0,3.570153,-3.570153,30.50188,78.20981,0.1491625,4.056675,0.2494661,0,25.41887
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,12.36918,12.36918,12,0,3.372,12.36918,0,0,0,0,0.388611,0.3691805,0,0,8.957882,21.53688,0,0.388611,-0.388611,30.09225,77.15947,0.1491625,13.6061,0,12,21.53688
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,8.755921,8.755921,12,0,3.372,8.755921,0,0,0,0,0,0,3.244078,3.081874,9.389672,21.14827,3.081874,0,3.081874,33.01598,84.65618,0.1493184,9.631514,0,12,21.14827
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,9.063315,9.063315,12,0,3.372,9.063315,0,0,0,0,0,0,2.936684,2.78985,6.307797,23.92196,2.78985,0,2.78985,35.66266,91.44254,0.1494592,9.969647,0,12,23.92196
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.517947,26.43283,0,0,0,35.66266,91.44254,0.1494592,0,0,0,26.43283
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,1.148899,1.148899,0,0,0,1.148899,0,0,2.220446E-16,0,1.209368,1.148899,0,0,3.517947,26.43283,0,1.209368,-1.209368,34.38787,88.17386,0.1494592,1.263789,0,0,26.43283
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.3692332,0.3692332,0,0,0,0.3692332,0,0,5.551115E-17,0,0.3886665,0.3692332,0,0,4.86169,25.22346,0,0.3886665,-0.3886665,33.97818,87.12337,0.1494592,0.4061565,0,0,25.22346
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.2235842,0.2235842,0,0,0,0.2235842,0,0,2.775558E-17,0,0.2353518,0.2235842,0,0,5.293541,24.83479,0,0.2353518,-0.2353518,33.7301,86.48727,0.1494592,0.2459426,0,0,24.83479
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.1557694,0.1557694,0,0,0,0.1557694,0,0,0,0,0.1639678,0.1557694,0,0,5.555043,24.59944,0,0.1639678,-0.1639678,33.55726,86.0441,0.1494592,0.1713463,0,0,24.59944
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.73723,24.43547,0,0,0,33.55726,86.0441,0.1494592,0,0,0,24.43547
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.5557719,0.5557719,0,0,0,0.5557719,0,0,0,0,0.585023,0.5557719,0,0,5.73723,24.43547,0,0.585023,-0.585023,32.9406,84.4629,0.1494592,0.611349,0,0,24.43547
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,1.718063,1.718063,0,0,0,1.718063,0,0,2.220446E-16,0,1.808488,1.718063,0,0,6.387255,23.85045,0,1.808488,-1.808488,31.03428,79.57492,0.1494592,1.88987,0,0,23.85045
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,2.672736,2.672736,0,0,0,2.672736,6.033905,0,0,0.1612704,2.813406,2.672736,0,0,8.396686,22.04196,0,2.652136,-2.652136,28.23869,72.40674,0.1494592,2.940009,0.1290163,0,22.20323
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,3.96773,3.96773,0,0,0,3.96773,29.23293,0,4.440892E-16,1.159884,4.176558,3.96773,0,0,11.3435,19.38983,0,3.016674,-3.016674,25.05883,64.25329,0.1494592,4.364503,0.9279072,0,20.54971
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,4.03705,4.03705,0,0,0,4.03705,57.25262,0,0,2.311317,4.249526,4.03705,0,0,14.69536,16.37315,0,1.938209,-1.938209,23.01578,59.0147,0.1494592,4.440755,1.849053,0,18.68447
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.4790967,0.4790967,0,0,0,0.4790967,1250.91,0,0,5.993066,0.5043123,0.4790967,0,0,16.84893,14.43494,5.488754,0,5.488754,28.22287,72.36619,0.1491772,0.5270063,4.794453,0,20.42801
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,2.30198,2.30198,0,0,0,2.30198,436.8633,0,0,10.05651,2.423137,2.30198,0,0,11.36018,19.37482,7.633371,0,7.633371,35.46452,90.93449,0.1487868,2.532178,8.045207,0,29.43133
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,7.469689,0,11.19649,0,0,0,0,3.726805,26.24485,3.726805,0,3.726805,39.00008,100,0.1485969,0,8.957195,0,37.44135
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,7.933549,7.933549,3,0,1.095,7.933549,156.4719,7.220567,0,12.41378,5.19321,4.933549,0,0,0,29.59898,0,0,0,39.00008,100,0.1485969,8.726904,9.931022,12,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,3.188503,3.188503,0,0,0,3.188503,239.5045,4.280291,0,7.63661,3.356319,3.188503,0,0,0,29.59898,0,0,0,39.00008,100,0.1485969,3.507354,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,12.50178,12.50178,5.912615,0,1.831892,12.50178,55.47979,0,0,6.935959,6.935959,6.589161,0,0,0,29.59898,0,0,0,39.00008,100,0.1485969,13.75195,5.548767,12,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,3.070811,3.070811,0,0,0,3.070811,156.8081,1.582847,0,4.815279,3.232433,3.070811,0,0,0,29.59898,0,0,0,39.00008,100,0.1485969,3.377892,3.852224,0,34.41426
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,7.802491,7.802491,3.958876,0,1.337596,7.802491,51.85408,8.881784E-16,0,4.04591,4.04591,3.843615,0,0,0,29.59898,0,0,0,39.00008,100,0.1485969,8.58274,3.236728,12,33.64489
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,0,0,0,0,2.448879,0,2.448879,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1485969,0,1.959103,0,32.04786
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,2.870601,2.870601,0,0,0,2.870601,11.13114,0,4.440892E-16,0.3195306,3.021685,2.870601,0,0,0,29.59898,0,2.702154,-2.702154,36.15176,92.69662,0.1485969,3.157661,0.2556245,0,29.91851
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,7.337039,7.337039,0,0,0,7.337039,0,0,8.881784E-16,0,7.723199,7.337039,0,0,3.002394,26.89682,0,7.723199,-7.723199,28.01079,71.8224,0.1485969,8.070743,0,0,26.89682
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,2.231668,2.231668,0,0,0,2.231668,0,0,4.440892E-16,0,2.349124,2.231668,0,0,11.58373,19.17362,0,2.349124,-2.349124,25.5346,65.47319,0.1485969,2.454835,0,0,19.17362
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,11.65477,11.65477,12,0,3.372,11.65477,0,0,0,0,0,0,0.3452271,0.3279657,14.19386,16.8245,0.3279657,0,0.3279657,25.84573,66.27097,0.1486134,12.82025,0,12,16.8245
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,1.223371,1.223371,10.02337,0,2.871913,1.223371,0,0,0,0,0,0,8.8,8.36,13.8659,17.11967,8.36,0,8.36,33.77673,86.60681,0.1488633,1.345708,0,12,17.11967
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.6657311,0.6657311,0,0,0,0.6657311,0,0,0,0,0.7007696,0.6657311,0,0,5.505898,24.64367,0,0.7007696,-0.7007696,33.03805,84.71278,0.1488633,0.7323042,0,0,24.64367
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.284532,23.9429,0,0,0,33.03805,84.71278,0.1488633,0,0,0,23.9429
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,2.07271,2.07271,0,0,0,2.07271,0,0,4.440892E-16,0,2.1818,2.07271,0,0,6.284532,23.9429,0,2.1818,-2.1818,30.73823,78.81581,0.1488633,2.279981,0,0,23.9429
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,2.019458,2.019458,0,0,0,2.019458,0,0,4.440892E-16,0,2.125745,2.019458,0,0,8.708754,21.7611,0,2.125745,-2.125745,28.4975,73.07036,0.1488633,2.221404,0,0,21.7611
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.979128,0.979128,0,0,0,0.979128,0,0,1.110223E-16,0,1.030661,0.979128,0,0,11.07069,19.63535,0,1.030661,-1.030661,27.41109,70.28469,0.1488633,1.077041,0,0,19.63535
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,1.928971,1.928971,0,0,0,1.928971,0,0,0,0,2.030495,1.928971,0,0,12.21587,18.60469,0,2.030495,-2.030495,25.27075,64.79668,0.1488633,2.121868,0,0,18.60469
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.47198,16.5742,0,0,0,25.27075,64.79668,0.1488633,0,0,0,16.5742
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,0.9864931,0.9864931,0,0,0,0.9864931,17.43103,0,1.110223E-16,0.1719559,1.038414,0.9864931,0,0,14.47198,16.5742,0,0.8664578,-0.8664578,24.35743,62.45482,0.1488633,1.085142,0.1375647,0,16.74615
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,4.239027,4.239027,0,0,0,4.239027,50.53125,0,0,2.142034,4.462134,4.239027,0,0,15.43471,15.70774,0,2.3201,-2.3201,21.91183,56.18406,0.1488633,4.66293,1.713627,0,17.84977
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,4.144425,4.144425,0,0,0,4.144425,126.9756,0,0,5.26241,4.362553,4.144425,0,0,18.0126,13.38764,0.8998573,0,0.8998573,22.76551,58.37298,0.1488176,4.558867,4.209928,0,18.65005
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,0.7819467,0.7819467,0,0,0,0.7819467,1119.027,0,0,8.750193,0.8231017,0.7819467,0,0,17.11274,14.19751,7.927091,0,7.927091,30.28581,77.65575,0.148416,0.8601413,7.000154,0,22.9477
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,8.033216,8.033216,6.910313,0,2.084309,8.033216,129.0598,0,0,10.36765,1.182003,1.122903,0,0,9.185649,21.33189,9.185649,0,9.185649,39.00008,100,0.1483264,8.836537,8.294122,12,31.69955
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,2.697526,2.697526,0,0,0,2.697526,415.9489,8.380827,0,11.22033,2.839501,2.697526,0,0,0,29.59898,0,0,0,39.00008,100,0.1483264,2.967278,8.976262,0,40.81931
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,3.12995,3.12995,0,0,0,3.12995,374.0685,8.413473,0,11.70816,3.294684,3.12995,0,0,0,29.59898,0,0,0,39.00008,100,0.1483264,3.442945,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,4.241837,4.241837,0,0,0,4.241837,232.6377,5.40302,0,9.868112,4.465092,4.241837,0,0,0,29.59898,0,0,0,39.00008,100,0.1483264,4.666021,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,3.904229,3.904229,0,0,0,3.904229,251.0178,5.690596,0,9.800311,4.109715,3.904229,0,0,0,29.59898,0,0,0,39.00008,100,0.1483264,4.294652,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,0,0,0,0,8.441593,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1483264,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,6.295864,6.295864,0,0,0,6.295864,73.27604,0,8.881784E-16,4.613359,6.627225,6.295864,0,0,0,29.59898,0,2.013865,-2.013865,36.87728,94.55693,0.1483264,6.92545,3.690687,0,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,0,0,0,0,0.4775516,0,2.71518,0,0,0,0,2.237628,27.58511,2.237628,0,2.237628,39.00008,100,0.1482138,0,2.172144,0,30.30029
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,2.620821,2.620821,0,0,0,2.620821,12.15732,0,0,0.3186217,2.758759,2.620821,0,0,0,29.59898,0,2.440138,-2.440138,36.42795,93.40481,0.1482138,2.882904,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,3.60638,3.60638,0,0,0,3.60638,0,0,4.440892E-16,0,3.79619,3.60638,0,0,2.711264,27.15884,0,3.79619,-3.79619,32.42641,83.14448,0.1482138,3.967018,0,0,27.15884
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,8.836514,8.836514,12,0,3.372,8.836514,0,0,0,0,0,0,3.163486,3.005312,6.929253,23.36265,3.005312,0,3.005312,35.2775,90.45495,0.1483642,9.720164,0,12,23.36265
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.92394,26.06743,0,0,0,35.2775,90.45495,0.1483642,0,0,0,26.06743
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,2.149284,2.149284,0,0,0,2.149284,0,0,4.440892E-16,0,2.262404,2.149284,0,0,3.92394,26.06743,0,2.262404,-2.262404,32.89272,84.34013,0.1483642,2.364213,0,0,26.06743
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.9364273,0.9364273,0,0,0,0.9364273,0,0,1.110223E-16,0,0.9857129,0.9364273,0,0,6.437723,23.80503,0,0.9857129,-0.9857129,31.85369,81.67595,0.1483642,1.03007,0,0,23.80503
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,3.434977,3.434977,0,0,0,3.434977,0,0,4.440892E-16,0,3.615765,3.434977,0,0,7.532959,22.81931,0,3.615765,-3.615765,28.04233,71.90327,0.1483642,3.778474,0,0,22.81931
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.3305162,0.3305162,0,0,0,0.3305162,0,0,5.551115E-17,0,0.3479117,0.3305162,0,0,11.55048,19.20355,0,0.3479117,-0.3479117,27.6756,70.96294,0.1483642,0.3635678,0,0,19.20355
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,1.335304,1.335304,0,0,0,1.335304,0,0,2.220446E-16,0,1.405583,1.335304,0,0,11.93705,18.85564,0,1.405583,-1.405583,26.19399,67.16394,0.1483642,1.468835,0,0,18.85564
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.4988,17.45005,0,0,0,26.19399,67.16394,0.1483642,0,0,0,17.45005
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,3.8169,3.8169,0,0,0,3.8169,0,0,8.881784E-16,0,4.01779,3.8169,0,0,13.4988,17.45005,0,4.01779,-4.01779,21.95887,56.30467,0.1483642,4.19859,0,0,17.45005
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.4729742,0.4729742,0,0,0,0.4729742,0,0,5.551115E-17,0,0.4978676,0.4729742,0,0,17.96301,13.43227,0,0.4978676,-0.4978676,21.43407,54.95904,0.1483642,0.5202716,0,0,13.43227
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,0.835544,0.835544,0,0,0,0.835544,6.524747,0,1.110223E-16,0.05451713,0.87952,0.835544,0,0,18.5162,12.9344,0,0.8250029,-0.8250029,20.56444,52.72923,0.1483642,0.9190984,0.04361371,0,12.98891
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,8.668118,8.668118,12,0,3.372,8.668118,31.65057,0,0,2.743509,0,0,3.331881,3.165287,19.43287,12.1094,5.908796,0,5.908796,26.17001,67.10247,0.1486322,9.534931,2.194807,12,14.8529
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,6.223251,6.223251,12,0,3.372,6.223251,91.55138,0,0,5.697473,0,0,5.776749,5.487911,13.52407,17.42731,11.18538,0,11.18538,36.7814,94.3111,0.1489244,6.845577,4.557978,12,23.12478
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,1.634205,1.634205,0,0,0,1.634205,482.9502,3.833489,0,7.892395,1.720216,1.634205,0,0,2.338691,27.49416,2.338691,0,2.338691,39.00008,100,0.1488071,1.797625,6.313916,0,35.38655
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,4.831331,4.831331,0,0,0,4.831331,208.484,4.98694,0,10.07255,5.085611,4.831331,0,0,0,29.59898,0,0,0,39.00008,100,0.1488071,5.314464,8.058042,0,39.67153
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,5.955778,5.955778,0,0,0,5.955778,161.6473,3.358113,0,9.627353,6.26924,5.955778,0,0,0,29.59898,0,0,0,39.00008,100,0.1488071,6.551356,7.701882,0,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,6.365593,6.365593,0,0,0,6.365593,157.7188,3.339116,0,10.03974,6.700624,6.365593,0,0,0,29.59898,0,0,0,39.00008,100,0.1488071,7.002152,8.031792,0,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,3.520827,3.520827,0,0,0,3.520827,286.6126,6.385001,0,10.09113,3.706133,3.520827,0,0,0,29.59898,0,0,0,39.00008,100,0.1488071,3.872909,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.032452,1.032452,0,0,0,1.032452,968.2465,8.909887,0,9.996678,1.086791,1.032452,0,0,0,29.59898,0,0,0,39.00008,100,0.1488071,1.135697,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.5404119,0.5404119,0,0,0,0.5404119,1342.32,6.685205,0,7.254059,0.5688547,0.5404119,0,0,0,29.59898,0,0,0,39.00008,100,0.1488071,0.5944532,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,4.984563,4.984563,0,0,0,4.984563,87.70866,0,8.881784E-16,4.371893,5.246909,4.984563,0,0,0,29.59898,0,0.8750154,-0.8750154,38.07773,97.63501,0.1488071,5.48302,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,3.54609,3.54609,0,0,0,3.54609,78.88149,0,0,2.797208,3.732726,3.54609,0,0,0.9722393,28.72396,0,0.9355176,-0.9355176,37.09161,95.1065,0.1488071,3.900699,2.237767,0,31.52117
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,5.958817,5.958817,0,0,0,5.958817,5.258817,0,0,0.3133633,6.272439,5.958817,0,0,2.011703,27.78844,0,5.959076,-5.959076,30.81019,79.00033,0.1488071,6.554699,0.2506907,0,28.10181
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.9664031,0.9664031,0,0,0,0.9664031,0,0,1.110223E-16,0,1.017266,0.9664031,0,0,8.632899,21.82937,0,1.017266,-1.017266,29.7379,76.25087,0.1488071,1.063043,0,0,21.82937
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,4.177089,4.177089,0,0,0,4.177089,0,0,0,0,4.396935,4.177089,0,0,9.763195,20.8121,0,4.396935,-4.396935,25.10312,64.36685,0.1488071,4.594798,0,0,20.8121
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,5.573183,5.573183,0,0,0,5.573183,0,0,0,0,5.866508,5.573183,0,0,14.64868,16.41517,0,5.866508,-5.866508,18.91928,48.51087,0.1488071,6.130502,0,0,16.41517
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,2.219074,2.219074,0,0,0,2.219074,0,0,4.440892E-16,0,2.335867,2.219074,0,0,21.16702,10.54866,0,2.335867,-2.335867,16.45706,42.1975,0.1488071,2.440981,0,0,10.54866
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,2.515581,2.515581,0,0,0,2.515581,0,0,4.440892E-16,0,2.64798,2.515581,0,0,23.76243,8.212791,0,2.64798,-2.64798,13.66584,35.04055,0.1488071,2.767139,0,0,8.212791
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.07243,1.07243,0,0,0,1.07243,0,0,0,0,1.128874,1.07243,0,0,26.70463,5.564811,0,1.128874,-1.128874,12.4759,31.98943,0.1488071,1.179673,0,0,5.564811
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.95893,4.435937,0,0,0,12.4759,31.98943,0.1488071,0,0,0,4.435937
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,2.26222,2.26222,0,0,0,2.26222,0,0,0,0,2.381284,2.26222,0,0,27.95893,4.435937,0,2.381284,-2.381284,9.96581,25.55331,0.1488071,2.488442,0,0,4.435937
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,2.317109,2.317109,11.11711,0,3.148628,2.317109,0,1.776357E-15,0,0,0,0,8.8,8.36,30.60481,2.054653,8.36,0,8.36,17.8968,45.88914,0.1491554,2.54882,0,12,2.054653
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.7811332,0.7811332,9.581133,0,2.760027,0.7811332,0,0,0,0,0,0,8.8,8.36,22.24481,9.578652,8.36,0,8.36,25.8278,66.22498,0.1493572,0.8592466,0,12,9.578652
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,13.88481,17.10265,8.36,0,8.36,33.75879,86.56082,0.1494847,0,0,12,17.10265
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,2.307477,2.307477,0,0,0,2.307477,8.242791,0,0,0.1902006,2.428924,2.307477,0,0,5.524806,24.62665,0,2.238723,-2.238723,31.39897,80.51001,0.1494847,2.538225,0.1521605,0,24.81685
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,3.069105,3.069105,0,0,0,3.069105,72.56725,0,0,2.227165,3.230637,3.069105,0,0,8.012277,22.38793,0,1.003472,-1.003472,30.34121,77.79783,0.1494847,3.376015,1.781732,0,24.6151
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,8.100567,8.100567,11.6668,0,3.287701,8.100567,66.33253,0,0,5.373311,0,0,3.566237,3.387926,9.127245,21.38446,8.761236,0,8.761236,38.65285,99.10968,0.1498595,8.910623,4.298648,12,26.75777
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,2.673592,2.673592,0,0,0,2.673592,301.4448,4.879089,0,8.059405,2.814308,2.673592,0,0,0.3660086,29.26957,0.3660086,0,0.3660086,39.00008,100,0.1498413,2.940952,6.447524,0,37.32898
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,6.411468,6.411468,0,0,0,6.411468,146.2993,2.631016,0,9.37993,6.748913,6.411468,0,0,0,29.59898,0,0,0,39.00008,100,0.1498413,7.052614,7.503943,0,38.97891
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,12.25176,12.25176,3.891762,0,1.320616,12.25176,85.38879,1.661631,0,10.46163,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1498413,13.47694,8.369306,12,40.06061
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,6.18417,6.18417,0,0,0,6.18417,163.9444,3.628949,0,10.1386,6.509652,6.18417,0,0,0,29.59898,0,0,0,39.00008,100,0.1498413,6.802587,8.110881,0,39.73758
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.036747,1.036747,0,0,0,1.036747,851.0752,7.732181,0,8.823493,1.091312,1.036747,0,0,0,29.59898,0,0,0,39.00008,100,0.1498413,1.140421,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,4.275114,4.275114,0,0,0,4.275114,218.5182,4.841784,0,9.341905,4.50012,4.275114,0,0,0,29.59898,0,0,0,39.00008,100,0.1498413,4.702626,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,5.453964,5.453964,0,0,0,5.453964,118.5098,0.7224652,0,6.46348,5.741015,5.453964,0,0,0,29.59898,0,0,0,39.00008,100,0.1498413,5.999361,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,9.737876,9.737876,4.677282,0,1.519352,9.737876,54.70331,0,0,5.326941,5.326941,5.060594,0,0,0,29.59898,0,0,0,39.00008,100,0.1498413,10.71166,4.261552,12,34.92592
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,3.824073,3.824073,0,0,0,3.824073,56.04374,0,4.440892E-16,2.143154,4.02534,3.824073,0,0,0,29.59898,0,1.882186,-1.882186,37.01608,94.91283,0.1498413,4.20648,1.714523,0,31.74213
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,12.64017,12.64017,12,0,3.372,12.64017,2.444758,0,0,0.3090217,0.6738683,0.6401749,0,0,2.091318,27.71679,0,0.3648466,-0.3648466,36.6315,93.92673,0.1498413,13.90419,0.2472174,12,28.02581
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,4.323108,4.323108,0,0,0,4.323108,0,0,0,0,4.55064,4.323108,0,0,2.496703,27.35195,0,4.55064,-4.55064,31.8347,81.62728,0.1498413,4.755418,0,0,27.35195
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,12.33917,12.33917,12,0,3.372,12.33917,0,0,0,0,0.3570229,0.3391718,0,0,7.552969,22.80131,0,0.3570229,-0.3570229,31.45837,80.66232,0.1498413,13.57309,0,12,22.80131
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.949661,22.44428,0,0,0,31.45837,80.66232,0.1498413,0,0,0,22.44428
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.8345425,0.8345425,0,0,0,0.8345425,0,0,1.110223E-16,0,0.8784658,0.8345425,0,0,7.949661,22.44428,0,0.8784658,-0.8784658,30.53238,78.288,0.1498413,0.9179967,0,0,22.44428
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.1957845,0.1957845,0,0,0,0.1957845,0,0,2.775558E-17,0,0.2060889,0.1957845,0,0,8.925735,21.56582,0,0.2060889,-0.2060889,30.31515,77.73099,0.1498413,0.2153629,0,0,21.56582
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,1.536841,1.536841,0,0,0,1.536841,0,0,2.220446E-16,0,1.617728,1.536841,0,0,9.154722,21.35973,0,1.617728,-1.617728,28.60991,73.3586,0.1498413,1.690525,0,0,21.35973
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.013054,1.013054,0,0,0,1.013054,0,0,2.220446E-16,0,1.066372,1.013054,0,0,10.9522,19.742,0,1.066372,-1.066372,27.48586,70.47642,0.1498413,1.114359,0,0,19.742
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.061027,1.061027,0,0,0,1.061027,0,0,2.220446E-16,0,1.116871,1.061027,0,0,12.13706,18.67563,0,1.116871,-1.116871,26.30857,67.45774,0.1498413,1.16713,0,0,18.67563
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.6675094,0.6675094,0,0,0,0.6675094,0,0,0,0,0.7026415,0.6675094,0,0,13.37802,17.55876,0,0.7026415,-0.7026415,25.56792,65.55864,0.1498413,0.7342604,0,0,17.55876
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.6941811,0.6941811,0,0,0,0.6941811,0,0,1.110223E-16,0,0.730717,0.6941811,0,0,14.15874,16.85612,0,0.730717,-0.730717,24.79768,63.58366,0.1498413,0.7635993,0,0,16.85612
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,2.79575,2.79575,0,0,0,2.79575,0,0,0,0,2.942895,2.79575,0,0,14.97064,16.1254,0,2.942895,-2.942895,21.69559,55.62962,0.1498413,3.075325,0,0,16.1254
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,1.559031,1.559031,0,0,0,1.559031,12.51844,0,2.220446E-16,0.1951663,1.641085,1.559031,0,0,18.24053,13.1825,0,1.445919,-1.445919,20.17146,51.7216,0.1498413,1.714934,0.156133,0,13.37767
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,5.994125,5.994125,0,0,0,5.994125,34.67234,0,8.881784E-16,2.078303,6.309606,5.994125,0,0,19.8471,11.73658,0,4.231302,-4.231302,15.71128,40.28525,0.1498413,6.593538,1.662643,0,13.81489
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,7.039977,7.039977,0,0,0,7.039977,82.58261,0,0,5.813797,7.410501,7.039977,0,0,24.54855,7.505283,0,1.596705,-1.596705,14.0282,35.96968,0.1498413,7.743974,4.651037,0,13.31908
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,3.233844,3.233844,0,0,0,3.233844,246.0708,0,0,7.957546,3.404046,3.233844,0,0,26.32267,5.908578,4.5535,0,4.5535,18.34803,47.04614,0.1496146,3.557228,6.366037,0,13.86612
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,4.952669,4.952669,0,0,0,4.952669,207.4046,0,0,10.27206,5.213336,4.952669,0,0,21.76917,10.00673,5.058729,0,5.058729,23.14717,59.35159,0.1493636,5.447936,8.217651,0,20.27879
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,5.359441,5.359441,0,0,0,5.359441,176.3845,0,0,9.453222,5.641517,5.359441,0,0,16.71044,14.55958,3.811705,0,3.811705,26.76327,68.62362,0.149175,5.895385,7.562577,0,24.01281
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,4.783941,4.783941,0,0,0,4.783941,229.5584,0,0,10.98194,5.035727,4.783941,0,0,12.89873,17.99012,5.946211,0,5.946211,32.40434,83.08788,0.1488818,5.262335,8.785551,0,28.97206
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,4.760587,4.760587,0,0,0,4.760587,229.65,0,0,10.93269,5.011144,4.760587,0,0,6.952521,23.34171,5.921544,0,5.921544,38.02201,97.49213,0.148591,5.236646,8.746151,0,34.2744
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,8.371487,8.371487,3,0,1.095,8.371487,107.2457,2.292882,0,8.978056,5.654197,5.371487,0,0,1.030977,28.6711,1.030977,0,1.030977,39.00008,100,0.1485404,9.208635,7.182445,12,37.64915
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,7.956061,7.956061,3,0,1.095,7.956061,92.53044,2.144872,0,7.361779,5.216907,4.956061,0,0,0,29.59898,0,0,0,39.00008,100,0.1485404,8.751668,5.889423,12,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,5.84192,5.84192,0,0,0,5.84192,80.62302,0,8.881784E-16,4.709932,6.14939,5.84192,0,0,0,29.59898,0,1.439458,-1.439458,37.48276,96.10944,0.1485404,6.426112,3.767946,0,34.30891
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,0,0,0,0,0.1800516,0,1.779449,0,0,0,0,1.599397,28.15952,1.599397,0,1.599397,39.00008,100,0.1484621,0,1.423559,0,29.93897
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,18.42344,18.42344,12,0,3.372,18.42344,1.66947,0,0,0.3075738,6.761513,6.423438,0,0,0,29.59898,0,6.45394,-6.45394,32.19703,82.55632,0.1484621,20.26578,0.246059,12,29.90655
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,5.011787,5.011787,0,0,0,5.011787,0,0,0,0,5.275566,5.011787,0,0,7.171044,23.14504,0,5.275566,-5.275566,26.63609,68.29754,0.1484621,5.512966,0,0,23.14504
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.8014669,0.8014669,0,0,0,0.8014669,0,0,1.110223E-16,0,0.8436494,0.8014669,0,0,13.03278,17.86947,0,0.8436494,-0.8436494,25.74681,66.01733,0.1484621,0.8816136,0,0,17.86947
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,11.39323,11.39323,12,0,3.372,11.39323,0,0,0,0,0,0,0.6067672,0.5764288,13.97017,17.02582,0.5764288,0,0.5764288,26.29366,67.4195,0.1484901,12.53256,0,12,17.02582
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,1.177561,1.177561,9.977561,0,2.860323,1.177561,0,0,0,0,0,0,8.8,8.36,13.39374,17.54461,8.36,0,8.36,34.22465,87.75534,0.1487268,1.295317,0,12,17.54461
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.634946,0.634946,0,0,0,0.634946,0,0,1.110223E-16,0,0.6683642,0.634946,0,0,5.033743,25.06861,0,0.6683642,-0.6683642,33.52013,85.94888,0.1487268,0.6984406,0,0,25.06861
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,2.997398,2.997398,0,0,0,2.997398,0,0,4.440892E-16,0,3.155156,2.997398,0,0,5.77637,24.40025,0,3.155156,-3.155156,30.19431,77.42114,0.1487268,3.297138,0,0,24.40025
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.282099,21.24509,0,0,0,30.19431,77.42114,0.1487268,0,0,0,21.24509
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.282099,21.24509,0,0,0,30.19431,77.42114,0.1487268,0,0,0,21.24509
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.282099,21.24509,0,0,0,30.19431,77.42114,0.1487268,0,0,0,21.24509
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,1.581826,1.581826,0,0,0,1.581826,0,0,2.220446E-16,0,1.66508,1.581826,0,0,9.282099,21.24509,0,1.66508,-1.66508,28.43916,72.92077,0.1487268,1.740009,0,0,21.24509
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.8591399,0.8591399,0,0,0,0.8591399,0,0,1.110223E-16,0,0.9043578,0.8591399,0,0,11.13219,19.58001,0,0.9043578,-0.9043578,27.48588,70.47648,0.1487268,0.9450539,0,0,19.58001
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,1.451804,1.451804,0,0,0,1.451804,7.791315,0,2.220446E-16,0.1131146,1.528215,1.451804,0,0,12.13703,18.67565,0,1.4151,-1.4151,25.99423,66.65175,0.1487268,1.596985,0.09049171,0,18.78876
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,5.688579,5.688579,0,0,0,5.688579,42.68039,0,8.881784E-16,2.427908,5.987978,5.688579,0,0,13.70936,17.26055,0,3.56007,-3.56007,22.24159,57.02961,0.1487268,6.257437,1.942326,0,19.68846
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,0,0,0,0,0,0,0,5.139327,0,0,0,0,17.665,13.70048,5.139327,0,5.139327,27.11718,69.53111,0.148476,0,4.111461,0,18.83981
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,6.31836,6.31836,0,0,0,6.31836,105.9642,0,0,6.6952,6.650906,6.31836,0,0,12.52567,18.32587,0.04429426,0,0.04429426,27.1592,69.63885,0.1484738,6.950196,5.35616,0,25.02107
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,4.527612,4.527612,0,0,0,4.527612,165.4395,0,0,7.490458,4.765907,4.527612,0,0,12.48138,18.36574,2.724551,0,2.724551,29.74394,76.26637,0.1483412,4.980373,5.992366,0,25.8562
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,0,0,9.519844,0,0,0,0,9.756825,20.81783,9.519844,0,9.519844,38.77526,99.42354,0.1478797,0,7.615876,0,30.33768
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.07914895,0.07914895,0,0,0,0.07914895,11843.33,9.053571,0,9.373867,0.08331468,0.07914895,0,0,0.2369808,29.38569,0.2369808,0,0.2369808,39.00008,100,0.1478683,0.08706384,7.499094,0,38.75956
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,15.11558,15.11558,6.755576,0,2.045161,15.11558,66.08965,1.18983,0,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1478683,16.62713,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,6.793278,6.793278,0,0,0,6.793278,139.1339,2.300934,0,9.451753,7.150819,6.793278,0,0,0,29.59898,0,0,0,39.00008,100,0.1478683,7.472606,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,8.260237,8.260237,3,0,1.095,8.260237,85.0281,1.486431,0,7.023522,5.537091,5.260237,0,0,0,29.59898,0,0,0,39.00008,100,0.1478683,9.086261,5.618818,12,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,2.120018,2.120018,0,0,0,2.120018,194.2306,1.886125,0,4.117723,2.231598,2.120018,0,0,0,29.59898,0,0,0,39.00008,100,0.1478683,2.33202,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,0,0,0,0,1.984214,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1478683,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,9.353159,9.353159,9.078731,0,2.632919,9.353159,3.088497,1.165734E-15,0,0.2888721,0.2888721,0.2744285,0,0,0,29.59898,0,0,0,39.00008,100,0.1478683,10.28848,0.2310976,12,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1478683,0,0,0,29.59898
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,2.955162,2.955162,0,0,0,2.955162,0,0,4.440892E-16,0,3.110696,2.955162,0,0,0,29.59898,0,3.110696,-3.110696,35.72112,91.59242,0.1478683,3.250678,0,0,29.59898
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,6.07933,6.07933,0,0,0,6.07933,0,0,0,0,6.399295,6.07933,0,0,3.456329,26.48828,0,6.399295,-6.399295,28.97567,74.29643,0.1478683,6.687263,0,0,26.48828
