Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,2.249848,2.249848,0,0,0,2.249848,0,0,0,0,2.368261,2.249848,0,0,10.56666,20.08899,0,2.368261,-2.368261,26.4793,67.89551,0.1478683,2.474833,0,0,20.08899
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.19806,17.72073,0,0,0,26.4793,67.89551,0.1478683,0,0,0,17.72073
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,1.534475,1.534475,0,0,0,1.534475,0,0,2.220446E-16,0,1.615237,1.534475,0,0,13.19806,17.72073,0,1.615237,-1.615237,24.77669,63.52985,0.1478683,1.687922,0,0,17.72073
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,1.734696,1.734696,0,0,0,1.734696,0,0,2.220446E-16,0,1.825995,1.734696,0,0,14.99277,16.10549,0,1.825995,-1.825995,22.85192,58.59456,0.1478683,1.908165,0,0,16.10549
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.7777719,0.7777719,0,0,0,0.7777719,0,0,0,0,0.8187073,0.7777719,0,0,17.02165,14.27949,0,0.8187073,-0.8187073,21.98893,56.38176,0.1478683,0.8555492,0,0,14.27949
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,1.579161,1.579161,0,0,0,1.579161,0,0,2.220446E-16,0,1.662275,1.579161,0,0,17.93132,13.46079,0,1.662275,-1.662275,20.23674,51.88897,0.1478683,1.737077,0,0,13.46079
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,1.564841,1.564841,0,0,0,1.564841,0,0,2.220446E-16,0,1.647201,1.564841,0,0,19.7783,11.79851,0,1.647201,-1.647201,18.50044,47.43692,0.1478683,1.721325,0,0,11.79851
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,3.091388,3.091388,0,0,0,3.091388,0,0,4.440892E-16,0,3.254092,3.091388,0,0,21.60852,10.15131,0,3.254092,-3.254092,15.07032,38.64177,0.1478683,3.400526,0,0,10.15131
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,1.940491,1.940491,0,0,0,1.940491,7.13475,0,2.220446E-16,0.1384492,2.042622,1.940491,0,0,25.22418,6.897218,0,1.904173,-1.904173,13.06315,33.49518,0.1478683,2.13454,0.1107593,0,7.035667
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,10.40612,10.40612,12,0,3.372,10.40612,22.4429,0,0,2.335434,0,0,1.593882,1.514188,27.33993,4.993045,3.849622,0,3.849622,16.71522,42.85945,0.1480323,11.44673,1.868348,12,7.32848
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,7.161709,7.161709,12,0,3.372,7.161709,77.4179,0,0,5.544445,0,0,4.838291,4.596376,23.4903,8.457705,10.14082,0,10.14082,26.33565,67.52717,0.1483669,7.87788,4.435556,12,14.00215
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,3.683506,3.683506,10.6916,0,3.040976,3.683506,162.1427,0,0,5.972535,0,0,7.008099,6.657694,13.34948,17.58444,12.63023,0,12.63023,38.31773,98.2504,0.1484603,4.051857,4.778028,12,23.55698
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,9.195262,9.195262,3,0,1.095,9.195262,84.42077,0.5221302,0,7.762711,6.521328,6.195262,0,0,0.7192522,28.95165,0.7192522,0,0.7192522,39.00008,100,0.1484258,10.11479,6.210169,12,36.71436
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,0,0,0,0,0,7.507786,0,7.507786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1484258,0,6.006229,0,37.10677
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,1.561097,1.561097,0,0,0,1.561097,651.5093,8.527432,0,10.17069,1.64326,1.561097,0,0,0,29.59898,0,0,0,39.00008,100,0.1484258,1.717207,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,2.017431,2.017431,0,0,0,2.017431,533.1709,8.632745,0,10.75636,2.123612,2.017431,0,0,0,29.59898,0,0,0,39.00008,100,0.1484258,2.219175,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,4.282704,4.282704,0,0,0,4.282704,251.3214,6.25524,0,10.76335,4.508109,4.282704,0,0,0,29.59898,0,0,0,39.00008,100,0.1484258,4.710974,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.06467666,0.06467666,0,0,0,0.06467666,13200.84,8.469781,0,8.537862,0.06808069,0.06467666,0,0,0,29.59898,0,0,0,39.00008,100,0.1484258,0.07114432,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,5.469177,5.469177,0,0,0,5.469177,73.08688,0,0,3.997251,5.757029,5.469177,0,0,0,29.59898,0,1.759777,-1.759777,37.14511,95.24368,0.1484258,6.016095,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,8.599483,8.599483,8.170693,0,2.403185,8.599483,27.98617,0,0,2.406666,0.4513574,0.4287895,0,0,1.955308,27.8392,1.955308,0,1.955308,39.00008,100,0.1485008,9.459431,1.925333,12,30.24587
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,12.01436,12.01436,11.7399,0,3.306195,12.01436,2.404651,0,0,0.2889034,0.2889034,0.2744582,0,0,0,29.59898,0,0,0,39.00008,100,0.1485008,13.21579,0.2311227,12,29.88788
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,6.186127,6.186127,0,0,0,6.186127,0,0,8.881784E-16,0,6.511713,6.186127,0,0,0,29.59898,0,6.511713,-6.511713,32.13613,82.40017,0.1485008,6.80474,0,0,29.59898
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,2.957862,2.957862,0,0,0,2.957862,0,0,0,0,3.113539,2.957862,0,0,7.235236,23.08727,0,3.113539,-3.113539,28.85417,73.98491,0.1485008,3.253648,0,0,23.08727
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.825385,1.825385,0,0,0,1.825385,0,0,2.220446E-16,0,1.921458,1.825385,0,0,10.69472,19.97373,0,1.921458,-1.921458,26.82878,68.7916,0.1485008,2.007923,0,0,19.97373
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.06039119,0.06039119,0,0,0,0.06039119,0,0,0,0,0.06356968,0.06039119,0,0,12.82968,18.05227,0,0.06356968,-0.06356968,26.76177,68.61978,0.1485008,0.06643032,0,0,18.05227
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.009956,1.009956,0,0,0,1.009956,0,0,0,0,1.063111,1.009956,0,0,12.90031,17.9887,0,1.063111,-1.063111,25.64115,65.74641,0.1485008,1.110951,0,0,17.9887
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.018808,1.018808,0,0,0,1.018808,0,0,0,0,1.072429,1.018808,0,0,14.08154,16.92559,0,1.072429,-1.072429,24.51071,62.84785,0.1485008,1.120688,0,0,16.92559
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.5915259,0.5915259,0,0,0,0.5915259,0,0,0,0,0.6226588,0.5915259,0,0,15.27313,15.85316,0,0.6226588,-0.6226588,23.85437,61.16494,0.1485008,0.6506785,0,0,15.85316
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.7341072,0.7341072,0,0,0,0.7341072,0,0,1.110223E-16,0,0.7727444,0.7341072,0,0,15.96498,15.2305,0,0.7727444,-0.7727444,23.03983,59.07636,0.1485008,0.8075179,0,0,15.2305
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,1.519107,1.519107,0,0,0,1.519107,0,0,2.220446E-16,0,1.59906,1.519107,0,0,16.82358,14.45776,0,1.59906,-1.59906,21.35427,54.75443,0.1485008,1.671017,0,0,14.45776
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,1.26237,1.26237,0,0,0,1.26237,0,0,2.220446E-16,0,1.32881,1.26237,0,0,18.60031,12.8587,0,1.32881,-1.32881,19.95358,51.16293,0.1485008,1.388607,0,0,12.8587
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.7263104,0.7263104,0,0,0,0.7263104,0,0,0,0,0.7645372,0.7263104,0,0,20.07677,11.52989,0,0.7645372,-0.7645372,19.14769,49.09654,0.1485008,0.7989414,0,0,11.52989
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,1.514791,1.514791,0,0,0,1.514791,13.84378,0,2.220446E-16,0.2097044,1.594517,1.514791,0,0,20.92626,10.76535,0,1.384813,-1.384813,17.68797,45.35367,0.1485008,1.66627,0.1677635,0,10.97505
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,2.98458,2.98458,0,0,0,2.98458,51.37365,0,0,1.533287,3.141663,2.98458,0,0,22.46494,9.380535,0,1.608376,-1.608376,15.99259,41.00656,0.1485008,3.283038,1.22663,0,10.91382
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,24.25202,7.77216,4.737732,0,4.737732,20.4872,52.53117,0.1482735,0,3.790186,0,12.50989
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,2.855889,2.855889,0,0,0,2.855889,156.3774,0,0,4.465964,3.006199,2.855889,0,0,19.51429,12.03612,1.459765,0,1.459765,21.87205,56.08208,0.1482035,3.141478,3.572771,0,16.50208
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,6.459227,6.459227,0,0,0,6.459227,94.81781,0,8.881784E-16,6.124497,6.799186,6.459227,0,0,18.05452,13.34991,0,0.6746885,-0.6746885,21.16087,54.25853,0.1482035,7.105149,4.899598,0,19.47441
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,1.400059,1.400059,0,0,0,1.400059,661.0627,0,0,9.255268,1.473746,1.400059,0,0,18.80418,12.67522,7.781522,0,7.781522,28.54307,73.18721,0.1478319,1.540065,7.404214,0,21.93049
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,1.607519,1.607519,0,0,0,1.607519,588.0485,0,0,9.452989,1.692125,1.607519,0,0,11.02265,19.67859,7.760864,0,7.760864,35.90567,92.06564,0.1474632,1.76827,7.562391,0,29.13158
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.023042,1.023042,0,0,0,1.023042,1053.329,6.437319,0,10.776,1.076886,1.023042,0,0,3.261791,26.66337,3.261791,0,3.261791,39.00008,100,0.1473087,1.125346,8.620797,0,37.43936
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,0,0,0,0,7.05211,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1473087,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,1.981631,1.981631,0,0,0,1.981631,293.6584,3.733299,0,5.819226,2.085928,1.981631,0,0,0,29.59898,0,0,0,39.00008,100,0.1473087,2.179794,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,1.261574,1.261574,0,0,0,1.261574,244.1847,1.752599,0,3.080571,1.327973,1.261574,0,0,0,29.59898,0,0,0,39.00008,100,0.1473087,1.387732,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,2.737116,2.737116,0,0,0,2.737116,51.75386,0,4.440892E-16,1.416563,2.881175,2.737116,0,0,0,29.59898,0,1.464612,-1.464612,37.45624,96.04145,0.1473087,3.010828,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,5.898253,5.898253,0,0,0,5.898253,4.995359,0,0,0.2946389,6.208687,5.898253,0,0,1.627346,28.13437,0,5.914048,-5.914048,31.22229,80.05698,0.1473087,6.488078,0.2357111,0,28.429
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,8.194232,8.194232,12,0,3.372,8.194232,0,0,0,0,0,0,3.805768,3.61548,8.198511,22.22032,3.61548,0,3.61548,34.65223,88.8517,0.147481,9.013655,0,12,22.22032
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.583031,25.47425,0,0,0,34.65223,88.8517,0.147481,0,0,0,25.47425
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,11.06817,11.06817,12,0,3.372,11.06817,0,0,0,0,0,0,0.9318286,0.8852372,4.583031,25.47425,0.8852372,0,0.8852372,35.49204,91.00506,0.1475232,12.17499,0,12,25.47425
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,2.086227,2.086227,0,0,0,2.086227,0,0,4.440892E-16,0,2.196028,2.086227,0,0,3.697794,26.27096,0,2.196028,-2.196028,33.17723,85.06964,0.1475232,2.294849,0,0,26.27096
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,2.025647,2.025647,0,0,0,2.025647,0,0,4.440892E-16,0,2.13226,2.025647,0,0,6.137825,24.07494,0,2.13226,-2.13226,30.92963,79.30658,0.1475232,2.228211,0,0,24.07494
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.4070237,0.4070237,0,0,0,0.4070237,0,0,0,0,0.428446,0.4070237,0,0,8.507003,21.94268,0,0.428446,-0.428446,30.478,78.14857,0.1475232,0.4477261,0,0,21.94268
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.983053,21.51423,0,0,0,30.478,78.14857,0.1475232,0,0,0,21.51423
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,3.501559,3.501559,0,0,0,3.501559,0,0,4.440892E-16,0,3.685852,3.501559,0,0,8.983053,21.51423,0,3.685852,-3.685852,26.59278,68.18647,0.1475232,3.851715,0,0,21.51423
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.044057,1.044057,0,0,0,1.044057,0,0,0,0,1.099007,1.044057,0,0,13.07844,17.82838,0,1.099007,-1.099007,25.43432,65.21608,0.1475232,1.148462,0,0,17.82838
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.9920061,0.9920061,0,0,0,0.9920061,0,0,1.110223E-16,0,1.044217,0.9920061,0,0,14.29956,16.72937,0,1.044217,-1.044217,24.33362,62.39377,0.1475232,1.091207,0,0,16.72937
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.5365434,0.5365434,0,0,0,0.5365434,0,0,0,0,0.5647825,0.5365434,0,0,15.4598,15.68515,0,0.5647825,-0.5647825,23.73829,60.86728,0.1475232,0.5901977,0,0,15.68515
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,0,0,0,0,0,0,0,0.2098562,0,0,0,0,16.08734,15.12037,0.2098562,0,0.2098562,23.93737,61.37776,0.1475132,0,0.1678849,0,15.33023
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,3.709028,3.709028,0,0,0,3.709028,36.71922,0,4.440892E-16,1.361926,3.904241,3.709028,0,0,15.87748,15.30924,0,2.542314,-2.542314,21.25754,54.5064,0.1475132,4.079931,1.089541,0,16.67117
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,2.960522,2.960522,0,0,0,2.960522,144.2333,0,0,4.27006,3.116339,2.960522,0,0,18.70228,12.76693,1.15372,0,1.15372,22.35205,57.31285,0.1474587,3.256574,3.416048,0,17.03699
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,4.571192,4.571192,0,0,0,4.571192,134.541,0,0,6.150127,4.811781,4.571192,0,0,17.54856,13.80528,1.338346,0,1.338346,23.62172,60.56839,0.1473955,5.028311,4.920102,0,19.9554
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,7.436124,7.436124,0,0,0,7.436124,117.6353,0,0,8.747505,7.827499,7.436124,0,0,16.21021,15.00979,0.9200066,0,0.9200066,24.49452,62.80633,0.147352,8.179736,6.998004,0,23.75729
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,0,0,0,0,0,0,10.52806,0,0,0,0,15.29021,15.83779,10.52806,0,10.52806,34.48231,88.41601,0.1468569,0,8.422448,0,26.36585
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,5.969887,0,10.73203,0,0,0,0,4.762145,25.31305,4.762145,0,4.762145,39.00008,100,0.146634,0,8.585626,0,36.04508
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.146634,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,3.105157,3.105157,0,0,0,3.105157,279.6666,5.415499,0,8.684086,3.268586,3.105157,0,0,0,29.59898,0,0,0,39.00008,100,0.146634,3.415673,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,3.68007,3.68007,0,0,0,3.68007,133.8893,1.053462,0,4.92722,3.873758,3.68007,0,0,0,29.59898,0,0,0,39.00008,100,0.146634,4.048077,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,4.101933,4.101933,0,0,0,4.101933,57.12978,0,0,2.343426,4.317825,4.101933,0,0,0,29.59898,0,1.974399,-1.974399,36.91888,94.6636,0.146634,4.512127,1.874741,0,31.9424
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,0,0,0,0,0,0,1.685511,0,0,0,0,2.193777,27.62458,1.685511,0,1.685511,38.51789,98.76363,0.1465553,0,1.348409,0,29.31009
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.1426104,0.1426104,0,0,0,0.1426104,184.0523,0,0,0.2624777,0.1501162,0.1426104,0,0,0.5082653,29.14154,0.1123615,0,0.1123615,38.62449,99.03696,0.1465501,0.1568714,0.2099821,0,29.40402
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3959038,29.24266,0,0,0,38.62449,99.03696,0.1465501,0,0,0,29.24266
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3959038,29.24266,0,0,0,38.62449,99.03696,0.1465501,0,0,0,29.24266
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,6.296848,6.296848,0,0,0,6.296848,0,0,8.881784E-16,0,6.628261,6.296848,0,0,0.3959038,29.24266,0,6.628261,-6.628261,31.63769,81.12212,0.1465501,6.926533,0,0,29.24266
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,1.119889,1.119889,0,0,0,1.119889,0,0,2.220446E-16,0,1.17883,1.119889,0,0,7.760638,22.6144,0,1.17883,-1.17883,30.39509,77.93598,0.1465501,1.231877,0,0,22.6144
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.070449,21.43557,0,0,0,30.39509,77.93598,0.1465501,0,0,0,21.43557
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.070449,21.43557,0,0,0,30.39509,77.93598,0.1465501,0,0,0,21.43557
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.070449,21.43557,0,0,0,30.39509,77.93598,0.1465501,0,0,0,21.43557
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.070449,21.43557,0,0,0,30.39509,77.93598,0.1465501,0,0,0,21.43557
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,1.547167,1.547167,0,0,0,1.547167,0,0,0,0,1.628597,1.547167,0,0,9.070449,21.43557,0,1.628597,-1.628597,28.6784,73.53422,0.1465501,1.701884,0,0,21.43557
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,1.911506,1.911506,0,0,0,1.911506,0,0,2.220446E-16,0,2.012112,1.911506,0,0,10.88,19.80698,0,2.012112,-2.012112,26.55745,68.09589,0.1465501,2.102657,0,0,19.80698
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,1.641576,1.641576,0,0,0,1.641576,0,0,2.220446E-16,0,1.727975,1.641576,0,0,13.11568,17.79486,0,1.727975,-1.727975,24.73601,63.42553,0.1465501,1.805734,0,0,17.79486
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.3459834,0.3459834,0,0,0,0.3459834,59.32428,0,0,0.2052521,0.364193,0.3459834,0,0,15.03565,16.06689,0,0.1589409,-0.1589409,24.56847,62.99594,0.1465501,0.3805817,0.1642017,0,16.27214
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,15.21225,15.90795,2.17118,0,2.17118,26.62823,68.27737,0.1464488,0,1.736944,0,18.07913
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,13.04107,17.86201,4.453636,0,4.453636,30.85332,79.11092,0.1462415,0,3.562909,0,22.31565
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,5.741531,5.741531,0,0,0,5.741531,135.2035,0,0,7.762754,6.043717,5.741531,0,0,8.587437,21.87029,1.719036,0,1.719036,32.48414,83.2925,0.1461616,6.315685,6.210203,0,29.63304
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,3.577921,3.577921,0,0,0,3.577921,225.9265,0,0,8.083471,3.766233,3.577921,0,0,6.868401,23.41742,4.317239,0,4.317239,36.57983,93.79426,0.1459615,3.935714,6.466777,0,31.50089
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,0.9565904,0.9565904,0,0,0,0.9565904,1033.88,6.331901,0,9.89,1.006937,0.9565904,0,0,2.551162,27.30293,2.551162,0,2.551162,39.00008,100,0.1458434,1.052249,7.912,0,37.19293
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,10.79143,0,10.79143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1458434,0,8.633143,0,40.39041
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,10.75317,10.75317,3,0,1.095,10.75317,88.53374,1.358952,0,9.520185,8.161233,7.753171,0,0,0,29.59898,0,0,0,39.00008,100,0.1458434,11.82849,7.616148,12,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,4.216038,4.216038,0,0,0,4.216038,195.6367,3.810182,0,8.248117,4.437935,4.216038,0,0,0,29.59898,0,0,0,39.00008,100,0.1458434,4.637642,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,0,0,0,0,5.850118,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1458434,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,2.097013,2.097013,0,0,0,2.097013,244.4919,2.919644,0,5.127026,2.207382,2.097013,0,0,0,29.59898,0,0,0,39.00008,100,0.1458434,2.306714,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,4.250376,4.250376,0,0,0,4.250376,68.58403,0,0,2.915079,4.47408,4.250376,0,0,0,29.59898,0,1.559001,-1.559001,37.35675,95.78634,0.1458434,4.675414,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,4.441714,4.441714,0,0,0,4.441714,4.392798,0,8.881784E-16,0.1951156,4.675489,4.441714,0,0,1.732223,28.03998,0,4.480373,-4.480373,32.63402,83.6768,0.1458434,4.885886,0.1560925,0,28.23509
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,6.125071,6.125071,0,0,0,6.125071,0,0,8.881784E-16,0,6.447443,6.125071,0,0,6.710415,23.5596,0,6.447443,-6.447443,25.83782,66.25068,0.1458434,6.737577,0,0,23.5596
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,11.81616,11.81616,12,0,3.372,11.81616,0,0,0,0,0,0,0.1838404,0.1746484,13.87424,17.11216,0.1746484,0,0.1746484,26.0035,66.67551,0.1458517,12.99778,0,12,17.11216
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,2.033128,2.033128,10.83313,0,3.076781,2.033128,0,0,0,0,0,0,8.8,8.36,13.69959,17.26934,8.36,0,8.36,33.9345,87.01135,0.1461624,2.236441,0,12,17.26934
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.756171,0.756171,0,0,0,0.756171,0,0,1.110223E-16,0,0.7959695,0.756171,0,0,5.339592,24.79334,0,0.7959695,-0.7959695,33.09547,84.86001,0.1461624,0.8317882,0,0,24.79334
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,3.249634,3.249634,0,0,0,3.249634,0,0,0,0,3.420667,3.249634,0,0,6.224003,23.99738,0,3.420667,-3.420667,29.48977,75.61465,0.1461624,3.574597,0,0,23.99738
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,1.357824,1.357824,0,0,0,1.357824,0,0,2.220446E-16,0,1.429288,1.357824,0,0,10.02474,20.57671,0,1.429288,-1.429288,27.98317,71.75157,0.1461624,1.493606,0,0,20.57671
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,1.479005,1.479005,0,0,0,1.479005,0,0,2.220446E-16,0,1.556848,1.479005,0,0,11.61284,19.14742,0,1.556848,-1.556848,26.34211,67.54373,0.1461624,1.626906,0,0,19.14742
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.693114,0.693114,0,0,0,0.693114,0,0,1.110223E-16,0,0.7295938,0.693114,0,0,13.34267,17.59057,0,0.7295938,-0.7295938,25.57305,65.57178,0.1461624,0.7624255,0,0,17.59057
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,1.503695,1.503695,0,0,0,1.503695,0,0,2.220446E-16,0,1.582837,1.503695,0,0,14.15333,16.86098,0,1.582837,-1.582837,23.90459,61.2937,0.1461624,1.654065,0,0,16.86098
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.8579934,0.8579934,0,0,0,0.8579934,0,0,1.110223E-16,0,0.903151,0.8579934,0,0,15.91204,15.27814,0,0.903151,-0.903151,22.95259,58.85267,0.1461624,0.9437928,0,0,15.27814
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.91554,14.37499,0,0,0,22.95259,58.85267,0.1461624,0,0,0,14.37499
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,0.9538024,0.9538024,0,0,0,0.9538024,19.89097,0,1.110223E-16,0.1897205,1.004003,0.9538024,0,0,16.91554,14.37499,0,0.814282,-0.814282,22.09426,56.65183,0.1461624,1.049183,0.1517764,0,14.56471
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.4789372,0.4789372,0,0,0,0.4789372,472.3571,0,0,2.262294,0.5041445,0.4789372,0,0,17.8203,13.56071,1.75815,0,1.75815,23.76218,60.92856,0.1460812,0.526831,1.809835,0,15.823
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,3.496332,3.496332,0,0,0,3.496332,92.13706,0,0,3.221417,3.680349,3.496332,0,0,16.06215,15.14304,0,0.458932,-0.458932,23.27843,59.68816,0.1460812,3.845965,2.577134,0,18.36446
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,3.987782,3.987782,0,0,0,3.987782,114.6062,0,0,4.570246,4.197665,3.987782,0,0,16.57207,14.68411,0.3725807,0,0.3725807,23.63189,60.59447,0.146064,4.38656,3.656197,0,19.25436
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,0,0,8.778655,0,0,0,0,16.19949,15.01943,8.778655,0,8.778655,31.96005,81.94869,0.14566,0,7.022924,0,23.79809
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,5.397068,5.397068,0,0,0,5.397068,152.3735,0,0,8.223701,5.681124,5.397068,0,0,7.420838,22.92022,2.542577,0,2.542577,34.37215,88.13355,0.1455435,5.936775,6.578961,0,31.14392
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,8.387341,8.387341,4.429676,0,1.456708,8.387341,107.8318,0,0,9.044225,4.165963,3.957665,0,0,4.878262,25.20854,4.878262,0,4.878262,39.00008,100,0.1454466,9.226075,7.23538,12,34.25277
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,10.04507,10.04507,3,0,1.095,10.04507,86.80015,1.303272,0,8.719133,7.415861,7.045068,0,0,0,29.59898,0,0,0,39.00008,100,0.1454466,11.04957,6.975307,12,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,9.698217,9.698217,4.376412,0,1.443232,9.698217,57.76216,8.881784E-16,0,5.6019,5.6019,5.321805,0,0,0,29.59898,0,0,0,39.00008,100,0.1454466,10.66804,4.48152,12,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,4.853379,4.853379,0,0,0,4.853379,99.22812,0,8.881784E-16,4.815916,5.108819,4.853379,0,0,0,29.59898,0,0.2929034,-0.2929034,38.69133,99.20834,0.1454466,5.338717,3.852733,0,34.41489
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,11.96749,11.96749,9.855557,0,2.829456,11.96749,21.29548,1.776357E-15,0,2.548535,2.223087,2.111932,0,0,0.3254482,29.30607,0.3254482,0,0.3254482,39.00008,100,0.1454591,13.16424,2.038828,12,31.85461
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,0,0,0,0,1.60006,0,1.60006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1454591,0,1.280048,0,31.19904
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,0,0,0,0,0.1807905,0,0.1807905,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1454591,0,0.1446324,0,29.77977
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,5.069271,5.069271,0,0,0,5.069271,0,0,0,0,5.336075,5.069271,0,0,0,29.59898,0,5.336075,-5.336075,33.37536,85.57767,0.1454591,5.576198,0,0,29.59898
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,7.60205,7.60205,12,0,3.372,7.60205,0,0,0,0,0,0,4.39795,4.178052,5.928972,24.2629,4.178052,0,4.178052,37.33901,95.74086,0.1456563,8.362255,0,12,24.2629
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,6.187335,6.187335,0,0,0,6.187335,0,0,8.881784E-16,0,6.512985,6.187335,0,0,1.750919,28.02315,0,6.512985,-6.512985,30.47372,78.13759,0.1456563,6.806069,0,0,28.02315
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,2.620362,2.620362,0,0,0,2.620362,0,0,0,0,2.758275,2.620362,0,0,8.987569,21.51017,0,2.758275,-2.758275,27.56624,70.68253,0.1456563,2.882398,0,0,21.51017
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.1395169,0.1395169,0,0,0,0.1395169,0,0,2.775558E-17,0,0.1468599,0.1395169,0,0,12.05232,18.75189,0,0.1468599,-0.1468599,27.41144,70.28561,0.1456563,0.1534686,0,0,18.75189
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,1.159337,1.159337,0,0,0,1.159337,0,0,2.220446E-16,0,1.220354,1.159337,0,0,12.2155,18.60503,0,1.220354,-1.220354,26.12507,66.98724,0.1456563,1.27527,0,0,18.60503
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,2.838024,2.838024,0,0,0,2.838024,0,0,0,0,2.987394,2.838024,0,0,13.57145,17.38468,0,2.987394,-2.987394,22.97608,58.91292,0.1456563,3.121827,0,0,17.38468
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.89077,14.39728,0,0,0,22.97608,58.91292,0.1456563,0,0,0,14.39728
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.7865166,0.7865166,0,0,0,0.7865166,0,0,1.110223E-16,0,0.8279122,0.7865166,0,0,16.89077,14.39728,0,0.8279122,-0.8279122,22.10339,56.67524,0.1456563,0.8651683,0,0,14.39728
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,2.24183,2.24183,0,0,0,2.24183,0,0,4.440892E-16,0,2.359821,2.24183,0,0,17.81067,13.56937,0,2.359821,-2.359821,19.61592,50.29713,0.1456563,2.466013,0,0,13.56937
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.7603009,0.7603009,0,0,0,0.7603009,0,0,1.110223E-16,0,0.8003167,0.7603009,0,0,20.4327,11.20955,0,0.8003167,-0.8003167,18.77231,48.13403,0.1456563,0.836331,0,0,11.20955
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,0,0,0,0,0,0,0,0.1318822,0,0,0,0,21.32194,10.40923,0.1318822,0,0.1318822,18.89742,48.45484,0.1456503,0,0.1055057,0,10.54111
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,5.293676,5.293676,0,0,0,5.293676,41.55666,0,0,2.199875,5.57229,5.293676,0,0,21.19006,10.52793,0,3.372416,-3.372416,15.34259,39.33989,0.1456503,5.823044,1.7599,0,12.7278
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,6.952952,6.952952,12,0,3.372,6.952952,36.1466,0,0,2.513256,0,0,5.047048,4.794695,24.93719,7.155511,7.307951,0,7.307951,22.27552,57.1166,0.1459714,7.648248,2.010605,12,9.668767
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,6.841274,6.841274,12,0,3.372,6.841274,37.22913,0,0,2.546947,0,0,5.158726,4.900789,17.62923,13.73267,7.447736,0,7.447736,29.34106,75.23334,0.1462973,7.525402,2.037557,12,16.27961
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,3,0,1.095,0,0,0.4817725,0,7.789183,0,0,2.518228,2.392316,10.1815,20.43563,10.1815,0,10.1815,39.00008,100,0.1458335,0,6.231346,12,28.22481
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,2.988993,2.988993,0,0,0,2.988993,255.0133,4.47602,0,7.622328,3.146308,2.988993,0,0,0,29.59898,0,0,0,39.00008,100,0.1458335,3.287892,6.097863,0,37.22131
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,8.036154,8.036154,3,0,1.095,8.036154,111.8737,3.689132,0,8.990347,5.301215,5.036154,0,0,0,29.59898,0,0,0,39.00008,100,0.1458335,8.839769,7.192278,12,38.58932
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,11.37759,0,11.37759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1458335,0,9.102074,0,40.97657
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,0,0,0,0,7.987279,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1458335,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.05301149,0.05301149,0,0,0,0.05301149,7178.981,3.749883,0,3.805685,0.05580157,0.05301149,0,0,0,29.59898,0,0,0,39.00008,100,0.1458335,0.05831264,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,0,0,0,0,3.061067,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1458335,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,0,0,0,0,0.6751841,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1458335,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,2.962647,2.962647,0,0,0,2.962647,4.856084,0,4.440892E-16,0.1438686,3.118575,2.962647,0,0,0,29.59898,0,2.974707,-2.974707,35.86446,91.95998,0.1458335,3.258911,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.30523,26.62427,0,0,0,35.86446,91.95998,0.1458335,0,0,0,26.62427
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.30523,26.62427,0,0,0,35.86446,91.95998,0.1458335,0,0,0,26.62427
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.3425306,0.3425306,0,0,0,0.3425306,0,0,0,0,0.3605585,0.3425306,0,0,3.30523,26.62427,0,0.3605585,-0.3605585,35.4844,90.98546,0.1458335,0.3767837,0,0,26.62427
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.7831031,0.7831031,0,0,0,0.7831031,0,0,1.110223E-16,0,0.8243191,0.7831031,0,0,3.70585,26.26371,0,0.8243191,-0.8243191,34.61549,88.75749,0.1458335,0.8614134,0,0,26.26371
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.62176,25.43939,0,0,0,34.61549,88.75749,0.1458335,0,0,0,25.43939
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.62176,25.43939,0,0,0,34.61549,88.75749,0.1458335,0,0,0,25.43939
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.62176,25.43939,0,0,0,34.61549,88.75749,0.1458335,0,0,0,25.43939
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,1.276784,1.276784,0,0,0,1.276784,0,0,2.220446E-16,0,1.343983,1.276784,0,0,4.62176,25.43939,0,1.343983,-1.343983,33.19881,85.12498,0.1458335,1.404463,0,0,25.43939
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.9728633,0.9728633,0,0,0,0.9728633,0,0,0,0,1.024067,0.9728633,0,0,6.115076,24.09541,0,1.024067,-1.024067,32.11935,82.35713,0.1458335,1.07015,0,0,24.09541
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.6872119,0.6872119,0,0,0,0.6872119,0,0,0,0,0.7233809,0.6872119,0,0,7.252927,23.07134,0,0.7233809,-0.7233809,31.35684,80.40199,0.1458335,0.755933,0,0,23.07134
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,3.086343,3.086343,0,0,0,3.086343,0,0,4.440892E-16,0,3.248782,3.086343,0,0,8.056684,22.34796,0,3.248782,-3.248782,27.93232,71.62119,0.1458335,3.394978,0,0,22.34796
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,2.406376,2.406376,0,0,0,2.406376,8.442286,0,4.440892E-16,0.2031531,2.533027,2.406376,0,0,11.66644,19.09918,0,2.329874,-2.329874,25.47642,65.32401,0.1458335,2.647013,0.1625225,0,19.30233
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,8.032333,8.032333,12,0,3.372,8.032333,13.92303,0,0,1.118344,0,0,3.967667,3.769284,14.25519,16.76931,4.887628,0,4.887628,30.11323,77.21325,0.1460515,8.835567,0.894675,12,17.88765
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,1.710542,1.710542,9.493486,0,2.737852,1.710542,115.3883,0,0,1.973766,0,0,7.782944,7.393797,9.367563,21.16817,9.367563,0,9.367563,39.00008,100,0.1461933,1.881597,1.579013,12,23.14194
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,9.390881,9.390881,6.676359,0,2.025119,9.390881,30.42729,0,0,2.857391,2.857391,2.714521,0,0,0,29.59898,0,0,0,39.00008,100,0.1461933,10.32997,2.285913,12,32.45637
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,6.494055,6.494055,0,0,0,6.494055,72.1012,8.881784E-16,0,4.682292,6.835848,6.494055,0,0,0,29.59898,0,2.153556,-2.153556,36.73003,94.17937,0.1461933,7.143461,3.745833,0,34.28127
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,0,0,0,0,0,1.007689,0,3.400528,0,0,0,0,2.39284,27.44542,2.39284,0,2.39284,39.00008,100,0.1460849,0,2.720423,0,30.84595
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.403229,0.403229,0,0,0,0.403229,622.1549,2.084258,0,2.508709,0.4244516,0.403229,0,0,0,29.59898,0,0,0,39.00008,100,0.1460849,0.4435519,2.006967,0,32.10769
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,7.94584,7.94584,6.135492,0,1.888279,7.94584,23.98274,0,8.881784E-16,1.90563,1.90563,1.810348,0,0,0,29.59898,0,0,0,39.00008,100,0.1460849,8.740424,1.524504,12,31.50461
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,3.328415,3.328415,0,0,0,3.328415,133.1845,0.9293394,0,4.432934,3.503595,3.328415,0,0,0,29.59898,0,0,0,39.00008,100,0.1460849,3.661257,3.546347,0,34.03191
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,1.713077,1.713077,0,0,0,1.713077,143.4713,0.6545348,0,2.457773,1.803239,1.713077,0,0,0,29.59898,0,0,0,39.00008,100,0.1460849,1.884384,1.966219,0,32.05675
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,0,0,0,0,1.927557,0,1.927557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1460849,0,1.542046,0,31.52654
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,9.103688,9.103688,8.718536,0,2.54179,9.103688,4.453389,0,0,0.4054227,0.4054227,0.3851515,0,0,0,29.59898,0,0,0,39.00008,100,0.1460849,10.01406,0.3243381,12,30.0044
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,6.430815,6.430815,0,0,0,6.430815,3.210764,0,1.776357E-15,0.2064783,6.769279,6.430815,0,0,0,29.59898,0,6.562801,-6.562801,32.08228,82.26208,0.1460849,7.073896,0.1651826,0,29.80546
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,5.672656,5.672656,0,0,0,5.672656,0,0,0,0,5.971217,5.672656,0,0,7.292001,23.03618,0,5.971217,-5.971217,25.78806,66.12311,0.1460849,6.239922,0,0,23.03618
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.804765,1.804765,0,0,0,1.804765,0,0,2.220446E-16,0,1.899753,1.804765,0,0,13.92669,17.06496,0,1.899753,-1.899753,23.78555,60.98846,0.1460849,1.985242,0,0,17.06496
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.792947,1.792947,0,0,0,1.792947,0,0,2.220446E-16,0,1.887312,1.792947,0,0,16.03752,15.16521,0,1.887312,-1.887312,21.79615,55.88744,0.1460849,1.972241,0,0,15.16521
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.6779691,0.6779691,0,0,0,0.6779691,0,0,1.110223E-16,0,0.7136517,0.6779691,0,0,18.13454,13.27789,0,0.7136517,-0.7136517,21.04389,53.95859,0.1460849,0.745766,0,0,13.27789
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,2.709523,2.709523,0,0,0,2.709523,0,0,4.440892E-16,0,2.85213,2.709523,0,0,18.92748,12.56424,0,2.85213,-2.85213,18.03748,46.24986,0.1460849,2.980476,0,0,12.56424
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.52426,0.52426,0,0,0,0.52426,0,0,1.110223E-16,0,0.5518526,0.52426,0,0,22.09652,9.712113,0,0.5518526,-0.5518526,17.45578,44.75832,0.1460849,0.576686,0,0,9.712113
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,2.573881,2.573881,0,0,0,2.573881,0,0,4.440892E-16,0,2.709348,2.573881,0,0,22.70969,9.160261,0,2.709348,-2.709348,14.59987,37.4355,0.1460849,2.831269,0,0,9.160261
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.06516822,0.06516822,0,0,0,0.06516822,0,0,0,0,0.06859813,0.06516822,0,0,25.72007,6.450913,0,0.06859813,-0.06859813,14.52757,37.2501,0.1460849,0.07168505,0,0,6.450913
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.5433326,0.5433326,0,0,0,0.5433326,0,0,1.110223E-16,0,0.571929,0.5433326,0,0,25.79629,6.382315,0,0.571929,-0.571929,13.9247,35.70429,0.1460849,0.5976658,0,0,6.382315
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.3257979,0.3257979,0,0,0,0.3257979,0,0,5.551115E-17,0,0.3429451,0.3257979,0,0,26.43177,5.810386,0,0.3429451,-0.3429451,13.5632,34.77738,0.1460849,0.3583777,0,0,5.810386
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,1.198494,1.198494,0,0,0,1.198494,0,0,2.220446E-16,0,1.261573,1.198494,0,0,26.81282,5.467441,0,1.261573,-1.261573,12.23339,31.3676,0.1460849,1.318344,0,0,5.467441
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,3.081937,3.081937,0,0,0,3.081937,2.79434,0,4.440892E-16,0.0861198,3.244144,3.081937,0,0,28.21457,4.205868,0,3.158025,-3.158025,8.904539,22.83211,0.1460849,3.390131,0.06889584,0,4.291988
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,0,0,0,0,0,0,0,2.820246,0,0,0,0,31.72348,1.047843,2.820246,0,2.820246,11.58006,29.6924,0.1459574,0,2.256196,0,3.868089
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,4.789263,4.789263,11.94631,0,3.358417,4.789263,105.8427,0,0,5.069085,0,0,7.157051,6.799199,28.90324,3.586064,11.86828,0,11.86828,22.8393,58.56219,0.1461987,5.268189,4.055268,12,8.655149
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,5.623014,5.623014,12,0,3.372,5.623014,125.056,0,0,7.031918,0,0,6.376986,6.058136,17.03495,14.26752,13.09005,0,13.09005,35.25762,90.40397,0.146388,6.185316,5.625534,12,21.29944
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,0.772714,0.772714,0,0,0,0.772714,1285.436,5.174458,0,9.932741,0.8133832,0.772714,0,0,3.9449,26.04857,3.9449,0,3.9449,39.00008,100,0.1462109,0.8499854,7.946193,0,35.98131
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,4.972388,4.972388,0,0,0,4.972388,208.5106,5.133865,0,10.36796,5.234093,4.972388,0,0,0,29.59898,0,0,0,39.00008,100,0.1462109,5.469627,8.294367,0,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,4.10057,4.10057,0,0,0,4.10057,245.2475,5.740155,0,10.05654,4.31639,4.10057,0,0,0,29.59898,0,0,0,39.00008,100,0.1462109,4.510627,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,1.926945,1.926945,0,0,0,1.926945,483.4828,7.288086,0,9.31645,2.028363,1.926945,0,0,0,29.59898,0,0,0,39.00008,100,0.1462109,2.11964,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,0,0,0,0,8.583298,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462109,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,4.999268,4.999268,0,0,0,4.999268,133.2749,1.40038,0,6.662768,5.262388,4.999268,0,0,0,29.59898,0,0,0,39.00008,100,0.1462109,5.499195,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,0.8491369,0.8491369,0,0,0,0.8491369,669.3044,4.789482,0,5.683311,0.8938283,0.8491369,0,0,0,29.59898,0,0,0,39.00008,100,0.1462109,0.9340506,4.546649,0,35.28229
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,16.10051,16.10051,12,0,3.372,16.10051,16.36715,0,0,2.635195,4.316324,4.100508,0,0,0,29.59898,0,1.681129,-1.681129,37.22801,95.45625,0.1462109,17.71056,2.108155,12,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,9.884045,9.884045,11.40156,0,3.220595,9.884045,2.737083,0,0,0.2705345,0,0,1.517518,1.441642,1.867922,27.91785,1.712176,0,1.712176,38.85233,99.62115,0.1462871,10.87245,0.2164276,12,28.18838
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,5.956894,5.956894,0,0,0,5.956894,0,0,8.881784E-16,0,6.270415,5.956894,0,0,0.1557452,29.45881,0,6.270415,-6.270415,32.24273,82.67349,0.1462871,6.552584,0,0,29.45881
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,5.274752,5.274752,0,0,0,5.274752,0,0,8.881784E-16,0,5.55237,5.274752,0,0,7.122873,23.18839,0,5.55237,-5.55237,26.39001,67.66657,0.1462871,5.802227,0,0,23.18839
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.8626528,0.8626528,0,0,0,0.8626528,0,0,1.110223E-16,0,0.9080556,0.8626528,0,0,13.29217,17.63602,0,0.9080556,-0.9080556,25.43284,65.21228,0.1462871,0.9489181,0,0,17.63602
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.8520226,0.8520226,0,0,0,0.8520226,0,0,1.110223E-16,0,0.8968658,0.8520226,0,0,14.30112,16.72797,0,0.8968658,-0.8968658,24.48746,62.78823,0.1462871,0.9372248,0,0,16.72797
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,2.167526,2.167526,0,0,0,2.167526,0,0,0,0,2.281606,2.167526,0,0,15.29764,15.8311,0,2.281606,-2.281606,22.08244,56.62152,0.1462871,2.384278,0,0,15.8311
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,1.601617,1.601617,0,0,0,1.601617,0,0,0,0,1.685913,1.601617,0,0,17.83276,13.54949,0,1.685913,-1.685913,20.30533,52.06484,0.1462871,1.761779,0,0,13.54949
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,1.675811,1.675811,0,0,0,1.675811,0,0,2.220446E-16,0,1.764011,1.675811,0,0,19.706,11.86358,0,1.764011,-1.764011,18.4459,47.29708,0.1462871,1.843392,0,0,11.86358
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.6311796,0.6311796,0,0,0,0.6311796,0,0,0,0,0.6643996,0.6311796,0,0,21.66601,10.09957,0,0.6643996,-0.6643996,17.74556,45.50134,0.1462871,0.6942976,0,0,10.09957
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,2.060337,2.060337,0,0,0,2.060337,0,0,0,0,2.168776,2.060337,0,0,22.40423,9.435171,0,2.168776,-2.168776,15.45947,39.63958,0.1462871,2.266371,0,0,9.435171
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.08676176,0.08676176,0,0,0,0.08676176,0,0,1.387779E-17,0,0.09132817,0.08676176,0,0,24.81398,7.266395,0,0.09132817,-0.09132817,15.3632,39.39274,0.1462871,0.09543794,0,0,7.266395
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,1.598382,1.598382,0,0,0,1.598382,0,0,0,0,1.682507,1.598382,0,0,24.91546,7.175067,0,1.682507,-1.682507,13.58968,34.84527,0.1462871,1.75822,0,0,7.175067
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,3.133548,3.133548,0,0,0,3.133548,7.688963,0,4.440892E-16,0.2409373,3.298471,3.133548,0,0,26.78491,5.49256,0,3.057534,-3.057534,10.36676,26.58138,0.1462871,3.446902,0.1927499,0,5.733497
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,0,0,0,0,0,0,0,1.804716,0,0,0,0,30.18217,2.435026,1.804716,0,1.804716,12.07886,30.97138,0.1462062,0,1.443773,0,4.239742
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,2.076545,2.076545,0,0,0,2.076545,159.9699,0,0,3.321846,2.185837,2.076545,0,0,28.37745,4.059271,1.136009,0,1.136009,13.15658,33.73474,0.1461553,2.284199,2.657477,0,7.381117
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,1.446121,1.446121,0,0,0,1.446121,299.3878,0,0,4.32951,1.522233,1.446121,0,0,27.24144,5.081679,2.807277,0,2.807277,15.81979,40.56349,0.1460297,1.590733,3.463608,0,9.411189
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,8.901381,8.901381,12,0,3.372,8.901381,90.86497,0,0,8.088237,0,0,3.098619,2.943688,24.43417,7.608229,11.03193,0,11.03193,26.2856,67.39883,0.14631,9.791519,6.47059,12,15.69647
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,8.503879,8.503879,12,0,3.372,8.503879,75.76472,0,0,6.44294,0,0,3.496121,3.321315,13.40224,17.53696,9.764256,0,9.764256,35.54878,91.15054,0.146645,9.354266,5.154352,12,23.9799
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,3.41884,3.41884,0,0,0,3.41884,245.6098,1.160241,0,8.397006,3.598779,3.41884,0,0,3.637985,26.32479,3.637985,0,3.637985,39.00008,100,0.1464829,3.760724,6.717605,0,34.7218
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,2.420795,2.420795,0,0,0,2.420795,305.4553,4.846242,0,7.394448,2.548205,2.420795,0,0,0,29.59898,0,0,0,39.00008,100,0.1464829,2.662875,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,4.024656,4.024656,0,0,0,4.024656,152.2915,1.89273,0,6.12921,4.23648,4.024656,0,0,0,29.59898,0,0,0,39.00008,100,0.1464829,4.427122,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,1.961096,1.961096,0,0,0,1.961096,249.7956,2.83442,0,4.898731,2.064311,1.961096,0,0,0,29.59898,0,0,0,39.00008,100,0.1464829,2.157205,3.918985,0,34.49771
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,0.6762735,0.6762735,0,0,0,0.6762735,210.8268,0.7138988,0,1.425766,0.7118669,0.6762735,0,0,0,29.59898,0,0,0,39.00008,100,0.1464829,0.7439009,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,5.202623,5.202623,0,0,0,5.202623,7.141837,0,0,0.3715629,5.476446,5.202623,0,0,0,29.59898,0,5.104883,-5.104883,33.61906,86.20255,0.1464829,5.722886,0.2972503,0,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,3.334179,3.334179,0,0,0,3.334179,6.26036,0,0,0.2087316,3.509662,3.334179,0,0,5.672092,24.49409,0,3.300931,-3.300931,30.13957,77.2808,0.1464829,3.667597,0.1669853,0,24.70283
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,17.73539,17.73539,12,0,3.372,17.73539,0,0,0,0,6.037253,5.73539,0,0,9.339792,21.19316,0,6.037253,-6.037253,23.77575,60.96334,0.1464829,19.50893,0,12,21.19316
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,16.04785,15.15591,8.36,0,8.36,31.70674,81.29917,0.1466059,0,0,12,15.15591
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,7.450513,7.450513,0,0,0,7.450513,0,0,8.881784E-16,0,7.842646,7.450513,0,0,7.687851,22.67991,0,7.842646,-7.842646,23.43987,60.1021,0.1466059,8.195565,0,0,22.67991
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,1.23411,1.23411,0,0,0,1.23411,0,0,2.220446E-16,0,1.299063,1.23411,0,0,16.4019,14.83727,0,1.299063,-1.299063,22.07054,56.591,0.1466059,1.357521,0,0,14.83727
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.00814,1.00814,0,0,0,1.00814,0,0,0,0,1.0612,1.00814,0,0,17.84531,13.5382,0,1.0612,-1.0612,20.95193,53.72279,0.1466059,1.108954,0,0,13.5382
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,1.5677,1.5677,0,0,0,1.5677,0,0,2.220446E-16,0,1.65021,1.5677,0,0,19.02442,12.477,0,1.65021,-1.65021,19.21246,49.26261,0.1466059,1.72447,0,0,12.477
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.800898,0.800898,0,0,0,0.800898,0,0,1.110223E-16,0,0.8430505,0.800898,0,0,20.85798,10.82679,0,0.8430505,-0.8430505,18.3238,46.98402,0.1466059,0.8809878,0,0,10.82679
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.79471,9.983742,0,0,0,18.3238,46.98402,0.1466059,0,0,0,9.983742
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.8204361,0.8204361,0,0,0,0.8204361,0,0,1.110223E-16,0,0.863617,0.8204361,0,0,21.79471,9.983742,0,0.863617,-0.863617,17.41347,44.64984,0.1466059,0.9024798,0,0,9.983742
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.3735667,0.3735667,0,0,0,0.3735667,0,0,5.551115E-17,0,0.3932281,0.3735667,0,0,22.75428,9.120125,0,0.3932281,-0.3932281,16.99897,43.58702,0.1466059,0.4109234,0,0,9.120125
