Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,1.181196,1.181196,0,0,0,1.181196,0,0,2.220446E-16,0,1.243365,1.181196,0,0,23.1912,8.726897,0,1.243365,-1.243365,15.68835,40.22646,0.1466059,1.299316,0,0,8.726897
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.2117155,0.2117155,0,0,0,0.2117155,33.36792,0,2.775558E-17,0.07064506,0.2228584,0.2117155,0,0,24.57272,7.483532,0,0.1522133,-0.1522133,15.5279,39.81506,0.1466059,0.232887,0.05651604,0,7.554177
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,1.549276,1.549276,0,0,0,1.549276,195.1616,0,0,3.023592,1.630817,1.549276,0,0,24.74184,7.331319,1.392775,0,1.392775,16.84921,43.20301,0.1465441,1.704203,2.418873,0,10.35491
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,5.890955,5.890955,0,0,0,5.890955,103.2323,0,8.881784E-16,6.081369,6.201005,5.890955,0,0,23.34907,8.584817,0,0.1196365,-0.1196365,16.7231,42.87965,0.1465441,6.480051,4.865095,0,14.66619
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,2.24022,2.24022,0,0,0,2.24022,341.8936,0,0,7.659168,2.358126,2.24022,0,0,23.482,8.46518,5.301042,0,5.301042,21.75211,55.77452,0.1463091,2.464242,6.127334,0,16.12435
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,1.631762,1.631762,0,0,0,1.631762,622.9164,0,0,10.16451,1.717644,1.631762,0,0,18.18096,13.23612,8.44687,0,8.44687,29.76551,76.32168,0.1459363,1.794938,8.131611,0,23.40063
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,1.160761,0,10.89485,0,0,0,0,9.734087,20.8383,9.734087,0,9.734087,39.00008,100,0.1455091,0,8.715878,0,31.73315
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,6.269936,6.269936,0,0,0,6.269936,189.3227,5.270477,0,11.87041,6.599932,6.269936,0,0,0,29.59898,0,0,0,39.00008,100,0.1455091,6.896929,9.496327,0,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1455091,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,12.45916,12.45916,4.09916,0,1.373088,12.45916,82.13995,1.433947,0,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1455091,13.70508,8.187158,12,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,3.783814,3.783814,0,0,0,3.783814,221.7656,4.408236,0,8.391198,3.982962,3.783814,0,0,0,29.59898,0,0,0,39.00008,100,0.1455091,4.162196,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,0.7456452,0.7456452,0,0,0,0.7456452,780.032,5.031381,0,5.816271,0.7848896,0.7456452,0,0,0,29.59898,0,0,0,39.00008,100,0.1455091,0.8202097,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,2.334419,2.334419,0,0,0,2.334419,98.74133,4.440892E-16,0,2.305036,2.457283,2.334419,0,0,0,29.59898,0,0.1522467,-0.1522467,38.8396,99.58851,0.1455091,2.567861,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,7.875981,7.875981,7.789828,0,2.306826,7.875981,3.299288,0,0,0.2598513,0.09068826,0.08615385,0,0,0.169163,29.44673,0.169163,0,0.169163,39.00008,100,0.1455153,8.66358,0.207881,12,29.70658
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,4.943179,4.943179,0,0,0,4.943179,0,0,0,0,5.203346,4.943179,0,0,0,29.59898,0,5.203346,-5.203346,33.51527,85.93642,0.1455153,5.437497,0,0,29.59898
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,11.68174,11.68174,12,0,3.372,11.68174,0,0,0,0,0,0,0.31826,0.3023469,5.781496,24.39563,0.3023469,0,0.3023469,33.8021,86.67188,0.1455289,12.84991,0,12,24.39563
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,11.6702,11.6702,12,0,3.372,11.6702,0,0,0,0,0,0,0.3298017,0.3133116,5.479149,24.66774,0.3133116,0,0.3133116,34.09933,87.43401,0.1455431,12.83722,0,12,24.66774
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,2.070475,2.070475,0,0,0,2.070475,0,0,4.440892E-16,0,2.179448,2.070475,0,0,5.165837,24.94972,0,2.179448,-2.179448,31.80199,81.54341,0.1455431,2.277523,0,0,24.94972
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,1.598826,1.598826,0,0,0,1.598826,0,0,2.220446E-16,0,1.682974,1.598826,0,0,7.587446,22.77028,0,1.682974,-1.682974,30.02798,76.99467,0.1455431,1.758708,0,0,22.77028
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.9328209,0.9328209,0,0,0,0.9328209,0,0,0,0,0.9819168,0.9328209,0,0,9.457417,21.0873,0,0.9819168,-0.9819168,28.99295,74.34076,0.1455431,1.026103,0,0,21.0873
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.54844,20.10538,0,0,0,28.99295,74.34076,0.1455431,0,0,0,20.10538
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,1.175864,1.175864,0,0,0,1.175864,0,0,2.220446E-16,0,1.237752,1.175864,0,0,10.54844,20.10538,0,1.237752,-1.237752,27.68825,70.99537,0.1455431,1.293451,0,0,20.10538
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.4387676,0.4387676,0,0,0,0.4387676,0,0,5.551115E-17,0,0.4618606,0.4387676,0,0,11.92372,18.86763,0,0.4618606,-0.4618606,27.2014,69.74705,0.1455431,0.4826443,0,0,18.86763
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.3964492,0.3964492,0,0,0,0.3964492,0,0,5.551115E-17,0,0.4173149,0.3964492,0,0,12.43689,18.40577,0,0.4173149,-0.4173149,26.76151,68.61913,0.1455431,0.4360941,0,0,18.40577
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.050184,1.050184,0,0,0,1.050184,0,0,0,0,1.105457,1.050184,0,0,12.90058,17.98846,0,1.105457,-1.105457,25.59626,65.63131,0.1455431,1.155203,0,0,17.98846
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,2.621295,2.621295,0,0,0,2.621295,9.489617,0,0,0.2487509,2.759258,2.621295,0,0,14.12886,16.883,0,2.510507,-2.510507,22.94995,58.84592,0.1455431,2.883424,0.1990007,0,17.13175
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,0,0,0,0,0,0,0,2.145471,0,0,0,0,16.91832,14.37249,2.145471,0,2.145471,24.98533,64.06481,0.1454493,0,1.716377,0,16.51797
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,3.690929,3.690929,0,0,0,3.690929,108.256,0,0,3.995653,3.885188,3.690929,0,0,14.77284,16.30342,0.1104649,0,0.1104649,25.09012,64.33352,0.1454444,4.060021,3.196522,0,20.29907
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,1.421644,1.421644,0,0,0,1.421644,486.9531,0,0,6.922741,1.496468,1.421644,0,0,14.66238,16.40284,5.426273,0,5.426273,30.23794,77.53302,0.1452077,1.563809,5.538193,0,23.32558
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,0.8139956,0,10.0501,0,0,0,0,9.236106,21.28648,9.236106,0,9.236106,39.00008,100,0.1448064,0,8.040081,0,31.33658
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,9.737785,9.737785,3,0,1.095,9.737785,106.416,3.270158,0,10.36256,7.092405,6.737785,0,0,0,29.59898,0,0,0,39.00008,100,0.1448064,10.71156,8.290051,12,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,4.774444,4.774444,0,0,0,4.774444,221.5079,5.550041,0,10.57577,5.02573,4.774444,0,0,0,29.59898,0,0,0,39.00008,100,0.1448064,5.251888,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1448064,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,0,0,0,0,9.625077,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1448064,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,3.800354,3.800354,0,0,0,3.800354,217.1127,4.250681,0,8.251054,4.000373,3.800354,0,0,0,29.59898,0,0,0,39.00008,100,0.1448064,4.18039,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,1.180806,1.180806,0,0,0,1.180806,477.8958,4.40007,0,5.643024,1.242954,1.180806,0,0,0,29.59898,0,0,0,39.00008,100,0.1448064,1.298887,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,1.645384,1.645384,0,0,0,1.645384,137.5047,0.5304976,0,2.262481,1.731984,1.645384,0,0,0,29.59898,0,0,0,39.00008,100,0.1448064,1.809923,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,2.6223,2.6223,0,0,0,2.6223,8.427201,0,4.440892E-16,0.2209865,2.760316,2.6223,0,0,0,29.59898,0,2.539329,-2.539329,36.32339,93.13671,0.1448064,2.88453,0.1767892,0,29.81997
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,2.169445,2.169445,0,0,0,2.169445,0,0,4.440892E-16,0,2.283626,2.169445,0,0,2.821477,27.05965,0,2.283626,-2.283626,33.91624,86.96454,0.1448064,2.386389,0,0,27.05965
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.358839,24.77602,0,0,0,33.91624,86.96454,0.1448064,0,0,0,24.77602
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.358839,24.77602,0,0,0,33.91624,86.96454,0.1448064,0,0,0,24.77602
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,2.13081,2.13081,0,0,0,2.13081,0,0,0,0,2.242958,2.13081,0,0,5.358839,24.77602,0,2.242958,-2.242958,31.55195,80.90228,0.1448064,2.343891,0,0,24.77602
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.6359503,0.6359503,0,0,0,0.6359503,0,0,1.110223E-16,0,0.6694214,0.6359503,0,0,7.851015,22.53306,0,0.6694214,-0.6694214,30.84632,79.09296,0.1448064,0.6995453,0,0,22.53306
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,2.153676,2.153676,0,0,0,2.153676,0,0,4.440892E-16,0,2.267027,2.153676,0,0,8.594816,21.86364,0,2.267027,-2.267027,28.45666,72.96565,0.1448064,2.369044,0,0,21.86364
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.8789286,0.8789286,0,0,0,0.8789286,0,0,1.110223E-16,0,0.925188,0.8789286,0,0,11.11374,19.59662,0,0.925188,-0.925188,27.48143,70.46506,0.1448064,0.9668215,0,0,19.59662
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,1.945996,1.945996,0,0,0,1.945996,0,0,4.440892E-16,0,2.048417,1.945996,0,0,12.14172,18.67143,0,2.048417,-2.048417,25.32221,64.9286,0.1448064,2.140596,0,0,18.67143
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,2.063444,2.063444,0,0,0,2.063444,0,0,4.440892E-16,0,2.172046,2.063444,0,0,14.41774,16.62301,0,2.172046,-2.172046,23.03267,59.05801,0.1448064,2.269789,0,0,16.62301
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,1.245001,1.245001,0,0,0,1.245001,0,0,2.220446E-16,0,1.310528,1.245001,0,0,16.83113,14.45096,0,1.310528,-1.310528,21.65125,55.51592,0.1448064,1.369501,0,0,14.45096
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.9309077,0.9309077,0,0,0,0.9309077,0,0,1.110223E-16,0,0.9799028,0.9309077,0,0,18.28727,13.14044,0,0.9799028,-0.9799028,20.61834,52.86744,0.1448064,1.023998,0,0,13.14044
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,1.47012,1.47012,0,0,0,1.47012,13.18266,0,2.220446E-16,0.193801,1.547495,1.47012,0,0,19.37605,12.16053,0,1.353694,-1.353694,19.19143,49.20868,0.1448064,1.617133,0.1550408,0,12.35433
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,6.937067,6.937067,0,0,0,6.937067,25.29337,0,8.881784E-16,1.754618,7.302176,6.937067,0,0,20.88015,10.80684,0,5.547558,-5.547558,13.34379,34.21477,0.1448064,7.630774,1.403694,0,12.56146
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,2.818199,2.818199,0,0,0,2.818199,81.00986,0,4.440892E-16,2.283019,2.966526,2.818199,0,0,27.04411,5.259282,0,0.6835062,-0.6835062,12.62331,32.36739,0.1448064,3.100019,1.826415,0,7.542301
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,10.0022,10.0022,12,0,3.372,10.0022,39.91917,0,0,3.992795,0,0,1.997802,1.897912,27.80356,4.575776,5.890707,0,5.890707,18.21172,46.69663,0.1450379,11.00242,3.194236,12,8.56857
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,3.648121,3.648121,11.42557,0,3.22667,3.648121,175.4106,0,0,6.399189,0,0,7.777452,7.388579,21.91285,9.877412,13.78777,0,13.78777,31.29195,80.2356,0.1451475,4.012933,5.119351,12,16.2766
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.0919063,0.0919063,0,0,0,0.0919063,9038.256,0.0848995,0,8.306726,0.09674348,0.0919063,0,0,8.125084,22.2864,8.125084,0,8.125084,39.00008,100,0.1447976,0.1010969,6.645381,0,30.59313
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,1.811908,1.811908,0,0,0,1.811908,434.8991,5.972702,0,7.879974,1.907272,1.811908,0,0,0,29.59898,0,0,0,39.00008,100,0.1447976,1.993099,6.303979,0,37.47895
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,8.34012,8.34012,3,0,1.095,8.34012,125.6139,4.855173,0,10.47635,5.621179,5.34012,0,0,0,29.59898,0,0,0,39.00008,100,0.1447976,9.174132,8.381082,12,40.07533
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,5.781831,5.781831,0,0,0,5.781831,181.5135,4.408666,0,10.4948,6.086138,5.781831,0,0,0,29.59898,0,0,0,39.00008,100,0.1447976,6.360014,8.395844,0,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,0,0,0,0,8.639423,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1447976,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,5.547796,5.547796,0,0,0,5.547796,82.60728,0,0,4.582883,5.839785,5.547796,0,0,0,29.59898,0,1.256902,-1.256902,37.67519,96.60285,0.1447976,6.102575,3.666306,0,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,4.737756,4.737756,0,0,0,4.737756,51.42111,0,0,2.436207,4.987111,4.737756,0,0,1.396558,28.34208,0,2.550905,-2.550905,34.9863,89.70827,0.1447976,5.211531,1.948965,0,30.77828
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,3.651289,3.651289,0,0,0,3.651289,6.325948,0,4.440892E-16,0.2309786,3.843462,3.651289,0,0,4.230896,25.79117,0,3.612484,-3.612484,31.17841,79.94447,0.1447976,4.016418,0.1847829,0,26.02215
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,6.552177,6.552177,0,0,0,6.552177,0,0,8.881784E-16,0,6.897028,6.552177,0,0,8.244767,22.17869,0,6.897028,-6.897028,23.9083,61.30321,0.1447976,7.207395,0,0,22.17869
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.90813,15.28166,0,0,0,23.9083,61.30321,0.1447976,0,0,0,15.28166
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,9.840785,9.840785,12,0,3.372,9.840785,0,0,0,0,0,0,2.159215,2.051254,15.90813,15.28166,2.051254,0,2.051254,25.85429,66.29292,0.1448895,10.82486,0,12,15.28166
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,1.847673,1.847673,10.64767,0,3.029861,1.847673,0,1.776357E-15,0,0,0,0,8.8,8.36,13.85688,17.12779,8.36,0,8.36,33.78528,86.62875,0.1451672,2.03244,0,12,17.12779
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,1.747151,1.747151,0,0,0,1.747151,0,0,2.220446E-16,0,1.839106,1.747151,0,0,5.496878,24.65179,0,1.839106,-1.839106,31.84669,81.65803,0.1451672,1.921866,0,0,24.65179
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.540329,22.81268,0,0,0,31.84669,81.65803,0.1451672,0,0,0,22.81268
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,2.040147,2.040147,0,0,0,2.040147,0,0,0,0,2.147523,2.040147,0,0,7.540329,22.81268,0,2.147523,-2.147523,29.58301,75.85371,0.1451672,2.244162,0,0,22.81268
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,1.305104,1.305104,0,0,0,1.305104,0,0,0,0,1.373794,1.305104,0,0,9.926466,20.66516,0,1.373794,-1.373794,28.1349,72.14062,0.1451672,1.435615,0,0,20.66516
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.4529,19.29136,0,0,0,28.1349,72.14062,0.1451672,0,0,0,19.29136
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,1.247649,1.247649,0,0,0,1.247649,0,0,0,0,1.313315,1.247649,0,0,11.4529,19.29136,0,1.313315,-1.313315,26.75055,68.591,0.1451672,1.372414,0,0,19.29136
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1056579,0.1056579,0,0,0,0.1056579,0,0,1.387779E-17,0,0.1112188,0.1056579,0,0,12.91214,17.97805,0,0.1112188,-0.1112188,26.63331,68.2904,0.1451672,0.1162236,0,0,17.97805
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,1.525723,1.525723,0,0,0,1.525723,6.976788,0,0,0.1064465,1.606025,1.525723,0,0,13.03572,17.86683,0,1.499578,-1.499578,25.05262,64.23735,0.1451672,1.678296,0.08515719,0,17.97328
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,6.41217,6.41217,0,0,0,6.41217,46.26931,0,0,2.966867,6.749653,6.41217,0,0,14.70192,16.36725,0,3.782786,-3.782786,21.06521,54.01325,0.1451672,7.053388,2.373493,0,19.33412
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,6.007261,6.007261,0,0,0,6.007261,85.62712,0,0,5.143844,6.323432,6.007261,0,0,18.90501,12.58447,0,1.179588,-1.179588,19.82181,50.82506,0.1451672,6.607987,4.115076,0,17.72831
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,4.044038,4.044038,0,0,0,4.044038,192.0603,0,0,7.766992,4.256882,4.044038,0,0,20.21567,11.40488,3.51011,0,3.51011,23.1518,59.36346,0.1450166,4.448442,6.213593,0,19.17187
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,2.442581,2.442581,0,0,0,2.442581,407.1194,0,0,9.94422,2.571138,2.442581,0,0,16.70555,14.56398,7.373082,0,7.373082,30.14651,77.29861,0.1447013,2.686839,7.955376,0,24.5082
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,8.308244,8.308244,6.021883,0,1.859536,8.308244,141.2954,0,0,11.73917,2.406695,2.286361,0,0,9.332474,21.19975,9.332474,0,9.332474,39.00008,100,0.144554,9.139069,9.391335,12,32.93892
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,4.53981,4.53981,0,0,0,4.53981,267.5674,7.368301,0,12.14705,4.778747,4.53981,0,0,0,29.59898,0,0,0,39.00008,100,0.144554,4.993791,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,9.178999,9.178999,3,0,1.095,9.178999,131.7561,5.589679,0,12.09389,6.50421,6.178999,0,0,0,29.59898,0,0,0,39.00008,100,0.144554,10.0969,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,4.066959,4.066959,0,0,0,4.066959,255.8517,6.124373,0,10.40538,4.281009,4.066959,0,0,0,29.59898,0,0,0,39.00008,100,0.144554,4.473655,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,11.74058,11.74058,3.531018,0,1.229347,11.74058,73.60492,0,0,8.641644,8.641644,8.209561,0,0,0,29.59898,0,0,0,39.00008,100,0.144554,12.91464,6.913315,12,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,6.031744,6.031744,0,0,0,6.031744,90.83353,0,0,5.478846,6.349204,6.031744,0,0,0,29.59898,0,0.8703579,-0.8703579,38.08264,97.6476,0.144554,6.634918,4.383077,0,35.07782
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.05137544,0.05137544,0,0,0,0.05137544,5048.147,1.572364,0,2.593508,0.05407941,0.05137544,0,0,0.9670643,28.72862,0.9670643,0,0.9670643,39.00008,100,0.144513,0.05651299,2.074806,0,31.32213
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,9.798755,9.798755,9.528361,0,2.746675,9.798755,2.904701,0,0,0.2846245,0.2846245,0.2703933,0,0,0,29.59898,0,0,0,39.00008,100,0.144513,10.77863,0.2276996,12,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,4.636658,4.636658,0,0,0,4.636658,0,0,8.881784E-16,0,4.880692,4.636658,0,0,0,29.59898,0,4.880692,-4.880692,33.85538,86.80849,0.144513,5.100323,0,0,29.59898
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,7.738755,7.738755,12,0,3.372,7.738755,0,0,0,0,0,0,4.261245,4.048182,5.422991,24.71829,4.048182,0,4.048182,37.69582,96.65575,0.1446929,8.51263,0,12,24.71829
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.741936,1.741936,0,0,0,1.741936,0,0,2.220446E-16,0,1.833617,1.741936,0,0,1.374809,28.36165,0,1.833617,-1.833617,35.76302,91.69986,0.1446929,1.91613,0,0,28.36165
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,2.26042,2.26042,0,0,0,2.26042,0,0,4.440892E-16,0,2.379389,2.26042,0,0,3.412161,26.52803,0,2.379389,-2.379389,33.25492,85.26886,0.1446929,2.486462,0,0,26.52803
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.055927,24.14864,0,0,0,33.25492,85.26886,0.1446929,0,0,0,24.14864
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,2.77028,2.77028,0,0,0,2.77028,0,0,0,0,2.916084,2.77028,0,0,6.055927,24.14864,0,2.916084,-2.916084,30.1811,77.38728,0.1446929,3.047308,0,0,24.14864
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.4668964,0.4668964,0,0,0,0.4668964,0,0,5.551115E-17,0,0.4914699,0.4668964,0,0,9.296021,21.23256,0,0.4914699,-0.4914699,29.66304,76.05894,0.1446929,0.513586,0,0,21.23256
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,2.666664,2.666664,0,0,0,2.666664,0,0,4.440892E-16,0,2.807015,2.666664,0,0,9.842098,20.74109,0,2.807015,-2.807015,26.70419,68.47215,0.1446929,2.93333,0,0,20.74109
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,3.24358,3.24358,0,0,0,3.24358,0,0,4.440892E-16,0,3.414294,3.24358,0,0,12.961,17.93407,0,3.414294,-3.414294,23.10521,59.244,0.1446929,3.567938,0,0,17.93407
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.9062987,0.9062987,0,0,0,0.9062987,0,0,0,0,0.9539986,0.9062987,0,0,16.75466,14.51978,0,0.9539986,-0.9539986,22.09961,56.66554,0.1446929,0.9969286,0,0,14.51978
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.81466,13.56578,0,0,0,22.09961,56.66554,0.1446929,0,0,0,13.56578
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,17.81466,13.56578,0.1394316,0,0.1394316,22.23188,57.00471,0.144687,0,0.1115453,0,13.70521
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,3.103946,3.103946,0,0,0,3.103946,87.03207,4.440892E-16,0,2.701428,3.267312,3.103946,0,0,17.67523,13.69127,0,0.5658834,-0.5658834,21.63539,55.47524,0.144687,3.414341,2.161143,0,16.3927
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,5.476091,5.476091,0,0,0,5.476091,99.89463,0,0,5.470321,5.764307,5.476091,0,0,18.30399,13.12539,0,0.2939856,-0.2939856,21.3255,54.68066,0.144687,6.023701,4.376257,0,18.59571
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,0,0,0,0,0,0,7.48336,0,0,0,0,18.63064,12.8314,7.48336,0,7.48336,28.42484,72.88406,0.1443698,0,5.986688,0,20.31476
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,9.15836,9.15836,10.23275,0,2.924886,9.15836,109.3683,0,0,10.01634,0,0,1.074391,1.020672,11.14728,19.56643,11.03701,0,11.03701,38.89547,99.73177,0.1444982,10.07419,8.013074,12,29.58277
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,10.26243,10.26243,3,0,1.095,10.26243,107.4969,3.276865,0,11.0318,7.644669,7.262435,0,0,0.1102665,29.49974,0.1102665,0,0.1102665,39.00008,100,0.1444936,11.28868,8.82544,12,40.53154
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1444936,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,3.729164,3.729164,0,0,0,3.729164,277.1652,6.41051,0,10.33595,3.925436,3.729164,0,0,0,29.59898,0,0,0,39.00008,100,0.1444936,4.10208,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,2.870333,2.870333,0,0,0,2.870333,317.8371,6.10158,0,9.122982,3.021403,2.870333,0,0,0,29.59898,0,0,0,39.00008,100,0.1444936,3.157366,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,7.369022,7.369022,0,0,0,7.369022,112.0831,0.5025659,0,8.259431,7.756865,7.369022,0,0,0,29.59898,0,0,0,39.00008,100,0.1444936,8.105924,6.607545,0,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,8.564811,8.564811,3.075294,0,1.114049,8.564811,67.46721,0,0,5.778439,5.778439,5.489517,0,0,0,29.59898,0,0,0,39.00008,100,0.1444936,9.421292,4.622751,12,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.2054407,0.2054407,0,0,0,0.2054407,1311.989,2.479105,0,2.695358,0.2162533,0.2054407,0,0,0,29.59898,0,0,0,39.00008,100,0.1444936,0.2259847,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,0,0,0,0,0.25393,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1444936,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,2.309976,2.309976,0,0,0,2.309976,0,0,0,0,2.431554,2.309976,0,0,0,29.59898,0,2.431554,-2.431554,36.437,93.42801,0.1444936,2.540974,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,12.18326,12.18326,12,0,3.372,12.18326,0,0,0,0,0.1929039,0.1832587,0,0,2.701727,27.16742,0,0.1929039,-0.1929039,36.23366,92.90662,0.1444936,13.40158,0,12,27.16742
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,12.55972,12.55972,12,0,3.372,12.55972,0,0,0,0,0.5891771,0.5597183,0,0,2.916065,26.97452,0,0.5891771,-0.5891771,35.61261,91.3142,0.1444936,13.81569,0,12,26.97452
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,2.266152,2.266152,0,0,0,2.266152,0,0,4.440892E-16,0,2.385423,2.266152,0,0,3.570706,26.38534,0,2.385423,-2.385423,33.09815,84.86689,0.1444936,2.492767,0,0,26.38534
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,2.176217,2.176217,0,0,0,2.176217,0,0,0,0,2.290755,2.176217,0,0,6.221176,23.99992,0,2.290755,-2.290755,30.68349,78.67545,0.1444936,2.393839,0,0,23.99992
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.766459,21.70917,0,0,0,30.68349,78.67545,0.1444936,0,0,0,21.70917
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.766459,21.70917,0,0,0,30.68349,78.67545,0.1444936,0,0,0,21.70917
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.766459,21.70917,0,0,0,30.68349,78.67545,0.1444936,0,0,0,21.70917
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,2.070122,2.070122,0,0,0,2.070122,0,0,0,0,2.179076,2.070122,0,0,8.766459,21.70917,0,2.179076,-2.179076,28.38654,72.78585,0.1444936,2.277135,0,0,21.70917
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,1.816599,1.816599,0,0,0,1.816599,0,0,0,0,1.912209,1.816599,0,0,11.18765,19.53009,0,1.912209,-1.912209,26.37089,67.61754,0.1444936,1.998259,0,0,19.53009
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.9566469,0.9566469,0,0,0,0.9566469,0,0,1.110223E-16,0,1.006997,0.9566469,0,0,13.31233,17.61788,0,1.006997,-1.006997,25.30942,64.89583,0.1444936,1.052312,0,0,17.61788
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.004427896,0.004427896,0,0,0,0.004427896,5630.091,0,0,0.2492946,0.004660943,0.004427896,0,0,14.43122,16.61088,0.2446336,0,0.2446336,25.5415,65.49091,0.1444832,0.004870686,0.1994357,0,16.86018
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,2.615883,2.615883,0,0,0,2.615883,42.97259,0,0,1.124113,2.753561,2.615883,0,0,14.18658,16.83105,0,1.629448,-1.629448,23.82391,61.08684,0.1444832,2.877471,0.8992901,0,17.95517
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,2.673252,2.673252,0,0,0,2.673252,120.1369,0,0,3.211563,2.81395,2.673252,0,0,15.99708,15.2016,0.3976134,0,0.3976134,24.20112,62.05404,0.1444665,2.940577,2.56925,0,18.41317
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,5.847217,5.847217,0,0,0,5.847217,76.24686,0,0,4.458319,6.154965,5.847217,0,0,15.59947,15.55946,0,1.696646,-1.696646,22.4127,57.46835,0.1444665,6.431938,3.566655,0,20.01778
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,3.23205,3.23205,0,0,0,3.23205,200.9272,0,0,6.494069,3.402158,3.23205,0,0,17.48463,13.86281,3.091911,0,3.091911,25.34595,64.98947,0.1443362,3.555255,5.195255,0,20.35688
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.5756544,0.5756544,0,0,0,0.5756544,898.2779,0,0,5.170976,0.605952,0.5756544,0,0,14.39272,16.64553,4.565024,0,4.565024,29.67671,76.09397,0.1441443,0.6332198,4.136781,0,21.81651
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.6145831,0.6145831,0,0,0,0.6145831,688.6728,0,0,4.232467,0.6469296,0.6145831,0,0,9.827695,20.75405,3.585537,0,3.585537,33.07825,84.81585,0.1439939,0.6760415,3.385974,0,24.98652
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,0,0,1.140966,0,0,0,0,6.242158,23.98104,1.140966,0,1.140966,34.16066,87.59126,0.1439461,0,0.9127724,0,25.122
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,7.209201,7.209201,0,0,0,7.209201,17.00976,0,1.776357E-15,1.226268,7.588633,7.209201,0,0,5.101192,25.0079,0,6.362365,-6.362365,27.45414,70.39509,0.1439461,7.930121,0.9810143,0,26.23417
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,2.237788,2.237788,0,0,0,2.237788,143.7293,0,0,3.216357,2.355566,2.237788,0,0,12.17049,18.64554,0.8607911,0,0.8607911,28.27076,72.48898,0.14391,2.461567,2.573086,0,21.8619
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,1.680574,1.680574,0,0,0,1.680574,85.84154,0,0,1.442631,1.769025,1.680574,0,0,11.3097,19.42025,0,0.3263947,-0.3263947,27.92671,71.6068,0.14391,1.848631,1.154104,0,20.86288
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,4.450794,4.450794,0,0,0,4.450794,8.039919,0,8.881784E-16,0.3578402,4.685046,4.450794,0,0,11.67236,19.09386,0,4.327206,-4.327206,23.36543,59.91125,0.14391,4.895873,0.2862722,0,19.4517
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,9.025267,9.025267,12,0,3.372,9.025267,2.334615,0,0,0.2107052,0,0,2.974733,2.825996,16.48036,14.76665,3.036701,0,3.036701,26.2463,67.29807,0.1440424,9.927794,0.1685642,12,14.97736
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,11.48629,11.48629,12,0,3.372,11.48629,0,0,0,0,0,0,0.5137074,0.488022,13.44366,17.49968,0.488022,0,0.488022,26.70928,68.48519,0.1440639,12.63492,0,12,17.49968
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,12.86467,12.86467,12,0,3.372,12.86467,0,0,0,0,0.9101825,0.8646734,0,0,12.95564,17.9389,0,0.9101825,-0.9101825,25.74986,66.02515,0.1440639,14.15114,0,12,17.9389
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,13.96695,17.02872,8.36,0,8.36,33.68085,86.36099,0.1441874,0,0,12,17.02872
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,1.311728,1.311728,0,0,0,1.311728,0,0,2.220446E-16,0,1.380767,1.311728,0,0,5.606953,24.55272,0,1.380767,-1.380767,32.2254,82.62907,0.1441874,1.442901,0,0,24.55272
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,2.275845,2.275845,0,0,0,2.275845,0,0,0,0,2.395626,2.275845,0,0,7.141138,23.17195,0,2.395626,-2.395626,29.70019,76.15417,0.1441874,2.50343,0,0,23.17195
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.8496349,0.8496349,0,0,0,0.8496349,0,0,1.110223E-16,0,0.8943526,0.8496349,0,0,9.802945,20.77633,0,0.8943526,-0.8943526,28.75746,73.73692,0.1441874,0.9345984,0,0,20.77633
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,3.481199,3.481199,0,0,0,3.481199,0,0,4.440892E-16,0,3.66442,3.481199,0,0,10.79667,19.88198,0,3.66442,-3.66442,24.89482,63.83274,0.1441874,3.829319,0,0,19.88198
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.86825,16.21755,0,0,0,24.89482,63.83274,0.1441874,0,0,0,16.21755
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,1.989821,1.989821,0,0,0,1.989821,0,0,0,0,2.094548,1.989821,0,0,14.86825,16.21755,0,2.094548,-2.094548,22.68697,58.1716,0.1441874,2.188803,0,0,16.21755
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.8297523,0.8297523,0,0,0,0.8297523,0,0,1.110223E-16,0,0.8734235,0.8297523,0,0,17.19552,14.12301,0,0.8734235,-0.8734235,21.7663,55.81092,0.1441874,0.9127275,0,0,14.12301
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,1.995212,1.995212,0,0,0,1.995212,0,0,2.220446E-16,0,2.100223,1.995212,0,0,18.16599,13.24958,0,2.100223,-2.100223,19.55247,50.13445,0.1441874,2.194733,0,0,13.24958
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,0.6771002,0.6771002,0,0,0,0.6771002,33.91928,0,1.110223E-16,0.2296675,0.712737,0.6771002,0,0,20.49958,11.14936,0,0.4830695,-0.4830695,19.04327,48.82881,0.1441874,0.7448102,0.183734,0,11.37903
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,5.451556,5.451556,0,0,0,5.451556,33.23206,0,0,1.811664,5.73848,5.451556,0,0,21.03632,10.66629,0,3.926816,-3.926816,14.90405,38.21542,0.1441874,5.996712,1.449331,0,12.47795
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,0,0,0,0,0,0,0,0.8571476,0,0,0,0,25.39945,6.739474,0.8571476,0,0.8571476,15.71721,40.30045,0.1441516,0,0.6857181,0,7.596622
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,7.655327,7.655327,12,0,3.372,7.655327,18.53692,0,0,1.419062,0,0,4.344673,4.127439,24.5423,7.510907,5.546501,0,5.546501,20.97908,53.7924,0.1443832,8.42086,1.135249,12,8.929969
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.01234547,0.01234547,8.812346,0,2.565523,0.01234547,35721.98,1.776357E-15,0,4.410048,0,0,8.8,8.36,18.9958,12.50276,12.77005,0,12.77005,33.09381,84.85576,0.1443227,0.01358002,3.528039,12,16.91281
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,1.188338,1.188338,0,0,0,1.188338,273.9008,0,0,3.254866,1.250882,1.188338,0,0,6.225752,23.9958,2.003984,0,2.003984,34.99496,89.73048,0.1442394,1.307172,2.603893,0,27.25067
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,0,0,4.199586,0,0,0,0,4.221768,25.79939,4.199586,0,4.199586,38.97903,99.94604,0.1440652,0,3.359669,0,29.99897
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,5.199179,5.199179,0,0,0,5.199179,81.65095,0,8.881784E-16,4.245179,5.47282,5.199179,0,0,0.02218153,29.57901,0,1.227641,-1.227641,37.68499,96.62798,0.1440652,5.719097,3.396143,0,33.82419
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,4.480445,4.480445,0,0,0,4.480445,99.20968,8.881784E-16,0,4.445035,4.716258,4.480445,0,0,1.386227,28.35137,0,0.271223,-0.271223,37.39909,95.89492,0.1440652,4.92849,3.556028,0,32.79641
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,2.446478,2.446478,0,0,0,2.446478,135.3516,0,0,3.311348,2.57524,2.446478,0,0,1.687586,28.08015,0.7361082,0,0.7361082,38.09743,97.68552,0.1440347,2.691126,2.649079,0,31.3915
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,6.755059,6.755059,0,0,0,6.755059,5.919879,0,8.881784E-16,0.3998913,7.110589,6.755059,0,0,0.951478,28.74265,0,6.710697,-6.710697,31.02373,79.54787,0.1440347,7.430565,0.3199131,0,29.14254
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,0,0,0,0,0,0,1.307311,0,0,0,0,8.407808,22.03195,1.307311,0,1.307311,32.26395,82.72793,0.1439805,0,1.045849,0,23.33926
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,0,0,0,0,0,0,0.2619173,0,0,0,0,7.100497,23.20853,0.2619173,0,0.2619173,32.51243,83.36504,0.1439697,0,0.2095339,0,23.47045
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.07438666,0.07438666,0,0,0,0.07438666,0,0,0,0,0.07830176,0.07438666,0,0,6.83858,23.44426,0,0.07830176,-0.07830176,32.42989,83.15341,0.1439697,0.08182533,0,0,23.44426
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.925581,23.36596,0,0,0,32.42989,83.15341,0.1439697,0,0,0,23.36596
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,1.430162,1.430162,0,0,0,1.430162,0,0,0,0,1.505434,1.430162,0,0,6.925581,23.36596,0,1.505434,-1.505434,30.84303,79.08453,0.1439697,1.573179,0,0,23.36596
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,2.438787,2.438787,0,0,0,2.438787,0,0,4.440892E-16,0,2.567144,2.438787,0,0,8.598286,21.86052,0,2.567144,-2.567144,28.13702,72.14606,0.1439697,2.682666,0,0,21.86052
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.3899919,0.3899919,0,0,0,0.3899919,0,0,5.551115E-17,0,0.4105178,0.3899919,0,0,11.45067,19.29338,0,0.4105178,-0.4105178,27.7043,71.03651,0.1439697,0.4289911,0,0,19.29338
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.9068,18.88286,0,0,0,27.7043,71.03651,0.1439697,0,0,0,18.88286
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.2906044,0.2906044,0,0,0,0.2906044,0,0,5.551115E-17,0,0.3058993,0.2906044,0,0,11.9068,18.88286,0,0.3058993,-0.3058993,27.38185,70.20973,0.1439697,0.3196648,0,0,18.88286
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,1.19094,1.19094,0,0,0,1.19094,0,0,2.220446E-16,0,1.253621,1.19094,0,0,12.24669,18.57696,0,1.253621,-1.253621,26.06042,66.82145,0.1439697,1.310034,0,0,18.57696
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,1.312996,1.312996,0,0,0,1.312996,0,0,2.220446E-16,0,1.382101,1.312996,0,0,13.6396,17.32334,0,1.382101,-1.382101,24.60356,63.08591,0.1439697,1.444296,0,0,17.32334
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.3029631,0.3029631,0,0,0,0.3029631,0,0,5.551115E-17,0,0.3189085,0.3029631,0,0,15.17527,15.94124,0,0.3189085,-0.3189085,24.2674,62.22397,0.1439697,0.3332594,0,0,15.94124
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.7449766,0.7449766,0,0,0,0.7449766,0,0,1.110223E-16,0,0.7841859,0.7449766,0,0,15.52961,15.62233,0,0.7841859,-0.7841859,23.44079,60.10447,0.1439697,0.8194743,0,0,15.62233
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,1.109747,1.109747,0,0,0,1.109747,8.418909,0,0,0.09342861,1.168155,1.109747,0,0,16.40093,14.83814,0,1.074726,-1.074726,22.30793,57.19971,0.1439697,1.220722,0.07474289,0,14.93157
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.3980002,0.3980002,0,0,0,0.3980002,513.6406,0,0,2.044291,0.4189475,0.3980002,0,0,17.59507,13.76342,1.625343,0,1.625343,23.84987,61.15338,0.1439024,0.4378002,1.635432,0,15.80771
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,5.261526,5.261526,0,0,0,5.261526,56.51366,0,8.881784E-16,2.973481,5.538449,5.261526,0,0,15.96973,15.22622,0,2.564967,-2.564967,21.14615,54.22079,0.1439024,5.787679,2.378785,0,18.19971
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,7.900553,7.900553,12,0,3.372,7.900553,58.14141,0,0,4.593493,0,0,4.099447,3.894475,18.81969,12.66126,8.487967,0,8.487967,29.19855,74.86792,0.1442343,8.690608,3.674794,12,17.25475
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,3.521351,3.521351,8.673671,0,2.530439,3.521351,139.3848,0,0,4.908227,0,0,5.15232,4.894704,10.33172,20.30043,9.802931,0,9.802931,38.49842,98.71371,0.1442861,3.873486,3.926582,12,25.20866
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.4187009,0.4187009,0,0,0,0.4187009,1513.74,5.368515,0,6.338044,0.4407378,0.4187009,0,0,0.5287908,29.12307,0.5287908,0,0.5287908,39.00008,100,0.1442642,0.460571,5.070436,0,35.46111
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,7.088375,7.088375,0,0,0,7.088375,126.847,1.529947,0,8.991394,7.461447,7.088375,0,0,0,29.59898,0,0,0,39.00008,100,0.1442642,7.797213,7.193115,0,38.59037
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,6.528478,6.528478,0,0,0,6.528478,132.8178,1.798898,0,8.67098,6.872082,6.528478,0,0,0,29.59898,0,0,0,39.00008,100,0.1442642,7.181325,6.936784,0,38.26996
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,2.010395,2.010395,0,0,0,2.010395,478.4296,7.50212,0,9.618325,2.116205,2.010395,0,0,0,29.59898,0,0,0,39.00008,100,0.1442642,2.211435,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,1.322024,1.322024,0,0,0,1.322024,532.2682,5.645108,0,7.036712,1.391604,1.322024,0,0,0,29.59898,0,0,0,39.00008,100,0.1442642,1.454226,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,1.747336,1.747336,0,0,0,1.747336,274.0491,2.949257,0,4.788558,1.839301,1.747336,0,0,0,29.59898,0,0,0,39.00008,100,0.1442642,1.92207,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,9.043335,9.043335,6.908167,0,2.083766,9.043335,24.85306,0,0,2.247545,2.247545,2.135168,0,0,0,29.59898,0,0,0,39.00008,100,0.1442642,9.947669,1.798036,12,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,0,0,0,0,0.1879414,0,0.1879414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1442642,0,0.1503531,0,29.78692
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,9.735086,9.735086,9.735086,0,2.798977,9.735086,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1442642,10.7086,0,12,29.59898
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,15.78838,15.78838,12,0,3.372,15.78838,0,0,0,0,3.987767,3.788379,0,0,0,29.59898,0,3.987767,-3.987767,34.7966,89.22188,0.1442642,17.36722,0,12,29.59898
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,11.45304,11.45304,12,0,3.372,11.45304,0,0,0,0,0,0,0.5469595,0.5196115,4.430852,25.61121,0.5196115,0,0.5196115,35.28955,90.48584,0.1442868,12.59834,0,12,25.61121
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,2.141176,2.141176,0,0,0,2.141176,0,0,4.440892E-16,0,2.25387,2.141176,0,0,3.911241,26.07886,0,2.25387,-2.25387,32.91376,84.39409,0.1442868,2.355294,0,0,26.07886
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.415541,23.82499,0,0,0,32.91376,84.39409,0.1442868,0,0,0,23.82499
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,2.505748,2.505748,0,0,0,2.505748,0,0,4.440892E-16,0,2.637629,2.505748,0,0,6.415541,23.82499,0,2.637629,-2.637629,30.13346,77.26512,0.1442868,2.756322,0,0,23.82499
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.34624,21.18736,0,0,0,30.13346,77.26512,0.1442868,0,0,0,21.18736
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,2.225582,2.225582,0,0,0,2.225582,0,0,4.440892E-16,0,2.342717,2.225582,0,0,9.34624,21.18736,0,2.342717,-2.342717,27.66401,70.93323,0.1442868,2.44814,0,0,21.18736
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,3.001877,3.001877,0,0,0,3.001877,0,0,4.440892E-16,0,3.159871,3.001877,0,0,11.94926,18.84464,0,3.159871,-3.159871,24.33322,62.39275,0.1442868,3.302065,0,0,18.84464
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,2.038522,2.038522,0,0,0,2.038522,0,0,4.440892E-16,0,2.145812,2.038522,0,0,15.46023,15.68477,0,2.145812,-2.145812,22.07133,56.59305,0.1442868,2.242374,0,0,15.68477
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.5528656,0.5528656,0,0,0,0.5528656,0,0,0,0,0.5819638,0.5528656,0,0,17.84446,13.53896,0,0.5819638,-0.5819638,21.45789,55.02012,0.1442868,0.6081522,0,0,13.53896
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,2.937619,2.937619,0,0,0,2.937619,8.859258,0,0,0.2602512,3.09223,2.937619,0,0,18.49109,12.957,0,2.831979,-2.831979,18.47272,47.36586,0.1442868,3.23138,0.208201,0,13.21725
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,12.47668,12.47668,12,0,3.372,12.47668,17.493,0,0,2.182545,0.5017659,0.4766776,0,0,21.63773,10.12502,1.680779,0,1.680779,20.06725,51.45438,0.1443457,13.72435,1.746036,12,12.30756
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,6.32497,6.32497,12,0,3.372,6.32497,83.76987,0,0,5.29842,0,0,5.67503,5.391278,19.95695,11.63772,10.6897,0,10.6897,30.20839,77.45725,0.1446268,6.957468,4.238736,12,16.93614
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,2.314278,2.314278,6.555222,0,1.994471,2.314278,226.3496,0,0,5.238358,0,0,4.240944,4.028897,9.267255,21.25845,9.267255,0,9.267255,39.00008,100,0.14453,2.545706,4.190686,12,26.49681
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,3.640043,3.640043,0,0,0,3.640043,145.3011,1.457399,0,5.289023,3.831624,3.640043,0,0,0,29.59898,0,0,0,39.00008,100,0.14453,4.004047,4.231218,0,34.888
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,3.20382,3.20382,0,0,0,3.20382,212.1435,3.424253,0,6.796695,3.372442,3.20382,0,0,0,29.59898,0,0,0,39.00008,100,0.14453,3.524201,5.437356,0,36.39567
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,2.203929,2.203929,0,0,0,2.203929,465.5029,7.939427,0,10.25935,2.319925,2.203929,0,0,0,29.59898,0,0,0,39.00008,100,0.14453,2.424322,8.207481,0,39.85833
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,5.73615,5.73615,0,0,0,5.73615,162.2682,3.269897,0,9.307949,6.038052,5.73615,0,0,0,29.59898,0,0,0,39.00008,100,0.14453,6.309764,7.446359,0,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,0,0,0,0,7.357738,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.14453,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,3.140443,3.140443,0,0,0,3.140443,196.0522,2.851178,0,6.156908,3.30573,3.140443,0,0,0,29.59898,0,0,0,39.00008,100,0.14453,3.454488,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,7.399574,7.399574,0,0,0,7.399574,49.3764,0,0,3.653644,7.789026,7.399574,0,0,0,29.59898,0,4.135382,-4.135382,34.641,88.82291,0.14453,8.139532,2.922915,0,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,7.126416,7.126416,0,0,0,7.126416,27.10167,0,0,1.931378,7.50149,7.126416,0,0,4.594869,25.4636,0,5.570113,-5.570113,28.76959,73.76803,0.14453,7.839057,1.545102,0,27.39497
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,4.844612,4.844612,0,0,0,4.844612,5.092636,0,0,0.2467184,5.099592,4.844612,0,0,10.78388,19.89348,0,4.852873,-4.852873,23.65421,60.6517,0.14453,5.329073,0.1973747,0,20.1402
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,6.037622,6.037622,0,0,0,6.037622,0,0,0,0,6.355392,6.037622,0,0,16.17596,15.04061,0,6.355392,-6.355392,16.95504,43.47437,0.14453,6.641385,0,0,15.04061
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,15.83709,15.83709,12,0,3.372,15.83709,0,0,0,0,4.039037,3.837085,0,0,23.23751,8.685219,0,4.039037,-4.039037,12.69752,32.55768,0.14453,17.42079,0,12,8.685219
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,7.68521,7.68521,12,0,3.372,7.68521,0,0,0,0,0,0,4.31479,4.099051,27.72533,4.646181,4.099051,0,4.099051,16.58622,42.52869,0.144706,8.453731,0,12,4.646181
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.6550894,0.6550894,9.45509,0,2.728138,0.6550894,0,1.776357E-15,0,0,0,0,8.8,8.36,23.62628,8.335326,8.36,0,8.36,24.51721,62.86452,0.1448772,0.7205984,0,12,8.335326
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,1.998391,1.998391,10.79839,0,3.067993,1.998391,0,1.776357E-15,0,0,0,0,8.8,8.36,15.26628,15.85933,8.36,0,8.36,32.44821,83.20036,0.1451542,2.19823,0,12,15.85933
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.02867,1.02867,0,0,0,1.02867,0,0,2.220446E-16,0,1.082811,1.02867,0,0,6.90628,23.38333,0,1.082811,-1.082811,31.30682,80.27374,0.1451542,1.131537,0,0,23.38333
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.2459899,0.2459899,0,0,0,0.2459899,0,0,0,0,0.2589367,0.2459899,0,0,8.109403,22.30052,0,0.2589367,-0.2589367,31.03388,79.57389,0.1451542,0.2705889,0,0,22.30052
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,2.026568,2.026568,0,0,0,2.026568,0,0,0,0,2.133229,2.026568,0,0,8.39711,22.04158,0,2.133229,-2.133229,28.78526,73.80821,0.1451542,2.229225,0,0,22.04158
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,1.429158,1.429158,0,0,0,1.429158,0,0,2.220446E-16,0,1.504377,1.429158,0,0,10.76736,19.90835,0,1.504377,-1.504377,27.19951,69.74219,0.1451542,1.572074,0,0,19.90835
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,1.101719,1.101719,0,0,0,1.101719,0,0,2.220446E-16,0,1.159704,1.101719,0,0,12.43889,18.40397,0,1.159704,-1.159704,25.97707,66.60774,0.1451542,1.211891,0,0,18.40397
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,2.107538,2.107538,0,0,0,2.107538,0,0,4.440892E-16,0,2.218461,2.107538,0,0,13.72745,17.24427,0,2.218461,-2.218461,23.63861,60.61169,0.1451542,2.318292,0,0,17.24427
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,1.286709,1.286709,0,0,0,1.286709,21.1767,0,2.220446E-16,0.2724824,1.35443,1.286709,0,0,16.19241,15.02581,0,1.081948,-1.081948,22.49813,57.68741,0.1451542,1.41538,0.2179859,0,15.29829
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,4.002899,4.002899,0,0,0,4.002899,59.96862,0,0,2.400483,4.213578,4.002899,0,0,17.39458,13.94386,0,1.813094,-1.813094,20.58697,52.78699,0.1451542,4.403189,1.920387,0,16.34434
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,5.569517,5.569517,0,0,0,5.569517,76.93849,0,8.881784E-16,4.285102,5.862649,5.569517,0,0,19.40912,12.13077,0,1.577547,-1.577547,18.92409,48.5232,0.1451542,6.126468,3.428082,0,16.41587
