Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,4.512338,4.512338,0,0,0,4.512338,112.6271,0,0,5.082116,4.749829,4.512338,0,0,21.16195,10.55322,0.3322868,0,0.3322868,19.23932,49.33149,0.1451406,4.963572,4.065693,0,15.63533
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,2.965929,2.965929,0,0,0,2.965929,207.0517,0,0,6.141007,3.12203,2.965929,0,0,20.82967,10.85228,3.018977,0,3.018977,22.10337,56.6752,0.145017,3.262522,4.912806,0,16.99328
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,6.195202,6.195202,0,0,0,6.195202,102.2057,0,0,6.331852,6.521266,6.195202,0,0,17.81069,13.56936,0,0.189413,-0.189413,21.90372,56.16326,0.145017,6.814723,5.065482,0,19.90121
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,5.499926,5.499926,0,0,0,5.499926,123.1427,0,0,6.772756,5.789396,5.499926,0,0,18.02115,13.37994,0.98336,0,0.98336,22.83661,58.5553,0.1449767,6.049919,5.418204,0,20.1527
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,6.129623,6.129623,0,0,0,6.129623,139.6691,0,0,8.561188,6.452235,6.129623,0,0,17.03779,14.26497,2.108952,0,2.108952,24.83734,63.68536,0.1448906,6.742586,6.84895,0,22.82615
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,1.275238,1.275238,0,0,0,1.275238,408.5096,0,0,5.209469,1.342356,1.275238,0,0,14.92884,16.16302,3.867114,0,3.867114,28.50601,73.09218,0.1447328,1.402762,4.167575,0,21.37249
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,2.279159,2.279159,0,0,0,2.279159,143.0659,0,0,3.260699,2.399114,2.279159,0,0,11.06172,19.64343,0.8615851,0,0.8615851,29.32338,75.188,0.1446977,2.507074,2.60856,0,22.90413
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.534895,0.534895,0,0,0,0.534895,560.0897,0,0,2.995892,0.5630473,0.534895,0,0,10.20014,20.41885,2.432845,0,2.432845,31.63138,81.10593,0.1445987,0.5883845,2.396714,0,23.41475
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,4.635289,4.635289,0,0,0,4.635289,38.7793,0,0,1.797533,4.879251,4.635289,0,0,7.767294,22.60841,0,3.081719,-3.081719,28.38296,72.77667,0.1445987,5.098818,1.438026,0,24.40595
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,0,0,0,0,0,0,0.1332555,0,0,0,0,11.19143,19.5267,0.1332555,0,0.1332555,28.50938,73.10081,0.1445933,0,0.1066044,0,19.65995
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,7.863371,7.863371,12,0,3.372,7.863371,0,0,0,0,0,0,4.136629,3.929797,11.05817,19.64662,3.929797,0,3.929797,32.23751,82.66011,0.1447603,8.649709,0,12,19.64662
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,6.021054,6.021054,0,0,0,6.021054,0,0,8.881784E-16,0,6.337952,6.021054,0,0,7.128374,23.18344,0,6.337952,-6.337952,25.55672,65.52992,0.1447603,6.623159,0,0,23.18344
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.4315461,0.4315461,0,0,0,0.4315461,0,0,5.551115E-17,0,0.454259,0.4315461,0,0,14.17054,16.84549,0,0.454259,-0.454259,25.07789,64.30215,0.1447603,0.4747007,0,0,16.84549
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,3.734598,3.734598,0,0,0,3.734598,0,0,4.440892E-16,0,3.931156,3.734598,0,0,14.67527,16.39123,0,3.931156,-3.931156,20.93409,53.67704,0.1447603,4.108058,0,0,16.39123
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.9518053,0.9518053,0,0,0,0.9518053,0,0,1.110223E-16,0,1.0019,0.9518053,0,0,19.04323,12.46007,0,1.0019,-1.0019,19.87799,50.96911,0.1447603,1.046986,0,0,12.46007
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.9672833,0.9672833,0,0,0,0.9672833,0,0,0,0,1.018193,0.9672833,0,0,20.15645,11.45817,0,1.018193,-1.018193,18.80472,48.21714,0.1447603,1.064012,0,0,11.45817
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.6666669,0.6666669,0,0,0,0.6666669,0,0,0,0,0.7017547,0.6666669,0,0,21.28777,10.43998,0,0.7017547,-0.7017547,18.06501,46.32044,0.1447603,0.7333336,0,0,10.43998
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.4948723,0.4948723,0,0,0,0.4948723,0,0,0,0,0.5209183,0.4948723,0,0,22.0675,9.738227,0,0.5209183,-0.5209183,17.51591,44.91251,0.1447603,0.5443596,0,0,9.738227
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.6463,9.217309,0,0,0,17.51591,44.91251,0.1447603,0,0,0,9.217309
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,1.847796,1.847796,0,0,0,1.847796,0,0,2.220446E-16,0,1.945049,1.847796,0,0,22.6463,9.217309,0,1.945049,-1.945049,15.46565,39.65543,0.1447603,2.032576,0,0,9.217309
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,1.687649,1.687649,0,0,0,1.687649,0,0,0,0,1.776473,1.687649,0,0,24.80746,7.27226,0,1.776473,-1.776473,13.59308,34.85399,0.1447603,1.856414,0,0,7.27226
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,0,0,0,0,0,0,0,0.08004797,0,0,0,0,26.78132,5.495787,0.08004797,0,0.08004797,13.66902,35.04871,0.1447571,0,0.06403837,0,5.575835
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,7.840428,7.840428,12,0,3.372,7.840428,35.00296,0,0,2.744382,0,0,4.159572,3.951594,26.70127,5.56783,6.695975,0,6.695975,20.02138,51.33678,0.1450187,8.624471,2.195505,12,8.312212
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,11.0281,11.0281,12,0,3.372,11.0281,49.66354,0,0,5.476943,0,0,0.9719018,0.9233068,20.0053,11.59421,6.40025,0,6.40025,26.09319,66.90549,0.1452448,12.13091,4.381555,12,17.07115
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,8.099801,8.099801,12,0,3.372,8.099801,100.272,0,0,8.121833,0,0,3.900199,3.705189,13.60505,17.35443,11.82702,0,11.82702,37.31329,95.67492,0.1454714,8.909781,6.497467,12,25.47627
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,5.678985,0,7.457013,0,0,0,0,1.778027,27.99875,1.778027,0,1.778027,39.00008,100,0.1453993,0,5.96561,0,35.45576
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,3.3534,3.3534,0,0,0,3.3534,293.5534,6.314125,0,9.844019,3.529894,3.3534,0,0,0,29.59898,0,0,0,39.00008,100,0.1453993,3.68874,7.875216,0,39.443
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,4.693404,4.693404,0,0,0,4.693404,243.8087,6.502503,0,11.44293,4.940425,4.693404,0,0,0,29.59898,0,0,0,39.00008,100,0.1453993,5.162745,9.154343,0,41.04191
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,2.166842,2.166842,0,0,0,2.166842,379.7037,5.946693,0,8.227579,2.280886,2.166842,0,0,0,29.59898,0,0,0,39.00008,100,0.1453993,2.383526,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,0,0,0,0,6.51899,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1453993,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,5.591272,5.591272,0,0,0,5.591272,128.7604,1.313797,0,7.199347,5.88555,5.591272,0,0,0,29.59898,0,0,0,39.00008,100,0.1453993,6.1504,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,10.671,10.671,6.379453,0,1.950001,10.671,42.33362,0,0,4.517422,4.517422,4.291551,0,0,0,29.59898,0,0,0,39.00008,100,0.1453993,11.7381,3.613937,12,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.064469,1.064469,0,0,0,1.064469,193.071,0.9346877,0,2.055182,1.120494,1.064469,0,0,0,29.59898,0,0,0,39.00008,100,0.1453993,1.170916,1.644145,0,31.65416
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,11.25193,11.25193,10.97637,0,3.113021,11.25193,2.577901,0,0,0.2900636,0.2900636,0.2755604,0,0,0,29.59898,0,0,0,39.00008,100,0.1453993,12.37712,0.2320509,12,29.88904
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,6.444232,6.444232,0,0,0,6.444232,0,0,8.881784E-16,0,6.783402,6.444232,0,0,0,29.59898,0,6.783402,-6.783402,31.84974,81.66585,0.1453993,7.088655,0,0,29.59898
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,8.460568,8.460568,12,0,3.372,8.460568,0,0,0,0,0,0,3.539431,3.36246,7.537114,22.81558,3.36246,0,3.36246,35.03965,89.84509,0.1455403,9.306625,0,12,22.81558
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.2759291,0.2759291,0,0,0,0.2759291,0,0,0,0,0.2904517,0.2759291,0,0,4.174654,25.84179,0,0.2904517,-0.2904517,34.73349,89.06005,0.1455403,0.303522,0,0,25.84179
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,2.578183,2.578183,0,0,0,2.578183,0,0,0,0,2.713877,2.578183,0,0,4.497378,25.55134,0,2.713877,-2.713877,31.87281,81.725,0.1455403,2.836001,0,0,25.55134
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,1.834203,1.834203,0,0,0,1.834203,0,0,0,0,1.93074,1.834203,0,0,7.512797,22.83746,0,1.93074,-1.93074,29.83764,76.50661,0.1455403,2.017623,0,0,22.83746
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,3.042554,3.042554,0,0,0,3.042554,0,0,0,0,3.202688,3.042554,0,0,9.658063,20.90672,0,3.202688,-3.202688,26.4617,67.85039,0.1455403,3.346809,0,0,20.90672
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,2.139852,2.139852,0,0,0,2.139852,0,0,4.440892E-16,0,2.252476,2.139852,0,0,13.21661,17.70403,0,2.252476,-2.252476,24.08739,61.76241,0.1455403,2.353837,0,0,17.70403
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,1.351775,1.351775,0,0,0,1.351775,0,0,2.220446E-16,0,1.422921,1.351775,0,0,15.71936,15.45156,0,1.422921,-1.422921,22.5875,57.91654,0.1455403,1.486953,0,0,15.45156
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.3575268,0.3575268,0,0,0,0.3575268,0,0,5.551115E-17,0,0.376344,0.3575268,0,0,17.30038,14.02864,0,0.376344,-0.376344,22.19079,56.89936,0.1455403,0.3932795,0,0,14.02864
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.3081085,0.3081085,0,0,0,0.3081085,0,0,5.551115E-17,0,0.3243247,0.3081085,0,0,17.71854,13.65229,0,0.3243247,-0.3243247,21.84893,56.02278,0.1455403,0.3389193,0,0,13.65229
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,1.941162,1.941162,0,0,0,1.941162,0,0,4.440892E-16,0,2.043329,1.941162,0,0,18.0789,13.32797,0,2.043329,-2.043329,19.69507,50.50008,0.1455403,2.135279,0,0,13.32797
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.02128154,0.02128154,0,0,0,0.02128154,657.7067,0,0,0.1399701,0.02240162,0.02128154,0,0,20.34927,11.28464,0.1175685,0,0.1175685,19.8066,50.78606,0.1455355,0.02340969,0.1119761,0,11.42461
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,0,0,0,0,0,0,0,1.586841,0,0,0,0,20.2317,11.39045,1.586841,0,1.586841,21.31201,54.64608,0.1454712,0,1.269472,0,12.97729
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,4.291487,4.291487,0,0,0,4.291487,53.64233,0,0,2.302054,4.517354,4.291487,0,0,18.64486,12.81861,0,2.215301,-2.215301,18.97688,48.65857,0.1454712,4.720635,1.841643,0,15.12066
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,4.402937,4.402937,0,0,0,4.402937,58.64968,0,8.881784E-16,2.582309,4.63467,4.402937,0,0,21.1063,10.60331,0,2.052362,-2.052362,16.8135,43.11145,0.1454712,4.843231,2.065847,0,13.18561
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,23.38671,8.550943,1.920709,0,1.920709,18.63565,47.78361,0.1453934,0,1.536567,0,10.47165
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,5.662547,5.662547,0,0,0,5.662547,44.13934,0,0,2.499411,5.960575,5.662547,0,0,21.466,10.27958,0,3.461164,-3.461164,14.98726,38.42879,0.1453934,6.228801,1.999529,0,12.77899
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.4893503,0.4893503,0,0,0,0.4893503,185.9006,0,0,0.9097052,0.5151056,0.4893503,0,0,25.31174,6.818418,0.3945996,0,0.3945996,15.36161,39.38866,0.1453774,0.5382854,0.7277641,0,7.728123
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.4465515,0.4465515,0,0,0,0.4465515,227.771,0,0,1.017115,0.4700542,0.4465515,0,0,24.91714,7.173557,0.5470608,0,0.5470608,15.8806,40.71939,0.1453553,0.4912066,0.813692,0,8.190672
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,4.310554,4.310554,0,0,0,4.310554,28.03482,0,0,1.208456,4.537425,4.310554,0,0,24.37007,7.665912,0,3.328969,-3.328969,12.37155,31.72187,0.1453553,4.741609,0.9667647,0,8.874368
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,7.169836,7.169836,12,0,3.372,7.169836,28.73496,0,0,2.06025,0,0,4.830164,4.588656,28.06893,4.336943,6.648906,0,6.648906,18.67926,47.89544,0.1456168,7.886819,1.6482,12,6.397192
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.043244,0,0,8.8,8.36,21.42002,10.32096,9.403244,0,9.403244,27.59996,70.76899,0.1456892,0,0.834595,12,11.3642
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,9.489589,9.489589,12,0,3.372,9.489589,18.15409,0,0,1.722748,0,0,2.510411,2.384891,12.01678,18.78388,4.107639,0,4.107639,31.49681,80.76089,0.1458461,10.43855,1.378199,12,20.50663
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,11.09072,11.09072,12,0,3.372,11.09072,2.397915,0,0,0.2659461,0,0,0.9092791,0.8638152,7.90914,22.48075,1.129761,0,1.129761,32.5686,83.50905,0.1458909,12.19979,0.2127569,12,22.7467
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,5.061517,5.061517,0,0,0,5.061517,0,0,8.881784E-16,0,5.327913,5.061517,0,0,6.779379,23.49754,0,5.327913,-5.327913,26.95248,69.10879,0.1458909,5.567669,0,0,23.49754
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,7.515712,7.515712,0,0,0,7.515712,0,0,8.881784E-16,0,7.911276,7.515712,0,0,12.69928,18.16962,0,7.911276,-7.911276,18.61326,47.72622,0.1458909,8.267283,0,0,18.16962
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,5.95187,5.95187,0,0,0,5.95187,0,0,0,0,6.265126,5.95187,0,0,21.48959,10.25835,0,6.265126,-6.265126,12.00924,30.79287,0.1458909,6.547057,0,0,10.25835
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.5598202,0.5598202,0,0,0,0.5598202,0,0,1.110223E-16,0,0.5892844,0.5598202,0,0,28.45084,3.993222,0,0.5892844,-0.5892844,11.38808,29.20015,0.1458909,0.6158022,0,0,3.993222
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,1.914107,1.914107,0,0,0,1.914107,0,0,2.220446E-16,0,2.014849,1.914107,0,0,29.1056,3.403938,0,2.014849,-2.014849,9.264244,23.75442,0.1458909,2.105518,0,0,3.403938
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,1.268099,1.268099,10.0681,0,2.883229,1.268099,0,1.776357E-15,0,0,0,0,8.8,8.36,31.34432,1.389089,8.36,0,8.36,17.19524,44.09026,0.1461026,1.394908,0,12,1.389089
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,1.886035,1.886035,10.68604,0,3.039567,1.886035,0,1.776357E-15,0,0,0,0,8.8,8.36,22.98432,8.913089,8.36,0,8.36,25.12623,64.42609,0.1463612,2.074638,0,12,8.913089
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.013553,1.013553,9.813553,0,2.818829,1.013553,0,1.776357E-15,0,0,0,0,8.8,8.36,14.62432,16.43709,8.36,0,8.36,33.05722,84.76193,0.1465513,1.114908,0,12,16.43709
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.757327,0.757327,0,0,0,0.757327,0,0,0,0,0.7971864,0.757327,0,0,6.264322,23.96109,0,0.7971864,-0.7971864,32.21691,82.6073,0.1465513,0.8330597,0,0,23.96109
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,2.111641,2.111641,0,0,0,2.111641,0,0,0,0,2.22278,2.111641,0,0,7.150084,23.1639,0,2.22278,-2.22278,29.8739,76.59958,0.1465513,2.322805,0,0,23.1639
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.945693,0.945693,0,0,0,0.945693,0,0,1.110223E-16,0,0.9954664,0.945693,0,0,9.61984,20.94112,0,0.9954664,-0.9954664,28.82458,73.90904,0.1465513,1.040262,0,0,20.94112
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,2.660067,2.660067,0,0,0,2.660067,1.550851,0,4.440892E-16,0.04125366,2.800071,2.660067,0,0,10.72591,19.94566,0,2.758817,-2.758817,25.91653,66.45252,0.1465513,2.926074,0.03300293,0,19.98691
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,9.744669,9.744669,12,0,3.372,9.744669,24.85385,0,0,2.421926,0,0,2.255331,2.142565,13.79127,17.18684,4.56449,0,4.56449,30.24679,77.55572,0.1467191,10.71914,1.93754,12,19.60876
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,2.895125,2.895125,7.243539,0,2.168615,2.895125,176.0125,0,0,5.095782,0,0,4.348414,4.130994,9.226775,21.29488,9.226775,0,9.226775,39.00008,100,0.1466751,3.184637,4.076625,12,26.39066
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,1.8955,1.8955,0,0,0,1.8955,388.6962,5.372473,0,7.367735,1.995263,1.8955,0,0,0,29.59898,0,0,0,39.00008,100,0.1466751,2.08505,5.894188,0,36.96671
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,8.628464,8.628464,3,0,1.095,8.628464,85.25938,1.431876,0,7.356575,5.924698,5.628464,0,0,0,29.59898,0,0,0,39.00008,100,0.1466751,9.49131,5.88526,12,36.95555
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,9.032306,9.032306,3,0,1.095,9.032306,104.6238,3.100144,0,9.44994,6.349796,6.032306,0,0,0,29.59898,0,0,0,39.00008,100,0.1466751,9.935536,7.559952,12,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,6.206244,6.206244,0,0,0,6.206244,153.1051,2.969191,0,9.502078,6.532888,6.206244,0,0,0,29.59898,0,0,0,39.00008,100,0.1466751,6.826868,7.601663,0,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,8.594767,8.594767,3,0,1.095,8.594767,100.3729,2.737587,0,8.626816,5.889228,5.594767,0,0,0,29.59898,0,0,0,39.00008,100,0.1466751,9.454244,6.901453,12,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,7.991884,7.991884,3,0,1.095,7.991884,115.8966,4.007703,0,9.262319,5.254615,4.991884,0,0,0,29.59898,0,0,0,39.00008,100,0.1466751,8.791073,7.409855,12,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,10.43535,10.43535,3.694687,0,1.270756,10.43535,67.99422,8.881784E-16,0,7.095435,7.095435,6.740663,0,0,0,29.59898,0,0,0,39.00008,100,0.1466751,11.47888,5.676348,12,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,6.704152,6.704152,0,0,0,6.704152,59.63712,0,8.881784E-16,3.998163,7.057002,6.704152,0,0,0,29.59898,0,3.058839,-3.058839,35.77578,91.73258,0.1466751,7.374567,3.19853,0,33.59714
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,3.204035,3.204035,0,0,0,3.204035,57.40681,0,4.440892E-16,1.839334,3.372668,3.204035,0,0,3.39871,26.54014,0,1.533334,-1.533334,34.1595,87.58829,0.1466751,3.524438,1.471467,0,28.37947
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,10.13908,10.13908,12,0,3.372,10.13908,2.678635,0,0,0.2715889,0,0,1.860921,1.767874,5.102414,25.00681,2.039464,0,2.039464,36.09431,92.54932,0.1467562,11.15299,0.2172711,12,25.27839
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,9.192907,9.192907,12,0,3.372,9.192907,0,0,0,0,0,0,2.807092,2.666738,3.062951,26.84232,2.666738,0,2.666738,38.6242,99.0362,0.1468649,10.1122,0,12,26.84232
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,10.89326,10.89326,11.31032,0,3.197512,10.89326,0,6.106227E-16,0,0,0,0,0.4170664,0.3962131,0.3962131,29.24239,0.3962131,0,0.3962131,39.00008,100,0.1468811,11.98258,0,12,29.24239
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,12.44454,12.44454,12,0,3.372,12.44454,0,0,0,0,0.4679351,0.4445383,0,0,0,29.59898,0,0.4679351,-0.4679351,38.50683,98.73527,0.1468811,13.68899,0,12,29.59898
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,1.080665,1.080665,0,0,0,1.080665,0,0,2.220446E-16,0,1.137542,1.080665,0,0,0.5199278,29.13104,0,1.137542,-1.137542,37.30776,95.66072,0.1468811,1.188732,0,0,29.13104
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.5553274,0.5553274,0,0,0,0.5553274,0,0,1.110223E-16,0,0.5845551,0.5553274,0,0,1.783864,27.9935,0,0.5845551,-0.5845551,36.69158,94.08079,0.1468811,0.6108602,0,0,27.9935
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.011122,1.011122,0,0,0,1.011122,0,0,2.220446E-16,0,1.064339,1.011122,0,0,2.433369,27.40895,0,1.064339,-1.064339,35.56967,91.2041,0.1468811,1.112234,0,0,27.40895
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,2.141109,2.141109,0,0,0,2.141109,0,0,4.440892E-16,0,2.253799,2.141109,0,0,3.615968,26.34461,0,2.253799,-2.253799,33.19396,85.11254,0.1468811,2.35522,0,0,26.34461
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,1.795497,1.795497,0,0,0,1.795497,0,0,2.220446E-16,0,1.889997,1.795497,0,0,6.120189,24.09081,0,1.889997,-1.889997,31.20173,80.00426,0.1468811,1.975047,0,0,24.09081
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,1.121429,1.121429,0,0,0,1.121429,0,0,2.220446E-16,0,1.180452,1.121429,0,0,8.220185,22.20081,0,1.180452,-1.180452,29.95742,76.81374,0.1468811,1.233572,0,0,22.20081
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.9214177,0.9214177,0,0,0,0.9214177,0,0,1.110223E-16,0,0.9699133,0.9214177,0,0,9.531798,21.02036,0,0.9699133,-0.9699133,28.93504,74.19227,0.1468811,1.013559,0,0,21.02036
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.5520927,0.5520927,0,0,0,0.5520927,0,0,1.110223E-16,0,0.5811502,0.5520927,0,0,10.60948,20.05045,0,0.5811502,-0.5811502,28.32246,72.62154,0.1468811,0.607302,0,0,20.05045
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,0,0,0,0,0,0,0,0.2293237,0,0,0,0,11.2552,19.4693,0.2293237,0,0.2293237,28.54001,73.17937,0.1468718,0,0.183459,0,19.69862
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,3.262707,3.262707,0,0,0,3.262707,70.61201,0,0,2.303863,3.434429,3.262707,0,0,11.02588,19.67569,0,1.130566,-1.130566,27.34829,70.12368,0.1468718,3.588978,1.843091,0,21.97955
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,5.408049,5.408049,0,0,0,5.408049,84.50385,0,0,4.57001,5.692684,5.408049,0,0,12.28206,18.54512,0,1.122674,-1.122674,26.16489,67.08932,0.1468718,5.948854,3.656008,0,23.11513
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,6.03795,6.03795,0,0,0,6.03795,103.6666,0,0,6.259335,6.355736,6.03795,0,0,13.52948,17.42245,0,0.09640109,-0.09640109,26.06327,66.82877,0.1468718,6.641744,5.007468,0,23.68178
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,5.433835,5.433835,0,0,0,5.433835,113.6206,0,0,6.173958,5.719827,5.433835,0,0,13.63659,17.32605,0.4541314,0,0.4541314,26.4941,67.93346,0.1468536,5.977219,4.939166,0,23.50001
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,2.04381,2.04381,0,0,0,2.04381,407.5151,0,0,8.328834,2.151379,2.04381,0,0,13.18246,17.73477,6.177455,0,6.177455,32.35455,82.96021,0.1466062,2.248191,6.663067,0,26.0636
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,4.402897,0,11.4079,0,0,0,0,7.005003,23.29448,7.005003,0,7.005003,39.00008,100,0.1463266,0,9.126321,0,34.70238
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,9.734719,9.734719,3,0,1.095,9.734719,106.9665,3.323714,0,10.41289,7.089178,6.734719,0,0,0,29.59898,0,0,0,39.00008,100,0.1463266,10.70819,8.330314,12,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,0,0,0,0,9.708192,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463266,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,8.715006,8.715006,3,0,1.095,8.715006,92.29971,2.02813,0,8.043926,6.015796,5.715006,0,0,0,29.59898,0,0,0,39.00008,100,0.1463266,9.586507,6.435141,12,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,3.928859,3.928859,0,0,0,3.928859,134.4525,1.146808,0,5.282449,4.135642,3.928859,0,0,0,29.59898,0,0,0,39.00008,100,0.1463266,4.321745,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,10.17346,10.17346,8.132647,0,2.393559,10.17346,21.11594,8.881784E-16,0,2.148221,2.148221,2.04081,0,0,0,29.59898,0,0,0,39.00008,100,0.1463266,11.1908,1.718577,12,31.7472
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,1.978961,1.978961,0,0,0,1.978961,11.45596,0,2.220446E-16,0.226709,2.083117,1.978961,0,0,0,29.59898,0,1.856408,-1.856408,37.04325,94.98251,0.1463266,2.176857,0.1813672,0,29.82569
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,16.77113,16.77113,12,0,3.372,16.77113,0,0,0,0,5.022242,4.77113,0,0,2.062675,27.74257,0,5.022242,-5.022242,31.74934,81.40841,0.1463266,18.44824,0,12,27.74257
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.642944,22.72033,0,0,0,31.74934,81.40841,0.1463266,0,0,0,22.72033
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.8543433,0.8543433,0,0,0,0.8543433,0,0,1.110223E-16,0,0.8993087,0.8543433,0,0,7.642944,22.72033,0,0.8993087,-0.8993087,30.80139,78.97777,0.1463266,0.9397776,0,0,22.72033
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,1.712726,1.712726,0,0,0,1.712726,0,0,2.220446E-16,0,1.802869,1.712726,0,0,8.642177,21.82102,0,1.802869,-1.802869,28.901,74.10498,0.1463266,1.883998,0,0,21.82102
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,1.154089,1.154089,0,0,0,1.154089,0,0,0,0,1.214831,1.154089,0,0,10.64536,20.01815,0,1.214831,-1.214831,27.62045,70.82153,0.1463266,1.269498,0,0,20.01815
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.7771429,0.7771429,0,0,0,0.7771429,0,0,0,0,0.8180451,0.7771429,0,0,11.99518,18.80332,0,0.8180451,-0.8180451,26.75816,68.61053,0.1463266,0.8548571,0,0,18.80332
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.90412,17.98527,0,0,0,26.75816,68.61053,0.1463266,0,0,0,17.98527
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,1.138089,1.138089,0,0,0,1.138089,0,0,0,0,1.197988,1.138089,0,0,12.90412,17.98527,0,1.197988,-1.197988,25.49537,65.37261,0.1463266,1.251898,0,0,17.98527
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,2.371787,2.371787,0,0,0,2.371787,0,0,0,0,2.496618,2.371787,0,0,14.23521,16.78729,0,2.496618,-2.496618,22.8637,58.62476,0.1463266,2.608966,0,0,16.78729
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,1.786589,1.786589,0,0,0,1.786589,0,0,2.220446E-16,0,1.88062,1.786589,0,0,17.00923,14.29067,0,1.88062,-1.88062,20.88136,53.54183,0.1463266,1.965248,0,0,14.29067
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,2.47876,2.47876,0,0,0,2.47876,0,0,0,0,2.609221,2.47876,0,0,19.09881,12.41005,0,2.609221,-2.609221,18.13099,46.48964,0.1463266,2.726636,0,0,12.41005
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,2.00929,2.00929,0,0,0,2.00929,2.178499,0,4.440892E-16,0.04377237,2.115042,2.00929,0,0,21.99795,9.800827,0,2.07127,-2.07127,15.94768,40.89141,0.1463266,2.210219,0.0350179,0,9.8446
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,7.940432,7.940432,12,0,3.372,7.940432,35.16088,0,0,2.791926,0,0,4.059568,3.85659,24.29936,7.729557,6.648515,0,6.648515,22.25502,57.06404,0.146575,8.734475,2.233541,12,10.52148
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,11.40069,11.40069,12,0,3.372,11.40069,51.65943,0,0,5.889532,0,0,0.599309,0.5693435,17.65084,13.71322,6.458875,0,6.458875,28.38245,72.77536,0.1467905,12.54076,4.711626,12,19.60275
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,5.445208,5.445208,7.787781,0,2.306309,5.445208,160.2528,0,0,8.726099,0,0,2.342574,2.225445,11.19197,19.52621,10.95154,0,10.95154,38.772,99.41517,0.1467197,5.989728,6.980879,12,28.25231
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,5.343957,5.343957,0,0,0,5.343957,191.0487,4.34392,0,10.20956,5.625218,5.343957,0,0,0.240422,29.3826,0.240422,0,0.240422,39.00008,100,0.1467102,5.878353,8.167648,0,39.59216
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,6.211255,6.211255,0,0,0,6.211255,158.7232,3.320539,0,9.858702,6.538163,6.211255,0,0,0,29.59898,0,0,0,39.00008,100,0.1467102,6.83238,7.886961,0,39.45768
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,5.854397,5.854397,0,0,0,5.854397,168.5831,3.707,0,9.869523,6.162523,5.854397,0,0,0,29.59898,0,0,0,39.00008,100,0.1467102,6.439837,7.895618,0,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,4.568637,4.568637,0,0,0,4.568637,191.941,3.959994,0,8.769085,4.809091,4.568637,0,0,0,29.59898,0,0,0,39.00008,100,0.1467102,5.0255,7.015268,0,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,4.283619,4.283619,0,0,0,4.283619,170.9645,2.814397,0,7.323469,4.509072,4.283619,0,0,0,29.59898,0,0,0,39.00008,100,0.1467102,4.711981,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,8.544023,8.544023,3.404811,0,1.197417,8.544023,63.31556,0,0,5.409696,5.409696,5.139211,0,0,0,29.59898,0,0,0,39.00008,100,0.1467102,9.398425,4.327757,12,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,0,0,0,0,4.40324,0,4.40324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1467102,0,3.522592,0,34.00222
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,7.928296,7.928296,5.772937,0,1.796553,7.928296,28.61647,0,0,2.268799,2.268799,2.155359,0,0,0,29.59898,0,0,0,39.00008,100,0.1467102,8.721126,1.815039,12,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,7.114236,7.114236,0,0,0,7.114236,4.164827,0,1.776357E-15,0.2962956,7.488669,7.114236,0,0,0,29.59898,0,7.192374,-7.192374,31.41865,80.56048,0.1467102,7.825659,0.2370365,0,29.89527
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.991526,22.4066,0,0,0,31.41865,80.56048,0.1467102,0,0,0,22.4066
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,5.842412,5.842412,0,0,0,5.842412,0,0,0,0,6.149908,5.842412,0,0,7.991526,22.4066,0,6.149908,-6.149908,24.93608,63.93853,0.1467102,6.426654,0,0,22.4066
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,13.29699,13.29699,12,0,3.372,13.29699,0,0,0,0,1.365254,1.296991,0,0,14.82476,16.2567,0,1.365254,-1.365254,23.49697,60.24853,0.1467102,14.62669,0,12,16.2567
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,2.740771,2.740771,11.54077,0,3.255815,2.740771,0,0,0,0,0,0,8.8,8.36,16.34171,14.89144,8.36,0,8.36,31.42797,80.58437,0.1470271,3.014848,0,12,14.89144
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,1.554209,1.554209,0,0,0,1.554209,0,0,2.220446E-16,0,1.636009,1.554209,0,0,7.981706,22.41544,0,1.636009,-1.636009,29.70346,76.16257,0.1470271,1.709629,0,0,22.41544
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.119622,0.119622,0,0,0,0.119622,0,0,0,0,0.1259179,0.119622,0,0,9.799494,20.77943,0,0.1259179,-0.1259179,29.57073,75.82224,0.1470271,0.1315842,0,0,20.77943
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,1.192792,1.192792,0,0,0,1.192792,0,0,0,0,1.255571,1.192792,0,0,9.939403,20.65351,0,1.255571,-1.255571,28.24724,72.42869,0.1470271,1.312071,0,0,20.65351
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,2.113678,2.113678,0,0,0,2.113678,0,0,4.440892E-16,0,2.224925,2.113678,0,0,11.33448,19.39795,0,2.224925,-2.224925,25.90197,66.41517,0.1470271,2.325046,0,0,19.39795
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.7539713,0.7539713,0,0,0,0.7539713,0,0,1.110223E-16,0,0.793654,0.7539713,0,0,13.80662,17.17302,0,0.793654,-0.793654,25.06538,64.27009,0.1470271,0.8293684,0,0,17.17302
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.68846,16.37937,0,0,0,25.06538,64.27009,0.1470271,0,0,0,16.37937
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,1.087316,1.087316,0,0,0,1.087316,0,0,2.220446E-16,0,1.144543,1.087316,0,0,14.68846,16.37937,0,1.144543,-1.144543,23.85893,61.17662,0.1470271,1.196048,0,0,16.37937
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,0.8711205,0.8711205,0,0,0,0.8711205,12.85473,0,1.110223E-16,0.1119801,0.9169689,0.8711205,0,0,15.96017,15.23482,0,0.8049887,-0.8049887,23.0104,59.0009,0.1470271,0.9582325,0.08958412,0,15.3468
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,0,0,0,0,0,0,0,0.2894127,0,0,0,0,16.8546,14.42983,0.2894127,0,0.2894127,23.28496,59.7049,0.1470156,0,0.2315301,0,14.71925
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,4.966712,4.966712,0,0,0,4.966712,28.24738,0,0,1.402966,5.228118,4.966712,0,0,16.56519,14.69031,0,3.825152,-3.825152,19.25289,49.36629,0.1470156,5.463383,1.122373,0,16.09327
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.4260698,0.4260698,0,0,0,0.4260698,119.1683,0,0,0.5077401,0.4484945,0.4260698,0,0,20.81536,10.86515,0.05924558,0,0.05924558,19.3091,49.51041,0.1470133,0.4686768,0.4061921,0,11.37289
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,2.429593,2.429593,0,0,0,2.429593,71.29517,0,0,1.732182,2.557467,2.429593,0,0,20.75611,10.91847,0,0.825284,-0.825284,18.43917,47.27983,0.1470133,2.672552,1.385746,0,12.65066
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,21.6731,10.09319,1.675507,0,1.675507,20.0287,51.35553,0.1469468,0,1.340406,0,11.7687
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,6.442614,6.442614,0,0,0,6.442614,29.41735,0,8.881784E-16,1.895246,6.781699,6.442614,0,0,19.99759,11.60115,0,4.886453,-4.886453,14.87792,38.14845,0.1469468,7.086876,1.516197,0,13.49639
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,0,0,0,0,0,0,0.8470677,0,0,0,0,25.42698,6.714694,0.8470677,0,0.8470677,15.68152,40.20895,0.1469133,0,0.6776542,0,7.561762
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,4.266053,4.266053,0,0,0,4.266053,47.08238,0,8.881784E-16,2.008559,4.490582,4.266053,0,0,24.57991,7.477055,0,2.482023,-2.482023,13.06524,33.50055,0.1469133,4.692658,1.606847,0,9.485615
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,2.980805,2.980805,0,0,0,2.980805,66.58406,0,0,1.984741,3.13769,2.980805,0,0,27.33772,4.995032,0,1.152948,-1.152948,11.84993,30.38437,0.1469133,3.278886,1.587793,0,6.979773
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,7.171091,7.171091,12,0,3.372,7.171091,15.35468,0,0,1.101098,0,0,4.828909,4.587463,28.61877,3.842083,5.688561,0,5.688561,17.24657,44.22189,0.1471329,7.8882,0.8808786,12,4.943182
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,3.15471,3.15471,11.50905,0,3.247791,3.15471,7.654534,0,0,0.2414784,0,0,8.354344,7.936627,22.93021,8.961789,8.178105,0,8.178105,25.005,64.11526,0.1474522,3.470181,0.1931827,12,9.203267
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,6.913572,6.913572,12,0,3.372,6.913572,3.921934,0,0,0.2711457,0,0,5.086428,4.832107,14.7521,16.32208,5.103252,0,5.103252,29.84637,76.52901,0.1476534,7.604929,0.2169166,12,16.59323
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,8.537274,8.537274,12,0,3.372,8.537274,0,0,0,0,0,0,3.462725,3.289589,9.648852,20.91501,3.289589,0,3.289589,32.96715,84.53099,0.1477841,9.391003,0,12,20.91501
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,6.973923,6.973923,0,0,0,6.973923,0,0,0,0,7.340971,6.973923,0,0,6.359263,23.87564,0,7.340971,-7.340971,25.22909,64.68984,0.1477841,7.671315,0,0,23.87564
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,4.908225,4.908225,0,0,0,4.908225,0,0,0,0,5.166552,4.908225,0,0,14.5159,16.53467,0,5.166552,-5.166552,19.78306,50.7257,0.1477841,5.399047,0,0,16.53467
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.25651,11.36812,0,0,0,19.78306,50.7257,0.1477841,0,0,0,11.36812
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,1.445759,1.445759,0,0,0,1.445759,0,0,2.220446E-16,0,1.521851,1.445759,0,0,20.25651,11.36812,0,1.521851,-1.521851,18.17889,46.61245,0.1477841,1.590335,0,0,11.36812
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.94746,9.846266,0,0,0,18.17889,46.61245,0.1477841,0,0,0,9.846266
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.01269494,0.01269494,0,0,0,0.01269494,0,0,1.734723E-18,0,0.0133631,0.01269494,0,0,21.94746,9.846266,0,0.0133631,-0.0133631,18.16481,46.57633,0.1477841,0.01396444,0,0,9.846266
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,1.430527,1.430527,0,0,0,1.430527,0,0,0,0,1.505818,1.430527,0,0,21.96231,9.832903,0,1.505818,-1.505818,16.57753,42.50641,0.1477841,1.57358,0,0,9.832903
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.3321005,0.3321005,0,0,0,0.3321005,0,0,0,0,0.3495794,0.3321005,0,0,23.63544,8.327085,0,0.3495794,-0.3495794,16.20905,41.56157,0.1477841,0.3653105,0,0,8.327085
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.02386,7.977505,0,0,0,16.20905,41.56157,0.1477841,0,0,0,7.977505
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,2.176454,2.176454,0,0,0,2.176454,0,0,4.440892E-16,0,2.291004,2.176454,0,0,24.02386,7.977505,0,2.291004,-2.291004,13.79411,35.36945,0.1477841,2.394099,0,0,7.977505
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,1.283785,1.283785,0,0,0,1.283785,16.90965,0,0,0.2170835,1.351352,1.283785,0,0,26.56942,5.686501,0,1.134269,-1.134269,12.59849,32.30376,0.1477841,1.412163,0.1736668,0,5.903585
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,5.940599,5.940599,12,0,3.372,5.940599,35.43404,0,0,2.104994,0,0,6.059401,5.756431,27.82972,4.552233,7.861425,0,7.861425,20.05649,51.4268,0.1480793,6.534659,1.683995,12,6.657227
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,3.922498,3.922498,12,0,3.372,3.922498,33.98483,0,0,1.333054,0,0,8.077502,7.673627,19.96829,11.62751,9.006681,0,9.006681,28.60098,73.3357,0.1483985,4.314748,1.066443,12,12.96057
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,10.41386,10.41386,12,0,3.372,10.41386,32.18176,0,0,3.351363,0,0,1.586139,1.506832,10.96161,19.73353,4.858196,0,4.858196,33.20987,85.15334,0.1485637,11.45525,2.681091,12,23.08489
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,7.626834,7.626834,9.540712,0,2.7498,7.626834,53.6108,0,0,4.088807,0,0,1.913878,1.818184,6.103415,24.1059,5.906991,0,5.906991,38.81373,99.52219,0.1487639,8.389518,3.271046,12,28.19471
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,0,0,0,0,0,4.446006,0,4.64243,0,0,0,0,0.1964243,29.4222,0.1964243,0,0.1964243,39.00008,100,0.1487561,0,3.713944,0,34.06462
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,1.139337,1.139337,0,0,0,1.139337,228.7538,1.406976,0,2.606278,1.199303,1.139337,0,0,0,29.59898,0,0,0,39.00008,100,0.1487561,1.253271,2.085023,0,32.20526
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,3.742319,3.742319,0,0,0,3.742319,62.787,0,0,2.34969,3.939284,3.742319,0,0,0,29.59898,0,1.589594,-1.589594,37.3245,95.70365,0.1487561,4.116551,1.879752,0,31.94867
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,8.542443,8.542443,7.352893,0,2.196282,8.542443,35.33384,0,0,3.018373,1.252158,1.18955,0,0,1.766215,28.00938,1.766215,0,1.766215,39.00008,100,0.1488117,9.396688,2.414698,12,31.02776
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,3.86298,3.86298,0,0,0,3.86298,16.42429,0,0,0.634467,4.066295,3.86298,0,0,0,29.59898,0,3.431828,-3.431828,35.38261,90.72447,0.1488117,4.249278,0.5075736,0,30.23344
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,3.949777,3.949777,0,0,0,3.949777,51.4464,0,0,2.032018,4.15766,3.949777,0,0,3.813142,26.16715,0,2.125642,-2.125642,33.14199,84.97929,0.1488117,4.344754,1.625614,0,28.19917
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,3.520662,3.520662,0,0,0,3.520662,37.63049,0,4.440892E-16,1.324842,3.70596,3.520662,0,0,6.174966,24.04151,0,2.381118,-2.381118,30.63207,78.54362,0.1488117,3.872728,1.059874,0,25.36635
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,15.0003,15.0003,12,0,3.372,15.0003,1.92869,0,1.776357E-15,0.2893093,3.158211,3.0003,0,0,8.820652,21.66039,0,2.868901,-2.868901,27.60798,70.78957,0.1488117,16.50033,0.2314474,12,21.9497
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,3.006871,3.006871,11.80687,0,3.323138,3.006871,0,0,0,0,0,0,8.8,8.36,12.00832,18.79149,8.36,0,8.36,35.53898,91.1254,0.149138,3.307558,0,12,18.79149
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,10.06469,10.06469,12,0,3.372,10.06469,0,0,0,0,0,0,1.935311,1.838545,3.64832,26.31549,1.838545,0,1.838545,37.28318,95.59769,0.1492095,11.07116,0,12,26.31549
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,6.430487,6.430487,0,0,0,6.430487,0,0,0,0,6.768933,6.430487,0,0,1.809775,27.97018,0,6.768933,-6.768933,30.14809,77.30265,0.1492095,7.073535,0,0,27.97018
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,2.319356,2.319356,0,0,0,2.319356,0,0,4.440892E-16,0,2.441428,2.319356,0,0,9.330812,21.20125,0,2.441428,-2.441428,27.5746,70.70396,0.1492095,2.551292,0,0,21.20125
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.6053796,0.6053796,0,0,0,0.6053796,0,0,1.110223E-16,0,0.6372417,0.6053796,0,0,12.04351,18.75982,0,0.6372417,-0.6372417,26.90289,68.98163,0.1492095,0.6659176,0,0,18.75982
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.9448166,0.9448166,0,0,0,0.9448166,0,0,1.110223E-16,0,0.9945437,0.9448166,0,0,12.75156,18.12258,0,0.9945437,-0.9945437,25.85455,66.29358,0.1492095,1.039298,0,0,18.12258
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.8566,17.12803,0,0,0,25.85455,66.29358,0.1492095,0,0,0,17.12803
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,2.063035,2.063035,0,0,0,2.063035,0,0,4.440892E-16,0,2.171616,2.063035,0,0,13.8566,17.12803,0,2.171616,-2.171616,23.56546,60.42415,0.1492095,2.269339,0,0,17.12803
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.0447199,0.0447199,0,0,0,0.0447199,0,0,6.938894E-18,0,0.04707358,0.0447199,0,0,16.26951,14.95642,0,0.04707358,-0.04707358,23.51584,60.29692,0.1492095,0.04919189,0,0,14.95642
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.32182,14.90934,0,0,0,23.51584,60.29692,0.1492095,0,0,0,14.90934
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,1.199684,1.199684,0,0,0,1.199684,0,0,0,0,1.262825,1.199684,0,0,16.32182,14.90934,0,1.262825,-1.262825,22.18471,56.88376,0.1492095,1.319652,0,0,14.90934
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.2874165,0.2874165,0,0,0,0.2874165,61.06914,0,0,0.1755228,0.3025437,0.2874165,0,0,17.72495,13.64652,0,0.1270209,-0.1270209,22.05082,56.54045,0.1492095,0.3161582,0.1404182,0,13.82204
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,4.831218,4.831218,0,0,0,4.831218,48.28038,0,8.881784E-16,2.33253,5.085493,4.831218,0,0,17.86609,13.5195,0,2.752962,-2.752962,19.14894,49.09975,0.1492095,5.31434,1.866024,0,15.85203
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,3.139966,3.139966,0,0,0,3.139966,124.5038,0,0,3.909376,3.305227,3.139966,0,0,20.92493,10.76654,0.6041486,0,0.6041486,19.72209,50.56935,0.1491856,3.453963,3.127501,0,14.67591
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,2.70467,2.70467,0,0,0,2.70467,305.033,0,0,8.250138,2.847022,2.70467,0,0,20.32079,11.31027,5.403117,0,5.403117,24.84793,63.71252,0.1489722,2.975137,6.600111,0,19.56041
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,12.21728,12.21728,12,0,3.372,12.21728,73.15775,0,0,8.937889,0.2287188,0.2172829,0,0,14.91767,16.17307,8.70917,0,8.70917,33.11018,84.89772,0.1492341,13.43901,7.150311,12,25.11096
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,4.669706,4.669706,0,0,0,4.669706,210.8809,0,0,9.847518,4.915481,4.669706,0,0,6.2085,24.01133,4.932038,0,4.932038,37.78912,96.89498,0.1490399,5.136677,7.878015,0,33.85884
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,2.103678,2.103678,0,0,0,2.103678,418.9699,5.322916,0,8.813776,2.214397,2.103678,0,0,1.276463,28.45016,1.276463,0,1.276463,39.00008,100,0.1489898,2.314045,7.051021,0,37.26394
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1489898,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,0,0,0,0,6.56453,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1489898,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,0,0,0,0,5.316027,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1489898,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,3.673355,3.673355,0,0,0,3.673355,135.5351,1.111995,0,4.978685,3.866689,3.673355,0,0,0,29.59898,0,0,0,39.00008,100,0.1489898,4.04069,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,3.655089,3.655089,0,0,0,3.655089,60.22346,0,0,2.201221,3.847463,3.655089,0,0,0,29.59898,0,1.646241,-1.646241,37.26479,95.55054,0.1489898,4.020598,1.760977,0,31.8002
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,0,0,0,0,0,0,0.2722233,0,0,0,0,1.829157,27.95274,0.2722233,0,0.2722233,37.52304,96.21273,0.1489791,0,0.2177786,0,28.22496
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,2.338377,2.338377,0,0,0,2.338377,0,0,0,0,2.461449,2.338377,0,0,1.556933,28.19774,0,2.461449,-2.461449,34.92844,89.55994,0.1489791,2.572215,0,0,28.19774
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.291877,25.73629,0,0,0,34.92844,89.55994,0.1489791,0,0,0,25.73629
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,3.279498,3.279498,0,0,0,3.279498,0,0,0,0,3.452103,3.279498,0,0,4.291877,25.73629,0,3.452103,-3.452103,31.28961,80.22961,0.1489791,3.607448,0,0,25.73629
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.3516623,0.3516623,0,0,0,0.3516623,0,0,5.551115E-17,0,0.3701709,0.3516623,0,0,8.127547,22.28419,0,0.3701709,-0.3701709,30.89942,79.22911,0.1489791,0.3868286,0,0,22.28419
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,1.217895,1.217895,0,0,0,1.217895,0,0,2.220446E-16,0,1.281995,1.217895,0,0,8.538848,21.91401,0,1.281995,-1.281995,29.54807,75.76414,0.1489791,1.339684,0,0,21.91401
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,1.920693,1.920693,0,0,0,1.920693,0,0,2.220446E-16,0,2.021782,1.920693,0,0,9.963286,20.63202,0,2.021782,-2.021782,27.41693,70.29967,0.1489791,2.112762,0,0,20.63202
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,1.821173,1.821173,0,0,0,1.821173,0,0,2.220446E-16,0,1.917024,1.821173,0,0,12.20971,18.61024,0,1.917024,-1.917024,25.39621,65.11835,0.1489791,2.003291,0,0,18.61024
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,1.534047,1.534047,0,0,0,1.534047,0,0,2.220446E-16,0,1.614786,1.534047,0,0,14.33974,16.69321,0,1.614786,-1.614786,23.69407,60.75391,0.1489791,1.687452,0,0,16.69321
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,2.543409,2.543409,0,0,0,2.543409,0,0,4.440892E-16,0,2.677273,2.543409,0,0,16.13395,15.07843,0,2.677273,-2.677273,20.87198,53.51779,0.1489791,2.79775,0,0,15.07843
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,1.176708,1.176708,0,0,0,1.176708,0,0,2.220446E-16,0,1.238641,1.176708,0,0,19.10869,12.40115,0,1.238641,-1.238641,19.56634,50.17,0.1489791,1.294379,0,0,12.40115
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,2.499606,2.499606,0,0,0,2.499606,0,0,4.440892E-16,0,2.631164,2.499606,0,0,20.48496,11.16251,0,2.631164,-2.631164,16.79285,43.0585,0.1489791,2.749566,0,0,11.16251
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,2.030392,2.030392,0,0,0,2.030392,4.949065,0,4.440892E-16,0.1004854,2.137254,2.030392,0,0,23.40848,8.53135,0,2.036769,-2.036769,14.6459,37.55353,0.1489791,2.233431,0.08038833,0,8.631835
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.2043324,0.2043324,0,0,0,0.2043324,1267.183,0,0,2.589265,0.2150867,0.2043324,0,0,25.67155,6.494581,2.374179,0,2.374179,16.89825,43.32875,0.1488859,0.2247656,2.071412,0,9.083846
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,6.63026,6.63026,0,0,0,6.63026,72.85091,0,0,4.830205,6.979221,6.63026,0,0,23.29737,8.631342,0,2.149016,-2.149016,14.63299,37.5204,0.1488859,7.293285,3.864164,0,13.46155
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,4.107927,4.107927,0,0,0,4.107927,184.3093,0,0,7.571291,4.324134,4.107927,0,0,25.68517,6.482326,3.247158,0,3.247158,17.71351,45.41917,0.1487585,4.51872,6.057033,0,14.05362
