Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,1.155747,1.155747,0,0,0,1.155747,628.2234,0,0,7.260674,1.216576,1.155747,0,0,22.43801,9.404768,6.044098,0,6.044098,23.44745,60.12154,0.1485222,1.271322,5.808539,0,16.66544
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,7.574972,7.574972,0,0,0,7.574972,128.491,0,0,9.733158,7.973655,7.574972,0,0,16.39391,14.84446,1.759504,0,1.759504,25.11666,64.40156,0.1484535,8.332469,7.786527,0,24.57761
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,11.16173,11.16173,12,0,3.372,11.16173,92.44568,0,0,10.31854,0,0,0.8382711,0.7963575,14.63441,16.42801,11.11489,0,11.11489,35.66117,91.43872,0.1486841,12.2779,8.254828,12,26.74655
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,5.9627,0,9.482216,0,0,0,0,3.519516,26.43141,3.519516,0,3.519516,39.00008,100,0.1485471,0,7.585773,0,35.91363
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,1.334759,1.334759,0,0,0,1.334759,738.1568,8.447608,0,9.852618,1.40501,1.334759,0,0,0,29.59898,0,0,0,39.00008,100,0.1485471,1.468235,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,3.171205,3.171205,0,0,0,3.171205,229.1806,3.929677,0,7.267787,3.33811,3.171205,0,0,0,29.59898,0,0,0,39.00008,100,0.1485471,3.488325,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,1.191131,1.191131,0,0,0,1.191131,440.1805,3.989305,0,5.243128,1.253823,1.191131,0,0,0,29.59898,0,0,0,39.00008,100,0.1485471,1.310245,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,2.322372,2.322372,0,0,0,2.322372,107.3595,0.04868438,0,2.493287,2.444602,2.322372,0,0,0,29.59898,0,0,0,39.00008,100,0.1485471,2.554609,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,3.079716,3.079716,0,0,0,3.079716,9.900392,0,4.440892E-16,0.3049039,3.241806,3.079716,0,0,0,29.59898,0,2.936902,-2.936902,35.90431,92.06215,0.1485471,3.387687,0.2439231,0,29.90388
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,18.05215,18.05215,12,0,3.372,18.05215,0,0,0,0,6.370687,6.052153,0,0,3.263225,26.66208,0,6.370687,-6.370687,29.18902,74.84348,0.1485471,19.85737,0,12,26.66208
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,10.34177,20.29139,8.36,0,8.36,37.12001,95.17932,0.1486486,0,0,12,20.29139
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,3.818372,3.818372,0,0,0,3.818372,0,0,0,0,4.019339,3.818372,0,0,1.981766,27.81539,0,4.019339,-4.019339,32.88326,84.31587,0.1486486,4.200209,0,0,27.81539
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,2.206563,2.206563,0,0,0,2.206563,0,0,0,0,2.322699,2.206563,0,0,6.447698,23.79605,0,2.322699,-2.322699,30.43492,78.03809,0.1486486,2.42722,0,0,23.79605
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,1.954433,1.954433,0,0,0,1.954433,0,0,2.220446E-16,0,2.057298,1.954433,0,0,9.028474,21.47335,0,2.057298,-2.057298,28.26633,72.47763,0.1486486,2.149876,0,0,21.47335
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,1.328167,1.328167,0,0,0,1.328167,0,0,2.220446E-16,0,1.39807,1.328167,0,0,11.31436,19.41605,0,1.39807,-1.39807,26.79264,68.69894,0.1486486,1.460984,0,0,19.41605
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.86777,18.01798,0,0,0,26.79264,68.69894,0.1486486,0,0,0,18.01798
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.3968125,0.3968125,0,0,0,0.3968125,0,0,5.551115E-17,0,0.4176974,0.3968125,0,0,12.86777,18.01798,0,0.4176974,-0.4176974,26.35235,67.56998,0.1486486,0.4364938,0,0,18.01798
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,2.405646,2.405646,0,0,0,2.405646,0,0,0,0,2.532259,2.405646,0,0,13.33188,17.60029,0,2.532259,-2.532259,23.68311,60.7258,0.1486486,2.64621,0,0,17.60029
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.1455,15.06803,0,0,0,23.68311,60.7258,0.1486486,0,0,0,15.06803
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.1455,15.06803,0,0,0,23.68311,60.7258,0.1486486,0,0,0,15.06803
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,1.800979,1.800979,0,0,0,1.800979,12.38817,0,2.220446E-16,0.2231084,1.895767,1.800979,0,0,16.1455,15.06803,0,1.672659,-1.672659,21.91997,56.20495,0.1486486,1.981077,0.1784867,0,15.29114
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.138939,0.138939,0,0,0,0.138939,1392.536,0,0,1.934776,0.1462516,0.138939,0,0,18.00401,13.39537,1.788524,0,1.788524,23.61672,60.55556,0.1485792,0.1528329,1.54782,0,15.33014
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,0,0,0,0,0,0,0,4.257314,0,0,0,0,16.21549,15.00504,4.257314,0,4.257314,27.65556,70.91155,0.1484142,0,3.405851,0,19.26235
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,3.284128,3.284128,0,0,0,3.284128,189.7776,0,0,6.232541,3.456977,3.284128,0,0,11.95817,18.83662,2.775563,0,2.775563,30.28869,77.66315,0.1483068,3.612541,4.986032,0,25.06916
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,0,0,7.201012,0,0,0,0,9.18261,21.33463,7.201012,0,7.201012,37.12017,95.17973,0.148029,0,5.760809,0,28.53564
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,5.508206,0,7.489804,0,0,0,0,1.981597,27.81554,1.981597,0,1.981597,39.00008,100,0.1479528,0,5.991843,0,35.30534
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,7.468899,0,7.468899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1479528,0,5.975119,0,37.06788
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,2.600465,2.600465,0,0,0,2.600465,287.0895,4.728332,0,7.465663,2.737332,2.600465,0,0,0,29.59898,0,0,0,39.00008,100,0.1479528,2.860512,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.2407128,0.2407128,0,0,0,0.2407128,3267.572,7.612082,0,7.865464,0.2533819,0.2407128,0,0,0,29.59898,0,0,0,39.00008,100,0.1479528,0.2647841,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,9.191043,9.191043,3,0,1.095,9.191043,74.93743,0.3706439,0,6.887531,6.516887,6.191043,0,0,0,29.59898,0,0,0,39.00008,100,0.1479528,10.11015,5.510025,12,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,8.008049,8.008049,3.205459,0,1.146981,8.008049,63.12846,0,0,5.055358,5.055358,4.80259,0,0,0,29.59898,0,0,0,39.00008,100,0.1479528,8.808854,4.044287,12,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,7.116941,7.116941,0,0,0,7.116941,33.29811,0,8.881784E-16,2.369807,7.491517,7.116941,0,0,0,29.59898,0,5.12171,-5.12171,33.60132,86.15707,0.1479528,7.828636,1.895846,0,31.96879
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,9.779354,9.779354,12,0,3.372,9.779354,2.89699,0,0,0.2833069,0,0,2.220646,2.109614,5.690789,24.47727,2.392921,0,2.392921,35.87144,91.97788,0.1480426,10.75729,0.2266455,12,24.76057
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.297868,26.6309,0,0,0,35.87144,91.97788,0.1480426,0,0,0,26.6309
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,1.501062,1.501062,0,0,0,1.501062,0,0,2.220446E-16,0,1.580065,1.501062,0,0,3.297868,26.6309,0,1.580065,-1.580065,34.20591,87.70729,0.1480426,1.651168,0,0,26.6309
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.4121641,0.4121641,0,0,0,0.4121641,0,0,0,0,0.4338569,0.4121641,0,0,5.053496,25.05083,0,0.4338569,-0.4338569,33.74858,86.53466,0.1480426,0.4533805,0,0,25.05083
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.7260932,0.7260932,0,0,0,0.7260932,0,0,0,0,0.7643087,0.7260932,0,0,5.53556,24.61697,0,0.7643087,-0.7643087,32.94293,84.46889,0.1480426,0.7987026,0,0,24.61697
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.384791,23.85267,0,0,0,32.94293,84.46889,0.1480426,0,0,0,23.85267
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.2984607,0.2984607,0,0,0,0.2984607,0,0,5.551115E-17,0,0.3141692,0.2984607,0,0,6.384791,23.85267,0,0.3141692,-0.3141692,32.61177,83.61976,0.1480426,0.3283068,0,0,23.85267
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.9916243,0.9916243,0,0,0,0.9916243,0,0,2.220446E-16,0,1.043815,0.9916243,0,0,6.733868,23.5385,0,1.043815,-1.043815,31.51149,80.79854,0.1480426,1.090787,0,0,23.5385
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,1.168448,1.168448,0,0,0,1.168448,0,0,2.220446E-16,0,1.229946,1.168448,0,0,7.893662,22.49468,0,1.229946,-1.229946,30.21502,77.47424,0.1480426,1.285293,0,0,22.49468
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,1.105356,1.105356,0,0,0,1.105356,0,0,0,0,1.163532,1.105356,0,0,9.260269,21.26474,0,1.163532,-1.163532,28.98854,74.32945,0.1480426,1.215891,0,0,21.26474
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.6414757,0.6414757,0,0,0,0.6414757,0,0,0,0,0.6752375,0.6414757,0,0,10.55308,20.1012,0,0.6752375,-0.6752375,28.27678,72.50443,0.1480426,0.7056233,0,0,20.1012
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,2.832802,2.832802,0,0,0,2.832802,0,0,0,0,2.981897,2.832802,0,0,11.30335,19.42597,0,2.981897,-2.981897,25.13358,64.44496,0.1480426,3.116082,0,0,19.42597
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,0.8486674,0.8486674,0,0,0,0.8486674,11.59101,0,0,0.09836912,0.8933342,0.8486674,0,0,14.61657,16.44407,0,0.794965,-0.794965,24.29562,62.29633,0.1480426,0.9335341,0.0786953,0,16.54244
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,15.49986,15.6491,1.459237,0,1.459237,25.67997,65.84595,0.1479865,0,1.16739,0,17.10834
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,14.04062,16.96242,2.048233,0,2.048233,27.6231,70.82832,0.1479079,0,1.638586,0,19.01065
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,0,0,0,0,0,0,4.519611,0,0,0,0,11.99239,18.80583,4.519611,0,4.519611,31.91078,81.82234,0.1477345,0,3.615689,0,23.32544
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,0,0,5.828525,0,0,0,0,7.472779,22.87348,5.828525,0,5.828525,37.4402,96.00033,0.1475116,0,4.66282,0,28.702
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,5.121909,5.121909,0,0,0,5.121909,147.7377,0.5312532,0,7.566991,5.391483,5.121909,0,0,1.644254,28.11915,1.644254,0,1.644254,39.00008,100,0.1474488,5.6341,6.053593,0,35.68614
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,5.881527,5.881527,0,0,0,5.881527,132.4646,1.599861,0,7.790942,6.191081,5.881527,0,0,0,29.59898,0,0,0,39.00008,100,0.1474488,6.46968,6.232754,0,37.38992
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,3.033195,3.033195,0,0,0,3.033195,235.6421,3.954648,0,7.147486,3.192837,3.033195,0,0,0,29.59898,0,0,0,39.00008,100,0.1474488,3.336515,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,0,0,0,0,7.633796,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1474488,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,1.797719,1.797719,0,0,0,1.797719,300.3055,3.506312,0,5.398648,1.892336,1.797719,0,0,0,29.59898,0,0,0,39.00008,100,0.1474488,1.977491,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,6.2496,6.2496,0,0,0,6.2496,45.74732,0,8.881784E-16,2.859025,6.578526,6.2496,0,0,0,29.59898,0,3.719502,-3.719502,35.07938,89.94695,0.1474488,6.87456,2.28722,0,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,4.999749,4.999749,0,0,0,4.999749,18.57553,0,8.881784E-16,0.9287297,5.262894,4.999749,0,0,4.13278,25.87948,0,4.334164,-4.334164,30.51077,78.23258,0.1474488,5.499724,0.7429837,0,26.80821
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,6.933514,6.933514,0,0,0,6.933514,3.953841,0,0,0.2741401,7.298435,6.933514,0,0,8.948518,21.54531,0,7.024295,-7.024295,23.10651,59.24734,0.1474488,7.626865,0.2193121,0,21.81945
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,10.81091,10.81091,12,0,3.372,10.81091,0,0,0,0,0,0,1.189094,1.129639,16.75329,14.52102,1.129639,0,1.129639,24.17818,61.99521,0.1474922,11.892,0,12,14.52102
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,15.62365,15.53769,8.36,0,8.36,32.10917,82.33105,0.1475948,0,0,12,15.53769
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,13.59091,13.59091,12,0,3.372,13.59091,0,0,0,0,1.674641,1.590909,0,0,7.263651,23.06169,0,1.674641,-1.674641,30.34395,77.80483,0.1475948,14.95,0,12,23.06169
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,1.097259,1.097259,9.897259,0,2.840006,1.097259,0,1.776357E-15,0,0,0,0,8.8,8.36,9.124364,21.38705,8.36,0,8.36,38.27494,98.14067,0.1477764,1.206985,0,12,21.38705
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,3.500444,3.500444,0,0,0,3.500444,0,0,4.440892E-16,0,3.684678,3.500444,0,0,0.7643635,28.91105,0,3.684678,-3.684678,34.39095,88.18174,0.1477764,3.850488,0,0,28.91105
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.6426764,0.6426764,0,0,0,0.6426764,0,0,0,0,0.6765015,0.6426764,0,0,4.85845,25.22637,0,0.6765015,-0.6765015,33.67785,86.35329,0.1477764,0.706944,0,0,25.22637
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,1.230616,1.230616,0,0,0,1.230616,0,0,0,0,1.295385,1.230616,0,0,5.610118,24.54987,0,1.295385,-1.295385,32.3124,82.85213,0.1477764,1.353677,0,0,24.54987
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.3292548,0.3292548,0,0,0,0.3292548,0,0,5.551115E-17,0,0.3465841,0.3292548,0,0,7.049435,23.25449,0,0.3465841,-0.3465841,31.94707,81.91539,0.1477764,0.3621803,0,0,23.25449
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,1.456616,1.456616,0,0,0,1.456616,0,0,0,0,1.53328,1.456616,0,0,7.434528,22.9079,0,1.53328,-1.53328,30.33085,77.77125,0.1477764,1.602278,0,0,22.9079
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.02770969,0.02770969,0,0,0,0.02770969,0,0,3.469447E-18,0,0.0291681,0.02770969,0,0,9.138173,21.37462,0,0.0291681,-0.0291681,30.3001,77.69241,0.1477764,0.03048066,0,0,21.37462
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,2.727235,2.727235,0,0,0,2.727235,0,0,4.440892E-16,0,2.870773,2.727235,0,0,9.170582,21.34546,0,2.870773,-2.870773,27.27404,69.9333,0.1477764,2.999958,0,0,21.34546
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,0,0,0,0,0,0,0,0.2934744,0,0,0,0,12.36033,18.47468,0.2934744,0,0.2934744,27.55245,70.64718,0.1477652,0,0.2347795,0,18.76816
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,6.459896,6.459896,0,0,0,6.459896,30.65694,0,0,1.980406,6.799891,6.459896,0,0,12.06686,18.73881,0,4.819484,-4.819484,22.47227,57.62109,0.1477652,7.105886,1.584325,0,20.71922
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,5.372149,5.372149,0,0,0,5.372149,91.13081,0,0,4.895683,5.654894,5.372149,0,0,17.42184,13.91932,0,0.7592109,-0.7592109,21.67199,55.5691,0.1477652,5.909364,3.916546,0,18.81501
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,0,0,0,0,0,0,5.045675,0,0,0,0,18.26541,13.16011,5.045675,0,5.045675,26.45874,67.84279,0.1475734,0,4.03654,0,18.20579
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,12.14024,12.14024,12,0,3.372,12.14024,50.78986,0,0,6.166009,0.1476177,0.1402369,0,0,13.21973,17.70122,6.018391,0,6.018391,32.16829,82.48263,0.1477581,13.35426,4.932807,12,23.86723
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,3.084823,3.084823,0,0,0,3.084823,187.1802,0,0,5.774177,3.247182,3.084823,0,0,7.201339,23.11777,2.526995,0,2.526995,34.56561,88.62958,0.1476623,3.393305,4.619341,0,28.89195
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,4.716099,0,9.390443,0,0,0,0,4.674345,25.39207,4.674345,0,4.674345,39.00008,100,0.1474853,0,7.512354,0,34.78251
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,1.699408,1.699408,0,0,0,1.699408,493.3773,6.595643,0,8.384494,1.788851,1.699408,0,0,0,29.59898,0,0,0,39.00008,100,0.1474853,1.869349,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,0,0,0,0,6.468466,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1474853,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,3.260297,3.260297,0,0,0,3.260297,229.2665,4.042877,0,7.474769,3.431892,3.260297,0,0,0,29.59898,0,0,0,39.00008,100,0.1474853,3.586327,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,3.690202,3.690202,0,0,0,3.690202,131.5257,0.9691392,0,4.853562,3.884423,3.690202,0,0,0,29.59898,0,0,0,39.00008,100,0.1474853,4.059222,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,4.068538,4.068538,0,0,0,4.068538,42.85857,0,8.881784E-16,1.743717,4.282671,4.068538,0,0,0,29.59898,0,2.538954,-2.538954,36.32378,93.13773,0.1474853,4.475391,1.394974,0,31.3427
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,0,0,0,0,0,0,0.1551702,0,0,0,0,2.82106,27.06002,0.1551702,0,0.1551702,36.47099,93.51518,0.1474795,0,0.1241361,0,27.21519
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,10.21667,10.21667,12,0,3.372,10.21667,0,0,0,0,0,0,1.783328,1.694162,2.66589,27.19968,1.694162,0,1.694162,38.07822,97.63625,0.1475439,11.23834,0,12,27.19968
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,7.793483,7.793483,8.816355,0,2.566538,7.793483,0,0,0,0,0,0,1.022872,0.9717283,0.9717283,28.72442,0.9717283,0,0.9717283,39.00008,100,0.1475808,8.572831,0,12,28.72442
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,5.839562,5.839562,0,0,0,5.839562,0,0,0,0,6.146908,5.839562,0,0,0,29.59898,0,6.146908,-6.146908,32.52067,83.38616,0.1475808,6.423519,0,0,29.59898
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,2.29365,2.29365,0,0,0,2.29365,0,0,0,0,2.414369,2.29365,0,0,6.829897,23.45207,0,2.414369,-2.414369,29.9757,76.86062,0.1475808,2.523015,0,0,23.45207
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,2.175667,2.175667,0,0,0,2.175667,0,0,4.440892E-16,0,2.290175,2.175667,0,0,9.512529,21.0377,0,2.290175,-2.290175,27.56164,70.67074,0.1475808,2.393233,0,0,21.0377
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,2.738707,2.738707,0,0,0,2.738707,0,0,4.440892E-16,0,2.882849,2.738707,0,0,12.05717,18.74753,0,2.882849,-2.882849,24.52285,62.87899,0.1475808,3.012577,0,0,18.74753
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,2.33726,2.33726,0,0,0,2.33726,0,0,4.440892E-16,0,2.460274,2.33726,0,0,15.26033,15.86468,0,2.460274,-2.460274,21.9295,56.22937,0.1475808,2.570987,0,0,15.86468
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.6778631,0.6778631,0,0,0,0.6778631,0,0,0,0,0.7135401,0.6778631,0,0,17.99397,13.4044,0,0.7135401,-0.7135401,21.17736,54.30081,0.1475808,0.7456495,0,0,13.4044
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.917991,0.917991,0,0,0,0.917991,0,0,1.110223E-16,0,0.9663063,0.917991,0,0,18.78679,12.69086,0,0.9663063,-0.9663063,20.15878,51.68908,0.1475808,1.00979,0,0,12.69086
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,2.961765,2.961765,0,0,0,2.961765,0,0,4.440892E-16,0,3.117648,2.961765,0,0,19.86047,11.72456,0,3.117648,-3.117648,16.87249,43.26272,0.1475808,3.257942,0,0,11.72456
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,1.508786,1.508786,0,0,0,1.508786,0,0,2.220446E-16,0,1.588196,1.508786,0,0,23.32452,8.606909,0,1.588196,-1.588196,15.19839,38.97015,0.1475808,1.659665,0,0,8.606909
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,1.84423,1.84423,0,0,0,1.84423,8.24032,0,2.220446E-16,0.1519704,1.941295,1.84423,0,0,25.08918,7.018713,0,1.789324,-1.789324,13.31227,34.13397,0.1475808,2.028653,0.1215764,0,7.170683
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,1.895822,1.895822,0,0,0,1.895822,134.7549,0,0,2.554714,1.995603,1.895822,0,0,27.07732,5.229388,0.5591116,0,0.5591116,13.84269,35.49402,0.1475597,2.085405,2.043771,0,7.784102
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,0.8967879,0.8967879,0,0,0,0.8967879,563.3314,0,0,5.051888,0.9439873,0.8967879,0,0,26.51821,5.732589,4.107901,0,4.107901,17.73979,45.48655,0.1474046,0.9864666,4.041511,0,10.78448
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,7.228019,7.228019,0,0,0,7.228019,96.54032,0,0,6.977953,7.608441,7.228019,0,0,22.41031,9.4297,0,0.6304885,-0.6304885,17.0752,43.78247,0.1474046,7.950821,5.582362,0,16.40765
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,6.809928,6.809928,0,0,0,6.809928,119.4774,0,0,8.136328,7.168345,6.809928,0,0,23.11085,8.799211,0.967983,0,0.967983,17.99351,46.13711,0.1473681,7.490921,6.509062,0,16.93554
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.02781197,0.02781197,0,0,0,0.02781197,39728.91,0,0,11.04939,0.02927575,0.02781197,0,0,22.14287,9.670396,11.02012,0,11.02012,28.44811,72.94372,0.1469538,0.03059316,8.839514,0,20.71979
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,0,0,9.65436,0,0,0,0,11.12275,19.5885,9.65436,0,9.65436,37.60704,96.42811,0.1465928,0,7.723487,0,29.24286
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,5.317205,5.317205,0,0,0,5.317205,194.124,3.256522,0,10.32197,5.597058,5.317205,0,0,1.468393,28.27742,1.468393,0,1.468393,39.00008,100,0.146538,5.848926,8.257579,0,38.5994
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,0,0,0,0,9.038014,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.146538,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,0,0,0,0,7.187733,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.146538,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,0.9037908,0.9037908,0,0,0,0.9037908,538.2421,3.913224,0,4.864583,0.9513587,0.9037908,0,0,0,29.59898,0,0,0,39.00008,100,0.146538,0.9941698,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,7.269692,7.269692,0,0,0,7.269692,31.91752,0,8.881784E-16,2.320305,7.652308,7.269692,0,0,0,29.59898,0,5.332002,-5.332002,33.37965,85.58868,0.146538,7.996661,1.856244,0,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.4975708,0.4975708,0,0,0,0.4975708,63.50976,0,0,0.316006,0.5237588,0.4975708,0,0,5.924447,24.26698,0,0.2077527,-0.2077527,33.16066,85.02718,0.146538,0.5473279,0.2528048,0,24.58298
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.155283,24.05922,0,0,0,33.16066,85.02718,0.146538,0,0,0,24.05922
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,4.791451,4.791451,0,0,0,4.791451,0,0,8.881784E-16,0,5.043633,4.791451,0,0,6.155283,24.05922,0,5.043633,-5.043633,27.84421,71.39526,0.146538,5.270596,0,0,24.05922
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,5.919764,5.919764,0,0,0,5.919764,0,0,8.881784E-16,0,6.23133,5.919764,0,0,11.75932,19.01559,0,6.23133,-6.23133,21.27581,54.55325,0.146538,6.51174,0,0,19.01559
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,1.557336,1.557336,0,0,0,1.557336,0,0,2.220446E-16,0,1.639302,1.557336,0,0,18.68302,12.78426,0,1.639302,-1.639302,19.54783,50.12255,0.146538,1.71307,0,0,12.78426
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,1.278343,1.278343,0,0,0,1.278343,0,0,0,0,1.345625,1.278343,0,0,20.50447,11.14496,0,1.345625,-1.345625,18.12942,46.4856,0.146538,1.406178,0,0,11.14496
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,1.30716,1.30716,0,0,0,1.30716,0,0,2.220446E-16,0,1.375958,1.30716,0,0,21.9996,9.799335,0,1.375958,-1.375958,16.67903,42.76667,0.146538,1.437876,0,0,9.799335
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,1.481727,1.481727,0,0,0,1.481727,0,0,2.220446E-16,0,1.559713,1.481727,0,0,23.52845,8.423376,0,1.559713,-1.559713,15.03495,38.55108,0.146538,1.6299,0,0,8.423376
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,1.491469,1.491469,0,0,0,1.491469,0,0,0,0,1.569967,1.491469,0,0,25.26146,6.863663,0,1.569967,-1.569967,13.38006,34.30778,0.146538,1.640615,0,0,6.863663
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.1923393,0.1923393,0,0,0,0.1923393,0,0,2.775558E-17,0,0.2024624,0.1923393,0,0,27.00587,5.293696,0,0.2024624,-0.2024624,13.16665,33.76057,0.146538,0.2115732,0,0,5.293696
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.23083,5.091234,0,0,0,13.16665,33.76057,0.146538,0,0,0,5.091234
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.23083,5.091234,0,0,0,13.16665,33.76057,0.146538,0,0,0,5.091234
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,1.399044,1.399044,0,0,0,1.399044,19.61425,0,2.220446E-16,0.274412,1.472678,1.399044,0,0,27.23083,5.091234,0,1.198266,-1.198266,11.90356,30.5219,0.146538,1.538948,0.2195296,0,5.365646
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,4.036878,4.036878,12,0,3.372,4.036878,67.04222,0,0,2.706413,0,0,7.963122,7.564966,28.56223,3.892968,10.27138,0,10.27138,21.64785,55.50719,0.1467981,4.440566,2.16513,12,6.59938
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,6.143208,6.143208,12,0,3.372,6.143208,67.8604,0,0,4.168805,0,0,5.856792,5.563953,18.29086,13.13721,9.732758,0,9.732758,30.88116,79.18229,0.1470768,6.757528,3.335044,12,17.30602
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,9.746424,9.746424,11.47359,0,3.238819,9.746424,69.15382,0,0,6.740024,0,0,1.727169,1.640811,8.558097,21.89669,8.380835,0,8.380835,38.83191,99.56881,0.1473427,10.72107,5.392019,12,28.63671
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,7.381466,7.381466,0,0,0,7.381466,110.2465,0.1905799,0,8.137806,7.769964,7.381466,0,0,0.1772621,29.43944,0.1772621,0,0.1772621,39.00008,100,0.1473361,8.119613,6.510245,0,37.57725
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,0,0,0,0,7.897484,0,7.897484,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1473361,0,6.317987,0,37.49646
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,7.652377,7.652377,3,0,1.095,7.652377,109.3187,3.468238,0,8.365478,4.897239,4.652377,0,0,0,29.59898,0,0,0,39.00008,100,0.1473361,8.417615,6.692382,12,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.2647616,0.2647616,0,0,0,0.2647616,3218.082,8.241549,0,8.520245,0.2786964,0.2647616,0,0,0,29.59898,0,0,0,39.00008,100,0.1473361,0.2912378,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,5.914034,5.914034,0,0,0,5.914034,144.4835,2.319506,0,8.544806,6.225299,5.914034,0,0,0,29.59898,0,0,0,39.00008,100,0.1473361,6.505437,6.835845,0,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,0.8211449,0.8211449,0,0,0,0.8211449,828.0858,5.935421,0,6.799784,0.864363,0.8211449,0,0,0,29.59898,0,0,0,39.00008,100,0.1473361,0.9032594,5.439827,0,36.39876
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,3.498227,3.498227,0,0,0,3.498227,89.68095,0,0,3.137244,3.682344,3.498227,0,0,0,29.59898,0,0.5451007,-0.5451007,38.42549,98.5267,0.1473361,3.84805,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,5.972351,5.972351,0,0,0,5.972351,28.01846,0,8.881784E-16,1.673361,6.286685,5.972351,0,0,0.6056675,29.05388,0,4.613325,-4.613325,33.56262,86.05783,0.1473361,6.569586,1.338689,0,30.72724
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,4.631067,4.631067,0,0,0,4.631067,6.545221,0,8.881784E-16,0.3031136,4.874808,4.631067,0,0,5.731584,24.44055,0,4.571694,-4.571694,28.74363,73.70147,0.1473361,5.094174,0.2424909,0,24.74367
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,4.441784,4.441784,0,0,0,4.441784,0,0,0,0,4.675562,4.441784,0,0,10.81124,19.86886,0,4.675562,-4.675562,23.81516,61.06438,0.1473361,4.885962,0,0,19.86886
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.00631,15.1933,0,0,0,23.81516,61.06438,0.1473361,0,0,0,15.1933
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,4.626855,4.626855,0,0,0,4.626855,0,0,0,0,4.870374,4.626855,0,0,16.00631,15.1933,0,4.870374,-4.870374,18.68133,47.90075,0.1473361,5.08954,0,0,15.1933
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.5610698,0.5610698,0,0,0,0.5610698,0,0,1.110223E-16,0,0.5905998,0.5610698,0,0,21.41784,10.32292,0,0.5905998,-0.5905998,18.05878,46.30449,0.1473361,0.6171768,0,0,10.32292
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,1.29327,1.29327,0,0,0,1.29327,0,0,2.220446E-16,0,1.361336,1.29327,0,0,22.07406,9.732323,0,1.361336,-1.361336,16.62381,42.62507,0.1473361,1.422596,0,0,9.732323
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.58666,8.370987,0,0,0,16.62381,42.62507,0.1473361,0,0,0,8.370987
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,1.514766,1.514766,0,0,0,1.514766,0,0,2.220446E-16,0,1.59449,1.514766,0,0,23.58666,8.370987,0,1.59449,-1.59449,14.94307,38.31549,0.1473361,1.666242,0,0,8.370987
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.35831,6.776496,0,0,0,14.94307,38.31549,0.1473361,0,0,0,6.776496
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.35831,6.776496,0,0,0,14.94307,38.31549,0.1473361,0,0,0,6.776496
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,3.42519,3.42519,0,0,0,3.42519,0,0,4.440892E-16,0,3.605463,3.42519,0,0,25.35831,6.776496,0,3.605463,-3.605463,11.14258,28.57066,0.1473361,3.767709,0,0,6.776496
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.36438,3.171033,0,0,0,11.14258,28.57066,0.1473361,0,0,0,3.171033
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.4993795,0.4993795,0,0,0,0.4993795,29.17533,0,0,0.1456956,0.5256626,0.4993795,0,0,29.36438,3.171033,0,0.379967,-0.379967,10.74206,27.54368,0.1473361,0.5493174,0.1165565,0,3.316729
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,3.687655,3.687655,11.93951,0,3.356697,3.687655,41.02742,0,0,1.51295,0,0,8.25186,7.839267,29.78657,2.791066,9.352216,0,9.352216,19.61435,50.2931,0.1476221,4.05642,1.21036,12,4.304016
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,10.60232,10.60232,12,0,3.372,10.60232,37.38348,0,0,3.963516,0,0,1.397682,1.327798,20.43435,11.20806,5.291313,0,5.291313,24.63413,63.16431,0.1477907,11.66255,3.170812,12,15.17158
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,5.289622,5.289622,12,0,3.372,5.289622,66.70615,0,0,3.528503,0,0,6.710378,6.374859,15.14304,15.97024,9.903362,0,9.903362,34.02928,87.2544,0.1480583,5.818584,2.822803,12,19.49874
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,0.9961196,0.9961196,0,0,0,0.9961196,641.1168,0.09806576,0,6.38629,1.048547,0.9961196,0,0,5.239677,24.88327,5.239677,0,5.239677,39.00008,100,0.1478639,1.095731,5.109032,0,31.26956
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,7.962777,0,7.962777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1478639,0,6.370222,0,37.56176
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,7.359149,0,7.359149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1478639,0,5.887319,0,36.95813
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,6.57199,0,6.57199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1478639,0,5.257592,0,36.17097
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,5.517548,5.517548,0,0,0,5.517548,97.78926,0,0,5.395569,5.807945,5.517548,0,0,0,29.59898,0,0.4123758,-0.4123758,38.5654,98.88543,0.1478639,6.069303,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,1.938472,1.938472,0,0,0,1.938472,254.6209,2.437063,0,4.935756,2.040497,1.938472,0,0,0.4581954,29.1866,0.4581954,0,0.4581954,39.00008,100,0.1478469,2.132319,3.948604,0,34.12236
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,7.272147,7.272147,0,0,0,7.272147,34.43473,0,0,2.504144,7.654891,7.272147,0,0,0,29.59898,0,5.150747,-5.150747,33.57071,86.07858,0.1478469,7.999361,2.003315,0,32.10312
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,6.472317,6.472317,0,0,0,6.472317,29.8665,0,0,1.933055,6.812965,6.472317,0,0,5.723052,24.44823,0,4.879911,-4.879911,28.42684,72.88918,0.1478469,7.119549,1.546444,0,26.38129
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,2.391871,2.391871,0,0,0,2.391871,12.3129,0,4.440892E-16,0.2945087,2.517759,2.391871,0,0,11.14517,19.56832,0,2.223251,-2.223251,26.08332,66.88019,0.1478469,2.631058,0.235607,0,19.86283
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.61545,17.34507,0,0,0,26.08332,66.88019,0.1478469,0,0,0,17.34507
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,4.441271,4.441271,0,0,0,4.441271,0,0,0,0,4.675022,4.441271,0,0,13.61545,17.34507,0,4.675022,-4.675022,21.15542,54.24456,0.1478469,4.885398,0,0,17.34507
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.80992,12.67005,0,0,0,21.15542,54.24456,0.1478469,0,0,0,12.67005
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.9402475,0.9402475,0,0,0,0.9402475,0,0,0,0,0.9897342,0.9402475,0,0,18.80992,12.67005,0,0.9897342,-0.9897342,20.11215,51.5695,0.1478469,1.034272,0,0,12.67005
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.90963,11.68031,0,0,0,20.11215,51.5695,0.1478469,0,0,0,11.68031
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.90963,11.68031,0,0,0,20.11215,51.5695,0.1478469,0,0,0,11.68031
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,1.506198,1.506198,0,0,0,1.506198,0,0,2.220446E-16,0,1.585471,1.506198,0,0,19.90963,11.68031,0,1.585471,-1.585471,18.44091,47.2843,0.1478469,1.656818,0,0,11.68031
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,3.592014,3.592014,0,0,0,3.592014,0,0,4.440892E-16,0,3.781067,3.592014,0,0,21.67126,10.09484,0,3.781067,-3.781067,14.45532,37.06485,0.1478469,3.951215,0,0,10.09484
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,1.347385,1.347385,0,0,0,1.347385,0,0,2.220446E-16,0,1.4183,1.347385,0,0,25.87245,6.313775,0,1.4183,-1.4183,12.9603,33.23147,0.1478469,1.482124,0,0,6.313775
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.44834,4.895475,0,0,0,12.9603,33.23147,0.1478469,0,0,0,4.895475
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.1999234,0.1999234,0,0,0,0.1999234,0,0,2.775558E-17,0,0.2104457,0.1999234,0,0,27.44834,4.895475,0,0.2104457,-0.2104457,12.73847,32.66268,0.1478469,0.2199158,0,0,4.895475
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,1.755478,1.755478,0,0,0,1.755478,11.1909,0,2.220446E-16,0.1964539,1.847872,1.755478,0,0,27.68217,4.68503,0,1.651418,-1.651418,10.99772,28.19923,0.1478469,1.931026,0.1571631,0,4.881483
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,29.51707,3.033612,2.280014,0,2.280014,13.16073,33.7454,0.1477625,0,1.824011,0,5.313625
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,6.626873,6.626873,12,0,3.372,6.626873,68.0611,0,0,4.510323,0,0,5.373127,5.104471,27.23706,5.085624,9.614794,0,9.614794,22.28213,57.13354,0.1480397,7.28956,3.608258,12,9.595946
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,10.36245,10.36245,12,0,3.372,10.36245,67.12624,0,0,6.955922,0,0,1.637551,1.555674,17.62227,13.73894,8.511597,0,8.511597,30.35694,77.83814,0.1483034,11.39869,5.564738,12,20.69486
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,3,0,1.095,0,0,2.857346,0,8.975149,0,0,0.1426539,0.1355212,9.110671,21.39937,9.110671,0,9.110671,39.00008,100,0.1479673,0,7.18012,12,30.37452
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,3.209719,3.209719,0,0,0,3.209719,316.1606,6.769215,0,10.14787,3.378652,3.209719,0,0,0,29.59898,0,0,0,39.00008,100,0.1479673,3.530691,8.118293,0,39.74685
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,2.38781,2.38781,0,0,0,2.38781,484.1374,9.046797,0,11.56028,2.513484,2.38781,0,0,0,29.59898,0,0,0,39.00008,100,0.1479673,2.626591,9.248225,0,41.15926
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,9.259103,9.259103,3,0,1.095,9.259103,123.7515,4.869749,0,11.45828,6.58853,6.259103,0,0,0,29.59898,0,0,0,39.00008,100,0.1479673,10.18501,9.166622,12,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,2.469306,2.469306,0,0,0,2.469306,396.3259,7.187229,0,9.786498,2.599269,2.469306,0,0,0,29.59898,0,0,0,39.00008,100,0.1479673,2.716236,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,0,0,0,0,7.483085,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1479673,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,4.310362,4.310362,0,0,0,4.310362,109.8677,0.1984734,0,4.735697,4.537224,4.310362,0,0,0,29.59898,0,0,0,39.00008,100,0.1479673,4.741399,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,2.21546,2.21546,0,0,0,2.21546,102.726,0,0,2.275853,2.332063,2.21546,0,0,0,29.59898,0,0.05620984,-0.05620984,38.94083,99.84808,0.1479673,2.437006,1.820683,0,31.87483
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,0,0,0,0,0.1637006,0,0.226156,0,0,0,0,0.06245538,29.54277,0.06245538,0,0.06245538,39.00008,100,0.147965,0,0.1809248,0,29.76892
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,5.185571,5.185571,0,0,0,5.185571,0,0,8.881784E-16,0,5.458496,5.185571,0,0,0,29.59898,0,5.458496,-5.458496,33.24632,85.2468,0.147965,5.704128,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,7.275084,7.275084,0,0,0,7.275084,0,0,8.881784E-16,0,7.657983,7.275084,0,0,6.064995,24.14048,0,7.657983,-7.657983,25.1741,64.54884,0.147965,8.002592,0,0,24.14048
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.57387,16.4825,0,0,0,25.1741,64.54884,0.147965,0,0,0,16.4825
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,1.155916,1.155916,0,0,0,1.155916,0,0,2.220446E-16,0,1.216754,1.155916,0,0,14.57387,16.4825,0,1.216754,-1.216754,23.89152,61.26019,0.147965,1.271508,0,0,16.4825
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.92581,15.26575,0,0,0,23.89152,61.26019,0.147965,0,0,0,15.26575
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.09238968,0.09238968,0,0,0,0.09238968,0,0,1.387779E-17,0,0.09725229,0.09238968,0,0,15.92581,15.26575,0,0.09725229,-0.09725229,23.78901,60.99734,0.147965,0.1016286,0,0,15.26575
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.7352007,0.7352007,0,0,0,0.7352007,0,0,1.110223E-16,0,0.7738954,0.7352007,0,0,16.03387,15.16849,0,0.7738954,-0.7738954,22.97325,58.90566,0.147965,0.8087208,0,0,15.16849
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,2.287642,2.287642,0,0,0,2.287642,0,0,4.440892E-16,0,2.408044,2.287642,0,0,16.89376,14.3946,0,2.408044,-2.408044,20.43495,52.39721,0.147965,2.516406,0,0,14.3946
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,2.013096,2.013096,0,0,0,2.013096,0,0,0,0,2.119048,2.013096,0,0,19.56936,11.98655,0,2.119048,-2.119048,18.20128,46.66985,0.147965,2.214405,0,0,11.98655
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.92386,9.867505,0,0,0,18.20128,46.66985,0.147965,0,0,0,9.867505
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.8207016,0.8207016,0,0,0,0.8207016,0,0,1.110223E-16,0,0.8638964,0.8207016,0,0,21.92386,9.867505,0,0.8638964,-0.8638964,17.29065,44.33492,0.147965,0.9027717,0,0,9.867505
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,1.795476,1.795476,0,0,0,1.795476,16.23905,0,2.220446E-16,0.2915681,1.889974,1.795476,0,0,22.88374,9.003609,0,1.598406,-1.598406,15.60578,40.01475,0.147965,1.975023,0.2332545,0,9.295177
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,5.68442,5.68442,0,0,0,5.68442,31.85122,0,8.881784E-16,1.810557,5.9836,5.68442,0,0,24.65975,7.405202,0,4.173043,-4.173043,11.20701,28.73587,0.147965,6.252862,1.448446,0,9.215759
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,0,0,0,0,0,0,0,2.196973,0,0,0,0,29.29646,3.23216,2.196973,0,2.196973,13.29124,34.08004,0.1478842,0,1.757578,0,5.429132
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,3.358292,3.358292,0,0,0,3.358292,150.8631,0,0,5.066422,3.535044,3.358292,0,0,27.09949,5.209435,1.531378,0,1.531378,14.74403,37.80514,0.1478279,3.694121,4.053138,0,10.27586
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,1.553424,1.553424,0,0,0,1.553424,533.0485,0,0,8.280503,1.635183,1.553424,0,0,25.56811,6.587675,6.64532,0,6.64532,21.04834,53.96999,0.1475841,1.708767,6.624403,0,14.86818
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.5701959,0.5701959,0,0,0,0.5701959,917.581,0,0,5.232009,0.6002063,0.5701959,0,0,18.92279,12.56846,4.631803,0,4.631803,25.44245,65.23693,0.1474147,0.6272155,4.185607,0,17.80047
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,6.451389,6.451389,0,0,0,6.451389,85.04348,0,0,5.486485,6.790936,6.451389,0,0,14.29099,16.73709,0,1.30445,-1.30445,24.06744,61.71127,0.1474147,7.096528,4.389189,0,22.22357
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,6.641674,6.641674,0,0,0,6.641674,121.8887,0,0,8.095452,6.991235,6.641674,0,0,15.74038,15.43264,1.104217,0,1.104217,25.11499,64.39729,0.1473744,7.305841,6.476362,0,23.52809
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,5.811988,5.811988,0,0,0,5.811988,124.0941,0,0,7.212331,6.117882,5.811988,0,0,14.63616,16.42643,1.09445,0,1.09445,26.15328,67.05956,0.1473344,6.393187,5.769865,0,23.63876
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,4.044551,4.044551,0,0,0,4.044551,139.8195,0,0,5.65507,4.257422,4.044551,0,0,13.54171,17.41144,1.397648,0,1.397648,27.47921,70.45937,0.1472834,4.449006,4.524056,0,23.06651
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,0,0,0,0,0,0,3.405012,0,0,0,0,12.14406,18.66932,3.405012,0,3.405012,30.70948,78.74211,0.1471593,0,2.72401,0,22.07433
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,0,0,0,0,0,0,1.319073,0,0,0,0,8.739053,21.73383,1.319073,0,1.319073,31.96087,81.95078,0.1471113,0,1.055258,0,23.0529
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,4.511155,4.511155,0,0,0,4.511155,7.257431,0,8.881784E-16,0.327394,4.748584,4.511155,0,0,7.41998,22.921,0,4.421191,-4.421191,27.30052,70.00121,0.1471113,4.962271,0.2619152,0,23.24839
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,5.803294,5.803294,0,0,0,5.803294,0,0,0,0,6.108731,5.803294,0,0,12.33241,18.49981,0,6.108731,-6.108731,20.86136,53.49055,0.1471113,6.383624,0,0,18.49981
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,2.992632,2.992632,0,0,0,2.992632,0,0,0,0,3.15014,2.992632,0,0,19.11989,12.39108,0,3.15014,-3.15014,17.54082,44.97636,0.1471113,3.291896,0,0,12.39108
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,8.565903,8.565903,12,0,3.372,8.565903,0,0,0,0,0,0,3.434097,3.262392,22.62005,9.240936,3.262392,0,3.262392,20.63579,52.91219,0.1472313,9.422493,0,12,9.240936
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,2.007208,2.007208,10.80721,0,3.070224,2.007208,0,1.776357E-15,0,0,0,0,8.8,8.36,19.35765,12.17709,8.36,0,8.36,28.56679,73.24802,0.147469,2.207929,0,12,12.17709
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.3633698,0.3633698,9.16337,0,2.654333,0.3633698,0,1.776357E-15,0,0,0,0,8.8,8.36,10.99765,19.70109,8.36,0,8.36,36.49778,93.58386,0.147592,0.3997068,0,12,19.70109
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.637655,27.22509,0,0,0,36.49778,93.58386,0.147592,0,0,0,27.22509
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.637655,27.22509,0,0,0,36.49778,93.58386,0.147592,0,0,0,27.22509
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,1.387454,1.387454,0,0,0,1.387454,0,0,2.220446E-16,0,1.460478,1.387454,0,0,2.637655,27.22509,0,1.460478,-1.460478,34.9583,89.63649,0.147592,1.526199,0,0,27.22509
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.260407,25.76461,0,0,0,34.9583,89.63649,0.147592,0,0,0,25.76461
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.8672116,0.8672116,0,0,0,0.8672116,0,0,1.110223E-16,0,0.9128543,0.8672116,0,0,4.260407,25.76461,0,0.9128543,-0.9128543,33.99607,87.16923,0.147592,0.9539327,0,0,25.76461
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.27469,24.85176,0,0,0,33.99607,87.16923,0.147592,0,0,0,24.85176
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,5.27469,24.85176,0.2353513,0,0.2353513,34.21934,87.74172,0.1475835,0,0.1882811,0,25.08711
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,5.589674,5.589674,0,0,0,5.589674,49.36473,0,0,2.759328,5.883868,5.589674,0,0,5.039339,25.06357,0,3.12454,-3.12454,30.92579,79.29673,0.1475835,6.148642,2.207462,0,27.8229
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,13.13204,13.13204,12,0,3.372,13.13204,27.89622,0,0,3.663342,1.191616,1.132035,0,0,8.51105,21.93903,2.471726,0,2.471726,33.27067,85.30924,0.1476561,14.44524,2.930674,12,25.60238
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,2.368437,2.368437,0,0,0,2.368437,296.6227,0,0,7.02532,2.493091,2.368437,0,0,6.039324,24.16359,4.532228,0,4.532228,37.57032,96.33396,0.1474917,2.605281,5.620256,0,31.18891
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,7.091595,7.091595,0,0,0,7.091595,125.0069,0,0,8.864986,7.464837,7.091595,0,0,1.507096,28.24259,1.400149,0,1.400149,38.89862,99.73985,0.147441,7.800755,7.09199,0,37.10758
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,1.228084,1.228084,0,0,0,1.228084,730.4501,7.570872,0,8.970538,1.29272,1.228084,0,0,0.1069461,29.50273,0.1069461,0,0.1069461,39.00008,100,0.1474371,1.350892,7.17643,0,38.47326
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,8.844878,8.844878,3,0,1.095,8.844878,110.1797,3.59276,0,9.745263,6.152503,5.844878,0,0,0,29.59898,0,0,0,39.00008,100,0.1474371,9.729366,7.796211,12,39.34424
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,8.657157,8.657157,3,0,1.095,8.657157,79.73971,0.9482898,0,6.903192,5.954902,5.657156,0,0,0,29.59898,0,0,0,39.00008,100,0.1474371,9.522872,5.522553,12,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,5.615384,5.615384,0,0,0,5.615384,105.0265,0,0,5.89764,5.91093,5.615384,0,0,0,29.59898,0,0.01329024,-0.01329024,38.98607,99.96408,0.1474371,6.176922,4.718112,0,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,5.86821,5.86821,0,0,0,5.86821,110.3241,0.2822217,0,6.474051,6.177063,5.86821,0,0,0.01476693,29.58569,0.01476693,0,0.01476693,39.00008,100,0.1474365,6.455031,5.179241,0,36.05974
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,11.97522,11.97522,9.466537,0,2.731034,11.97522,22.05156,8.881784E-16,0,2.640724,2.640724,2.508687,0,0,0,29.59898,0,0,0,39.00008,100,0.1474365,13.17275,2.112579,12,32.2397
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,4.737491,4.737491,0,0,0,4.737491,37.01348,0,0,1.75351,4.986833,4.737491,0,0,0,29.59898,0,3.233322,-3.233322,35.59186,91.26099,0.1474365,5.21124,1.402808,0,31.35249
