Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,1.954946,1.954946,0,0,0,1.954946,16.57359,0,0,0.3240049,2.057838,1.954946,0,0,3.592581,26.36566,0,1.733833,-1.733833,33.76424,86.57479,0.1474365,2.150441,0.2592039,0,26.68966
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,2.223144,2.223144,0,0,0,2.223144,0,0,4.440892E-16,0,2.340151,2.223144,0,0,5.519062,24.63182,0,2.340151,-2.340151,31.2975,80.24984,0.1474365,2.445458,0,0,24.63182
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,11.42124,11.42124,12,0,3.372,11.42124,0,0,0,0,0,0,0.5787569,0.5498191,8.11923,22.29167,0.5498191,0,0.5498191,31.8191,81.58728,0.1474566,12.56337,0,12,22.29167
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.4299979,0.4299979,0,0,0,0.4299979,0,0,5.551115E-17,0,0.4526294,0.4299979,0,0,7.569411,22.78651,0,0.4526294,-0.4526294,31.34199,80.36391,0.1474566,0.4729977,0,0,22.78651
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.127029,0.127029,0,0,0,0.127029,0,0,2.775558E-17,0,0.1337147,0.127029,0,0,8.072332,22.33388,0,0.1337147,-0.1337147,31.20104,80.00252,0.1474566,0.1397319,0,0,22.33388
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.8249464,0.8249464,0,0,0,0.8249464,0,0,1.110223E-16,0,0.8683646,0.8249464,0,0,8.220904,22.20016,0,0.8683646,-0.8683646,30.28571,77.6555,0.1474566,0.907441,0,0,22.20016
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.3764363,0.3764363,0,0,0,0.3764363,0,0,5.551115E-17,0,0.3962488,0.3764363,0,0,9.185754,21.3318,0,0.3962488,-0.3962488,29.86802,76.58453,0.1474566,0.4140799,0,0,21.3318
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.0704,1.0704,0,0,0,1.0704,0,0,2.220446E-16,0,1.126737,1.0704,0,0,9.626031,20.93555,0,1.126737,-1.126737,28.68034,73.53918,0.1474566,1.17744,0,0,20.93555
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.87796,19.80881,0,0,0,28.68034,73.53918,0.1474566,0,0,0,19.80881
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,1.29303,1.29303,0,0,0,1.29303,0,0,0,0,1.361084,1.29303,0,0,10.87796,19.80881,0,1.361084,-1.361084,27.24563,69.86045,0.1474566,1.422333,0,0,19.80881
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.39028,18.44773,0,0,0,27.24563,69.86045,0.1474566,0,0,0,18.44773
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,1.329038,1.329038,0,0,0,1.329038,0,0,0,0,1.398987,1.329038,0,0,12.39028,18.44773,0,1.398987,-1.398987,25.77097,66.07928,0.1474566,1.461942,0,0,18.44773
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,13.94471,17.04874,0.2052632,0,0.2052632,25.9657,66.57858,0.1474492,0,0.1642105,0,17.25401
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,13.73944,17.23348,2.888101,0,2.888101,28.70559,73.60394,0.1473447,0,2.310481,0,20.12158
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,8.889338,8.889338,12,0,3.372,8.889338,63.80192,0,0,5.671568,0,0,3.110662,2.955129,10.85134,19.83277,8.626698,0,8.626698,36.8896,94.58852,0.1476184,9.778272,4.537255,12,25.50434
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,5.286156,5.286156,0,0,0,5.286156,156.3505,0.4759111,0,8.26493,5.564375,5.286156,0,0,2.224644,27.5968,2.224644,0,2.224644,39.00008,100,0.1475381,5.814772,6.611944,0,35.86173
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,2.39469,2.39469,0,0,0,2.39469,424.7954,7.651806,0,10.17253,2.520726,2.39469,0,0,0,29.59898,0,0,0,39.00008,100,0.1475381,2.634159,8.138026,0,39.77151
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,5.535246,5.535246,0,0,0,5.535246,201.9234,5.350379,0,11.17695,5.826574,5.535246,0,0,0,29.59898,0,0,0,39.00008,100,0.1475381,6.08877,8.941564,0,40.77593
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,11.37861,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1475381,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1475381,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,3.442343,3.442343,0,0,0,3.442343,281.8485,6.078675,0,9.702194,3.623519,3.442343,0,0,0,29.59898,0,0,0,39.00008,100,0.1475381,3.786578,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,3.169745,3.169745,0,0,0,3.169745,218.9586,3.603857,0,6.940431,3.336574,3.169745,0,0,0,29.59898,0,0,0,39.00008,100,0.1475381,3.48672,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,9.421629,9.421629,5.432739,0,1.710483,9.421629,44.56588,0,0,4.198832,4.198832,3.98889,0,0,0,29.59898,0,0,0,39.00008,100,0.1475381,10.36379,3.359065,12,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,5.01578,5.01578,0,0,0,5.01578,47.57255,0,8.881784E-16,2.386135,5.279769,5.01578,0,0,0,29.59898,0,2.893634,-2.893634,35.94992,92.1791,0.1475381,5.517358,1.908908,0,31.98511
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,0,0,0,0,0,0,0.3255456,0,0,0,0,3.215149,26.70534,0.3255456,0,0.3255456,36.25876,92.97099,0.1475263,0,0.2604365,0,27.03089
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.889604,26.99833,0,0,0,36.25876,92.97099,0.1475263,0,0,0,26.99833
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,6.2274,6.2274,0,0,0,6.2274,0,0,8.881784E-16,0,6.555158,6.2274,0,0,2.889604,26.99833,0,6.555158,-6.555158,29.34902,75.25374,0.1475263,6.85014,0,0,26.99833
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,8.679399,8.679399,12,0,3.372,8.679399,0,0,0,0,0,0,3.320602,3.154572,10.17311,20.44318,3.154572,0,3.154572,32.34171,82.92728,0.1476407,9.547338,0,12,20.44318
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.1397267,0.1397267,0,0,0,0.1397267,0,0,0,0,0.1470807,0.1397267,0,0,7.01854,23.28229,0,0.1470807,-0.1470807,32.18667,82.52975,0.1476407,0.1536993,0,0,23.28229
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,2.198893,2.198893,0,0,0,2.198893,0,0,0,0,2.314624,2.198893,0,0,7.181963,23.13521,0,2.314624,-2.314624,29.74684,76.2738,0.1476407,2.418782,0,0,23.13521
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.4409258,0.4409258,0,0,0,0.4409258,0,0,5.551115E-17,0,0.4641325,0.4409258,0,0,9.753767,20.82059,0,0.4641325,-0.4641325,29.2576,75.01935,0.1476407,0.4850184,0,0,20.82059
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.9980705,0.9980705,0,0,0,0.9980705,0,0,2.220446E-16,0,1.050601,0.9980705,0,0,10.26947,20.35645,0,1.050601,-1.050601,28.15017,72.17979,0.1476407,1.097878,0,0,20.35645
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.5065164,0.5065164,0,0,0,0.5065164,0,0,1.110223E-16,0,0.5331751,0.5065164,0,0,11.4368,19.30585,0,0.5331751,-0.5331751,27.58816,70.73872,0.1476407,0.557168,0,0,19.30585
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.02922,18.77268,0,0,0,27.58816,70.73872,0.1476407,0,0,0,18.77268
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,2.186742,2.186742,0,0,0,2.186742,0,0,4.440892E-16,0,2.301834,2.186742,0,0,12.02922,18.77268,0,2.301834,-2.301834,25.16181,64.51733,0.1476407,2.405416,0,0,18.77268
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.1878946,0.1878946,0,0,0,0.1878946,0,0,2.775558E-17,0,0.1977838,0.1878946,0,0,14.58681,16.47085,0,0.1977838,-0.1977838,24.95333,63.98277,0.1476407,0.206684,0,0,16.47085
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,0,0,0,0,0,0,0,0.2920014,0,0,0,0,14.80657,16.27306,0.2920014,0,0.2920014,25.23034,64.69306,0.1476302,0,0.2336011,0,16.56506
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,1.158978,1.158978,0,0,0,1.158978,125.8615,0,0,1.458707,1.219977,1.158978,0,0,14.51457,16.53586,0.2387298,0,0.2387298,25.45683,65.27378,0.1476216,1.274876,1.166966,0,17.99457
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,14.27584,16.75072,3.726993,0,3.726993,28.99256,74.33975,0.1474872,0,2.981594,0,20.47771
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,3.258322,3.258322,0,0,0,3.258322,142.461,0,0,4.641839,3.429812,3.258322,0,0,10.54885,20.10501,1.212026,0,1.212026,30.14239,77.28802,0.1474435,3.584154,3.713471,0,24.74685
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,0,0,5.71814,0,0,0,0,9.336823,21.19584,5.71814,0,5.71814,35.56709,91.19749,0.147238,0,4.574512,0,26.91398
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,5.584807,5.584807,0,0,0,5.584807,153.5788,0,0,8.577078,5.878745,5.584807,0,0,3.618684,26.34216,2.698333,0,2.698333,38.12696,97.76123,0.1471411,6.143288,6.861662,0,34.91924
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,4.829309,4.829309,0,0,0,4.829309,186.0288,2.980072,0,8.983906,5.083483,4.829309,0,0,0.920351,28.77066,0.920351,0,0.920351,39.00008,100,0.1471082,5.31224,7.187125,0,37.75457
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,6.731644,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1471082,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,2.812542,2.812542,0,0,0,2.812542,247.4969,4.000384,0,6.960955,2.960571,2.812542,0,0,0,29.59898,0,0,0,39.00008,100,0.1471082,3.093796,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,8.495523,8.495523,3,0,1.095,8.495523,71.55058,0.2938351,0,6.078597,5.784762,5.495523,0,0,0,29.59898,0,0,0,39.00008,100,0.1471082,9.345076,4.862877,12,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.4690474,0.4690474,0,0,0,0.4690474,360.7549,1.198377,0,1.692111,0.4937341,0.4690474,0,0,0,29.59898,0,0,0,39.00008,100,0.1471082,0.5159521,1.353689,0,31.29109
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,8.010617,8.010617,7.457683,0,2.222794,8.010617,7.265816,1.110223E-16,0,0.5820367,0.5820367,0.5529349,0,0,0,29.59898,0,0,0,39.00008,100,0.1471082,8.811679,0.4656294,12,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,0,0,0,0,0.3400957,0,0.3400957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1471082,0,0.2720766,0,29.93907
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1471082,0,0,0,29.59898
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1471082,0,0,0,29.59898
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1471082,0,0,0,29.59898
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,1.583638,1.583638,0,0,0,1.583638,0,0,2.220446E-16,0,1.666988,1.583638,0,0,0,29.59898,0,1.666988,-1.666988,37.24292,95.49448,0.1471082,1.742002,0,0,29.59898
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,1.706374,1.706374,0,0,0,1.706374,0,0,2.220446E-16,0,1.796183,1.706374,0,0,1.852208,27.93199,0,1.796183,-1.796183,35.34958,90.63976,0.1471082,1.877011,0,0,27.93199
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.06688326,0.06688326,0,0,0,0.06688326,0,0,0,0,0.07040343,0.06688326,0,0,3.847967,26.13581,0,0.07040343,-0.07040343,35.27536,90.44947,0.1471082,0.07357159,0,0,26.13581
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,3.509061,3.509061,0,0,0,3.509061,0,0,4.440892E-16,0,3.693749,3.509061,0,0,3.926193,26.0654,0,3.693749,-3.693749,31.38181,80.46602,0.1471082,3.859967,0,0,26.0654
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,2.357722,2.357722,0,0,0,2.357722,0,0,0,0,2.481812,2.357722,0,0,8.030358,22.37166,0,2.481812,-2.481812,28.76575,73.75819,0.1471082,2.593494,0,0,22.37166
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,2.438468,2.438468,0,0,0,2.438468,0,0,0,0,2.566808,2.438468,0,0,10.78793,19.88984,0,2.566808,-2.566808,26.0601,66.82063,0.1471082,2.682315,0,0,19.88984
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,2.365798,2.365798,0,0,0,2.365798,0,0,0,0,2.490314,2.365798,0,0,13.63994,17.32303,0,2.490314,-2.490314,23.43508,60.08982,0.1471082,2.602378,0,0,17.32303
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,1.411779,1.411779,0,0,0,1.411779,0,0,2.220446E-16,0,1.486083,1.411779,0,0,16.40695,14.83272,0,1.486083,-1.486083,21.86861,56.07324,0.1471082,1.552957,0,0,14.83272
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.3273352,0.3273352,0,0,0,0.3273352,48.00467,0,0,0.1571362,0.3445634,0.3273352,0,0,18.05816,13.34664,0,0.1874272,-0.1874272,21.67104,55.56666,0.1471082,0.3600688,0.125709,0,13.50377
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,6.857335,6.857335,0,0,0,6.857335,35.09623,0,8.881784E-16,2.406666,7.218247,6.857335,0,0,18.26641,13.15921,0,4.811581,-4.811581,16.59919,42.56194,0.1471082,7.543069,1.925333,0,15.56588
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,4.834806,4.834806,0,0,0,4.834806,101.4209,0,0,4.903502,5.08927,4.834806,0,0,23.61261,8.347629,0,0.1857672,-0.1857672,16.40337,42.05985,0.1471082,5.318287,3.922802,0,13.25113
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,5.313915,5.313915,0,0,0,5.313915,148.1379,0,0,7.871921,5.593594,5.313915,0,0,23.81902,8.161861,2.278327,0,2.278327,18.56478,47.60191,0.1470265,5.845306,6.297537,0,16.03378
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,2.179258,2.179258,0,0,0,2.179258,445.7068,0,0,9.713099,2.293956,2.179258,0,0,21.54069,10.21236,7.419144,0,7.419144,25.6032,65.6491,0.1467614,2.397184,7.77048,0,19.92546
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,11.02334,11.02334,12,0,3.372,11.02334,91.89018,0,0,10.12936,0,0,0.9766642,0.9278311,14.12155,16.88959,11.05719,0,11.05719,36.09298,92.54591,0.1469813,12.12567,8.103491,12,27.01895
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,4.864043,4.864043,0,0,0,4.864043,183.709,0.7512864,0,8.935685,5.120045,4.864043,0,0,3.064353,26.84106,3.064353,0,3.064353,39.00008,100,0.1468722,5.350447,7.148548,0,35.77674
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.48012,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1468722,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,7.105659,7.105659,0,0,0,7.105659,132.8774,1.962173,0,9.441814,7.479641,7.105659,0,0,0,29.59898,0,0,0,39.00008,100,0.1468722,7.816225,7.553452,0,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,1.089642,1.089642,0,0,0,1.089642,703.622,6.51997,0,7.666963,1.146992,1.089642,0,0,0,29.59898,0,0,0,39.00008,100,0.1468722,1.198606,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.4719918,0.4719918,0,0,0,0.4719918,936.5894,3.923791,0,4.420625,0.4968335,0.4719918,0,0,0,29.59898,0,0,0,39.00008,100,0.1468722,0.519191,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,0,0,0,0,2.203372,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1468722,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,6.30095,6.30095,0,0,0,6.30095,5.449999,0,1.776357E-15,0.3434017,6.632579,6.30095,0,0,0,29.59898,0,6.289177,-6.289177,32.3707,83.00164,0.1468722,6.931045,0.2747214,0,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,2.208402,2.208402,0,0,0,2.208402,0,0,0,0,2.324633,2.208402,0,0,6.987975,23.3098,0,2.324633,-2.324633,29.92032,76.71863,0.1468722,2.429242,0,0,23.3098
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.5672065,0.5672065,0,0,0,0.5672065,0,0,1.110223E-16,0,0.5970595,0.5672065,0,0,9.570901,20.98517,0,0.5970595,-0.5970595,29.29097,75.1049,0.1468722,0.6239272,0,0,20.98517
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,11.18422,11.18422,12,0,3.372,11.18422,0,0,0,0,0,0,0.8157793,0.7749904,10.2343,20.38811,0.7749904,0,0.7749904,30.02619,76.99007,0.1469002,12.30264,0,12,20.38811
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,3.151316,3.151316,11.95132,0,3.359683,3.151316,0,0,0,0,0,0,8.8,8.36,9.45931,21.0856,8.36,0,8.36,37.95718,97.32591,0.1472013,3.466448,0,12,21.0856
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.2970586,0.2970586,0,0,0,0.2970586,0,0,5.551115E-17,0,0.3126932,0.2970586,0,0,1.09931,28.6096,0,0.3126932,-0.3126932,37.62757,96.48077,0.1472013,0.3267644,0,0,28.6096
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,1.406823,1.406823,0,0,0,1.406823,0,0,0,0,1.480866,1.406823,0,0,1.446747,28.29691,0,1.480866,-1.480866,36.0666,92.47829,0.1472013,1.547505,0,0,28.29691
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,1.135103,1.135103,0,0,0,1.135103,0,0,2.220446E-16,0,1.194845,1.135103,0,0,3.092153,26.81604,0,1.194845,-1.194845,34.80713,89.24886,0.1472013,1.248613,0,0,26.81604
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,1.354145,1.354145,0,0,0,1.354145,0,0,0,0,1.425415,1.354145,0,0,4.419759,25.62119,0,1.425415,-1.425415,33.30461,85.39626,0.1472013,1.489559,0,0,25.62119
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.003553,24.19578,0,0,0,33.30461,85.39626,0.1472013,0,0,0,24.19578
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.9043732,0.9043732,0,0,0,0.9043732,0,0,0,0,0.9519718,0.9043732,0,0,6.003553,24.19578,0,0.9519718,-0.9519718,32.30114,82.82327,0.1472013,0.9948105,0,0,24.19578
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,1.385391,1.385391,0,0,0,1.385391,0,0,0,0,1.458306,1.385391,0,0,7.0613,23.24381,0,1.458306,-1.458306,30.76395,78.88177,0.1472013,1.52393,0,0,23.24381
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.2425971,0.2425971,0,0,0,0.2425971,119.7509,0,0,0.2905122,0.2553654,0.2425971,0,0,8.68164,21.7855,0.03514681,0,0.03514681,30.79729,78.96726,0.1472,0.2668568,0.2324098,0,22.07601
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,4.847014,4.847014,0,0,0,4.847014,47.55309,0,8.881784E-16,2.304905,5.10212,4.847014,0,0,8.646493,21.81713,0,2.797215,-2.797215,27.84877,71.40696,0.1472,5.331716,1.843924,0,24.12204
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,15.42182,15.42182,12,0,3.372,15.42182,32.27198,0,0,4.976929,3.60192,3.421824,0,0,11.75451,19.01992,1.375008,0,1.375008,29.15322,74.75169,0.1472398,16.96401,3.981543,12,23.99685
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,4.224915,4.224915,8.105983,0,2.386814,4.224915,148.9774,0,0,6.294166,0,0,3.881068,3.687015,10.3795,20.25743,9.981181,0,9.981181,38.6222,99.03108,0.1472316,4.647406,5.035333,12,26.55159
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,1.990482,1.990482,0,0,0,1.990482,496.5664,7.3905,0,9.884064,2.095244,1.990482,0,0,0.3983202,29.24049,0.3983202,0,0.3983202,39.00008,100,0.1472174,2.18953,7.907251,0,39.12455
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,7.046184,7.046184,0,0,0,7.046184,159.9144,3.850829,0,11.26787,7.417036,7.046184,0,0,0,29.59898,0,0,0,39.00008,100,0.1472174,7.750803,9.014292,0,40.86684
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,5.538927,5.538927,0,0,0,5.538927,207.8525,5.68235,0,11.5128,5.83045,5.538927,0,0,0,29.59898,0,0,0,39.00008,100,0.1472174,6.09282,9.210239,0,41.11178
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,3.587918,3.587918,0,0,0,3.587918,259.8923,5.547966,0,9.32472,3.776756,3.587918,0,0,0,29.59898,0,0,0,39.00008,100,0.1472174,3.94671,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,0,0,0,0,7.584059,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1472174,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,2.253909,2.253909,0,0,0,2.253909,213.5102,2.43979,0,4.812325,2.372535,2.253909,0,0,0,29.59898,0,0,0,39.00008,100,0.1472174,2.4793,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,0,0,0,0,2.481545,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1472174,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,6.619578,6.619578,0,0,0,6.619578,32.50543,0,8.881784E-16,2.151722,6.967978,6.619578,0,0,0,29.59898,0,4.816255,-4.816255,33.9233,86.98264,0.1472174,7.281537,1.721378,0,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,5.51027,5.51027,0,0,0,5.51027,6.273191,0,8.881784E-16,0.3456698,5.800284,5.51027,0,0,5.351395,24.78272,0,5.454614,-5.454614,28.17363,72.23994,0.1472174,6.061296,0.2765358,0,25.12839
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,3.648281,3.648281,0,0,0,3.648281,0,0,4.440892E-16,0,3.840296,3.648281,0,0,11.41208,19.32811,0,3.840296,-3.840296,24.1256,61.8604,0.1472174,4.013109,0,0,19.32811
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,4.427875,4.427875,0,0,0,4.427875,0,0,8.881784E-16,0,4.660921,4.427875,0,0,15.67907,15.48781,0,4.660921,-4.660921,19.21256,49.26288,0.1472174,4.870662,0,0,15.48781
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.85787,10.82689,0,0,0,19.21256,49.26288,0.1472174,0,0,0,10.82689
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.6136088,0.6136088,0,0,0,0.6136088,0,0,1.110223E-16,0,0.6459041,0.6136088,0,0,20.85787,10.82689,0,0.6459041,-0.6459041,18.53172,47.51714,0.1472174,0.6749697,0,0,10.82689
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,1.65681,1.65681,0,0,0,1.65681,0,0,2.220446E-16,0,1.74401,1.65681,0,0,21.57554,10.18099,0,1.74401,-1.74401,16.69337,42.80343,0.1472174,1.82249,0,0,10.18099
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.2366423,0.2366423,0,0,0,0.2366423,0,0,2.775558E-17,0,0.2490972,0.2366423,0,0,23.51333,8.436978,0,0.2490972,-0.2490972,16.4308,42.13017,0.1472174,0.2603066,0,0,8.436978
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.08269656,0.08269656,0,0,0,0.08269656,0,0,1.387779E-17,0,0.08704901,0.08269656,0,0,23.79011,8.187881,0,0.08704901,-0.08704901,16.33904,41.8949,0.1472174,0.09096622,0,0,8.187881
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.88683,8.100832,0,0,0,16.33904,41.8949,0.1472174,0,0,0,8.100832
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.2438911,0.2438911,0,0,0,0.2438911,0,0,5.551115E-17,0,0.2567275,0.2438911,0,0,23.88683,8.100832,0,0.2567275,-0.2567275,16.06843,41.20102,0.1472174,0.2682802,0,0,8.100832
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,2.671695,2.671695,0,0,0,2.671695,0,0,4.440892E-16,0,2.812311,2.671695,0,0,24.17208,7.844104,0,2.812311,-2.812311,13.10399,33.59991,0.1472174,2.938865,0,0,7.844104
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,2.365648,2.365648,0,0,0,2.365648,0,0,4.440892E-16,0,2.490156,2.365648,0,0,27.29687,5.031794,0,2.490156,-2.490156,10.47914,26.86953,0.1472174,2.602213,0,0,5.031794
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,0,0,0,0,0,0,0,0.2855984,0,0,0,0,30.06371,2.541638,0.2855984,0,0.2855984,10.75008,27.56425,0.1472073,0,0.2284787,0,2.827236
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.3141237,0.3141237,0,0,0,0.3141237,667.0145,0,0,2.095251,0.3306566,0.3141237,0,0,29.77811,2.798676,1.764594,0,1.764594,12.42412,31.85666,0.1471447,0.3455361,1.676201,0,4.893927
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,4.309289,4.309289,0,0,0,4.309289,82.4972,0,0,3.555043,4.536094,4.309289,0,0,28.01352,4.386811,0,0.9810511,-0.9810511,11.39,29.20507,0.1471447,4.740219,2.844035,0,7.941854
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,1.32545,1.32545,0,0,0,1.32545,193.2119,0,0,2.560927,1.39521,1.32545,0,0,29.10357,3.40576,1.165716,0,1.165716,12.4959,32.0407,0.1471034,1.457995,2.048741,0,5.966687
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,6.106709,6.106709,12,0,3.372,6.106709,81.25764,0,0,4.962167,0,0,5.893291,5.598627,27.93786,4.454905,10.56079,0,10.56079,22.51475,57.73,0.147338,6.71738,3.969734,12,9.417071
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,6.205118,6.205118,12,0,3.372,6.205118,62.7317,0,0,3.892576,0,0,5.794882,5.505138,17.37707,13.95962,9.397715,0,9.397715,31.4302,80.5901,0.1476125,6.825629,3.114061,12,17.8522
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,1.954619,1.954619,0,0,0,1.954619,334.5725,0,0,6.539619,2.057494,1.954619,0,0,7.979351,22.41756,4.482125,0,4.482125,35.68232,91.49294,0.1474541,2.150081,5.231695,0,28.95718
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,4.350083,4.350083,0,0,0,4.350083,162.8832,0,0,7.085554,4.579035,4.350083,0,0,3.497226,26.45148,2.506519,0,2.506519,38.06021,97.59009,0.1473657,4.785091,5.668443,0,33.53703
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,12.13065,12.13065,8.177087,0,2.404803,12.13065,42.47383,0,0,5.152351,4.161644,3.953562,0,0,0.990707,28.70734,0.990707,0,0.990707,39.00008,100,0.147394,13.34371,4.121881,12,33.85969
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,4.312368,4.312368,0,0,0,4.312368,36.66358,0,0,1.581069,4.539335,4.312368,0,0,0,29.59898,0,2.958267,-2.958267,35.88179,92.00441,0.147394,4.743605,1.264855,0,31.18005
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,0,0,0,0,0,0,2.492896,0,0,0,0,3.286963,26.64071,2.492896,0,2.492896,38.24676,98.06842,0.1473062,0,1.994317,0,29.13361
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,4.551147,4.551147,0,0,0,4.551147,36.8308,0,8.881784E-16,1.676224,4.790682,4.551147,0,0,0.7940667,28.88432,0,3.114458,-3.114458,34.96383,89.65067,0.1473062,5.006262,1.340979,0,30.56054
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,0,0,0,0,0,0,0.1398692,0,0,0,0,4.254575,25.76986,0.1398692,0,0.1398692,35.09652,89.99091,0.1473013,0,0.1118953,0,25.90973
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,12.46616,12.46616,12,0,3.372,12.46616,0,0,0,0,0.4906977,0.4661628,0,0,4.114706,25.89574,0,0.4906977,-0.4906977,34.57928,88.66466,0.1473013,13.71278,0,12,25.89574
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,2.460934,2.460934,0,0,0,2.460934,0,0,0,0,2.590457,2.460934,0,0,4.659926,25.40504,0,2.590457,-2.590457,31.8487,81.66318,0.1473013,2.707027,0,0,25.40504
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,14.55506,14.55506,12,0,3.372,14.55506,0,0,0,0,2.689537,2.55506,0,0,7.538211,22.81459,0,2.689537,-2.689537,29.01368,74.39391,0.1473013,16.01057,0,12,22.81459
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,2.313439,2.313439,11.11344,0,3.1477,2.313439,0,0,0,0,0,0,8.8,8.36,10.52659,20.12505,8.36,0,8.36,36.94468,94.72974,0.1475516,2.544783,0,12,20.12505
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,3.589671,3.589671,0,0,0,3.589671,0,0,0,0,3.778601,3.589671,0,0,2.166586,27.64905,0,3.778601,-3.778601,32.96168,84.51695,0.1475516,3.948638,0,0,27.64905
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.032607,1.032607,0,0,0,1.032607,0,0,2.220446E-16,0,1.086955,1.032607,0,0,6.365032,23.87045,0,1.086955,-1.086955,31.81593,81.57914,0.1475516,1.135868,0,0,23.87045
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,2.231968,2.231968,0,0,0,2.231968,0,0,0,0,2.34944,2.231968,0,0,7.57276,22.78349,0,2.34944,-2.34944,29.3394,75.22908,0.1475516,2.455165,0,0,22.78349
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,2.365414,2.365414,0,0,0,2.365414,0,0,4.440892E-16,0,2.48991,2.365414,0,0,10.18325,20.43405,0,2.48991,-2.48991,26.7148,68.49936,0.1475516,2.601956,0,0,20.43405
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,1.136476,1.136476,0,0,0,1.136476,0,0,2.220446E-16,0,1.196291,1.136476,0,0,12.94982,17.94415,0,1.196291,-1.196291,25.4538,65.26603,0.1475516,1.250124,0,0,17.94415
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,3.00488,3.00488,0,0,0,3.00488,0,0,4.440892E-16,0,3.163032,3.00488,0,0,14.27903,16.74785,0,3.163032,-3.163032,22.11967,56.717,0.1475516,3.305368,0,0,16.74785
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.743684,0.743684,0,0,0,0.743684,0,0,0,0,0.7828252,0.743684,0,0,17.79351,13.58482,0,0.7828252,-0.7828252,21.2945,54.60118,0.1475516,0.8180524,0,0,13.58482
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,1.970172,1.970172,0,0,0,1.970172,4.567019,0,2.220446E-16,0.08997813,2.073866,1.970172,0,0,18.66331,12.802,0,1.983887,-1.983887,19.2033,49.23914,0.1475516,2.16719,0.0719825,0,12.89197
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,7.12464,7.12464,0,0,0,7.12464,36.71749,0,0,2.615988,7.49962,7.12464,0,0,20.86763,10.81811,0,4.883632,-4.883632,14.0555,36.03968,0.1475516,7.837103,2.092791,0,13.4341
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,0.9144302,0.9144302,0,0,0,0.9144302,503.4352,0,0,4.603563,0.9625581,0.9144302,0,0,26.29389,5.934476,3.641005,0,3.641005,17.50966,44.89648,0.1474236,1.005873,3.682851,0,10.53804
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,7.614059,7.614059,12,0,3.372,7.614059,102.8543,0,0,7.83139,0,0,4.385941,4.166644,22.65289,9.211381,11.99803,0,11.99803,28.892,74.0819,0.1476045,8.375465,6.265112,12,17.04277
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,3,0,1.095,0,0,0.849861,0,8.61222,0,0,2.150139,2.042632,10.65485,20.00961,10.65485,0,10.65485,39.00008,100,0.1472316,0,6.889776,12,28.62183
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,3.338246,3.338246,0,0,0,3.338246,320.9037,7.198613,0,10.71256,3.513943,3.338246,0,0,0,29.59898,0,0,0,39.00008,100,0.1472316,3.672071,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,8.000199,8.000199,3,0,1.095,8.000199,128.5495,5.020845,0,10.28421,5.263368,5.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1472316,8.80022,8.22737,12,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,5.080753,5.080753,0,0,0,5.080753,169.6551,3.271597,0,8.619758,5.348161,5.080753,0,0,0,29.59898,0,0,0,39.00008,100,0.1472316,5.588828,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,3.404549,3.404549,0,0,0,3.404549,209.6919,3.555327,0,7.139063,3.583735,3.404549,0,0,0,29.59898,0,0,0,39.00008,100,0.1472316,3.745004,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,2.053801,2.053801,0,0,0,2.053801,273.1523,3.448108,0,5.610004,2.161896,2.053801,0,0,0,29.59898,0,0,0,39.00008,100,0.1472316,2.259181,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,0,0,0,0,5.08508,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1472316,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,5.54591,5.54591,0,0,0,5.54591,43.05833,0,0,2.387977,5.837801,5.54591,0,0,0,29.59898,0,3.449824,-3.449824,35.36364,90.67583,0.1472316,6.100502,1.910381,0,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,4.756219,4.756219,0,0,0,4.756219,7.412747,0,8.881784E-16,0.3525665,5.006546,4.756219,0,0,3.833138,26.14915,0,4.65398,-4.65398,30.45792,78.09707,0.1472316,5.231841,0.2820532,0,26.50172
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,2.38734,2.38734,0,0,0,2.38734,0,0,0,0,2.51299,2.38734,0,0,9.004227,21.49517,0,2.51299,-2.51299,27.80899,71.30497,0.1472316,2.626074,0,0,21.49517
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,8.389414,8.389414,12,0,3.372,8.389414,0,0,0,0,0,0,3.610586,3.430057,11.79644,18.98219,3.430057,0,3.430057,31.06303,79.64864,0.1473524,9.228355,0,12,18.98219
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,3.8868,3.8868,12,0,3.372,3.8868,0,0,0,0,0,0,8.1132,7.707541,8.366381,22.06923,7.707541,0,7.707541,38.37505,98.39736,0.1476232,4.275479,0,12,22.06923
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,1.321005,1.321005,0,0,0,1.321005,0,0,0,0,1.390532,1.321005,0,0,0.6588401,29.00602,0,1.390532,-1.390532,36.9093,94.63904,0.1476232,1.453106,0,0,29.00602
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.203876,27.61549,0,0,0,36.9093,94.63904,0.1476232,0,0,0,27.61549
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.203876,27.61549,0,0,0,36.9093,94.63904,0.1476232,0,0,0,27.61549
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.3954271,0.3954271,0,0,0,0.3954271,0,0,5.551115E-17,0,0.4162391,0.3954271,0,0,2.203876,27.61549,0,0.4162391,-0.4162391,36.47054,93.51403,0.1476232,0.4349698,0,0,27.61549
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.5750182,0.5750182,0,0,0,0.5750182,0,0,1.110223E-16,0,0.6052823,0.5750182,0,0,2.666363,27.19925,0,0.6052823,-0.6052823,35.83252,91.87807,0.1476232,0.63252,0,0,27.19925
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.1449106,0.1449106,0,0,0,0.1449106,0,0,2.775558E-17,0,0.1525374,0.1449106,0,0,3.338899,26.59397,0,0.1525374,-0.1525374,35.67173,91.4658,0.1476232,0.1594016,0,0,26.59397
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,1.328694,1.328694,0,0,0,1.328694,0,0,2.220446E-16,0,1.398625,1.328694,0,0,3.508385,26.44143,0,1.398625,-1.398625,34.19745,87.6856,0.1476232,1.461563,0,0,26.44143
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,1.119296,1.119296,0,0,0,1.119296,0,0,2.220446E-16,0,1.178206,1.119296,0,0,5.062413,25.04281,0,1.178206,-1.178206,32.95551,84.50114,0.1476232,1.231226,0,0,25.04281
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,0,0,0,0,0,0,0,0.279688,0,0,0,0,6.371531,23.8646,0.279688,0,0.279688,33.22085,85.18149,0.1476134,0,0.2237504,0,24.14429
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,8.424512,8.424512,12,0,3.372,8.424512,12.75484,0,0,1.074533,0,0,3.575488,3.396713,6.091843,24.11632,4.471247,0,4.471247,37.46265,96.05787,0.1477627,9.266963,0.8596267,12,25.19085
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,7.170976,7.170976,0,0,0,7.170976,36.75311,0,0,2.635556,7.548396,7.170976,0,0,1.620596,28.14044,0,4.912839,-4.912839,32.28406,82.77947,0.1477627,7.888073,2.108445,0,30.776
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,6.223914,6.223914,0,0,0,6.223914,59.70053,0,8.881784E-16,3.71571,6.551488,6.223914,0,0,7.079307,23.2276,0,2.835779,-2.835779,29.29489,75.11494,0.1477627,6.846305,2.972568,0,26.94331
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,2.204138,2.204138,0,0,0,2.204138,225.5925,0,0,4.97237,2.320145,2.204138,0,0,10.23017,20.39182,2.652225,0,2.652225,31.81101,81.56652,0.1476702,2.424552,3.977896,0,25.36419
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,3.007133,3.007133,0,0,0,3.007133,193.4936,0,0,5.818608,3.165403,3.007133,0,0,7.577947,22.77883,2.653205,0,2.653205,34.32806,88.02048,0.1475778,3.307846,4.654886,0,28.59743
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,4.822009,4.822009,0,0,0,4.822009,126.3267,0,0,6.091486,5.075799,4.822009,0,0,4.924741,25.16671,1.015687,0,1.015687,35.29162,90.49116,0.1475424,5.304209,4.873188,0,31.2582
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,5.557585,5.557585,0,0,0,5.557585,118.2382,0,0,6.571189,5.850089,5.557585,0,0,3.909055,26.08083,0.7211,0,0.7211,35.97572,92.24525,0.1475173,6.113343,5.256951,0,32.65202
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,4.079701,4.079701,0,0,0,4.079701,116.4883,0,0,4.752377,4.294423,4.079701,0,0,3.187954,26.72982,0.4579539,0,0.4579539,36.41017,93.35923,0.1475014,4.487672,3.801901,0,31.48219
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,1.715968,1.715968,0,0,0,1.715968,110.8101,0,0,1.901465,1.806282,1.715968,0,0,2.730001,27.14198,0.09518287,0,0.09518287,36.50047,93.59076,0.1474981,1.887565,1.521172,0,29.04344
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,3.951379,3.951379,0,0,0,3.951379,54.19845,0,0,2.141586,4.159347,3.951379,0,0,2.634818,27.22764,0,2.017761,-2.017761,34.37357,88.13717,0.1474981,4.346517,1.713269,0,29.36923
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,0,0,0,0,0,0,1.478155,0,0,0,0,4.876774,25.20988,1.478155,0,1.478155,35.77586,91.7328,0.1474467,0,1.182524,0,26.68804
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,4.714933,4.714933,0,0,0,4.714933,5.885047,0,0,0.277476,4.963088,4.714933,0,0,3.398619,26.54022,0,4.685612,-4.685612,30.8368,79.06855,0.1474467,5.186427,0.2219808,0,26.8177
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,5.522847,5.522847,0,0,0,5.522847,0,0,8.881784E-16,0,5.813523,5.522847,0,0,8.604854,21.85461,0,5.813523,-5.813523,24.70881,63.35578,0.1474467,6.075132,0,0,21.85461
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.06432,16.04109,0,0,0,24.70881,63.35578,0.1474467,0,0,0,16.04109
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,1.520667,1.520667,0,0,0,1.520667,0,0,2.220446E-16,0,1.600702,1.520667,0,0,15.06432,16.04109,0,1.600702,-1.600702,23.02152,59.02941,0.1474467,1.672734,0,0,16.04109
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,1.38214,1.38214,0,0,0,1.38214,0,0,2.220446E-16,0,1.454884,1.38214,0,0,16.84288,14.44038,0,1.454884,-1.454884,21.48793,55.09716,0.1474467,1.520354,0,0,14.44038
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,2.49342,2.49342,0,0,0,2.49342,0,0,0,0,2.624653,2.49342,0,0,18.45942,12.9855,0,2.624653,-2.624653,18.72131,48.00326,0.1474467,2.742762,0,0,12.9855
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,1.994667,1.994667,0,0,0,1.994667,0,0,2.220446E-16,0,2.099649,1.994667,0,0,21.3757,10.36085,0,2.099649,-2.099649,16.50808,42.32833,0.1474467,2.194133,0,0,10.36085
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.9543775,0.9543775,0,0,0,0.9543775,0,0,1.110223E-16,0,1.004608,0.9543775,0,0,23.70864,8.261198,0,1.004608,-1.004608,15.44913,39.61308,0.1474467,1.049815,0,0,8.261198
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.6678944,0.6678944,0,0,0,0.6678944,0,0,0,0,0.7030467,0.6678944,0,0,24.82487,7.25659,0,0.7030467,-0.7030467,14.70806,37.71289,0.1474467,0.7346839,0,0,7.25659
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.6646593,0.6646593,0,0,0,0.6646593,0,0,1.110223E-16,0,0.6996413,0.6646593,0,0,25.60604,6.553543,0,0.6996413,-0.6996413,13.97057,35.8219,0.1474467,0.7311252,0,0,6.553543
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.38342,5.853902,0,0,0,13.97057,35.8219,0.1474467,0,0,0,5.853902
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.8699254,0.8699254,0,0,0,0.8699254,0,0,1.110223E-16,0,0.915711,0.8699254,0,0,26.38342,5.853902,0,0.915711,-0.915711,13.00533,33.34692,0.1474467,0.9569179,0,0,5.853902
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,0,0,0,0,0,0,0,0.1898779,0,0,0,0,27.40088,4.938191,0.1898779,0,0.1898779,13.18546,33.8088,0.1474401,0,0.1519023,0,5.128069
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,2.445977,2.445977,0,0,0,2.445977,99.0332,0,0,2.422329,2.574713,2.445977,0,0,27.211,5.109081,0,0.1523835,-0.1523835,13.02483,33.39694,0.1474401,2.690574,1.937863,0,7.53141
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,27.38031,4.956698,4.637478,0,4.637478,17.42433,44.67768,0.1472791,0,3.709983,0,9.594176
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,3.594657,3.594657,0,0,0,3.594657,159.4847,0,0,5.732927,3.783849,3.594657,0,0,22.74283,9.130428,1.949077,0,1.949077,19.27339,49.41885,0.1472116,3.954123,4.586341,0,14.86335
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,1.89439,1.89439,0,0,0,1.89439,438.0452,0,0,8.298285,1.994095,1.89439,0,0,20.79376,10.8846,6.30419,0,6.30419,25.25407,64.75389,0.1469935,2.083829,6.638628,0,19.18288
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,5.847003,5.847003,0,0,0,5.847003,172.3128,0,0,10.07513,6.154741,5.847003,0,0,14.48957,16.55837,3.920392,0,3.920392,28.97328,74.29031,0.1468582,6.431704,8.060106,0,26.6335
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,8.400662,8.400662,10.54665,0,3.004303,8.400662,98.92358,0,0,8.310237,0,0,2.14599,2.038691,10.56917,20.08672,10.34893,0,10.34893,38.79113,99.46425,0.1469991,9.240729,6.64819,12,28.39696
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,11.07266,11.07266,3,0,1.095,11.07266,89.63675,1.207389,0,9.925168,8.497533,8.072656,0,0,0.2202463,29.40076,0.2202463,0,0.2202463,39.00008,100,0.1469915,12.17992,7.940135,12,39.32592
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,2.98696,2.98696,0,0,0,2.98696,250.6571,4.342858,0,7.487026,3.144168,2.98696,0,0,0,29.59898,0,0,0,39.00008,100,0.1469915,3.285655,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,5.838575,5.838575,0,0,0,5.838575,94.89867,0,0,5.54073,6.145868,5.838575,0,0,0,29.59898,0,0.6051386,-0.6051386,38.36221,98.36443,0.1469915,6.422432,4.432584,0,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.2859261,0.2859261,0,0,0,0.2859261,1040.882,2.002801,0,2.976152,0.3009748,0.2859261,0,0,0.6723762,28.99384,0.6723762,0,0.6723762,39.00008,100,0.1469684,0.3145187,2.380922,0,31.96999
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,4.745087,4.745087,0,0,0,4.745087,36.55085,0,0,1.73437,4.994828,4.745087,0,0,0,29.59898,0,3.260459,-3.260459,35.56325,91.18764,0.1469684,5.219595,1.387496,0,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,6.202161,6.202161,0,0,0,6.202161,5.672945,0,8.881784E-16,0.3518452,6.528591,6.202161,0,0,3.622732,26.33852,0,6.176745,-6.176745,29.05239,74.49316,0.1469684,6.822377,0.2814762,0,26.69036
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,2.061603,2.061603,0,0,0,2.061603,0,0,0,0,2.170108,2.061603,0,0,10.48578,20.16177,0,2.170108,-2.170108,26.7649,68.6278,0.1469684,2.267763,0,0,20.16177
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.89701,17.99167,0,0,0,26.7649,68.6278,0.1469684,0,0,0,17.99167
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.832026,0.832026,0,0,0,0.832026,0,0,1.110223E-16,0,0.8758168,0.832026,0,0,12.89701,17.99167,0,0.8758168,-0.8758168,25.84171,66.26065,0.1469684,0.9152286,0,0,17.99167
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.4879292,0.4879292,0,0,0,0.4879292,0,0,0,0,0.5136097,0.4879292,0,0,13.87014,17.11585,0,0.5136097,-0.5136097,25.30031,64.87247,0.1469684,0.5367221,0,0,17.11585
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.6852803,0.6852803,0,0,0,0.6852803,0,0,1.110223E-16,0,0.7213476,0.6852803,0,0,14.44082,16.60224,0,0.7213476,-0.7213476,24.53995,62.92281,0.1469684,0.7538083,0,0,16.60224
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,1.648907,1.648907,0,0,0,1.648907,0,0,0,0,1.735691,1.648907,0,0,15.24232,15.88089,0,1.735691,-1.735691,22.71037,58.23159,0.1469684,1.813797,0,0,15.88089
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,1.834936,1.834936,0,0,0,1.834936,0,0,2.220446E-16,0,1.931512,1.834936,0,0,17.17086,14.1452,0,1.931512,-1.931512,20.67437,53.01111,0.1469684,2.01843,0,0,14.1452
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.9846973,0.9846973,0,0,0,0.9846973,0,0,1.110223E-16,0,1.036523,0.9846973,0,0,19.31699,12.21369,0,1.036523,-1.036523,19.58178,50.2096,0.1469684,1.083167,0,0,12.21369
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,1.476146,1.476146,0,0,0,1.476146,0,0,2.220446E-16,0,1.553838,1.476146,0,0,20.46868,11.17717,0,1.553838,-1.553838,17.94389,46.00989,0.1469684,1.62376,0,0,11.17717
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.5994761,0.5994761,0,0,0,0.5994761,0,0,1.110223E-16,0,0.6310275,0.5994761,0,0,22.19517,9.623328,0,0.6310275,-0.6310275,17.27873,44.30436,0.1469684,0.6594237,0,0,9.623328
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,2.48359,2.48359,0,0,0,2.48359,0,0,4.440892E-16,0,2.614305,2.48359,0,0,22.89631,8.9923,0,2.614305,-2.614305,14.52301,37.23842,0.1469684,2.731949,0,0,8.9923
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,1.724004,1.724004,0,0,0,1.724004,12.02599,0,2.220446E-16,0.2073285,1.814741,1.724004,0,0,25.80109,6.377995,0,1.607413,-1.607413,12.82865,32.89391,0.1469684,1.896405,0.1658628,0,6.585324
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,2.207319,2.207319,0,0,0,2.207319,35.75739,0,4.440892E-16,0.7892795,2.323493,2.207319,0,0,27.58711,4.770582,0,1.534214,-1.534214,11.21145,28.74724,0.1469684,2.428051,0.6314235,0,5.559862
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,13.37936,13.37936,12,0,3.372,13.37936,14.25089,0,0,1.906679,1.451962,1.379364,0,0,29.29179,3.236368,0.4547171,0,0.4547171,11.64283,29.85335,0.1469812,14.7173,1.525343,12,5.143047
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,8.541913,8.541913,12,0,3.372,8.541913,45.20863,0,0,3.861682,0,0,3.458087,3.285183,28.83707,3.645614,7.146865,0,7.146865,18.42294,47.23822,0.1472039,9.396104,3.089345,12,7.507296
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,9.866878,9.866878,12,0,3.372,9.866878,48.10175,0,0,4.74614,0,0,2.133122,2.026466,21.69021,10.07779,6.772606,0,6.772606,24.848,63.71269,0.147407,10.85357,3.796912,12,14.82393
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,3.096217,3.096217,11.37092,0,3.212843,3.096217,124.3079,0,0,3.848844,0,0,8.274702,7.860967,14.9176,16.17314,11.70981,0,11.70981,35.9569,92.197,0.1475529,3.405839,3.079075,12,20.02198
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,8.390926,8.390926,3.829621,0,1.304894,8.390926,95.45029,0,0,8.009164,4.801374,4.561306,0,0,3.20779,26.71197,3.20779,0,3.20779,39.00008,100,0.147497,9.23002,6.407331,12,34.72113
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,2.819946,2.819946,0,0,0,2.819946,235.6563,3.677016,0,6.64538,2.968364,2.819946,0,0,0,29.59898,0,0,0,39.00008,100,0.147497,3.101941,5.316304,0,36.24436
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,9.574732,9.574732,3,0,1.095,9.574732,76.60909,0.4143441,0,7.335115,6.920771,6.574732,0,0,0,29.59898,0,0,0,39.00008,100,0.147497,10.53221,5.868092,12,36.93409
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,5.913511,5.913511,0,0,0,5.913511,49.96696,0,0,2.954801,6.224748,5.913511,0,0,0,29.59898,0,3.269947,-3.269947,35.55325,91.162,0.147497,6.504862,2.363841,0,32.55378
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,5.186009,5.186009,0,0,0,5.186009,46.16796,0,0,2.394275,5.458957,5.186009,0,0,3.633274,26.32903,0,3.064682,-3.064682,32.32279,82.87879,0.147497,5.70461,1.91542,0,28.72331
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,8.276224,8.276224,12,0,3.372,8.276224,17.92187,0,0,1.483254,0,0,3.723776,3.537587,7.038477,23.26435,5.020841,0,5.020841,37.08598,95.09206,0.1476602,9.103847,1.186603,12,24.7476
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,7.814764,7.814764,9.380543,0,2.709277,7.814764,4.727555,0,0,0.3694473,0,0,1.565779,1.48749,2.017636,27.78311,1.856937,0,1.856937,38.84763,99.6091,0.1477216,8.59624,0.2955578,12,28.15255
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,16.24516,16.24516,12,0,3.372,16.24516,0,0,0,0,4.468589,4.24516,0,0,0.1606984,29.45435,0,4.468589,-4.468589,34.13732,87.53141,0.1477216,17.86968,0,12,29.45435
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,13.52703,13.52703,12,0,3.372,13.52703,0,0,0,0,1.607395,1.527025,0,0,5.125797,24.98576,0,1.607395,-1.607395,32.44298,83.18695,0.1477216,14.87973,0,12,24.98576
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,11.43202,11.43202,12,0,3.372,11.43202,0,0,0,0,0,0,0.5679807,0.5395817,6.911791,23.37837,0.5395817,0,0.5395817,32.95487,84.4995,0.1477402,12.57522,0,12,23.37837
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.37221,23.86399,0,0,0,32.95487,84.4995,0.1477402,0,0,0,23.86399
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.7079173,0.7079173,0,0,0,0.7079173,0,0,1.110223E-16,0,0.7451761,0.7079173,0,0,6.37221,23.86399,0,0.7451761,-0.7451761,32.16938,82.48544,0.1477402,0.778709,0,0,23.86399
