Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,3.376292,3.376292,0,0,0,3.376292,0,0,4.440892E-16,0,3.553992,3.376292,0,0,7.200183,23.11881,0,3.553992,-3.553992,28.42315,72.87972,0.1477402,3.713922,0,0,23.11881
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.938942,0.938942,0,0,0,0.938942,0,0,0,0,0.98836,0.938942,0,0,11.14906,19.56482,0,0.98836,-0.98836,27.38132,70.20839,0.1477402,1.032836,0,0,19.56482
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,1.175286,1.175286,0,0,0,1.175286,0,0,0,0,1.237143,1.175286,0,0,12.24724,18.57646,0,1.237143,-1.237143,26.07726,66.86464,0.1477402,1.292814,0,0,18.57646
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,1.272283,1.272283,0,0,0,1.272283,0,0,2.220446E-16,0,1.339245,1.272283,0,0,13.62184,17.33932,0,1.339245,-1.339245,24.66557,63.24493,0.1477402,1.399511,0,0,17.33932
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.2228447,0.2228447,0,0,0,0.2228447,0,0,2.775558E-17,0,0.2345734,0.2228447,0,0,15.10989,16.00007,0,0.2345734,-0.2345734,24.41831,62.61093,0.1477402,0.2451292,0,0,16.00007
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.8699926,0.8699926,0,0,0,0.8699926,0,0,1.110223E-16,0,0.9157817,0.8699926,0,0,15.37053,15.7655,0,0.9157817,-0.9157817,23.45299,60.13576,0.1477402,0.9569919,0,0,15.7655
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,1.261679,1.261679,0,0,0,1.261679,19.28562,0,0,0.2433226,1.328083,1.261679,0,0,16.38807,14.84972,0,1.08476,-1.08476,22.30956,57.20387,0.1477402,1.387847,0.1946581,0,15.09304
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.00749426,0.00749426,0,0,0,0.00749426,26461.16,0,0,1.983068,0.007888694,0.00749426,0,0,17.59336,13.76496,1.975179,0,1.975179,24.18337,62.00853,0.1476725,0.008243686,1.586454,0,15.74803
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,4.941706,4.941706,0,0,0,4.941706,75.00013,0,0,3.706286,5.201796,4.941706,0,0,15.61818,15.54262,0,1.49551,-1.49551,22.60697,57.96647,0.1476725,5.435877,2.965029,0,19.24891
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.2267476,0.2267476,0,0,0,0.2267476,3266.125,0,0,7.405859,0.2386816,0.2267476,0,0,17.27985,14.04711,7.167178,0,7.167178,29.40635,75.40075,0.1474273,0.2494223,5.924687,0,21.45297
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,6.758222,6.758222,0,0,0,6.758222,131.4893,0,0,8.886339,7.113918,6.758222,0,0,10.11268,20.49757,1.772422,0,1.772422,31.08782,79.7122,0.1473668,7.434044,7.109072,0,29.38391
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,3.786741,3.786741,0,0,0,3.786741,238.3855,0,0,9.027041,3.986043,3.786741,0,0,8.340254,22.09275,5.040998,0,5.040998,35.87013,91.9745,0.147195,4.165415,7.221633,0,31.11979
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,4.816329,0,8.115584,0,0,0,0,3.299256,26.62965,3.299256,0,3.299256,39.00008,100,0.1470827,0,6.492467,0,34.74523
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,5.249772,5.249772,0,0,0,5.249772,156.6643,2.69844,0,8.224516,5.526075,5.249772,0,0,0,29.59898,0,0,0,39.00008,100,0.1470827,5.774749,6.579613,0,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,13.56026,13.56026,7.440814,0,2.218526,13.56026,47.50294,8.881784E-16,0,6.441524,6.441524,6.119447,0,0,0,29.59898,0,0,0,39.00008,100,0.1470827,14.91629,5.153219,12,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,1.243773,1.243773,0,0,0,1.243773,490.2312,4.788126,0,6.09736,1.309234,1.243773,0,0,0,29.59898,0,0,0,39.00008,100,0.1470827,1.36815,4.877888,0,35.69634
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,2.0725,2.0725,0,0,0,2.0725,143.1501,0.7852067,0,2.966785,2.181578,2.0725,0,0,0,29.59898,0,0,0,39.00008,100,0.1470827,2.279749,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,9.93227,9.93227,7.827754,0,2.316422,9.93227,22.30386,0,0,2.21528,2.21528,2.104516,0,0,0,29.59898,0,0,0,39.00008,100,0.1470827,10.9255,1.772224,12,31.81426
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,3.655427,3.655427,0,0,0,3.655427,9.790361,0,4.440892E-16,0.3578795,3.847818,3.655427,0,0,0,29.59898,0,3.489938,-3.489938,35.32136,90.56741,0.1470827,4.02097,0.2863036,0,29.95686
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.877709,26.10904,0,0,0,35.32136,90.56741,0.1470827,0,0,0,26.10904
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,10.42903,10.42903,12,0,3.372,10.42903,0,0,0,0,0,0,1.570968,1.49242,3.877709,26.10904,1.49242,0,1.49242,36.73719,94.19775,0.147134,11.47194,0,12,26.10904
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,9.521589,9.521589,12,0,3.372,9.521589,0,0,0,0,0,0,2.478411,2.35449,2.38529,27.45222,2.35449,0,2.35449,38.97086,99.92508,0.1472149,10.47375,0,12,27.45222
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.065276,1.065276,0,0,0,1.065276,0,0,0,0,1.121343,1.065276,0,0,0.03079934,29.57126,0,1.121343,-1.121343,37.78886,96.89432,0.1472149,1.171803,0,0,29.57126
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.276736,28.44991,0,0,0,37.78886,96.89432,0.1472149,0,0,0,28.44991
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,2.37157,2.37157,0,0,0,2.37157,0,0,4.440892E-16,0,2.496389,2.37157,0,0,1.276736,28.44991,0,2.496389,-2.496389,35.15744,90.14709,0.1472149,2.608727,0,0,28.44991
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.4632005,0.4632005,0,0,0,0.4632005,0,0,5.551115E-17,0,0.4875795,0.4632005,0,0,4.050502,25.95353,0,0.4875795,-0.4875795,34.64348,88.82926,0.1472149,0.5095206,0,0,25.95353
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,1.82278,1.82278,0,0,0,1.82278,0,0,2.220446E-16,0,1.918716,1.82278,0,0,4.592257,25.46595,0,1.918716,-1.918716,32.62098,83.64336,0.1472149,2.005058,0,0,25.46595
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,1.337458,1.337458,0,0,0,1.337458,0,0,0,0,1.407851,1.337458,0,0,6.724163,23.54723,0,1.407851,-1.407851,31.13697,79.83823,0.1472149,1.471204,0,0,23.54723
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,1.523036,1.523036,0,0,0,1.523036,0,0,2.220446E-16,0,1.603196,1.523036,0,0,8.288442,22.13938,0,1.603196,-1.603196,29.44705,75.50512,0.1472149,1.67534,0,0,22.13938
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,1.30266,1.30266,0,0,0,1.30266,0,0,2.220446E-16,0,1.37122,1.30266,0,0,10.06977,20.53618,0,1.37122,-1.37122,28.00166,71.79899,0.1472149,1.432925,0,0,20.53618
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,2.756384,2.756384,0,0,0,2.756384,9.866443,0,0,0.271957,2.901457,2.756384,0,0,11.59335,19.16496,0,2.6295,-2.6295,25.22993,64.69199,0.1472149,3.032022,0.2175656,0,19.43692
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,8.296256,8.296256,12,0,3.372,8.296256,19.14367,0,0,1.588208,0,0,3.703744,3.518557,14.51502,16.53546,5.106765,0,5.106765,30.07463,77.11427,0.1473795,9.125881,1.270566,12,18.12367
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,6.121218,6.121218,11.86341,0,3.337443,6.121218,54.95369,0,0,3.363835,0,0,5.742195,5.455085,9.408251,21.13155,8.81892,0,8.81892,38.44099,98.56644,0.1476538,6.733339,2.691068,12,24.49539
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,3.174147,3.174147,0,0,0,3.174147,183.053,1.879832,0,5.81037,3.341207,3.174147,0,0,0.5893305,29.06858,0.5893305,0,0.5893305,39.00008,100,0.1476338,3.491561,4.648296,0,34.87895
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,0.6974766,0.6974766,0,0,0,0.6974766,1296.006,8.305155,0,9.03934,0.7341858,0.6974766,0,0,0,29.59898,0,0,0,39.00008,100,0.1476338,0.7672242,7.231472,0,38.63832
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,11.60832,11.60832,3.248324,0,1.157826,11.60832,80.19998,0.5098737,0,9.309874,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1476338,12.76916,7.447899,12,38.90885
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,1.234146,1.234146,0,0,0,1.234146,755.8404,8.029075,0,9.328176,1.299101,1.234146,0,0,0,29.59898,0,0,0,39.00008,100,0.1476338,1.357561,7.462541,0,38.92715
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,3.302278,3.302278,0,0,0,3.302278,279.9905,5.769982,0,9.246063,3.476082,3.302278,0,0,0,29.59898,0,0,0,39.00008,100,0.1476338,3.632506,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,8.079567,8.079567,3,0,1.095,8.079567,81.20358,1.213984,0,6.560897,5.346913,5.079567,0,0,0,29.59898,0,0,0,39.00008,100,0.1476338,8.887524,5.248718,12,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,0,0,0,0,7.426326,0,7.426326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1476338,0,5.941061,0,37.0253
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,0,0,0,0,4.233163,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1476338,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,9.534489,9.534489,8.275849,0,2.42979,9.534489,13.8957,0,0,1.324883,1.324883,1.258639,0,0,0,29.59898,0,0,0,39.00008,100,0.1476338,10.48794,1.059907,12,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,2.979794,2.979794,0,0,0,2.979794,11.64117,0,4.440892E-16,0.3468828,3.136625,2.979794,0,0,0,29.59898,0,2.789742,-2.789742,36.05943,92.45989,0.1476338,3.277773,0.2775063,0,29.94586
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,13.65547,13.65547,12,0,3.372,13.65547,0,0,0,0,1.742605,1.655475,0,0,3.099714,26.80924,0,1.742605,-1.742605,34.22256,87.74999,0.1476338,15.02102,0,12,26.80924
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,9.775578,9.775578,12,0,3.372,9.775578,0,0,0,0,0,0,2.224422,2.113201,5.035941,25.06663,2.113201,0,2.113201,36.22732,92.89039,0.1477059,10.75314,0,12,25.06663
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,5.41266,5.41266,0,0,0,5.41266,0,0,0,0,5.697537,5.41266,0,0,2.92274,26.96851,0,5.697537,-5.697537,30.22159,77.4911,0.1477059,5.953926,0,0,26.96851
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,1.625518,1.625518,0,0,0,1.625518,0,0,0,0,1.711071,1.625518,0,0,9.253337,21.27098,0,1.711071,-1.711071,28.41796,72.86643,0.1477059,1.78807,0,0,21.27098
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,2.558502,2.558502,0,0,0,2.558502,0,0,4.440892E-16,0,2.693161,2.558502,0,0,11.15453,19.5599,0,2.693161,-2.693161,25.57912,65.58736,0.1477059,2.814353,0,0,19.5599
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,1.486976,1.486976,0,0,0,1.486976,0,0,2.220446E-16,0,1.565238,1.486976,0,0,14.14693,16.86674,0,1.565238,-1.565238,23.92922,61.35685,0.1477059,1.635674,0,0,16.86674
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.2231897,0.2231897,0,0,0,0.2231897,0,0,2.775558E-17,0,0.2349365,0.2231897,0,0,15.88608,15.30151,0,0.2349365,-0.2349365,23.68157,60.72186,0.1477059,0.2455086,0,0,15.30151
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.9008813,0.9008813,0,0,0,0.9008813,0,0,1.110223E-16,0,0.9482961,0.9008813,0,0,16.14712,15.06657,0,0.9482961,-0.9482961,22.68198,58.15881,0.1477059,0.9909694,0,0,15.06657
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,2.297916,2.297916,0,0,0,2.297916,0,0,0,0,2.418859,2.297916,0,0,17.20078,14.11827,0,2.418859,-2.418859,20.13228,51.62113,0.1477059,2.527708,0,0,14.11827
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.421357,0.421357,0,0,0,0.421357,0,0,5.551115E-17,0,0.4435337,0.421357,0,0,19.8884,11.69941,0,0.4435337,-0.4435337,19.66475,50.42235,0.1477059,0.4634927,0,0,11.69941
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.38122,11.25588,0,0,0,19.66475,50.42235,0.1477059,0,0,0,11.25588
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.07451,1.07451,0,0,0,1.07451,21.22738,0,2.220446E-16,0.2280904,1.131063,1.07451,0,0,20.38122,11.25588,0,0.9029731,-0.9029731,18.71294,47.9818,0.1477059,1.181961,0.1824723,0,11.48397
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,4.970973,4.970973,0,0,0,4.970973,44.64217,0,0,2.21915,5.232603,4.970973,0,0,21.38452,10.35291,0,3.013453,-3.013453,15.53648,39.83705,0.1477059,5.46807,1.77532,0,12.57206
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,11.81778,11.81778,12,0,3.372,11.81778,39.27023,0,0,4.64087,0,0,0.1822183,0.1731074,24.73281,7.339454,4.813977,0,4.813977,20.10342,51.54713,0.147839,12.99956,3.712696,12,11.98032
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,7.09023,0,0,8.8,8.36,19.91883,11.67203,15.45023,0,15.45023,34.7608,89.13007,0.1476894,0,5.672184,12,18.76226
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,4.56396,4.56396,0,0,0,4.56396,165.7011,0,0,7.562533,4.804169,4.56396,0,0,4.468597,25.57724,2.758365,0,2.758365,37.37761,95.83983,0.1475962,5.020356,6.050027,0,33.13977
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,8.040565,8.040565,3,0,1.095,8.040565,128.8765,3.346309,0,10.3624,5.305858,5.040565,0,0,1.710232,28.05977,1.710232,0,1.710232,39.00008,100,0.1475384,8.844622,8.28992,12,38.42217
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1475384,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1475384,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,0,0,0,0,5.556552,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1475384,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,4.618888,4.618888,0,0,0,4.618888,108.3592,0.1430017,0,5.004989,4.861987,4.618888,0,0,0,29.59898,0,0,0,39.00008,100,0.1475384,5.080777,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,4.371292,4.371292,0,0,0,4.371292,100.8834,0,0,4.409908,4.60136,4.371292,0,0,0,29.59898,0,0.1914527,-0.1914527,38.79827,99.48254,0.1475384,4.808422,3.527926,0,34.00888
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,6.137049,6.137049,0,0,0,6.137049,39.4347,0,0,2.420127,6.460052,6.137049,0,0,0.2127252,29.40753,0,4.039925,-4.039925,34.53981,88.56345,0.1475384,6.750754,1.936101,0,31.82765
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,0,0,0,0,0,0,0.3756094,0,0,0,0,4.70153,25.3676,0.3756094,0,0.3756094,34.89615,89.47713,0.1475257,0,0.3004875,0,25.74321
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,5.192653,5.192653,0,0,0,5.192653,0,0,8.881784E-16,0,5.46595,5.192653,0,0,4.325921,25.70565,0,5.46595,-5.46595,29.13453,74.70377,0.1475257,5.711918,0,0,25.70565
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,11.02872,11.02872,12,0,3.372,11.02872,0,0,0,0,0,0,0.9712845,0.9227203,10.3992,20.2397,0.9227203,0,0.9227203,30.0099,76.94831,0.147557,12.13159,0,12,20.2397
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,5.202852,5.202852,12,0,3.372,5.202852,0,0,0,0,0,0,6.797148,6.457291,9.476479,21.07015,6.457291,0,6.457291,36.13583,92.65578,0.1477758,5.723137,0,12,21.07015
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,1.438078,1.438078,0,0,0,1.438078,0,0,2.220446E-16,0,1.513766,1.438078,0,0,3.019189,26.88171,0,1.513766,-1.513766,34.54017,88.56437,0.1477758,1.581886,0,0,26.88171
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,1.659385,1.659385,0,0,0,1.659385,0,0,2.220446E-16,0,1.746721,1.659385,0,0,4.701151,25.36794,0,1.746721,-1.746721,32.69897,83.84335,0.1477758,1.825324,0,0,25.36794
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.7336268,0.7336268,0,0,0,0.7336268,0,0,0,0,0.7722388,0.7336268,0,0,6.641953,23.62122,0,0.7722388,-0.7722388,31.88496,81.75614,0.1477758,0.8069896,0,0,23.62122
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.6742514,0.6742514,0,0,0,0.6742514,0,0,0,0,0.7097384,0.6742514,0,0,7.499996,22.84898,0,0.7097384,-0.7097384,31.13683,79.83786,0.1477758,0.7416766,0,0,22.84898
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,2.196069,2.196069,0,0,0,2.196069,0,0,0,0,2.311652,2.196069,0,0,8.288593,22.13924,0,2.311652,-2.311652,28.70013,73.58994,0.1477758,2.415676,0,0,22.13924
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.8926647,0.8926647,0,0,0,0.8926647,0,0,1.110223E-16,0,0.9396471,0.8926647,0,0,10.8571,19.82759,0,0.9396471,-0.9396471,27.70966,71.05026,0.1477758,0.9819312,0,0,19.82759
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,2.213697,2.213697,0,0,0,2.213697,0,0,0,0,2.330208,2.213697,0,0,11.90115,18.88795,0,2.330208,-2.330208,25.2534,64.75218,0.1477758,2.435067,0,0,18.88795
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.5016967,0.5016967,0,0,0,0.5016967,0,0,1.110223E-16,0,0.5281018,0.5016967,0,0,14.49027,16.55774,0,0.5281018,-0.5281018,24.69674,63.32483,0.1477758,0.5518664,0,0,16.55774
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,2.9454,2.9454,0,0,0,2.9454,8.384733,0,4.440892E-16,0.246964,3.100421,2.9454,0,0,15.07705,16.02963,0,2.853457,-2.853457,21.68893,55.61252,0.1477758,3.23994,0.1975712,0,16.2766
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,4.554792,4.554792,0,0,0,4.554792,38.98343,0,0,1.775614,4.794518,4.554792,0,0,18.24756,13.17618,0,3.018904,-3.018904,18.50672,47.45304,0.1477758,5.010272,1.420491,0,14.95179
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,2.375214,2.375214,0,0,0,2.375214,85.12089,0,0,2.021803,2.500225,2.375214,0,0,21.60189,10.15727,0,0.4784219,-0.4784219,18.00242,46.15996,0.1477758,2.612735,1.617443,0,12.17908
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,5.41131,5.41131,0,0,0,5.41131,61.34584,0,0,3.319614,5.696116,5.41131,0,0,22.13347,9.678852,0,2.376502,-2.376502,15.49737,39.73676,0.1477758,5.952441,2.655691,0,12.99847
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.2783423,0.2783423,0,0,0,0.2783423,1535.341,0,0,4.273504,0.2929919,0.2783423,0,0,24.77403,7.30235,3.980512,0,3.980512,19.27361,49.41942,0.1476416,0.3061765,3.418803,0,11.57585
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,10.60045,10.60045,12,0,3.372,10.60045,38.50861,0,0,4.082087,0,0,1.399548,1.329571,20.79352,10.88481,5.411657,0,5.411657,24.40756,62.58337,0.1477976,11.6605,3.265669,12,14.9669
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,3.638975,3.638975,10.65525,0,3.031777,3.638975,219.7408,0,0,7.996313,0,0,7.016271,6.665458,15.38186,15.7553,14.66177,0,14.66177,38.31694,98.24837,0.1477941,4.002872,6.39705,12,23.75162
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,6.054683,6.054683,0,0,0,6.054683,92.48049,0,8.881784E-16,5.599401,6.373351,6.054683,0,0,0.720091,28.9509,0,0.7739498,-0.7739498,37.50113,96.15654,0.1477941,6.660151,4.47952,0,34.5503
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,7.99887,7.99887,4.162934,0,1.389222,7.99887,70.2332,0,0,5.617863,4.037828,3.835937,0,0,1.580035,28.17695,1.580035,0,1.580035,39.00008,100,0.1478153,8.798758,4.49429,12,33.79481
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,0,0,0,0,4.660094,0,4.660094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1478153,0,3.728076,0,34.25907
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,4.735408,4.735408,0,0,0,4.735408,65.48943,0,0,3.101192,4.984641,4.735408,0,0,0,29.59898,0,1.883448,-1.883448,37.01475,94.90942,0.1478153,5.208949,2.480954,0,32.70017
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,0,0,0,0,0,0,1.086474,0,0,0,0,2.092721,27.71553,1.086474,0,1.086474,38.04547,97.55229,0.1477789,0,0.8691791,0,28.802
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,9.770304,9.770304,10.61273,0,3.021021,9.770304,1.222897,0,0,0.1194808,0,0,0.8424275,0.8003061,1.006247,28.69336,0.9197869,0,0.9197869,38.91806,99.78969,0.147809,10.74733,0.09558464,12,28.81284
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,3.597032,3.597032,0,0,0,3.597032,0,0,4.440892E-16,0,3.786349,3.597032,0,0,0.08645966,29.52116,0,3.786349,-3.786349,34.92689,89.55595,0.147809,3.956735,0,0,29.52116
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,3.287748,3.287748,0,0,0,3.287748,0,0,4.440892E-16,0,3.460787,3.287748,0,0,4.293514,25.73482,0,3.460787,-3.460787,31.2789,80.20216,0.147809,3.616522,0,0,25.73482
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.138833,22.27403,0,0,0,31.2789,80.20216,0.147809,0,0,0,22.27403
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,3.558177,3.558177,0,0,0,3.558177,0,0,4.440892E-16,0,3.74545,3.558177,0,0,8.138833,22.27403,0,3.74545,-3.74545,27.33085,70.07897,0.147809,3.913995,0,0,22.27403
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.30044,18.52858,0,0,0,27.33085,70.07897,0.147809,0,0,0,18.52858
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,2.166036,2.166036,0,0,0,2.166036,0,0,4.440892E-16,0,2.280038,2.166036,0,0,12.30044,18.52858,0,2.280038,-2.280038,24.92748,63.91649,0.147809,2.38264,0,0,18.52858
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.7851877,0.7851877,0,0,0,0.7851877,0,0,1.110223E-16,0,0.8265133,0.7851877,0,0,14.83382,16.24854,0,0.8265133,-0.8265133,24.05626,61.68259,0.147809,0.8637064,0,0,16.24854
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.4166099,0.4166099,0,0,0,0.4166099,0,0,5.551115E-17,0,0.4385368,0.4166099,0,0,15.75217,15.42203,0,0.4385368,-0.4385368,23.594,60.49732,0.147809,0.4582709,0,0,15.42203
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,1.610549,1.610549,0,0,0,1.610549,0,0,2.220446E-16,0,1.695315,1.610549,0,0,16.23943,14.98349,0,1.695315,-1.695315,21.80698,55.91523,0.147809,1.771604,0,0,14.98349
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,1.467211,1.467211,0,0,0,1.467211,0,0,0,0,1.544433,1.467211,0,0,18.12311,13.28818,0,1.544433,-1.544433,20.17901,51.74094,0.147809,1.613932,0,0,13.28818
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.82307,0.82307,0,0,0,0.82307,0,0,1.110223E-16,0,0.8663895,0.82307,0,0,19.83915,11.74374,0,0.8663895,-0.8663895,19.26575,49.39927,0.147809,0.905377,0,0,11.74374
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,1.121201,1.121201,0,0,0,1.121201,10.90758,0,0,0.1222959,1.180211,1.121201,0,0,20.80181,10.87735,0,1.057915,-1.057915,18.15061,46.53994,0.147809,1.233321,0.09783672,0,10.99965
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,4.313294,4.313294,0,0,0,4.313294,47.11252,8.881784E-16,0,2.032102,4.540309,4.313294,0,0,21.97727,9.819438,0,2.508208,-2.508208,15.50673,39.76076,0.147809,4.744624,1.625681,0,11.85154
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,3.641275,3.641275,0,0,0,3.641275,99.55177,0,0,3.624954,3.832921,3.641275,0,0,24.76416,7.31123,0,0.2079673,-0.2079673,15.28751,39.19867,0.147809,4.005403,2.899963,0,10.93618
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,3.689849,3.689849,0,0,0,3.689849,145.2491,0,0,5.359471,3.884052,3.689849,0,0,24.99524,7.103262,1.47542,0,1.47542,16.68722,42.78765,0.1477596,4.058834,4.287577,0,12.46273
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,2.781832,2.781832,0,0,0,2.781832,300.6519,0,0,8.363632,2.928244,2.781832,0,0,23.51982,8.43114,5.435388,0,5.435388,21.84368,56.00932,0.1475776,3.060015,6.690906,0,16.79477
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,10.02408,10.02408,12,0,3.372,10.02408,86.84814,0,0,8.705726,0,0,1.975922,1.877126,18.08443,13.32299,10.58285,0,10.58285,31.88346,81.75228,0.1477964,11.02649,6.964581,12,22.02872
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,0,0,0,0,1.265616,0,8.767196,0,0,0,0,7.50158,22.84756,7.50158,0,7.50158,39.00008,100,0.1475463,0,7.013757,0,31.61475
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1475463,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,3.822565,3.822565,0,0,0,3.822565,196.5882,3.490957,0,7.514709,4.023752,3.822565,0,0,0,29.59898,0,0,0,39.00008,100,0.1475463,4.204821,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,0.8605811,0.8605811,0,0,0,0.8605811,620.7022,4.435771,0,5.341646,0.9058748,0.8605811,0,0,0,29.59898,0,0,0,39.00008,100,0.1475463,0.9466392,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,8.386001,8.386001,4.219594,0,1.403557,8.386001,52.29777,0,0,4.385691,4.385691,4.166407,0,0,0,29.59898,0,0,0,39.00008,100,0.1475463,9.224601,3.508553,12,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.3515766,0.3515766,0,0,0,0.3515766,704.5529,2.106962,0,2.477043,0.3700806,0.3515766,0,0,0,29.59898,0,0,0,39.00008,100,0.1475463,0.3867342,1.981634,0,32.07602
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,11.09286,11.09286,10.72799,0,3.050182,11.09286,3.462302,0,0,0.3840682,0.3840682,0.3648648,0,0,0,29.59898,0,0,0,39.00008,100,0.1475463,12.20214,0.3072546,12,29.98305
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,8.829506,8.829506,8.829506,0,2.569865,8.829506,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1475463,9.712457,0,12,29.59898
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.2825167,0.2825167,0,0,0,0.2825167,0,0,5.551115E-17,0,0.297386,0.2825167,0,0,0,29.59898,0,0.297386,-0.297386,38.68661,99.19623,0.1475463,0.3107684,0,0,29.59898
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,4.629415,4.629415,0,0,0,4.629415,0,0,8.881784E-16,0,4.873068,4.629415,0,0,0.3304289,29.30159,0,4.873068,-4.873068,33.54994,86.02531,0.1475463,5.092356,0,0,29.30159
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,1.102653,1.102653,0,0,0,1.102653,0,0,0,0,1.160687,1.102653,0,0,5.744949,24.42852,0,1.160687,-1.160687,32.32647,82.88821,0.1475463,1.212918,0,0,24.42852
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,1.420874,1.420874,0,0,0,1.420874,0,0,0,0,1.495657,1.420874,0,0,7.034602,23.26784,0,1.495657,-1.495657,30.74991,78.84576,0.1475463,1.562961,0,0,23.26784
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.7156911,0.7156911,0,0,0,0.7156911,0,0,1.110223E-16,0,0.7533591,0.7156911,0,0,8.696443,21.77218,0,0.7533591,-0.7533591,29.9558,76.80959,0.1475463,0.7872602,0,0,21.77218
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,2.305212,2.305212,0,0,0,2.305212,0,0,4.440892E-16,0,2.42654,2.305212,0,0,9.533508,21.01882,0,2.42654,-2.42654,27.398,70.25114,0.1475463,2.535734,0,0,21.01882
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.6714214,0.6714214,0,0,0,0.6714214,0,0,0,0,0.7067594,0.6714214,0,0,12.22966,18.59228,0,0.7067594,-0.7067594,26.65301,68.34092,0.1475463,0.7385636,0,0,18.59228
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.2696313,0.2696313,0,0,0,0.2696313,0,0,5.551115E-17,0,0.2838224,0.2696313,0,0,13.01495,17.88552,0,0.2838224,-0.2838224,26.35384,67.57381,0.1475463,0.2965944,0,0,17.88552
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,1.732421,1.732421,0,0,0,1.732421,0,0,2.220446E-16,0,1.823601,1.732421,0,0,13.33031,17.6017,0,1.823601,-1.823601,24.43159,62.64498,0.1475463,1.905663,0,0,17.6017
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.35653,15.7781,0,0,0,24.43159,62.64498,0.1475463,0,0,0,15.7781
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,1.538651,1.538651,0,0,0,1.538651,3.921435,0,2.220446E-16,0.06033718,1.619632,1.538651,0,0,15.35653,15.7781,0,1.559295,-1.559295,22.78795,58.43053,0.1475463,1.692516,0.04826974,0,15.83844
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.08766118,0.08766118,0,0,0,0.08766118,2540.432,0,0,2.226972,0.09227492,0.08766118,0,0,17.08908,14.2188,2.134697,0,2.134697,24.8131,63.62321,0.1474753,0.09642729,1.781578,0,16.44578
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,5.259042,5.259042,0,0,0,5.259042,69.06688,0,0,3.632256,5.535833,5.259042,0,0,14.95439,16.14003,0,1.903577,-1.903577,22.80655,58.47823,0.1474753,5.784945,2.905805,0,19.77229
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,0,0,0,0,0,0,6.088879,0,0,0,0,17.06947,14.23645,6.088879,0,6.088879,28.58297,73.28953,0.1472731,0,4.871103,0,20.32533
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.1125808,0.1125808,0,0,0,0.1125808,7732.61,0,0,8.705435,0.1185061,0.1125808,0,0,10.98059,19.71644,8.586929,0,8.586929,36.72925,94.17738,0.1469888,0.1238389,6.964348,0,28.42188
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,9.884981,9.884981,4.142638,0,1.384087,9.884981,85.3642,0,0,8.438236,6.044572,5.742344,0,0,2.393664,27.44468,2.393664,0,2.393664,39.00008,100,0.146982,10.87348,6.750589,12,35.88292
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,9.073556,0,9.073556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.146982,0,7.258845,0,38.67253
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.146982,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,2.90832,2.90832,0,0,0,2.90832,281.0336,5.111967,0,8.173357,3.06139,2.90832,0,0,0,29.59898,0,0,0,39.00008,100,0.146982,3.199152,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,8.489827,8.489827,3,0,1.095,8.489827,92.27489,2.055214,0,7.833979,5.778766,5.489827,0,0,0,29.59898,0,0,0,39.00008,100,0.146982,9.33881,6.267183,12,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,5.510745,5.510745,0,0,0,5.510745,95.14459,0,0,5.243176,5.800784,5.510745,0,0,0,29.59898,0,0.5576082,-0.5576082,38.41231,98.4929,0.146982,6.061819,4.194541,0,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,3.130946,3.130946,0,0,0,3.130946,77.64478,0,0,2.431016,3.295733,3.130946,0,0,0.6195646,29.04137,0,0.8647166,-0.8647166,37.50082,96.15575,0.146982,3.444041,1.944813,0,31.47239
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,0,0,0,0,0,0,0.3818562,0,0,0,0,1.580361,28.17665,0.3818562,0,0.3818562,37.86308,97.08462,0.1469693,0,0.3054849,0,28.55851
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.198505,28.52032,0,0,0,37.86308,97.08462,0.1469693,0,0,0,28.52032
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,3.196069,3.196069,0,0,0,3.196069,0,0,4.440892E-16,0,3.364283,3.196069,0,0,1.198505,28.52032,0,3.364283,-3.364283,34.31681,87.99165,0.1469693,3.515675,0,0,28.52032
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.936596,25.15604,0,0,0,34.31681,87.99165,0.1469693,0,0,0,25.15604
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,1.169916,1.169916,0,0,0,1.169916,0,0,2.220446E-16,0,1.231491,1.169916,0,0,4.936596,25.15604,0,1.231491,-1.231491,33.01871,84.66318,0.1469693,1.286908,0,0,25.15604
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.304919,23.92455,0,0,0,33.01871,84.66318,0.1469693,0,0,0,23.92455
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,2.498779,2.498779,0,0,0,2.498779,0,0,0,0,2.630294,2.498779,0,0,6.304919,23.92455,0,2.630294,-2.630294,30.24613,77.55403,0.1469693,2.748657,0,0,23.92455
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,1.716528,1.716528,0,0,0,1.716528,0,0,2.220446E-16,0,1.806872,1.716528,0,0,9.227468,21.29426,0,1.806872,-1.806872,28.34152,72.67043,0.1469693,1.888181,0,0,21.29426
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.2351,19.48738,0,0,0,28.34152,72.67043,0.1469693,0,0,0,19.48738
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,2.035367,2.035367,0,0,0,2.035367,0,0,4.440892E-16,0,2.142492,2.035367,0,0,11.2351,19.48738,0,2.142492,-2.142492,26.08314,66.87971,0.1469693,2.238904,0,0,19.48738
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.61565,17.34489,0,0,0,26.08314,66.87971,0.1469693,0,0,0,17.34489
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,2.21973,2.21973,0,0,0,2.21973,0,0,0,0,2.336558,2.21973,0,0,13.61565,17.34489,0,2.336558,-2.336558,23.62019,60.56447,0.1469693,2.441703,0,0,17.34489
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.2061558,0.2061558,0,0,0,0.2061558,19.3353,0,2.775558E-17,0.03986083,0.2170061,0.2061558,0,0,16.21182,15.00834,0,0.1771453,-0.1771453,23.43346,60.08568,0.1469693,0.2267714,0.03188866,0,15.0482
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,6.543483,6.543483,0,0,0,6.543483,38.74389,8.881784E-16,0,2.5352,6.887877,6.543483,0,0,16.40865,14.83119,0,4.352677,-4.352677,18.84534,48.32129,0.1469693,7.197831,2.02816,0,17.36639
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,7.688145,7.688145,12,0,3.372,7.688145,70.41942,0,0,5.413947,0,0,4.311855,4.096262,21.24496,10.47851,9.510209,0,9.510209,27.86752,71.45502,0.1472231,8.45696,4.331157,12,15.89246
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,2.436816,2.436816,6.641446,0,2.016286,2.436816,317.642,0,0,7.740354,0,0,4.20463,3.994398,11.73475,19.0377,11.73475,0,11.73475,39.00008,100,0.1470658,2.680498,6.192283,12,26.77806
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,8.253695,8.253695,3,0,1.095,8.253695,122.7029,4.597317,0,10.12752,5.530205,5.253695,0,0,0,29.59898,0,0,0,39.00008,100,0.1470658,9.079064,8.102018,12,39.7265
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,8.087188,8.087188,3,0,1.095,8.087188,131.5628,5.284797,0,10.63973,5.354935,5.087188,0,0,0,29.59898,0,0,0,39.00008,100,0.1470658,8.895906,8.511786,12,40.23871
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,3.899542,3.899542,0,0,0,3.899542,298.8771,7.550058,0,11.65484,4.104781,3.899542,0,0,0,29.59898,0,0,0,39.00008,100,0.1470658,4.289495,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,1.728569,1.728569,0,0,0,1.728569,636.6544,9.185463,0,11.00501,1.819546,1.728569,0,0,0,29.59898,0,0,0,39.00008,100,0.1470658,1.901426,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,9.920119,9.920119,3,0,1.095,9.920119,87.83678,1.429178,0,8.713513,7.284336,6.920119,0,0,0,29.59898,0,0,0,39.00008,100,0.1470658,10.91213,6.970811,12,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,6.106297,6.106297,0,0,0,6.106297,118.7902,0.8260027,0,7.253684,6.427681,6.106297,0,0,0,29.59898,0,0,0,39.00008,100,0.1470658,6.716927,5.802947,0,36.85266
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,4.942918,4.942918,0,0,0,4.942918,94.39246,0,8.881784E-16,4.665742,5.203072,4.942918,0,0,0,29.59898,0,0.5373296,-0.5373296,38.43368,98.54771,0.1470658,5.43721,3.732594,0,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.4976844,0.4976844,0,0,0,0.4976844,505.179,1.393286,0,2.514197,0.5238783,0.4976844,0,0,0.5970329,29.06165,0.5970329,0,0.5970329,39.00008,100,0.1470461,0.5474528,2.011358,0,31.57585
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,9.289525,9.289525,8.944789,0,2.599031,9.289525,3.906343,8.881784E-16,0,0.3628807,0.3628807,0.3447367,0,0,0,29.59898,0,0,0,39.00008,100,0.1470461,10.21848,0.2903046,12,29.96186
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,1.560185,1.560185,0,0,0,1.560185,0,0,2.220446E-16,0,1.6423,1.560185,0,0,0,29.59898,0,1.6423,-1.6423,37.26894,95.5612,0.1470461,1.716203,0,0,29.59898
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.824777,27.95668,0,0,0,37.26894,95.5612,0.1470461,0,0,0,27.95668
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,9.748778,9.748778,11.6696,0,3.288408,9.748778,0,2.220446E-16,0,0,0,0,1.920818,1.824777,1.824777,27.95668,1.824777,0,1.824777,39.00008,100,0.1471068,10.72366,0,12,27.95668
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.4600554,0.4600554,0,0,0,0.4600554,0,0,5.551115E-17,0,0.4842688,0.4600554,0,0,0,29.59898,0,0.4842688,-0.4842688,38.48961,98.69112,0.1471068,0.5060609,0,0,29.59898
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5380765,29.11471,0,0,0,38.48961,98.69112,0.1471068,0,0,0,29.11471
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,1.428127,1.428127,0,0,0,1.428127,0,0,0,0,1.503291,1.428127,0,0,0.5380765,29.11471,0,1.503291,-1.503291,36.90501,94.62803,0.1471068,1.570939,0,0,29.11471
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.2084,27.61142,0,0,0,36.90501,94.62803,0.1471068,0,0,0,27.61142
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.9510491,0.9510491,0,0,0,0.9510491,0,0,2.220446E-16,0,1.001104,0.9510491,0,0,2.2084,27.61142,0,1.001104,-1.001104,35.84975,91.92225,0.1471068,1.046154,0,0,27.61142
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.9305905,0.9305905,0,0,0,0.9305905,0,0,1.110223E-16,0,0.979569,0.9305905,0,0,3.320738,26.61031,0,0.979569,-0.979569,34.81719,89.27467,0.1471068,1.02365,0,0,26.61031
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,1.166656,1.166656,0,0,0,1.166656,0,0,2.220446E-16,0,1.228059,1.166656,0,0,4.409148,25.63074,0,1.228059,-1.228059,33.52271,85.95548,0.1471068,1.283322,0,0,25.63074
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,1.864602,1.864602,0,0,0,1.864602,0,0,2.220446E-16,0,1.962739,1.864602,0,0,5.773658,24.40269,0,1.962739,-1.962739,31.4538,80.6506,0.1471068,2.051062,0,0,24.40269
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,7.95448,22.43995,0.04220765,0,0.04220765,31.49384,80.75327,0.1471054,0,0.03376612,0,22.48215
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,5.591001,5.591001,0,0,0,5.591001,44.86001,0,8.881784E-16,2.508123,5.885263,5.591001,0,0,7.912272,22.47793,0,3.37714,-3.37714,27.93402,71.62555,0.1471054,6.1501,2.006499,0,24.98606
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,5.0974,5.0974,0,0,0,5.0974,86.16249,0,0,4.392046,5.365684,5.0974,0,0,11.66465,19.10079,0,0.9736372,-0.9736372,26.90771,68.994,0.1471054,5.60714,3.513637,0,23.49284
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,4.409225,4.409225,0,0,0,4.409225,168.7696,0,0,7.441433,4.64129,4.409225,0,0,12.74647,18.12716,2.800143,0,2.800143,29.56417,75.8054,0.1470135,4.850148,5.953146,0,25.56859
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,2.495896,2.495896,0,0,0,2.495896,358.9632,0,0,8.959347,2.627259,2.495896,0,0,9.946325,20.64729,6.332088,0,6.332088,35.57131,91.20831,0.1468059,2.745485,7.167477,0,29.60663
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,2.064363,2.064363,0,0,0,2.064363,411.8935,2.715726,0,8.502977,2.173014,2.064363,0,0,3.614238,26.34616,3.614238,0,3.614238,39.00008,100,0.1466877,2.2708,6.802382,0,34.84914
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,2.981075,2.981075,0,0,0,2.981075,366.1595,7.777516,0,10.91549,3.137974,2.981075,0,0,0,29.59898,0,0,0,39.00008,100,0.1466877,3.279183,8.732391,0,40.51447
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,2.81864,2.81864,0,0,0,2.81864,357.5191,7.110187,0,10.07718,2.966989,2.81864,0,0,0,29.59898,0,0,0,39.00008,100,0.1466877,3.100503,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,5.717748,5.717748,0,0,0,5.717748,166.2082,3.484684,0,9.503366,6.018682,5.717748,0,0,0,29.59898,0,0,0,39.00008,100,0.1466877,6.289523,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,7.023393,7.023393,0,0,0,7.023393,91.55537,0,0,6.430294,7.393045,7.023393,0,0,0,29.59898,0,0.9627522,-0.9627522,37.98525,97.39788,0.1466877,7.725733,5.144235,0,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,4.029622,4.029622,0,0,0,4.029622,111.5624,0,0,4.495541,4.241707,4.029622,0,0,1.069725,28.63623,0.2538337,0,0.2538337,38.22606,98.01534,0.1466794,4.432584,3.596432,0,33.13177
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,8.259475,8.259475,6.74298,0,2.041974,8.259475,29.20526,1.110223E-16,0,2.412201,1.59631,1.516494,0,0,0.815891,28.86468,0.815891,0,0.815891,39.00008,100,0.1467013,9.085423,1.929761,12,31.27688
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.287947,0.287947,0,0,0,0.287947,138.2904,0.09510092,0,0.398203,0.3031021,0.287947,0,0,0,29.59898,0,0,0,39.00008,100,0.1467013,0.3167417,0.3185624,0,29.99718
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,7.87863,7.87863,7.87863,0,2.329293,7.87863,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1467013,8.666492,0,12,29.59898
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.494558,1.494558,0,0,0,1.494558,0,0,2.220446E-16,0,1.573219,1.494558,0,0,0,29.59898,0,1.573219,-1.573219,37.34176,95.74791,0.1467013,1.644014,0,0,29.59898
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.812135,1.812135,0,0,0,1.812135,0,0,2.220446E-16,0,1.90751,1.812135,0,0,1.748021,28.02576,0,1.90751,-1.90751,35.33107,90.5923,0.1467013,1.993348,0,0,28.02576
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,2.808173,2.808173,0,0,0,2.808173,0,0,0,0,2.955972,2.808173,0,0,3.867477,26.11825,0,2.955972,-2.955972,32.2152,82.60291,0.1467013,3.088991,0,0,26.11825
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,2.093658,2.093658,0,0,0,2.093658,0,0,4.440892E-16,0,2.20385,2.093658,0,0,7.15189,23.16228,0,2.20385,-2.20385,29.89214,76.64635,0.1467013,2.303024,0,0,23.16228
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,3.192049,3.192049,0,0,0,3.192049,0,0,4.440892E-16,0,3.360051,3.192049,0,0,9.600613,20.95843,0,3.360051,-3.360051,26.35033,67.56482,0.1467013,3.511253,0,0,20.95843
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,3.317769,3.317769,0,0,0,3.317769,0,0,0,0,3.492389,3.317769,0,0,13.334,17.59838,0,3.492389,-3.492389,22.66903,58.12561,0.1467013,3.649546,0,0,17.59838
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.21444,14.10599,0,0,0,22.66903,58.12561,0.1467013,0,0,0,14.10599
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,1.531531,1.531531,0,0,0,1.531531,0,0,2.220446E-16,0,1.612138,1.531531,0,0,17.21444,14.10599,0,1.612138,-1.612138,20.96969,53.76833,0.1467013,1.684684,0,0,14.10599
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,2.59359,2.59359,0,0,0,2.59359,0,0,4.440892E-16,0,2.730094,2.59359,0,0,19.0057,12.49385,0,2.730094,-2.730094,18.09192,46.38943,0.1467013,2.852948,0,0,12.49385
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.4860317,0.4860317,0,0,0,0.4860317,0,0,0,0,0.5116123,0.4860317,0,0,22.03914,9.763754,0,0.5116123,-0.5116123,17.55263,45.00665,0.1467013,0.5346348,0,0,9.763754
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,1.86394,1.86394,0,0,0,1.86394,13.65291,0,0,0.254482,1.962042,1.86394,0,0,22.6076,9.252142,0,1.70756,-1.70756,15.7527,40.39147,0.1467013,2.050333,0.2035856,0,9.506624
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,2.99184,2.99184,0,0,0,2.99184,45.35966,0,4.440892E-16,1.357089,3.149305,2.99184,0,0,24.50488,7.544582,0,1.792217,-1.792217,13.86354,35.54747,0.1467013,3.291024,1.085671,0,8.901671
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,6.298449,6.298449,12,0,3.372,6.298449,36.27444,0,0,2.284727,0,0,5.701551,5.416474,26.49624,5.752366,7.7012,0,7.7012,21.16954,54.28077,0.1469421,6.928293,1.827781,12,8.037092
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,2.386877,2.386877,11.18688,0,3.16628,2.386877,119.5175,1.776357E-15,0,2.852735,0,0,8.8,8.36,18.79504,12.68345,11.21274,0,11.21274,31.80688,81.55593,0.1470871,2.625564,2.282188,12,15.53618
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,2.4761,2.4761,0,0,0,2.4761,148.3318,0,0,3.672845,2.606421,2.4761,0,0,7.582301,22.77491,1.066424,0,1.066424,32.81857,84.15002,0.1470523,2.72371,2.938276,0,26.44775
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,3.66117,3.66117,0,0,0,3.66117,187.506,0,0,6.864913,3.853864,3.66117,0,0,6.515877,23.73469,3.011049,0,3.011049,35.67511,91.47445,0.1469542,4.027287,5.49193,0,30.5996
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,4.915496,0,8.420324,0,0,0,0,3.504828,26.44463,3.504828,0,3.504828,39.00008,100,0.1468402,0,6.736259,0,34.86496
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,2.539248,2.539248,0,0,0,2.539248,309.9314,5.197035,0,7.869927,2.672893,2.539248,0,0,0,29.59898,0,0,0,39.00008,100,0.1468402,2.793173,6.295942,0,37.46891
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,2.859782,2.859782,0,0,0,2.859782,304.3198,5.692584,0,8.702881,3.010296,2.859782,0,0,0,29.59898,0,0,0,39.00008,100,0.1468402,3.14576,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,0,0,0,0,7.389128,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1468402,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,6.932955,6.932955,0,0,0,6.932955,49.40567,0,0,3.425272,7.297847,6.932955,0,0,0,29.59898,0,3.872574,-3.872574,34.91803,89.53322,0.1468402,7.62625,2.740218,0,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,1.362875,1.362875,0,0,0,1.362875,139.2352,0,0,1.897601,1.434605,1.362875,0,0,4.30286,25.7264,0.4629964,0,0.4629964,35.35726,90.65947,0.1468251,1.499162,1.518081,0,27.624
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,10.14187,10.14187,12,0,3.372,10.14187,2.74872,0,0,0.2787717,0,0,1.858126,1.765219,3.839864,26.1431,2.043991,0,2.043991,37.29636,95.63151,0.1468908,11.15606,0.2230174,12,26.42187
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.795873,27.98269,0,0,0,37.29636,95.63151,0.1468908,0,0,0,27.98269
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.795873,27.98269,0,0,0,37.29636,95.63151,0.1468908,0,0,0,27.98269
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,5.60557,5.60557,0,0,0,5.60557,0,0,8.881784E-16,0,5.900599,5.60557,0,0,1.795873,27.98269,0,5.900599,-5.900599,31.07659,79.6834,0.1468908,6.166127,0,0,27.98269
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.6516394,0.6516394,0,0,0,0.6516394,0,0,1.110223E-16,0,0.6859362,0.6516394,0,0,8.352095,22.08209,0,0.6859362,-0.6859362,30.35354,77.82944,0.1468908,0.7168034,0,0,22.08209
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.5290462,0.5290462,0,0,0,0.5290462,0,0,0,0,0.5568907,0.5290462,0,0,9.114246,21.39616,0,0.5568907,-0.5568907,29.76653,76.32429,0.1468908,0.5819508,0,0,21.39616
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.3386629,0.3386629,0,0,0,0.3386629,0,0,5.551115E-17,0,0.3564873,0.3386629,0,0,9.733013,20.83927,0,0.3564873,-0.3564873,29.39076,75.36077,0.1468908,0.3725292,0,0,20.83927
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,1.478218,1.478218,0,0,0,1.478218,0,0,2.220446E-16,0,1.556019,1.478218,0,0,10.12911,20.48278,0,1.556019,-1.556019,27.75057,71.15517,0.1468908,1.62604,0,0,20.48278
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,1.236908,1.236908,0,0,0,1.236908,0,0,2.220446E-16,0,1.302008,1.236908,0,0,11.85802,18.92676,0,1.302008,-1.302008,26.37814,67.63611,0.1468908,1.360599,0,0,18.92676
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,1.985034,1.985034,0,0,0,1.985034,0,0,4.440892E-16,0,2.089509,1.985034,0,0,13.3047,17.62475,0,2.089509,-2.089509,24.1756,61.98859,0.1468908,2.183537,0,0,17.62475
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,2.105326,2.105326,0,0,0,2.105326,0,0,0,0,2.216133,2.105326,0,0,15.62637,15.53524,0,2.216133,-2.216133,21.83959,55.99884,0.1468908,2.315859,0,0,15.53524
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.08874,13.31911,0,0,0,21.83959,55.99884,0.1468908,0,0,0,13.31911
