Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,2.134838,2.134838,0,0,0,2.134838,2.790754,0,0,0.05957806,2.247197,2.134838,0,0,18.08874,13.31911,0,2.187619,-2.187619,19.53364,50.08615,0.1468908,2.348321,0.04766245,0,13.37869
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.3215874,0.3215874,0,0,0,0.3215874,41.92116,0,0,0.1348132,0.3385131,0.3215874,0,0,20.51943,11.13149,0,0.2036999,-0.2036999,19.31892,49.53559,0.1468908,0.3537462,0.1078505,0,11.2663
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,5.520236,5.520236,0,0,0,5.520236,8.979058,0,0,0.4956653,5.810775,5.520236,0,0,20.74576,10.92779,0,5.31511,-5.31511,13.7163,35.16993,0.1468908,6.07226,0.3965322,0,11.42346
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,9.427801,9.427801,12,0,3.372,9.427801,4.795866,0,0,0.4521447,0,0,2.572199,2.443589,26.65144,5.612679,2.895733,0,2.895733,16.46343,42.21385,0.1469833,10.37058,0.3617157,12,6.064825
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,9.336256,9.336256,12,0,3.372,9.336256,8.575891,0,0,0.800667,0,0,2.663744,2.530557,23.75571,8.21884,3.331224,0,3.331224,19.62371,50.3171,0.1470879,10.26988,0.6405336,12,9.019506
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,4.59513,4.59513,12,0,3.372,4.59513,45.43018,0,0,2.087576,0,0,7.40487,7.034626,20.42449,11.21694,9.122203,0,9.122203,28.27779,72.50701,0.1473499,5.054643,1.670061,12,13.30452
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,4.72772,4.72772,11.6386,0,3.280565,4.72772,50.3754,0,0,2.381608,0,0,6.910878,6.565334,11.30228,19.42692,8.946942,0,8.946942,36.76561,94.27059,0.1475943,5.200491,1.905286,12,21.80853
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,9.09037,9.09037,9.711719,0,2.793065,9.09037,18.7153,0,0,1.70129,0,0,0.6213484,0.590281,2.355341,27.47917,2.291571,0,2.291571,38.93958,99.84488,0.1476583,9.999408,1.361032,12,29.18046
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,4.55117,4.55117,0,0,0,4.55117,17.40053,0,0,0.7919278,4.790705,4.55117,0,0,0.06376997,29.54159,0,3.998778,-3.998778,34.7245,89.03699,0.1476583,5.006287,0.6335422,0,30.33351
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,3.996333,3.996333,0,0,0,3.996333,31.50949,0,4.440892E-16,1.259224,4.206666,3.996333,0,0,4.506856,25.54281,0,2.947442,-2.947442,31.61762,81.07066,0.1476583,4.395967,1.007379,0,26.80203
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,3.266415,3.266415,0,0,0,3.266415,6.670671,0,4.440892E-16,0.2178918,3.438332,3.266415,0,0,7.781792,22.59537,0,3.22044,-3.22044,28.22298,72.36647,0.1476583,3.593057,0.1743135,0,22.81326
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,0,0,0,0,0,0,0.02952142,0,0,0,0,11.36006,19.37493,0.02952142,0,0.02952142,28.25099,72.43828,0.1476573,0,0.02361714,0,19.40445
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,4.396694,4.396694,0,0,0,4.396694,9.532724,0,8.881784E-16,0.4191248,4.628099,4.396694,0,0,11.33054,19.40149,0,4.208974,-4.208974,23.81434,61.06228,0.1476573,4.836364,0.3352998,0,19.82062
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,15.9269,15.9269,12,0,3.372,15.9269,0,0,0,0,4.133576,3.926897,0,0,16.00718,15.19252,0,4.133576,-4.133576,19.45717,49.89007,0.1476573,17.51959,0,12,15.19252
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,5.323231,5.323231,12,0,3.372,5.323231,0,0,0,0,0,0,6.676769,6.342931,20.60004,11.05894,6.342931,0,6.342931,25.4746,65.31935,0.1478639,5.855554,0,12,11.05894
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,11.39752,11.39752,12,0,3.372,11.39752,0,0,0,0,0,0,0.6024808,0.5723568,14.25711,16.76758,0.5723568,0,0.5723568,26.01758,66.71162,0.1478825,12.53727,0,12,16.76758
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,1.982397,1.982397,10.7824,0,3.063946,1.982397,0,1.776357E-15,0,0,0,0,8.8,8.36,13.68475,17.2827,8.36,0,8.36,33.94858,87.04745,0.1480912,2.180636,0,12,17.2827
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,2.182214,2.182214,0,0,0,2.182214,0,0,0,0,2.297068,2.182214,0,0,5.32475,24.8067,0,2.297068,-2.297068,31.52725,80.83895,0.1480912,2.400436,0,0,24.8067
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,1.717435,1.717435,0,0,0,1.717435,0,0,2.220446E-16,0,1.807826,1.717435,0,0,7.877048,22.50964,0,1.807826,-1.807826,29.62164,75.95277,0.1480912,1.889178,0,0,22.50964
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,1.521646,1.521646,0,0,0,1.521646,0,0,2.220446E-16,0,1.601732,1.521646,0,0,9.885743,20.70181,0,1.601732,-1.601732,27.93326,71.62361,0.1480912,1.67381,0,0,20.70181
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.4857357,0.4857357,0,0,0,0.4857357,0,0,5.551115E-17,0,0.5113008,0.4857357,0,0,11.66545,19.10008,0,0.5113008,-0.5113008,27.39431,70.24167,0.1480912,0.5343093,0,0,19.10008
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,1.634383,1.634383,0,0,0,1.634383,0,0,2.220446E-16,0,1.720403,1.634383,0,0,12.23356,18.58878,0,1.720403,-1.720403,25.58084,65.59177,0.1480912,1.797821,0,0,18.58878
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,1.446063,1.446063,0,0,0,1.446063,0,0,2.220446E-16,0,1.522171,1.446063,0,0,14.14512,16.86837,0,1.522171,-1.522171,23.97633,61.47765,0.1480912,1.590669,0,0,16.86837
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,3.48823,3.48823,0,0,0,3.48823,0,0,4.440892E-16,0,3.671821,3.48823,0,0,15.83642,15.3462,0,3.671821,-3.671821,20.10589,51.55347,0.1480912,3.837053,0,0,15.3462
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.6041782,0.6041782,0,0,0,0.6041782,16.16021,1.110223E-16,0,0.09763645,0.6359771,0.6041782,0,0,19.91622,11.67438,0,0.5383406,-0.5383406,19.53843,50.09845,0.1480912,0.6645961,0.07810917,0,11.77202
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,5.150038,5.150038,0,0,0,5.150038,4.407828,0,8.881784E-16,0.2270048,5.421093,5.150038,0,0,20.51438,11.13604,0,5.194088,-5.194088,14.06338,36.05989,0.1480912,5.665042,0.1816039,0,11.36305
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,7.935649,7.935649,12,0,3.372,7.935649,21.48298,0,0,1.704814,0,0,4.064351,3.861134,26.28558,5.941953,5.565948,0,5.565948,19.3437,49.59914,0.1482606,8.729214,1.363851,12,7.646767
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,3.302463,3.302463,11.46896,0,3.237646,3.302463,81.72869,0,0,2.699059,0,0,8.166494,7.75817,20.71964,10.95131,10.45723,0,10.45723,29.2643,75.03653,0.148442,3.632709,2.159248,12,13.65036
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,6.585961,6.585961,12,0,3.372,6.585961,30.14859,0,0,1.985575,0,0,5.414039,5.143337,10.26241,20.36281,7.128911,0,7.128911,36.02738,92.37772,0.1486589,7.244557,1.58846,12,22.34839
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,5.095662,5.095662,0,0,0,5.095662,48.5785,0,0,2.475396,5.363855,5.095662,0,0,3.133496,26.77883,0,2.888458,-2.888458,32.98268,84.57081,0.1486589,5.605228,1.980317,0,29.25423
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.3561042,0.3561042,0,0,0,0.3561042,625.3803,0,0,2.227006,0.3748466,0.3561042,0,0,6.342894,23.89037,1.852159,0,1.852159,34.73979,89.07622,0.1485988,0.3917147,1.781605,0,26.11738
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,3.367388,3.367388,0,0,0,3.367388,115.8487,0,0,3.901076,3.544619,3.367388,0,0,4.490735,25.55732,0.3564572,0,0.3564572,35.07796,89.94331,0.1485873,3.704127,3.120861,0,29.45839
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,0.6938081,0.6938081,0,0,0,0.6938081,153.7455,0,0,1.066699,0.7303243,0.6938081,0,0,4.134277,25.87813,0.3363743,0,0.3363743,35.39707,90.76154,0.1485764,0.7631889,0.8533589,0,26.94483
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,1.174115,1.174115,0,0,0,1.174115,171.3172,0,0,2.011461,1.235911,1.174115,0,0,3.797903,26.18087,0.7755508,0,0.7755508,36.13282,92.64808,0.1485512,1.291527,1.609169,0,28.19233
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,4.197153,4.197153,0,0,0,4.197153,66.98993,0,8.881784E-16,2.81167,4.418056,4.197153,0,0,3.022352,26.87886,0,1.606386,-1.606386,34.43954,88.30634,0.1485512,4.616868,2.249336,0,29.69053
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,6.199859,6.199859,0,0,0,6.199859,19.42673,0,0,1.20443,6.526167,6.199859,0,0,4.807226,25.27247,0,5.321738,-5.321738,28.82994,73.92278,0.1485512,6.819845,0.9635437,0,26.4769
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,4.695696,4.695696,0,0,0,4.695696,8.010517,0,0,0.3761495,4.942838,4.695696,0,0,10.72027,19.95074,0,4.566688,-4.566688,24.01623,61.57994,0.1485512,5.165266,0.3009196,0,20.32689
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,7.685407,7.685407,12,0,3.372,7.685407,0,0,0,0,0,0,4.314593,4.098863,15.79437,15.38405,4.098863,0,4.098863,27.90475,71.5505,0.1486828,8.453948,0,12,15.38405
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,5.021119,5.021119,12,0,3.372,5.021119,0,0,0,0,0,0,6.978881,6.629938,11.6955,19.07303,6.629938,0,6.629938,34.19446,87.67793,0.1488951,5.523231,0,12,19.07303
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,6.761555,6.761555,0,0,0,6.761555,0,0,8.881784E-16,0,7.117426,6.761555,0,0,5.065565,25.03997,0,7.117426,-7.117426,26.69203,68.44098,0.1488951,7.437711,0,0,25.03997
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,2.364275,2.364275,0,0,0,2.364275,0,0,4.440892E-16,0,2.48871,2.364275,0,0,12.97382,17.92254,0,2.48871,-2.48871,24.0687,61.7145,0.1488951,2.600702,0,0,17.92254
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.1827768,0.1827768,0,0,0,0.1827768,0,0,2.775558E-17,0,0.1923966,0.1827768,0,0,15.73905,15.43383,0,0.1923966,-0.1923966,23.8659,61.19449,0.1488951,0.2010545,0,0,15.43383
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,1.970842,1.970842,0,0,0,1.970842,0,0,0,0,2.07457,1.970842,0,0,15.95282,15.24144,0,2.07457,-2.07457,21.67911,55.58735,0.1488951,2.167926,0,0,15.24144
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,1.122998,1.122998,0,0,0,1.122998,0,0,0,0,1.182104,1.122998,0,0,18.2579,13.16687,0,1.182104,-1.182104,20.43306,52.39237,0.1488951,1.235298,0,0,13.16687
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,2.180766,2.180766,0,0,0,2.180766,0,0,0,0,2.295543,2.180766,0,0,19.57135,11.98476,0,2.295543,-2.295543,18.01335,46.18798,0.1488951,2.398843,0,0,11.98476
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,1.702997,1.702997,0,0,0,1.702997,0,0,2.220446E-16,0,1.792628,1.702997,0,0,22.12195,9.689219,0,1.792628,-1.792628,16.12375,41.34287,0.1488951,1.873297,0,0,9.689219
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.3863933,0.3863933,0,0,0,0.3863933,0,0,5.551115E-17,0,0.4067298,0.3863933,0,0,24.11376,7.896591,0,0.4067298,-0.4067298,15.69502,40.24356,0.1488951,0.4250326,0,0,7.896591
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.9060864,0.9060864,0,0,0,0.9060864,0,0,1.110223E-16,0,0.9537752,0.9060864,0,0,24.56569,7.489861,0,0.9537752,-0.9537752,14.68965,37.66571,0.1488951,0.996695,0,0,7.489861
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,1.582618,1.582618,0,0,0,1.582618,15.34045,0,0,0.2427806,1.665913,1.582618,0,0,25.62544,6.536086,0,1.423133,-1.423133,13.18954,33.81927,0.1488951,1.740879,0.1942245,0,6.778866
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,5.583173,5.583173,11.8572,0,3.335872,5.583173,39.42944,0,0,2.201414,0,0,6.27403,5.960328,27.20669,5.112953,8.161742,0,8.161742,20.93245,53.67284,0.1491418,6.141491,1.761131,12,7.314367
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,8.25007,8.25007,12,0,3.372,8.25007,51.8194,0,0,4.275136,0,0,3.749931,3.562434,19.04495,12.45852,7.837571,0,7.837571,28.36782,72.73786,0.1493644,9.075076,3.420109,12,16.73366
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,1.400691,1.400691,6.416682,0,1.959421,1.400691,459.9295,0,0,6.44219,0,0,5.015992,4.765192,11.20738,19.51233,11.20738,0,11.20738,39.00008,100,0.1492101,1.54076,5.153752,12,25.95452
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,6.36876,0,6.36876,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1492101,0,5.095008,0,35.96774
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,3.056316,3.056316,0,0,0,3.056316,225.995,3.689947,0,6.907122,3.217175,3.056316,0,0,0,29.59898,0,0,0,39.00008,100,0.1492101,3.361948,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,8.133776,8.133776,3.141074,0,1.130692,8.133776,64.61298,0,0,5.255475,5.255475,4.992701,0,0,0,29.59898,0,0,0,39.00008,100,0.1492101,8.947153,4.20438,12,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,5.144006,5.144006,0,0,0,5.144006,92.74203,0,0,4.770656,5.414743,5.144006,0,0,0,29.59898,0,0.6440872,-0.6440872,38.32115,98.25916,0.1492101,5.658407,3.816525,0,34.36963
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,1.670524,1.670524,0,0,0,1.670524,162.1611,0.2348416,0,2.708941,1.758446,1.670524,0,0,0.7156524,28.95489,0.7156524,0,0.7156524,39.00008,100,0.149187,1.837577,2.167152,0,31.66383
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,6.866782,6.866782,0,0,0,6.866782,34.24797,0,0,2.351733,7.228191,6.866782,0,0,0,29.59898,0,4.876458,-4.876458,33.85984,86.81993,0.149187,7.55346,1.881387,0,31.95071
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,11.93461,11.93461,12,0,3.372,11.93461,6.458079,0,0,0.7707464,0,0,0.06539187,0.06212228,5.418287,24.72252,0.8328687,0,0.8328687,34.64997,88.84589,0.1492086,13.12807,0.6165972,12,25.49327
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,0,0,0,0,0,0,0.5227201,0,0,0,0,4.585418,25.4721,0.5227201,0,0.5227201,35.14586,90.11742,0.1491918,0,0.4181761,0,25.99482
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,3.623014,3.623014,0,0,0,3.623014,9.067641,0,0,0.3285219,3.813699,3.623014,0,0,4.062698,25.94255,0,3.485177,-3.485177,31.47217,80.6977,0.1491918,3.985315,0.2628175,0,26.27107
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,9.831852,9.831852,12,0,3.372,9.831852,0,0,0,0,0,0,2.168149,2.059741,7.935117,22.45737,2.059741,0,2.059741,33.42621,85.70805,0.1492571,10.81504,0,12,22.45737
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,12.32222,12.32222,12,0,3.372,12.32222,0,0,0,0,0.3391814,0.3222223,0,0,5.875376,24.31114,0,0.3391814,-0.3391814,33.06868,84.79131,0.1492571,13.55444,0,12,24.31114
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,7.092059,7.092059,0,0,0,7.092059,0,0,8.881784E-16,0,7.465325,7.092059,0,0,6.252244,23.97196,0,7.465325,-7.465325,25.19954,64.61407,0.1492571,7.801265,0,0,23.97196
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,1.231253,1.231253,0,0,0,1.231253,0,0,2.220446E-16,0,1.296056,1.231253,0,0,14.54705,16.50663,0,1.296056,-1.296056,23.83337,61.11109,0.1492571,1.354379,0,0,16.50663
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,2.618626,2.618626,0,0,0,2.618626,0,0,4.440892E-16,0,2.756448,2.618626,0,0,15.98711,15.21058,0,2.756448,-2.756448,20.92782,53.66097,0.1492571,2.880488,0,0,15.21058
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.04983,12.45413,0,0,0,20.92782,53.66097,0.1492571,0,0,0,12.45413
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,1.835027,1.835027,0,0,0,1.835027,0,0,2.220446E-16,0,1.931607,1.835027,0,0,19.04983,12.45413,0,1.931607,-1.931607,18.89173,48.44023,0.1492571,2.01853,0,0,12.45413
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,1.874774,1.874774,0,0,0,1.874774,0,0,2.220446E-16,0,1.973447,1.874774,0,0,21.19606,10.52252,0,1.973447,-1.973447,16.81153,43.10641,0.1492571,2.062252,0,0,10.52252
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.3795892,0.3795892,0,0,0,0.3795892,0,0,5.551115E-17,0,0.3995676,0.3795892,0,0,23.38878,8.549075,0,0.3995676,-0.3995676,16.39035,42.02645,0.1492571,0.4175481,0,0,8.549075
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.2628622,0.2628622,0,0,0,0.2628622,0,0,0,0,0.2766971,0.2628622,0,0,23.83274,8.149508,0,0.2766971,-0.2766971,16.09869,41.2786,0.1492571,0.2891485,0,0,8.149508
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,2.111967,2.111967,0,0,0,2.111967,0,0,4.440892E-16,0,2.223123,2.111967,0,0,24.14019,7.87281,0,2.223123,-2.223123,13.75531,35.26995,0.1492571,2.323164,0,0,7.87281
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,1.241531,1.241531,0,0,0,1.241531,17.13515,0,0,0.2127383,1.306875,1.241531,0,0,26.61032,5.649687,0,1.094137,-1.094137,12.60199,32.31272,0.1492571,1.365684,0.1701906,0,5.862425
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,5.817061,5.817061,12,0,3.372,5.817061,35.73367,0,0,2.07865,0,0,6.182939,5.873792,27.82603,4.55555,7.952441,0,7.952441,20.14634,51.65717,0.1494956,6.398767,1.66292,12,6.6342
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,5.87573,5.87573,11.62719,0,3.277679,5.87573,64.46949,0,0,3.788053,0,0,5.751459,5.463886,19.87359,11.71275,9.251939,0,9.251939,28.92349,74.16266,0.1497199,6.463303,3.030442,12,15.5008
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,4.791563,4.791563,10.64404,0,3.028943,4.791563,93.10415,0,0,4.461143,0,0,5.852482,5.559858,10.62165,20.03949,10.021,0,10.021,38.43025,98.53891,0.1498592,5.270719,3.568915,12,24.50064
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,8.45176,8.45176,3.123163,0,1.12616,8.45176,73.47227,0,0,6.2097,5.60905,5.328598,0,0,0.6006495,29.05839,0.6006495,0,0.6006495,39.00008,100,0.1498473,9.296936,4.96776,12,35.26809
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,4.379718,4.379718,0,0,0,4.379718,232.9272,5.591323,0,10.20155,4.610229,4.379718,0,0,0,29.59898,0,0,0,39.00008,100,0.1498473,4.817689,8.161242,0,39.80053
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,9.763357,0,9.763357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1498473,0,7.810685,0,39.36234
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1498473,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,3.298186,3.298186,0,0,0,3.298186,276.3021,5.641182,0,9.112958,3.471775,3.298186,0,0,0,29.59898,0,0,0,39.00008,100,0.1498473,3.628005,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,0,0,0,0,7.113589,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1498473,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,3.362745,3.362745,0,0,0,3.362745,104.9495,0,0,3.529182,3.539731,3.362745,0,0,0,29.59898,0,0.01054903,-0.01054903,38.98896,99.97149,0.1498473,3.699019,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,2.219316,2.219316,0,0,0,2.219316,107.5723,0.03952485,0,2.387368,2.336122,2.219316,0,0,0.01172114,29.58843,0.01172114,0,0.01172114,39.00008,100,0.1498469,2.441248,1.909895,0,31.9758
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,5.79252,5.79252,0,0,0,5.79252,6.888827,0,8.881784E-16,0.3990367,6.09739,5.79252,0,0,0,29.59898,0,5.698353,-5.698353,32.99349,84.59851,0.1498469,6.371772,0.3192294,0,29.99801
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,11.03476,11.03476,12,0,3.372,11.03476,0,0,0,0,0,0,0.9652425,0.9169804,6.331503,23.90063,0.9169804,0,0.9169804,33.86341,86.82909,0.1498757,12.13823,0,12,23.90063
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,3.623901,3.623901,0,0,0,3.623901,0,0,4.440892E-16,0,3.814632,3.623901,0,0,5.414523,24.72591,0,3.814632,-3.814632,29.84244,76.51891,0.1498757,3.986291,0,0,24.72591
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,8.011205,8.011205,12,0,3.372,8.011205,0,0,0,0,0,0,3.988795,3.789356,9.653004,20.91128,3.789356,0,3.789356,33.43733,85.73658,0.1499944,8.812325,0,12,20.91128
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.4577416,0.4577416,0,0,0,0.4577416,0,0,5.551115E-17,0,0.4818332,0.4577416,0,0,5.863648,24.3217,0,0.4818332,-0.4818332,32.92944,84.43428,0.1499944,0.5035157,0,0,24.3217
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,1.437271,1.437271,0,0,0,1.437271,0,0,2.220446E-16,0,1.512917,1.437271,0,0,6.399018,23.83986,0,1.512917,-1.512917,31.33468,80.34518,0.1499944,1.580998,0,0,23.83986
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,1.603168,1.603168,0,0,0,1.603168,0,0,2.220446E-16,0,1.687545,1.603168,0,0,8.080037,22.32694,0,1.687545,-1.687545,29.55585,75.78409,0.1499944,1.763484,0,0,22.32694
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,1.435373,1.435373,0,0,0,1.435373,0,0,2.220446E-16,0,1.510919,1.435373,0,0,9.955087,20.6394,0,1.510919,-1.510919,27.96321,71.70038,0.1499944,1.578911,0,0,20.6394
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,1.504497,1.504497,0,0,0,1.504497,0,0,0,0,1.583681,1.504497,0,0,11.63389,19.12848,0,1.583681,-1.583681,26.29386,67.42001,0.1499944,1.654946,0,0,19.12848
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,2.325584,2.325584,0,0,0,2.325584,0,0,4.440892E-16,0,2.447984,2.325584,0,0,13.39353,17.5448,0,2.447984,-2.447984,23.71346,60.80362,0.1499944,2.558143,0,0,17.5448
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.11351,15.09682,0,0,0,23.71346,60.80362,0.1499944,0,0,0,15.09682
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,1.11873,1.11873,0,0,0,1.11873,0,0,0,0,1.17761,1.11873,0,0,16.11351,15.09682,0,1.17761,-1.17761,22.47215,57.62078,0.1499944,1.230603,0,0,15.09682
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,1.9929,1.9929,0,0,0,1.9929,11.32005,0,4.440892E-16,0.2255973,2.097789,1.9929,0,0,17.42197,13.91921,0,1.872192,-1.872192,20.49868,52.56062,0.1499944,2.192189,0.1804778,0,14.1448
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,2.529269,2.529269,0,0,0,2.529269,70.00268,0,4.440892E-16,1.770556,2.662388,2.529269,0,0,19.50218,12.04702,0,0.8918322,-0.8918322,19.55861,50.15018,0.1499944,2.782195,1.416444,0,13.81757
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,4.188199,4.188199,0,0,0,4.188199,56.1642,0,0,2.352268,4.40863,4.188199,0,0,20.49311,11.15518,0,2.056362,-2.056362,17.39101,44.59226,0.1499944,4.607018,1.881815,0,13.50745
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,3.167485,3.167485,0,0,0,3.167485,127.9616,0,0,4.053164,3.334194,3.167485,0,0,22.77795,9.098821,0.7189704,0,0.7189704,18.07309,46.34116,0.1499713,3.484233,3.242532,0,13.15199
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,3.230921,3.230921,0,0,0,3.230921,144.7126,0,0,4.67555,3.400969,3.230921,0,0,22.05898,9.745894,1.274581,0,1.274581,19.28226,49.4416,0.1499303,3.554013,3.74044,0,14.42144
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,10.50981,10.50981,12,0,3.372,10.50981,37.50679,0,0,3.941893,0,0,1.49019,1.41568,20.7844,10.89302,5.357573,0,5.357573,24.3649,62.47399,0.1500734,11.56079,3.153514,12,14.83491
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,8.364769,8.364769,12,0,3.372,8.364769,94.41183,0,0,7.897331,0,0,3.635231,3.45347,15.42683,15.71483,11.3508,0,11.3508,35.13322,90.08499,0.15025,9.201245,6.317864,12,23.61216
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,1.783633,1.783633,0,0,0,1.783633,510.7329,3.156064,0,9.1096,1.877508,1.783633,0,0,4.076028,25.93055,4.076028,0,4.076028,39.00008,100,0.1501193,1.961996,7.28768,0,35.04015
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,9.227957,9.227957,3,0,1.095,9.227957,71.27355,0.02134843,0,6.577093,6.555745,6.227957,0,0,0,29.59898,0,0,0,39.00008,100,0.1501193,10.15075,5.261674,12,36.17607
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,0,0,0,0,5.435847,0,5.435847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1501193,0,4.348678,0,35.03482
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,5.509163,5.509163,0,0,0,5.509163,81.95586,0,0,4.515082,5.799119,5.509163,0,0,0,29.59898,0,1.284037,-1.284037,37.64658,96.52951,0.1501193,6.060079,3.612066,0,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,5.067166,5.067166,0,0,0,5.067166,41.17974,0,0,2.086646,5.333859,5.067166,0,0,1.426707,28.31494,0,3.247213,-3.247213,34.22372,87.75295,0.1501193,5.573883,1.669317,0,30.40159
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.5589721,0.5589721,0,0,0,0.5589721,75.13348,0,0,0.4199752,0.5883917,0.5589721,0,0,5.034722,25.06773,0,0.1684165,-0.1684165,34.0462,87.29776,0.1501193,0.6148693,0.3359801,0,25.4877
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,6.660436,6.660436,0,0,0,6.660436,0,0,8.881784E-16,0,7.010985,6.660436,0,0,5.221851,24.89931,0,7.010985,-7.010985,26.65597,68.3485,0.1501193,7.326479,0,0,24.89931
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,16.73397,16.73397,12,0,3.372,16.73397,0,0,0,0,4.98313,4.733974,0,0,13.01184,17.88833,0,4.98313,-4.98313,21.40329,54.88012,0.1501193,18.40737,0,12,17.88833
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,6.356939,6.356939,12,0,3.372,6.356939,0,0,0,0,0,0,5.643061,5.360908,18.54865,12.9052,5.360908,0,5.360908,26.48909,67.92061,0.1502859,6.992633,0,12,12.9052
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,3.937779,3.937779,12,0,3.372,3.937779,0,0,0,0,0,0,8.062222,7.65911,13.18774,17.73001,7.65911,0,7.65911,33.75516,86.55152,0.1505234,4.331556,0,12,17.73001
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,1.814865,1.814865,0,0,0,1.814865,0,0,2.220446E-16,0,1.910384,1.814865,0,0,5.528628,24.62321,0,1.910384,-1.910384,31.74144,81.38815,0.1505234,1.996352,0,0,24.62321
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,1.135306,1.135306,0,0,0,1.135306,0,0,0,0,1.195059,1.135306,0,0,7.651277,22.71283,0,1.195059,-1.195059,30.48174,78.15814,0.1505234,1.248837,0,0,22.71283
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.4703008,0.4703008,0,0,0,0.4703008,0,0,5.551115E-17,0,0.4950535,0.4703008,0,0,8.97912,21.51777,0,0.4950535,-0.4950535,29.9599,76.82011,0.1505234,0.5173309,0,0,21.51777
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.52918,21.02272,0,0,0,29.9599,76.82011,0.1505234,0,0,0,21.02272
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.7873387,0.7873387,0,0,0,0.7873387,0,0,1.110223E-16,0,0.8287776,0.7873387,0,0,9.52918,21.02272,0,0.8287776,-0.8287776,29.0863,74.58009,0.1505234,0.8660726,0,0,21.02272
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,1.554794,1.554794,0,0,0,1.554794,0,0,2.220446E-16,0,1.636626,1.554794,0,0,10.45004,20.19394,0,1.636626,-1.636626,27.36114,70.15663,0.1505234,1.710274,0,0,20.19394
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.7119079,0.7119079,0,0,0,0.7119079,0,0,1.110223E-16,0,0.7493767,0.7119079,0,0,12.26852,18.55731,0,0.7493767,-0.7493767,26.57123,68.13122,0.1505234,0.7830986,0,0,18.55731
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,1.953073,1.953073,0,0,0,1.953073,12.19304,0,0,0.238139,2.055866,1.953073,0,0,13.10116,17.80794,0,1.817727,-1.817727,24.65518,63.21827,0.1505234,2.148381,0.1905112,0,18.04608
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,5.019306,5.019306,0,0,0,5.019306,30.71838,0,0,1.54185,5.28348,5.019306,0,0,15.12085,15.99021,0,3.74163,-3.74163,20.71115,53.10541,0.1505234,5.521236,1.23348,0,17.53206
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,9.935765,9.935765,12,0,3.372,9.935765,32.02225,0,0,3.181656,0,0,2.064235,1.961023,19.27822,12.24858,5.142679,0,5.142679,25.58993,65.61506,0.1506629,10.92934,2.545325,12,15.43023
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,8.728169,8.728169,12,0,3.372,8.728169,64.53731,0,0,5.632926,0,0,3.271831,3.108239,14.13554,16.87699,8.741164,0,8.741164,33.88252,86.87809,0.1508978,9.600986,4.506341,12,22.50992
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,4.643465,4.643465,0,0,0,4.643465,137.8402,0,0,6.400561,4.887858,4.643465,0,0,5.394378,24.74404,1.512703,0,1.512703,35.3176,90.55776,0.1508494,5.107811,5.120449,0,31.1446
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,10.26436,10.26436,5.124489,0,1.632496,10.26436,90.52747,4.440892E-16,0,9.292068,5.410394,5.139874,0,0,3.881675,26.10547,3.881675,0,3.881675,39.00008,100,0.1508519,11.2908,7.433655,12,35.39754
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,4.506919,4.506919,0,0,0,4.506919,143.4671,1.72182,0,6.465946,4.744126,4.506919,0,0,0,29.59898,0,0,0,39.00008,100,0.1508519,4.957612,5.172757,0,36.06492
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,2.488165,2.488165,0,0,0,2.488165,231.604,3.143568,0,5.762689,2.619121,2.488165,0,0,0,29.59898,0,0,0,39.00008,100,0.1508519,2.736981,4.610151,0,35.36167
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,9.342319,9.342319,3,0,1.095,9.342319,101.7625,2.830853,0,9.506978,6.676126,6.342319,0,0,0,29.59898,0,0,0,39.00008,100,0.1508519,10.27655,7.605583,12,39.10596
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,4.419106,4.419106,0,0,0,4.419106,167.9961,2.772237,0,7.423927,4.65169,4.419106,0,0,0,29.59898,0,0,0,39.00008,100,0.1508519,4.861016,5.939142,0,37.0229
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,2.899337,2.899337,0,0,0,2.899337,188.8794,2.424317,0,5.476251,3.051934,2.899337,0,0,0,29.59898,0,0,0,39.00008,100,0.1508519,3.189271,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,0,0,0,0,2.403636,0,2.403636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1508519,0,1.922909,0,32.00261
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,11.43616,11.43616,11.13128,0,3.152215,11.43616,2.806214,0,0,0.3209232,0.3209232,0.304877,0,0,0,29.59898,0,0,0,39.00008,100,0.1508519,12.57978,0.2567385,12,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,10.45329,10.45329,10.45329,0,2.980684,10.45329,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1508519,11.49862,0,12,29.59898
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,8.459999,8.459999,8.459999,0,2.47638,8.459999,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1508519,9.305999,0,12,29.59898
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,7.201159,7.201159,0,0,0,7.201159,0,0,8.881784E-16,0,7.580167,7.201159,0,0,0,29.59898,0,7.580167,-7.580167,31.00988,79.51235,0.1508519,7.921275,0,0,29.59898
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.1735909,0.1735909,0,0,0,0.1735909,0,0,2.775558E-17,0,0.1827273,0.1735909,0,0,8.422408,22.01881,0,0.1827273,-0.1827273,30.81727,79.01848,0.1508519,0.19095,0,0,22.01881
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.625439,21.83608,0,0,0,30.81727,79.01848,0.1508519,0,0,0,21.83608
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.625439,21.83608,0,0,0,30.81727,79.01848,0.1508519,0,0,0,21.83608
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,3.36049,3.36049,0,0,0,3.36049,0,0,4.440892E-16,0,3.537358,3.36049,0,0,8.625439,21.83608,0,3.537358,-3.537358,27.08857,69.45772,0.1508519,3.696539,0,0,21.83608
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,2.241056,2.241056,0,0,0,2.241056,0,0,4.440892E-16,0,2.359007,2.241056,0,0,12.55584,18.29873,0,2.359007,-2.359007,24.60195,63.08181,0.1508519,2.465162,0,0,18.29873
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,1.462664,1.462664,0,0,0,1.462664,0,0,0,0,1.539647,1.462664,0,0,15.17696,15.93972,0,1.539647,-1.539647,22.97902,58.92046,0.1508519,1.608931,0,0,15.93972
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.88767,14.40007,0,0,0,22.97902,58.92046,0.1508519,0,0,0,14.40007
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,2.538995,2.538995,0,0,0,2.538995,0,0,4.440892E-16,0,2.672626,2.538995,0,0,16.88767,14.40007,0,2.672626,-2.672626,20.16183,51.6969,0.1508519,2.792894,0,0,14.40007
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,0,0,0,0,0,0,0,0.09519292,0,0,0,0,19.85726,11.72745,0.09519292,0,0.09519292,20.25214,51.92845,0.1508489,0,0.07615434,0,11.82264
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,0,0,0,0,0,0,0,0.821048,0,0,0,0,19.76206,11.81312,0.821048,0,0.821048,21.03105,53.92567,0.1508226,0,0.6568384,0,12.63417
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,7.757099,7.757099,12,0,3.372,7.757099,38.86694,0,0,3.014947,0,0,4.242901,4.030756,18.94102,12.55206,7.045703,0,7.045703,27.71519,71.06445,0.1510205,8.532809,2.411958,12,15.56701
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,4.233319,4.233319,10.81957,0,3.07335,4.233319,117.223,0,0,4.962422,0,0,6.586247,6.256935,11.89531,18.8932,11.21936,0,11.21936,38.35881,98.35572,0.1511269,4.656651,3.969938,12,23.85562
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,2.010001,2.010001,0,0,0,2.010001,270.121,2.637688,0,5.429435,2.11579,2.010001,0,0,0.675957,28.99062,0.675957,0,0.675957,39.00008,100,0.1511054,2.211001,4.343548,0,34.42005
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,4.002017,4.002017,0,0,0,4.002017,154.7187,1.979219,0,6.191868,4.212649,4.002017,0,0,0,29.59898,0,0,0,39.00008,100,0.1511054,4.402218,4.953495,0,35.79085
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,2.628893,2.628893,0,0,0,2.628893,361.5235,6.736811,0,9.504066,2.767256,2.628893,0,0,0,29.59898,0,0,0,39.00008,100,0.1511054,2.891783,7.603253,0,39.10305
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,7.176723,0,7.176723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1511054,0,5.741379,0,36.7757
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,6.882326,6.882326,0,0,0,6.882326,92.37235,0,0,6.357367,7.244554,6.882326,0,0,0,29.59898,0,0.8871872,-0.8871872,38.0649,97.60211,0.1511054,7.570559,5.085893,0,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,0.8610048,0.8610048,0,0,0,0.8610048,664.7871,3.831764,0,5.723849,0.9063209,0.8610048,0,0,0.9857636,28.71179,0.9857636,0,0.9857636,39.00008,100,0.1510739,0.9471053,4.579079,0,34.43564
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,1.479466,1.479466,0,0,0,1.479466,250.3861,2.147046,0,3.704379,1.557333,1.479466,0,0,0,29.59898,0,0,0,39.00008,100,0.1510739,1.627413,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.3016693,0.3016693,0,0,0,0.3016693,744.0399,1.926993,0,2.24454,0.3175466,0.3016693,0,0,0,29.59898,0,0,0,39.00008,100,0.1510739,0.3318363,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,6.857663,6.857663,0,0,0,6.857663,6.519472,0,8.881784E-16,0.4470834,7.218592,6.857663,0,0,0,29.59898,0,6.771509,-6.771509,31.86228,81.69799,0.1510739,7.543429,0.3576667,0,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,3.831436,3.831436,0,0,0,3.831436,0,0,0,0,4.03309,3.831436,0,0,7.523899,22.82747,0,4.03309,-4.03309,27.61103,70.79737,0.1510739,4.214579,0,0,22.82747
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.6872073,0.6872073,0,0,0,0.6872073,0,0,0,0,0.723376,0.6872073,0,0,12.00511,18.79438,0,0.723376,-0.723376,26.84853,68.84223,0.1510739,0.755928,0,0,18.79438
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,2.658973,2.658973,0,0,0,2.658973,0,0,0,0,2.798918,2.658973,0,0,12.80886,18.071,0,2.798918,-2.798918,23.89821,61.27733,0.1510739,2.92487,0,0,18.071
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,2.907766,2.907766,0,0,0,2.907766,0,0,4.440892E-16,0,3.060806,2.907766,0,0,15.91877,15.27208,0,3.060806,-3.060806,20.67183,53.00459,0.1510739,3.198543,0,0,15.27208
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,1.361769,1.361769,0,0,0,1.361769,0,0,0,0,1.433441,1.361769,0,0,19.31967,12.21128,0,1.433441,-1.433441,19.16085,49.13029,0.1510739,1.497946,0,0,12.21128
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,2.076684,2.076684,0,0,0,2.076684,0,0,0,0,2.185983,2.076684,0,0,20.91238,10.77784,0,2.185983,-2.185983,16.85662,43.22203,0.1510739,2.284352,0,0,10.77784
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,1.619671,1.619671,0,0,0,1.619671,0,0,2.220446E-16,0,1.704917,1.619671,0,0,23.34125,8.591854,0,1.704917,-1.704917,15.05948,38.61399,0.1510739,1.781638,0,0,8.591854
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,1.120552,1.120552,0,0,0,1.120552,0,0,0,0,1.179528,1.120552,0,0,25.2356,6.886937,0,1.179528,-1.179528,13.81615,35.42596,0.1510739,1.232607,0,0,6.886937
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,1.192759,1.192759,0,0,0,1.192759,0,0,0,0,1.255536,1.192759,0,0,26.54619,5.707409,0,1.255536,-1.255536,12.4927,32.03251,0.1510739,1.312035,0,0,5.707409
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.94123,4.451873,0,0,0,12.4927,32.03251,0.1510739,0,0,0,4.451873
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,2.531018,2.531018,0,0,0,2.531018,0,0,4.440892E-16,0,2.66423,2.531018,0,0,27.94123,4.451873,0,2.66423,-2.66423,9.684358,24.83164,0.1510739,2.78412,0,0,4.451873
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,2.159611,2.159611,10.95961,0,3.108782,2.159611,4.474322,1.776357E-15,0,0.09662796,0,0,8.8,8.36,30.90148,1.787644,8.456628,0,8.456628,17.70702,45.40252,0.1512762,2.375572,0.07730237,12,1.884272
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.1956029,0.1956029,8.995603,0,2.611887,0.1956029,1092.545,0,0,2.137049,0,0,8.8,8.36,22.44485,9.398608,10.49705,0,10.49705,27.66539,70.93677,0.1512967,0.2151632,1.709639,12,11.53566
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,8.457604,0,2.475774,0,0,1.776357E-15,0,3.913082,0,0,8.457604,8.034724,11.94781,18.84595,11.94781,0,11.94781,39.00008,100,0.1512393,0,3.130466,12,22.75904
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,11.9999,11.9999,5.852267,0,1.816624,11.9999,53.92707,0,1.776357E-15,6.471196,6.471196,6.147636,0,0,0,29.59898,0,0,0,39.00008,100,0.1512393,13.19989,5.176957,12,36.07018
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,0,0,0,0,9.220527,0,9.220527,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1512393,0,7.376421,0,38.8195
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,6.641084,6.641084,0,0,0,6.641084,158.1338,3.511185,0,10.5018,6.990615,6.641084,0,0,0,29.59898,0,0,0,39.00008,100,0.1512393,7.305192,8.40144,0,40.10078
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,2.992318,2.992318,0,0,0,2.992318,333.6381,6.833704,0,9.983513,3.149809,2.992318,0,0,0,29.59898,0,0,0,39.00008,100,0.1512393,3.29155,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1512393,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,0,0,0,0,5.26991,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1512393,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,0.7449382,0.7449382,0,0,0,0.7449382,903.6747,5.947673,0,6.731818,0.7841455,0.7449382,0,0,0,29.59898,0,0,0,39.00008,100,0.1512393,0.819432,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,0,0,0,0,3.495497,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1512393,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,4.710849,4.710849,0,0,0,4.710849,48.63169,0,0,2.290966,4.958788,4.710849,0,0,0,29.59898,0,2.667823,-2.667823,36.18795,92.78942,0.1512393,5.181934,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,0,0,0,0,0,0,0.3356015,0,0,0,0,2.964248,26.93116,0.3356015,0,0.3356015,36.50632,93.60577,0.1512287,0,0.2684812,0,27.26676
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,8.273767,8.273767,11.04076,0,3.129313,8.273767,0,4.440892E-16,0,0,0,0,2.766996,2.628646,2.628646,27.2332,2.628646,0,2.628646,39.00008,100,0.1513084,9.101143,0,12,27.2332
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.2274909,0.2274909,0,0,0,0.2274909,0,0,2.775558E-17,0,0.2394641,0.2274909,0,0,0,29.59898,0,0.2394641,-0.2394641,38.74766,99.35278,0.1513084,0.25024,0,0,29.59898
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2660713,29.35951,0,0,0,38.74766,99.35278,0.1513084,0,0,0,29.35951
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.4456164,0.4456164,0,0,0,0.4456164,0,0,5.551115E-17,0,0.4690699,0.4456164,0,0,0.2660713,29.35951,0,0.4690699,-0.4690699,38.25322,98.08498,0.1513084,0.490178,0,0,29.35951
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.9769245,0.9769245,0,0,0,0.9769245,0,0,1.110223E-16,0,1.028342,0.9769245,0,0,0.78726,28.89044,0,1.028342,-1.028342,37.16925,95.30558,0.1513084,1.074617,0,0,28.89044
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.929862,27.8621,0,0,0,37.16925,95.30558,0.1513084,0,0,0,27.8621
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,1.62529,1.62529,0,0,0,1.62529,0,0,0,0,1.710831,1.62529,0,0,1.929862,27.8621,0,1.710831,-1.710831,35.36588,90.68155,0.1513084,1.787819,0,0,27.8621
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.2366883,0.2366883,0,0,0,0.2366883,0,0,2.775558E-17,0,0.2491456,0.2366883,0,0,3.830786,26.15127,0,0.2491456,-0.2491456,35.10325,90.00816,0.1513084,0.2603572,0,0,26.15127
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.2660979,0.2660979,0,0,0,0.2660979,0,0,0,0,0.280103,0.2660979,0,0,4.107614,25.90213,0,0.280103,-0.280103,34.808,89.2511,0.1513084,0.2927077,0,0,25.90213
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.418839,25.62202,0,0,0,34.808,89.2511,0.1513084,0,0,0,25.62202
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,1.323619,1.323619,0,0,0,1.323619,0,0,2.220446E-16,0,1.393283,1.323619,0,0,4.418839,25.62202,0,1.393283,-1.393283,33.33935,85.48534,0.1513084,1.455981,0,0,25.62202
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,5.966932,24.22874,0.1105587,0,0.1105587,33.44423,85.75427,0.1513049,0,0.08844693,0,24.3393
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,1.442672,1.442672,0,0,0,1.442672,57.6173,0,2.220446E-16,0.8312289,1.518602,1.442672,0,0,5.856373,24.32824,0,0.6873736,-0.6873736,32.71968,83.89645,0.1513049,1.58694,0.6649832,0,25.15947
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,2.467,2.467,0,0,0,2.467,28.86091,0,0,0.7119985,2.596842,2.467,0,0,6.620122,23.64087,0,1.884843,-1.884843,30.73288,78.8021,0.1513049,2.7137,0.5695988,0,24.35287
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,1.792753,1.792753,0,0,0,1.792753,69.1981,0,2.220446E-16,1.240551,1.887108,1.792753,0,0,8.714392,21.75603,0,0.6465573,-0.6465573,30.05135,77.05459,0.1513049,1.972028,0.9924409,0,22.99658
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,6.483853,6.483853,0,0,0,6.483853,18.55261,0,0,1.202924,6.825108,6.483853,0,0,9.432789,21.10947,0,5.622184,-5.622184,24.12505,61.85897,0.1513049,7.132238,0.9623391,0,22.31239
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,13.00477,13.00477,12,0,3.372,13.00477,9.449094,0,0,1.228833,1.057653,1.004771,0,0,15.67966,15.48728,0.1711798,0,0.1711798,24.28744,62.27537,0.151309,14.30525,0.9830664,12,16.71612
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,1.134503,1.134503,9.934504,0,2.849429,1.134503,300.0653,0,0,3.40425,0,0,8.8,8.36,15.50848,15.64135,11.76425,0,11.76425,35.44799,90.8921,0.1513444,1.247953,2.7234,12,19.0456
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,6.48412,6.48412,0,0,0,6.48412,46.48986,0,0,3.014459,6.82539,6.48412,0,0,3.744231,26.22917,0,3.810931,-3.810931,31.43091,80.59193,0.1513444,7.132533,2.411567,0,29.24363
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,4.768247,4.768247,0,0,0,4.768247,40.25088,0,0,1.919261,5.019207,4.768247,0,0,7.978599,22.41824,0,3.099946,-3.099946,28.16328,72.2134,0.1513444,5.245072,1.535409,0,24.3375
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,5.750994,5.750994,0,0,0,5.750994,23.16788,0,0,1.332384,6.053678,5.750994,0,0,11.42298,19.31829,0,4.721294,-4.721294,23.1866,59.45271,0.1513444,6.326093,1.065907,0,20.65068
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,5.806144,5.806144,0,0,0,5.806144,1.57257,0,8.881784E-16,0.09130567,6.111731,5.806144,0,0,16.66887,14.597,0,6.020425,-6.020425,16.84052,43.18073,0.1513444,6.386759,0.07304453,0,14.6883
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,1.690336,1.690336,0,0,0,1.690336,26.25389,0,2.220446E-16,0.443779,1.779301,1.690336,0,0,23.35823,8.576573,0,1.335522,-1.335522,15.43275,39.57109,0.1513444,1.85937,0.3550232,0,9.020352
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,3.698081,3.698081,0,0,0,3.698081,5.73979,0,4.440892E-16,0.2122621,3.892717,3.698081,0,0,24.84214,7.241052,0,3.680455,-3.680455,11.55321,29.62357,0.1513444,4.06789,0.1698097,0,7.453314
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.93154,3.560597,0,0,0,11.55321,29.62357,0.1513444,0,0,0,3.560597
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,10.24527,10.24527,12,0,3.372,10.24527,0,0,0,0,0,0,1.754735,1.666998,28.93154,3.560597,1.666998,0,1.666998,13.13467,33.67857,0.1513948,11.26979,0,12,3.560597
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,4.764936,4.764936,12,0,3.372,4.764936,0,0,0,0,0,0,7.235064,6.87331,27.26454,5.060895,6.87331,0,6.87331,19.65526,50.39801,0.1516021,5.24143,0,12,5.060895
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,1.311773,1.311773,10.11177,0,2.894279,1.311773,0,1.776357E-15,0,0,0,0,8.8,8.36,20.39123,11.24687,8.36,0,8.36,27.58625,70.73384,0.1517545,1.44295,0,12,11.24687
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.2072499,0.2072499,9.00725,0,2.614834,0.2072499,0,0,0,0,0,0,8.8,8.36,12.03123,18.77087,8.36,0,8.36,35.51725,91.06968,0.1518419,0.2279749,0,12,18.77087
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,1.869865,1.869865,0,0,0,1.869865,0,0,2.220446E-16,0,1.968279,1.869865,0,0,3.671226,26.29487,0,1.968279,-1.968279,33.4425,85.74982,0.1518419,2.056852,0,0,26.29487
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.9152296,0.9152296,0,0,0,0.9152296,0,0,1.110223E-16,0,0.9633995,0.9152296,0,0,5.858203,24.3266,0,0.9633995,-0.9633995,32.42699,83.14595,0.1518419,1.006752,0,0,24.3266
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,1.813952,1.813952,0,0,0,1.813952,0,0,2.220446E-16,0,1.909423,1.813952,0,0,6.928647,23.3632,0,1.909423,-1.909423,30.41428,77.98517,0.1518419,1.995347,0,0,23.3632
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.2780178,0.2780178,0,0,0,0.2780178,0,0,0,0,0.2926503,0.2780178,0,0,9.050228,21.45377,0,0.2926503,-0.2926503,30.1058,77.1942,0.1518419,0.3058196,0,0,21.45377
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,1.315768,1.315768,0,0,0,1.315768,0,0,2.220446E-16,0,1.385019,1.315768,0,0,9.375396,21.16112,0,1.385019,-1.385019,28.64586,73.45078,0.1518419,1.447345,0,0,21.16112
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,2.710223,2.710223,0,0,0,2.710223,0,0,0,0,2.852867,2.710223,0,0,10.9143,19.7761,0,2.852867,-2.852867,25.63867,65.74006,0.1518419,2.981246,0,0,19.7761
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,2.166511,2.166511,0,0,0,2.166511,10.84768,0,4.440892E-16,0.2350161,2.280538,2.166511,0,0,14.08416,16.92324,0,2.045522,-2.045522,23.4825,60.21143,0.1518419,2.383162,0.1880129,0,17.15825
