Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,8.992212,8.992212,12,0,3.372,8.992212,5.733411,0,0,0.5155605,0,0,3.007787,2.857398,16.35696,14.87772,3.372959,0,3.372959,26.68237,68.41621,0.1519398,9.891434,0.4124484,12,15.39328
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.7071306,0,0,8.8,8.36,12.984,17.91338,9.067131,0,9.067131,35.28421,90.47215,0.1519922,0,0.5657045,12,18.62051
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,9.425509,9.425509,11.77191,0,3.314294,9.425509,15.35166,0,0,1.446972,0,0,2.346403,2.229083,3.91687,26.0738,3.676055,0,3.676055,38.77162,99.41422,0.1520932,10.36806,1.157578,12,27.52077
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,5.233063,5.233063,0,0,0,5.233063,58.19699,0,0,3.045485,5.508487,5.233063,0,0,0.240815,29.38224,0,2.463002,-2.463002,36.17539,92.75723,0.1520932,5.756369,2.436388,0,32.42773
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,2.491567,2.491567,0,0,0,2.491567,144.9286,0,0,3.610994,2.622702,2.491567,0,0,2.977484,26.91924,0.9882916,0,0.9882916,37.11296,95.16125,0.1520621,2.740724,2.888795,0,30.53024
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,5.95034,5.95034,0,0,0,5.95034,37.11359,0,0,2.208385,6.263515,5.95034,0,0,1.989192,27.8087,0,4.055131,-4.055131,32.83848,84.20107,0.1520621,6.545374,1.766708,0,30.01709
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,7.525022,7.525022,0,0,0,7.525022,16.51825,0,0,1.243002,7.921076,7.525022,0,0,6.494894,23.75357,0,6.678074,-6.678074,25.79917,66.1516,0.1520621,8.277524,0.9944017,0,24.99658
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,3.687977,3.687977,0,0,0,3.687977,80.04099,0,0,2.951893,3.882081,3.687977,0,0,13.91498,17.0755,0,0.9301878,-0.9301878,24.81867,63.63749,0.1520621,4.056775,2.361515,0,20.02739
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,11.74227,11.74227,12,0,3.372,11.74227,26.03751,0,0,3.057395,0,0,0.2577253,0.244839,14.94852,16.14531,3.302234,0,3.302234,27.95144,71.67023,0.1521422,12.9165,2.445916,12,19.20271
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,6.757195,6.757195,12,0,3.372,6.757195,50.2528,0,0,3.395679,0,0,5.242805,4.980665,11.64628,19.11732,8.376345,0,8.376345,35.89794,92.04582,0.1523709,7.432914,2.716544,12,22.513
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,3.069417,3.069417,0,0,0,3.069417,48.37432,0,4.440892E-16,1.48481,3.230965,3.069417,0,0,3.269938,26.65603,0,1.746155,-1.746155,34.05733,87.32632,0.1523709,3.376358,1.187848,0,28.14084
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,0,0,0,0,0,0,0.3929152,0,0,0,0,5.210111,24.90988,0.3929152,0,0.3929152,34.43008,88.28209,0.1523585,0,0.3143322,0,25.30279
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,8.363184,8.363184,12,0,3.372,8.363184,0,0,0,0,0,0,3.636816,3.454975,4.817195,25.2635,3.454975,0,3.454975,37.70776,96.68638,0.1524609,9.199502,0,12,25.2635
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,9.167045,9.167045,10.60096,0,3.018043,9.167045,0,2.220446E-16,0,0,0,0,1.433916,1.36222,1.36222,28.37298,1.36222,0,1.36222,39.00008,100,0.1525013,10.08375,0,12,28.37298
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1525013,0,0,0,29.59898
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,1.47188,1.47188,0,0,0,1.47188,0,0,0,0,1.549348,1.47188,0,0,0,29.59898,0,1.549348,-1.549348,37.36692,95.81243,0.1525013,1.619068,0,0,29.59898
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,2.665327,2.665327,0,0,0,2.665327,0,0,0,0,2.805607,2.665327,0,0,1.721497,28.04963,0,2.805607,-2.805607,34.40955,88.22945,0.1525013,2.931859,0,0,28.04963
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,1.23869,1.23869,0,0,0,1.23869,0,0,0,0,1.303884,1.23869,0,0,4.838839,25.24402,0,1.303884,-1.303884,33.03514,84.70531,0.1525013,1.362559,0,0,25.24402
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,1.410634,1.410634,0,0,0,1.410634,0,0,2.220446E-16,0,1.484878,1.410634,0,0,6.287599,23.94014,0,1.484878,-1.484878,31.46994,80.69199,0.1525013,1.551697,0,0,23.94014
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.416153,1.416153,0,0,0,1.416153,0,0,2.220446E-16,0,1.490687,1.416153,0,0,7.937463,22.45526,0,1.490687,-1.490687,29.89862,76.66297,0.1525013,1.557768,0,0,22.45526
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,2.022932,2.022932,0,0,0,2.022932,0,0,4.440892E-16,0,2.129402,2.022932,0,0,9.593782,20.96457,0,2.129402,-2.129402,27.65403,70.90763,0.1525013,2.225225,0,0,20.96457
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.8096104,0.8096104,0,0,0,0.8096104,0,0,0,0,0.8522214,0.8096104,0,0,11.95978,18.83517,0,0.8522214,-0.8522214,26.75571,68.60425,0.1525013,0.8905714,0,0,18.83517
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,1.78773,1.78773,0,0,0,1.78773,0,0,2.220446E-16,0,1.881821,1.78773,0,0,12.9067,17.98295,0,1.881821,-1.881821,24.7721,63.51807,0.1525013,1.966503,0,0,17.98295
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.056989,1.056989,0,0,0,1.056989,18.87495,0,0,0.1995063,1.11262,1.056989,0,0,14.99761,16.10113,0,0.913114,-0.913114,23.80959,61.05011,0.1525013,1.162688,0.159605,0,16.30064
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,2.623209,2.623209,0,0,0,2.623209,72.27327,0,0,1.895879,2.761273,2.623209,0,0,16.01218,15.18802,0,0.8653938,-0.8653938,22.89738,58.71113,0.1525013,2.88553,1.516703,0,17.08389
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,3.956062,3.956062,0,0,0,3.956062,125.0506,0,0,4.947078,4.164275,3.956062,0,0,16.97373,14.32262,0.7828025,0,0.7828025,23.64002,60.61531,0.1524766,4.351668,3.957662,0,19.2697
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,3.336086,3.336086,0,0,0,3.336086,175.4849,0,0,5.854328,3.51167,3.336086,0,0,16.19093,15.02714,2.342658,0,2.342658,25.86246,66.31386,0.1524029,3.669695,4.683462,0,20.88147
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,5.734918,5.734918,0,0,0,5.734918,145.3451,0,0,8.33542,6.036755,5.734918,0,0,13.84827,17.13554,2.298665,0,2.298665,28.04316,71.9054,0.1523307,6.308409,6.668336,0,25.47096
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,3.571163,3.571163,0,0,0,3.571163,225.0018,0,0,8.035181,3.759119,3.571163,0,0,11.5496,19.20433,4.276062,0,4.276062,32.09979,82.30699,0.1521964,3.928279,6.428145,0,27.23952
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,0,0,6.539442,0,0,0,0,7.273541,23.05279,6.539442,0,6.539442,38.30365,98.21429,0.1519916,0,5.231554,0,29.59223
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,2.61004,2.61004,0,0,0,2.61004,241.605,2.824478,0,6.305987,2.747411,2.61004,0,0,0.7340992,28.93829,0.7340992,0,0.7340992,39.00008,100,0.1519686,2.871044,5.04479,0,35.24428
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,3.903817,3.903817,0,0,0,3.903817,188.3417,3.243235,0,7.352516,4.109282,3.903817,0,0,0,29.59898,0,0,0,39.00008,100,0.1519686,4.294199,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,0,0,0,0,4.821626,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1519686,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,3.03019,3.03019,0,0,0,3.03019,148.3341,1.305131,0,4.494805,3.189674,3.03019,0,0,0,29.59898,0,0,0,39.00008,100,0.1519686,3.333209,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,0.888275,0.888275,0,0,0,0.888275,240.8549,1.204427,0,2.139453,0.9350263,0.888275,0,0,0,29.59898,0,0,0,39.00008,100,0.1519686,0.9771025,1.711563,0,31.73843
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,3.323195,3.323195,0,0,0,3.323195,13.79129,0,0,0.4583116,3.4981,3.323195,0,0,0,29.59898,0,3.039789,-3.039789,35.79586,91.78407,0.1519686,3.655515,0.3666493,0,30.05729
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,5.194547,5.194547,0,0,0,5.194547,0,0,0,0,5.467944,5.194547,0,0,3.377543,26.55919,0,5.467944,-5.467944,30.03214,77.00533,0.1519686,5.714001,0,0,26.55919
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,7.057453,7.057453,0,0,0,7.057453,0,0,8.881784E-16,0,7.428898,7.057453,0,0,9.453036,21.09125,0,7.428898,-7.428898,22.2014,56.92654,0.1519686,7.763199,0,0,21.09125
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.70737,13.66235,0,0,0,22.2014,56.92654,0.1519686,0,0,0,13.66235
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,1.834368,1.834368,0,0,0,1.834368,0,0,2.220446E-16,0,1.930914,1.834368,0,0,17.70737,13.66235,0,1.930914,-1.930914,20.16603,51.70767,0.1519686,2.017805,0,0,13.66235
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.1578904,0.1578904,0,0,0,0.1578904,0,0,2.775558E-17,0,0.1662004,0.1578904,0,0,19.85283,11.73143,0,0.1662004,-0.1662004,19.99084,51.25846,0.1519686,0.1736795,0,0,11.73143
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.2176748,0.2176748,0,0,0,0.2176748,0,0,2.775558E-17,0,0.2291313,0.2176748,0,0,20.03749,11.56523,0,0.2291313,-0.2291313,19.74932,50.63917,0.1519686,0.2394422,0,0,11.56523
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,2.006728,2.006728,0,0,0,2.006728,0,0,0,0,2.112345,2.006728,0,0,20.29209,11.3361,0,2.112345,-2.112345,17.52271,44.92994,0.1519686,2.2074,0,0,11.3361
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.9173658,0.9173658,0,0,0,0.9173658,0,0,1.110223E-16,0,0.9656482,0.9173658,0,0,22.63914,9.223757,0,0.9656482,-0.9656482,16.50483,42.31998,0.1519686,1.009102,0,0,9.223757
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,1.845613,1.845613,0,0,0,1.845613,0,0,2.220446E-16,0,1.942751,1.845613,0,0,23.71208,8.258109,0,1.942751,-1.942751,14.45699,37.06912,0.1519686,2.030175,0,0,8.258109
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.2802289,0.2802289,0,0,0,0.2802289,0,0,5.551115E-17,0,0.2949778,0.2802289,0,0,25.87069,6.315358,0,0.2949778,-0.2949778,14.14605,36.27186,0.1519686,0.3082518,0,0,6.315358
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,1.430837,1.430837,0,0,0,1.430837,0,0,2.220446E-16,0,1.506144,1.430837,0,0,26.19844,6.02038,0,1.506144,-1.506144,12.55844,32.20106,0.1519686,1.57392,0,0,6.02038
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,2.698452,2.698452,0,0,0,2.698452,8.439935,0,4.440892E-16,0.2277476,2.840476,2.698452,0,0,27.87193,4.514236,0,2.612728,-2.612728,9.80438,25.13939,0.1519686,2.968297,0.1821981,0,4.741983
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,6.506247,6.506247,12,0,3.372,6.506247,20.91217,0,0,1.360597,0,0,5.493753,5.219066,30.77497,1.901508,6.579663,0,6.579663,16.0464,41.14453,0.1521552,7.156871,1.088478,12,3.262105
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,6.210227,6.210227,12,0,3.372,6.210227,51.49099,0,0,3.197708,0,0,5.789773,5.500284,24.1953,7.823205,8.697991,0,8.697991,24.29804,62.30253,0.1523927,6.83125,2.558166,12,11.02091
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,6.865582,0,0,8.8,8.36,15.49731,15.6514,15.22558,0,15.22558,38.74229,99.33901,0.1522517,0,5.492466,12,22.51698
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,7.837808,0,8.109538,0,0,0,0,0.2717296,29.35442,0.2717296,0,0.2717296,39.00008,100,0.1522432,0,6.48763,0,37.46396
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,7.659654,7.659654,3,0,1.095,7.659654,109.608,3.490692,0,8.395591,4.904899,4.659654,0,0,0,29.59898,0,0,0,39.00008,100,0.1522432,8.425619,6.716473,12,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,3.636246,3.636246,0,0,0,3.636246,237.4599,4.807001,0,8.634628,3.827627,3.636246,0,0,0,29.59898,0,0,0,39.00008,100,0.1522432,3.999871,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,8.277214,8.277214,3.526028,0,1.228085,8.277214,60.42189,0,0,5.001249,5.001249,4.751186,0,0,0,29.59898,0,0,0,39.00008,100,0.1522432,9.104936,4.000999,12,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,2.717474,2.717474,0,0,0,2.717474,205.7646,2.731102,0,5.591601,2.860499,2.717474,0,0,0,29.59898,0,0,0,39.00008,100,0.1522432,2.989222,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,0,0,0,0,4.273407,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1522432,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,8.301019,8.301019,5.456222,0,1.716424,8.301019,36.07417,4.440892E-16,0,2.994523,2.994523,2.844797,0,0,0,29.59898,0,0,0,39.00008,100,0.1522432,9.131121,2.395619,12,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,6.138983,6.138983,0,0,0,6.138983,15.98066,0,8.881784E-16,0.9810498,6.462088,6.138983,0,0,0,29.59898,0,5.481038,-5.481038,33.22256,85.18587,0.1522432,6.752882,0.7848399,0,30.58003
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,4.554657,4.554657,0,0,0,4.554657,7.10464,0,0,0.3235919,4.794375,4.554657,0,0,6.090042,24.11794,0,4.470783,-4.470783,28.50994,73.10226,0.1522432,5.010122,0.2588736,0,24.44153
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05758,19.64716,0,0,0,28.50994,73.10226,0.1522432,0,0,0,19.64716
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,3.20236,3.20236,0,0,0,3.20236,0,0,0,0,3.370905,3.20236,0,0,11.05758,19.64716,0,3.370905,-3.370905,24.95669,63.99139,0.1522432,3.522596,0,0,19.64716
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.80303,16.27625,0,0,0,24.95669,63.99139,0.1522432,0,0,0,16.27625
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,2.203955,2.203955,0,0,0,2.203955,0,0,0,0,2.319952,2.203955,0,0,14.80303,16.27625,0,2.319952,-2.319952,22.51125,57.72103,0.1522432,2.42435,0,0,16.27625
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.38075,13.9563,0,0,0,22.51125,57.72103,0.1522432,0,0,0,13.9563
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.006226,1.006226,0,0,0,1.006226,0,0,2.220446E-16,0,1.059186,1.006226,0,0,17.38075,13.9563,0,1.059186,-1.059186,21.39477,54.85827,0.1522432,1.106849,0,0,13.9563
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.068041,1.068041,0,0,0,1.068041,0,0,0,0,1.124253,1.068041,0,0,18.55763,12.89711,0,1.124253,-1.124253,20.2097,51.81964,0.1522432,1.174845,0,0,12.89711
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,1.698482,1.698482,0,0,0,1.698482,0,0,2.220446E-16,0,1.787875,1.698482,0,0,19.8068,11.77286,0,1.787875,-1.787875,18.32512,46.98738,0.1522432,1.86833,0,0,11.77286
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,2.734385,2.734385,0,0,0,2.734385,0,0,4.440892E-16,0,2.8783,2.734385,0,0,21.79333,9.984985,0,2.8783,-2.8783,15.29112,39.20792,0.1522432,3.007823,0,0,9.984985
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.4094401,0.4094401,0,0,0,0.4094401,0,0,5.551115E-17,0,0.4309896,0.4094401,0,0,24.99144,7.106686,0,0.4309896,-0.4309896,14.83682,38.04305,0.1522432,0.4503841,0,0,7.106686
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.8636968,0.8636968,0,0,0,0.8636968,0,0,1.110223E-16,0,0.9091545,0.8636968,0,0,25.47031,6.675696,0,0.9091545,-0.9091545,13.87848,35.58578,0.1522432,0.9500664,0,0,6.675696
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,26.48049,5.766541,0.1089012,0,0.1089012,13.9818,35.85069,0.1522398,0,0.08712099,0,5.875443
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,6.390247,6.390247,12,0,3.372,6.390247,39.47026,0,0,2.522247,0,0,5.609753,5.329265,26.37158,5.864552,7.851512,0,7.851512,21.4304,54.94962,0.1524552,7.029273,2.017798,12,8.3868
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,3.436978,3.436978,11.73956,0,3.30611,3.436978,156.3204,0,0,5.3727,0,0,8.302586,7.887456,18.52007,12.93091,13.26016,0,13.26016,34.01008,87.20517,0.1525438,3.780676,4.29816,12,18.30361
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,3.757471,3.757471,0,0,0,3.757471,147.07,0,0,5.526113,3.955233,3.757471,0,0,5.259916,24.86505,1.57088,0,1.57088,35.50035,91.02636,0.1524951,4.133218,4.42089,0,30.39117
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,2.322059,0,6.011096,0,0,0,0,3.689036,26.27884,3.689036,0,3.689036,39.00008,100,0.1523807,0,4.808877,0,32.28994
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,4.438581,4.438581,0,0,0,4.438581,195.8594,4.021186,0,8.693377,4.672191,4.438581,0,0,0,29.59898,0,0,0,39.00008,100,0.1523807,4.882439,6.954701,0,38.29235
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,9.379368,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1523807,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,12.09656,12.09656,4.857666,0,1.564989,12.09656,62.99219,0,0,7.619888,7.619888,7.238894,0,0,0,29.59898,0,0,0,39.00008,100,0.1523807,13.30622,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,8.610049,8.610049,3.494076,0,1.220001,8.610049,62.54593,0,0,5.385235,5.385235,5.115973,0,0,0,29.59898,0,0,0,39.00008,100,0.1523807,9.471054,4.308188,12,34.98421
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,4.706928,4.706928,0,0,0,4.706928,109.8441,0.2156212,0,5.170282,4.954661,4.706928,0,0,0,29.59898,0,0,0,39.00008,100,0.1523807,5.177621,4.136226,0,34.76926
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,0,0,0,0,3.881398,0,3.881398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1523807,0,3.105118,0,33.48038
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,4.158051,4.158051,0,0,0,4.158051,51.73015,8.881784E-16,0,2.150966,4.376895,4.158051,0,0,0,29.59898,0,2.225929,-2.225929,36.65374,93.98376,0.1523807,4.573855,1.720773,0,31.74994
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,6.919319,6.919319,0,0,0,6.919319,6.822641,0,8.881784E-16,0.4720803,7.283494,6.919319,0,0,2.473255,27.37305,0,6.811413,-6.811413,29.47388,75.57391,0.1523807,7.611251,0.3776642,0,27.84513
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,3.18507,3.18507,0,0,0,3.18507,0,0,0,0,3.352705,3.18507,0,0,10.04149,20.56164,0,3.352705,-3.352705,25.93982,66.51223,0.1523807,3.503577,0,0,20.56164
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.76672,17.20893,0,0,0,25.93982,66.51223,0.1523807,0,0,0,17.20893
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,2.371483,2.371483,0,0,0,2.371483,0,0,4.440892E-16,0,2.496298,2.371483,0,0,13.76672,17.20893,0,2.496298,-2.496298,23.30849,59.76524,0.1523807,2.608632,0,0,17.20893
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,1.558442,1.558442,0,0,0,1.558442,0,0,2.220446E-16,0,1.640465,1.558442,0,0,16.54038,14.71263,0,1.640465,-1.640465,21.57929,55.3314,0.1523807,1.714286,0,0,14.71263
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,1.182152,1.182152,0,0,0,1.182152,0,0,0,0,1.24437,1.182152,0,0,18.36312,13.07217,0,1.24437,-1.24437,20.26761,51.96812,0.1523807,1.300367,0,0,13.07217
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.7256207,0.7256207,0,0,0,0.7256207,0,0,1.110223E-16,0,0.7638112,0.7256207,0,0,19.74576,11.8278,0,0.7638112,-0.7638112,19.46248,49.90369,0.1523807,0.7981827,0,0,11.8278
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,1.745487,1.745487,0,0,0,1.745487,0,0,2.220446E-16,0,1.837355,1.745487,0,0,20.59444,11.06398,0,1.837355,-1.837355,17.52574,44.9377,0.1523807,1.920036,0,0,11.06398
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.0497521,0.0497521,0,0,0,0.0497521,0,0,6.938894E-18,0,0.05237063,0.0497521,0,0,22.63594,9.22663,0,0.05237063,-0.05237063,17.47054,44.79615,0.1523807,0.05472731,0,0,9.22663
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.1402095,0.1402095,0,0,0,0.1402095,0,0,0,0,0.1475889,0.1402095,0,0,22.69413,9.17426,0,0.1475889,-0.1475889,17.31496,44.39725,0.1523807,0.1542304,0,0,9.17426
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,3.160244,3.160244,0,0,0,3.160244,0,0,4.440892E-16,0,3.326573,3.160244,0,0,22.85812,9.02667,0,3.326573,-3.326573,13.80845,35.4062,0.1523807,3.476269,0,0,9.02667
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.5145617,0.5145617,0,0,0,0.5145617,0,0,1.110223E-16,0,0.5416438,0.5145617,0,0,26.55431,5.700098,0,0.5416438,-0.5416438,13.2375,33.94225,0.1523807,0.5660178,0,0,5.700098
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,1.865587,1.865587,0,0,0,1.865587,12.19575,0,0,0.2275223,1.963776,1.865587,0,0,27.15614,5.158454,0,1.736254,-1.736254,11.40733,29.24951,0.1523807,2.052146,0.1820178,0,5.385976
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,6.175509,6.175509,12,0,3.372,6.175509,16.36238,0,0,1.010461,0,0,5.824491,5.533266,29.08531,3.4222,6.543726,0,6.543726,17.61526,45.16723,0.1525655,6.793061,0.8083685,12,4.432661
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,4.903573,4.903573,12,0,3.372,4.903573,39.80487,0,0,1.951861,0,0,7.096427,6.741605,22.54158,9.311554,8.693466,0,8.693466,25.8626,66.31423,0.1528067,5.39393,1.561489,12,11.26342
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,5.551115,5.551115,12,0,3.372,5.551115,57.28769,0,0,3.180105,0,0,6.448885,6.126441,13.84812,17.13567,9.306546,0,9.306546,34.69157,88.95256,0.1530309,6.106226,2.544084,12,20.31578
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,13.25406,13.25406,12,0,3.372,13.25406,41.77452,0,0,5.53682,1.320062,1.254059,0,0,4.541569,25.51157,4.216758,0,4.216758,38.69193,99.20989,0.1531282,14.57946,4.429456,12,31.04839
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.2135192,0.2135192,0,0,0,0.2135192,3422.815,6.758797,0,7.308366,0.224757,0.2135192,0,0,0.3248118,29.30665,0.3248118,0,0.3248118,39.00008,100,0.1531181,0.2348711,5.846693,0,36.61501
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,5.315482,5.315482,0,0,0,5.315482,139.4315,1.816212,0,7.411456,5.595244,5.315482,0,0,0,29.59898,0,0,0,39.00008,100,0.1531181,5.84703,5.929165,0,37.01043
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.4003491,0.4003491,0,0,0,0.4003491,1525.472,5.685792,0,6.107212,0.4214201,0.4003491,0,0,0,29.59898,0,0,0,39.00008,100,0.1531181,0.440384,4.88577,0,35.70619
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,5.569209,5.569209,0,0,0,5.569209,92.93637,0,0,5.17582,5.862325,5.569209,0,0,0,29.59898,0,0.6865045,-0.6865045,38.27644,98.14452,0.1531181,6.12613,4.140656,0,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,5.444657,5.444657,0,0,0,5.444657,114.9324,0,0,6.257676,5.731218,5.444657,0,0,0.7627828,28.91247,0.5264575,0,0.5264575,38.77588,99.42513,0.1531018,5.989123,5.00614,0,35.17015
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,8.558494,8.558494,5.545879,0,1.739107,8.558494,39.81424,0,0,3.407499,3.171174,3.012615,0,0,0.2363253,29.38629,0.2363253,0,0.2363253,39.00008,100,0.1531073,9.414343,2.725999,12,32.79379
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,5.901492,5.901492,0,0,0,5.901492,21.56881,0,0,1.272882,6.212096,5.901492,0,0,0,29.59898,0,4.939215,-4.939215,33.79369,86.65031,0.1531073,6.491641,1.018305,0,30.87186
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,1.583903,1.583903,0,0,0,1.583903,26.74154,0,2.220446E-16,0.4235601,1.667266,1.583903,0,0,5.488016,24.65976,0,1.243706,-1.243706,32.48271,83.28883,0.1531073,1.742293,0.3388481,0,25.08332
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.8328432,0.8328432,0,0,0,0.8328432,0,0,1.110223E-16,0,0.8766771,0.8328432,0,0,6.869912,23.41606,0,0.8766771,-0.8766771,31.55861,80.91935,0.1531073,0.9161276,0,0,23.41606
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,5.853201,5.853201,0,0,0,5.853201,0,0,8.881784E-16,0,6.161264,5.853201,0,0,7.843997,22.53938,0,6.161264,-6.161264,25.06407,64.26671,0.1531073,6.438521,0,0,22.53938
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,6.216266,6.216266,0,0,0,6.216266,0,0,0,0,6.543437,6.216266,0,0,14.68985,16.37812,0,6.543437,-6.543437,18.16668,46.58113,0.1531073,6.837893,0,0,16.37812
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,4.007876,4.007876,0,0,0,4.007876,0,0,8.881784E-16,0,4.218817,4.007876,0,0,21.96033,9.834679,0,4.218817,-4.218817,13.71965,35.17853,0.1531073,4.408664,0,0,9.834679
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.64791,5.615861,0,0,0,13.71965,35.17853,0.1531073,0,0,0,5.615861
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.64791,5.615861,0,0,0,13.71965,35.17853,0.1531073,0,0,0,5.615861
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.64791,5.615861,0,0,0,13.71965,35.17853,0.1531073,0,0,0,5.615861
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.64791,5.615861,0,0,0,13.71965,35.17853,0.1531073,0,0,0,5.615861
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.06092,1.06092,0,0,0,1.06092,0,0,2.220446E-16,0,1.116758,1.06092,0,0,26.64791,5.615861,0,1.116758,-1.116758,12.54249,32.16016,0.1531073,1.167012,0,0,5.615861
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.01154355,0.01154355,0,0,0,0.01154355,0,0,1.734723E-18,0,0.01215111,0.01154355,0,0,27.88875,4.499103,0,0.01215111,-0.01215111,12.52968,32.12732,0.1531073,0.01269791,0,0,4.499103
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,1.435643,1.435643,0,0,0,1.435643,0,0,0,0,1.511203,1.435643,0,0,27.90225,4.486952,0,1.511203,-1.511203,10.93673,28.04284,0.1531073,1.579207,0,0,4.486952
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,0,0,0,0,0,0,0,0.1725842,0,0,0,0,29.58137,2.975749,0.1725842,0,0.1725842,11.10046,28.46266,0.1531019,0,0.1380674,0,3.148333
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,0,0,0,0,0,0,0,1.67002,0,0,0,0,29.40878,3.131075,1.67002,0,1.67002,12.68478,32.52501,0.1530502,0,1.336016,0,4.801095
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,2.554565,2.554565,0,0,0,2.554565,69.63979,0,0,1.778994,2.689016,2.554565,0,0,27.73876,4.634093,0,0.9100223,-0.9100223,11.72553,30.0654,0.1530502,2.810022,1.423195,0,6.413087
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,5.056484,5.056484,12,0,3.372,5.056484,105.5196,0,0,5.335582,0,0,6.943516,6.59634,28.7499,3.724071,11.93192,0,11.93192,23.04515,59.09,0.1531921,5.562133,4.268466,12,9.059652
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,2.548255,2.548255,11.34826,0,3.207108,2.548255,293.7663,1.776357E-15,0,7.485915,0,0,8.8,8.36,16.81798,14.4628,15.84591,0,15.84591,38.0779,97.63544,0.1531759,2.80308,5.988732,12,21.94872
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,12.94028,12.94028,7.937469,0,2.344179,12.94028,48.20746,0,0,6.238183,5.266122,5.002816,0,0,0.9720604,28.72412,0.9720604,0,0.9720604,39.00008,100,0.1531982,14.23431,4.990546,12,34.96231
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,0,0,0,0,0,6.957434,0,6.957434,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1531982,0,5.565947,0,36.55641
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,2.275188,2.275188,0,0,0,2.275188,413.0597,7.002951,0,9.397885,2.394935,2.275188,0,0,0,29.59898,0,0,0,39.00008,100,0.1531982,2.502707,7.518309,0,38.99686
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,0.7919668,0.7919668,0,0,0,0.7919668,781.075,5.352205,0,6.185854,0.8336492,0.7919668,0,0,0,29.59898,0,0,0,39.00008,100,0.1531982,0.8711635,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.03999512,0.03999512,0,0,0,0.03999512,11181.66,4.430017,0,4.472117,0.04210013,0.03999512,0,0,0,29.59898,0,0,0,39.00008,100,0.1531982,0.04399463,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,0.7124845,0.7124845,0,0,0,0.7124845,370.4247,1.889235,0,2.639219,0.7499837,0.7124845,0,0,0,29.59898,0,0,0,39.00008,100,0.1531982,0.783733,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,0,0,0,0,2.191036,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1531982,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.5173343,0.5173343,0,0,0,0.5173343,94.57981,0,0,0.4892938,0.5445625,0.5173343,0,0,0,29.59898,0,0.05526861,-0.05526861,38.94182,99.85062,0.1531982,0.5690678,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,14.04741,14.04741,12,0,3.372,14.04741,0,0,0,0,2.155169,2.04741,0,0,0.06140957,29.54371,0,2.155169,-2.155169,36.67007,94.02563,0.1531982,15.45215,0,12,29.54371
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,10.32324,10.32324,12,0,3.372,10.32324,0,0,0,0,0,0,1.67676,1.592922,2.456042,27.38854,1.592922,0,1.592922,38.18125,97.90045,0.1532438,11.35556,0,12,27.38854
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,8.047829,8.047829,8.956375,0,2.601963,8.047829,0,1.110223E-16,0,0,0,0,0.9085467,0.8631194,0.8631194,28.82217,0.8631194,0,0.8631194,39.00008,100,0.1532685,8.852612,0,12,28.82217
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1532685,0,0,0,29.59898
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.5408496,0.5408496,0,0,0,0.5408496,0,0,1.110223E-16,0,0.5693153,0.5408496,0,0,0,29.59898,0,0.5693153,-0.5693153,38.39997,98.46126,0.1532685,0.5949345,0,0,29.59898
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.7316784,0.7316784,0,0,0,0.7316784,0,0,1.110223E-16,0,0.7701877,0.7316784,0,0,0.6325726,29.02966,0,0.7701877,-0.7701877,37.58812,96.37959,0.1532685,0.8048462,0,0,29.02966
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.9181655,0.9181655,0,0,0,0.9181655,0,0,1.110223E-16,0,0.96649,0.9181655,0,0,1.488337,28.25948,0,0.96649,-0.96649,36.56935,93.76737,0.1532685,1.009982,0,0,28.25948
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.8068113,0.8068113,0,0,0,0.8068113,0,0,0,0,0.849275,0.8068113,0,0,2.562214,27.29299,0,0.849275,-0.849275,35.67413,91.47195,0.1532685,0.8874924,0,0,27.29299
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,1.221858,1.221858,0,0,0,1.221858,0,0,0,0,1.286166,1.221858,0,0,3.505853,26.44371,0,1.286166,-1.286166,34.31839,87.99571,0.1532685,1.344044,0,0,26.44371
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,1.084748,1.084748,0,0,0,1.084748,0,0,0,0,1.14184,1.084748,0,0,4.934927,25.15754,0,1.14184,-1.14184,33.11479,84.90955,0.1532685,1.193223,0,0,25.15754
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,1.487462,1.487462,0,0,0,1.487462,0,0,2.220446E-16,0,1.56575,1.487462,0,0,6.203639,24.0157,0,1.56575,-1.56575,31.46434,80.67764,0.1532685,1.636208,0,0,24.0157
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,0,0,0,0,0,0,0,0.1585887,0,0,0,0,7.943361,22.44995,0.1585887,0,0.1585887,31.6148,81.06342,0.1532637,0,0.126871,0,22.60854
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,1.24101,1.24101,0,0,0,1.24101,82.025,0,0,1.017938,1.306326,1.24101,0,0,7.784772,22.59268,0,0.2883878,-0.2883878,31.31081,80.28396,0.1532637,1.365111,0.8143507,0,23.61062
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,8.105203,22.3043,1.186868,0,1.186868,32.43677,83.17104,0.1532272,0,0.9494945,0,23.49116
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,4.425694,4.425694,0,0,0,4.425694,35.92458,0,0,1.589912,4.658625,4.425694,0,0,6.918334,23.37248,0,3.068713,-3.068713,29.20206,74.87693,0.1532272,4.868263,1.271929,0,24.96239
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,10.32802,20.30376,2.947382,0,2.947382,31.99819,82.04649,0.1531365,0,2.357905,0,23.25115
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,7.380634,22.95641,3.872834,0,3.872834,35.67229,91.46722,0.1530176,0,3.098267,0,26.82924
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,2.375485,2.375485,0,0,0,2.375485,178.162,0,0,4.232211,2.500511,2.375485,0,0,3.5078,26.44196,1.7317,0,1.7317,37.31512,95.67961,0.1529645,2.613034,3.385769,0,30.67417
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,5.131371,5.131371,0,0,0,5.131371,39.30205,0,0,2.016734,5.401443,5.131371,0,0,1.7761,28.00049,0,3.384709,-3.384709,33.74733,86.53143,0.1529645,5.644508,1.613387,0,30.01722
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,0,0,0,0,0,0,4.392608,0,0,0,0,5.536888,24.61578,4.392608,0,4.392608,37.91452,97.21652,0.15283,0,3.514086,0,29.00839
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,0.7012426,0.7012426,0,0,0,0.7012426,235.8391,0,0,1.653804,0.7381501,0.7012426,0,0,1.14428,28.56913,0.9156544,0,0.9156544,38.78318,99.44386,0.152802,0.7713668,1.323044,0,30.22293
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,3.520788,3.520788,0,0,0,3.520788,14.24825,0,4.440892E-16,0.5016508,3.706093,3.520788,0,0,0.2286255,29.39322,0,3.204442,-3.204442,35.40541,90.78291,0.152802,3.872867,0.4013206,0,29.89487
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,5.131204,5.131204,0,0,0,5.131204,4.091668,0,8.881784E-16,0.2099518,5.401267,5.131204,0,0,3.789116,26.18877,0,5.191315,-5.191315,29.93328,76.75185,0.152802,5.644324,0.1679615,0,26.39873
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,0,0,0,0,0,0,0.1910324,0,0,0,0,9.557244,20.99746,0.1910324,0,0.1910324,30.11451,77.21654,0.1527961,0,0.1528259,0,21.18849
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,2.887382,2.887382,0,0,0,2.887382,0,0,4.440892E-16,0,3.039349,2.887382,0,0,9.366212,21.16939,0,3.039349,-3.039349,26.91075,69.00179,0.1527961,3.17612,0,0,21.16939
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.74327,18.13004,0,0,0,26.91075,69.00179,0.1527961,0,0,0,18.13004
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,4.845792,4.845792,0,0,0,4.845792,0,0,8.881784E-16,0,5.100834,4.845792,0,0,12.74327,18.13004,0,5.100834,-5.100834,21.534,55.21528,0.1527961,5.330371,0,0,18.13004
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.41086,13.0292,0,0,0,21.534,55.21528,0.1527961,0,0,0,13.0292
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.41086,13.0292,0,0,0,21.534,55.21528,0.1527961,0,0,0,13.0292
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.09908278,0.09908278,0,0,0,0.09908278,0,0,1.387779E-17,0,0.1042977,0.09908278,0,0,18.41086,13.0292,0,0.1042977,-0.1042977,21.42406,54.93339,0.1527961,0.1089911,0,0,13.0292
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.52675,12.92491,0,0,0,21.42406,54.93339,0.1527961,0,0,0,12.92491
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,1.540086,1.540086,0,0,0,1.540086,0,0,2.220446E-16,0,1.621143,1.540086,0,0,18.52675,12.92491,0,1.621143,-1.621143,19.71523,50.55177,0.1527961,1.694095,0,0,12.92491
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.32802,11.30376,0,0,0,19.71523,50.55177,0.1527961,0,0,0,11.30376
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,2.810134,2.810134,0,0,0,2.810134,0,0,0,0,2.958036,2.810134,0,0,20.32802,11.30376,0,2.958036,-2.958036,16.59719,42.5568,0.1527961,3.091148,0,0,11.30376
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,1.339606,1.339606,0,0,0,1.339606,0,0,2.220446E-16,0,1.410112,1.339606,0,0,23.61472,8.345727,0,1.410112,-1.410112,15.1108,38.74555,0.1527961,1.473567,0,0,8.345727
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,1.632652,1.632652,0,0,0,1.632652,9.595538,0,2.220446E-16,0.1566618,1.718581,1.632652,0,0,25.18151,6.935616,0,1.56192,-1.56192,13.46439,34.524,0.1527961,1.795918,0.1253294,0,7.092277
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,4.081632,4.081632,0,0,0,4.081632,15.77715,0,8.881784E-16,0.6439651,4.296455,4.081632,0,0,26.91698,5.373696,0,3.65249,-3.65249,9.614326,24.65207,0.1527961,4.489796,0.5151721,0,6.017661
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,9.523191,9.523191,12,0,3.372,9.523191,12.38025,0,0,1.178995,0,0,2.476809,2.352968,30.9753,1.721206,3.531963,0,3.531963,12.96504,33.24363,0.1528904,10.47551,0.9431961,12,2.900201
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.551383,0,0,8.8,8.36,27.44334,4.899973,9.911383,0,9.911383,22.3678,57.35323,0.1529134,0,1.241106,12,6.451355
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,2.912259,2.912259,11.71226,0,3.299201,2.912259,226.5881,1.776357E-15,0,6.598832,0,0,8.8,8.36,17.53196,13.82022,14.95883,0,14.95883,36.559,93.74083,0.1529456,3.203485,5.279066,12,20.41905
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,6.621233,0,9.194358,0,0,0,0,2.573125,27.28316,2.573125,0,2.573125,39.00008,100,0.1528673,0,7.355486,0,36.47752
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,4.322634,4.322634,0,0,0,4.322634,213.5933,4.682714,0,9.232855,4.550141,4.322634,0,0,0,29.59898,0,0,0,39.00008,100,0.1528673,4.754897,7.386284,0,38.83183
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,4.885123,4.885123,0,0,0,4.885123,122.6739,0.8505381,0,5.992773,5.142235,4.885123,0,0,0,29.59898,0,0,0,39.00008,100,0.1528673,5.373636,4.794219,0,35.59175
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,9.60187,9.60187,3.749839,0,1.284709,9.60187,64.15451,8.881784E-16,0,6.160033,6.160033,5.852031,0,0,0,29.59898,0,0,0,39.00008,100,0.1528673,10.56206,4.928026,12,35.75901
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,0,0,0,0,5.566469,0,5.566469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1528673,0,4.453176,0,35.16545
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,1.200976,1.200976,0,0,0,1.200976,241.1418,1.631871,0,2.896056,1.264185,1.200976,0,0,0,29.59898,0,0,0,39.00008,100,0.1528673,1.321074,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,4.100219,4.100219,0,0,0,4.100219,19.98931,0,0,0.8196054,4.31602,4.100219,0,0,0,29.59898,0,3.496414,-3.496414,35.31453,90.5499,0.1528673,4.510241,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,0,0,0,0,0,0,0.4985916,0,0,0,0,3.884905,26.10256,0.4985916,0,0.4985916,35.78754,91.76273,0.1528521,0,0.3988732,0,26.60115
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.386313,26.5513,0,0,0,35.78754,91.76273,0.1528521,0,0,0,26.5513
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,6.488955,6.488955,0,0,0,6.488955,0,0,8.881784E-16,0,6.830478,6.488955,0,0,3.386313,26.5513,0,6.830478,-6.830478,28.58758,73.30135,0.1528521,7.13785,0,0,26.5513
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.97573,19.72082,0,0,0,28.58758,73.30135,0.1528521,0,0,0,19.72082
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.97573,19.72082,0,0,0,28.58758,73.30135,0.1528521,0,0,0,19.72082
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,3.15212,3.15212,0,0,0,3.15212,0,0,4.440892E-16,0,3.318021,3.15212,0,0,10.97573,19.72082,0,3.318021,-3.318021,25.09008,64.33341,0.1528521,3.467332,0,0,19.72082
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.66242,16.4028,0,0,0,25.09008,64.33341,0.1528521,0,0,0,16.4028
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.9633311,0.9633311,0,0,0,0.9633311,0,0,1.110223E-16,0,1.014033,0.9633311,0,0,14.66242,16.4028,0,1.014033,-1.014033,24.0212,61.59269,0.1528521,1.059664,0,0,16.4028
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.9158948,0.9158948,0,0,0,0.9158948,0,0,1.110223E-16,0,0.9640998,0.9158948,0,0,15.78913,15.38876,0,0.9640998,-0.9640998,23.00495,58.98692,0.1528521,1.007484,0,0,15.38876
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,1.305336,1.305336,0,0,0,1.305336,0,0,2.220446E-16,0,1.374038,1.305336,0,0,16.86035,14.42466,0,1.374038,-1.374038,21.55658,55.27318,0.1528521,1.43587,0,0,14.42466
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.38706,13.05063,0,0,0,21.55658,55.27318,0.1528521,0,0,0,13.05063
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.218492,0.218492,0,0,0,0.218492,0,0,2.775558E-17,0,0.2299915,0.218492,0,0,18.38706,13.05063,0,0.2299915,-0.2299915,21.31415,54.65156,0.1528521,0.2403412,0,0,13.05063
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,0.6972978,0.6972978,0,0,0,0.6972978,2.945568,0,1.110223E-16,0.02053938,0.7339976,0.6972978,0,0,18.6426,12.82063,0,0.7134582,-0.7134582,20.5621,52.72322,0.1528521,0.7670275,0.0164315,0,12.84117
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,3.412973,3.412973,0,0,0,3.412973,2.866153,0,4.440892E-16,0.097821,3.592603,3.412973,0,0,19.43534,12.10718,0,3.494782,-3.494782,16.87827,43.27754,0.1528521,3.75427,0.07825681,0,12.205
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,11.12049,11.12049,12,0,3.372,11.12049,6.566258,0,0,0.7302,0,0,0.8795104,0.8355349,23.31843,8.612393,1.565735,0,1.565735,18.36366,47.08622,0.1528925,12.23254,0.58416,12,9.342594
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,8.467923,8.467923,12,0,3.372,8.467923,19.6946,0,0,1.667723,0,0,3.532077,3.355473,21.75269,10.02155,5.023197,0,5.023197,23.12909,59.30523,0.1530257,9.314715,1.334179,12,11.68928
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.5359176,0,0,8.8,8.36,16.7295,14.54243,8.895918,0,8.895918,31.56849,80.94469,0.153079,0,0.4287341,12,15.07835
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,1.883618,1.883618,0,0,0,1.883618,203.4457,0,0,3.832138,1.982755,1.883618,0,0,7.833578,22.54876,1.849383,0,1.849383,33.32297,85.44334,0.1530229,2.071979,3.065711,0,26.3809
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,2.072331,2.072331,0,0,0,2.072331,284.8765,0,0,5.903583,2.181401,2.072331,0,0,5.984195,24.2132,3.722182,0,3.722182,36.85415,94.49761,0.1529101,2.279564,4.722866,0,30.11679
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.4678848,0.4678848,0,0,0,0.4678848,849.7868,1.2215,0,3.976023,0.4925103,0.4678848,0,0,2.262013,27.56317,2.262013,0,2.262013,39.00008,100,0.1528416,0.5146732,3.180819,0,31.53919
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,4.919966,4.919966,0,0,0,4.919966,73.39164,0,0,3.610844,5.178912,4.919966,0,0,0,29.59898,0,1.568068,-1.568068,37.34719,95.76183,0.1528416,5.411963,2.888675,0,33.20982
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,11.98819,11.98819,11.21266,0,3.172803,11.98819,21.34309,4.440892E-16,0,2.558651,0.816353,0.7755353,0,0,1.742298,28.03091,1.742298,0,1.742298,39.00008,100,0.152881,13.18701,2.046921,12,30.58956
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,1.846539,1.846539,0,0,0,1.846539,55.98825,0,0,1.033845,1.943725,1.846539,0,0,0,29.59898,0,0.9098803,-0.9098803,38.04098,97.54078,0.152881,2.031193,0.827076,0,30.63282
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,0,0,0,0,0,0,0.446936,0,0,0,0,1.010978,28.6891,0.446936,0,0.446936,38.46498,98.62796,0.1528675,0,0.3575488,0,29.13603
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,11.57921,11.57921,11.63716,0,3.280202,11.57921,4.344362,0,0,0.5030429,0,0,0.05794932,0.05505186,0.5640422,29.09134,0.5580947,0,0.5580947,38.99443,99.98553,0.1528804,12.73713,0.4024343,12,29.59438
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,2.340804,2.340804,0,0,0,2.340804,0,0,0,0,2.464004,2.340804,0,0,0.00594743,29.59363,0,2.464004,-2.464004,36.39715,93.32584,0.1528804,2.574884,0,0,29.59363
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,5.89793,5.89793,0,0,0,5.89793,0,0,8.881784E-16,0,6.208347,5.89793,0,0,2.74373,27.12962,0,6.208347,-6.208347,29.85297,76.54594,0.1528804,6.487723,0,0,27.12962
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,15.62302,15.62302,12,0,3.372,15.62302,0,0,0,0,3.813701,3.623016,0,0,9.641893,20.92127,0,3.813701,-3.813701,25.83298,66.23828,0.1528804,17.18532,0,12,20.92127
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,2.758481,2.758481,11.55848,0,3.260296,2.758481,0,1.776357E-15,0,0,0,0,8.8,8.36,13.87934,17.10757,8.36,0,8.36,33.76397,86.57412,0.1531032,3.034329,0,12,17.10757
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,1.424158,1.424158,0,0,0,1.424158,0,0,2.220446E-16,0,1.499113,1.424158,0,0,5.519339,24.63157,0,1.499113,-1.499113,32.18377,82.52232,0.1531032,1.566574,0,0,24.63157
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.07960248,0.07960248,0,0,0,0.07960248,0,0,1.387779E-17,0,0.08379208,0.07960248,0,0,7.185021,23.13246,0,0.08379208,-0.08379208,32.09544,82.29585,0.1531032,0.08756273,0,0,23.13246
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,2.305788,2.305788,0,0,0,2.305788,0,0,0,0,2.427145,2.305788,0,0,7.278123,23.04867,0,2.427145,-2.427145,29.53701,75.73576,0.1531032,2.536367,0,0,23.04867
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,2.73947,2.73947,0,0,0,2.73947,0,0,4.440892E-16,0,2.883652,2.73947,0,0,9.974952,20.62152,0,2.883652,-2.883652,26.49737,67.94184,0.1531032,3.013417,0,0,20.62152
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.02517124,0.02517124,0,0,0,0.02517124,0,0,0,0,0.02649604,0.02517124,0,0,13.17901,17.73787,0,0.02649604,-0.02649604,26.46944,67.87023,0.1531032,0.02768836,0,0,17.73787
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.4210379,0.4210379,0,0,0,0.4210379,0,0,5.551115E-17,0,0.4431978,0.4210379,0,0,13.20845,17.71137,0,0.4431978,-0.4431978,26.00227,66.67236,0.1531032,0.4631417,0,0,17.71137
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.782933,0.782933,0,0,0,0.782933,0,0,0,0,0.82414,0.782933,0,0,13.70089,17.26818,0,0.82414,-0.82414,25.13355,64.44488,0.1531032,0.8612263,0,0,17.26818
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,1.585445,1.585445,0,0,0,1.585445,7.138759,0,0,0.1131811,1.66889,1.585445,0,0,14.6166,16.44404,0,1.555709,-1.555709,23.49369,60.24011,0.1531032,1.74399,0.09054489,0,16.55722
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,9.937715,9.937715,12,0,3.372,9.937715,14.06964,0,0,1.3982,0,0,2.062286,1.959172,16.34517,14.88833,3.357372,0,3.357372,26.67877,68.40697,0.1531899,10.93149,1.11856,12,16.28653
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,2.711331,2.711331,11.51133,0,3.248367,2.711331,167.9205,1.776357E-15,0,4.55288,0,0,8.8,8.36,12.9878,17.90996,12.91288,0,12.91288,38.92901,99.81776,0.1532716,2.982464,3.642304,12,22.46284
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,3.730125,3.730125,0,0,0,3.730125,126.4752,0.7163216,0,4.717685,3.926447,3.730125,0,0,0.07491578,29.53155,0.07491578,0,0.07491578,39.00008,100,0.1532693,4.103137,3.774148,0,34.24924
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,3.559603,3.559603,0,0,0,3.559603,93.74774,0,4.440892E-16,3.337048,3.746951,3.559603,0,0,0,29.59898,0,0.4099032,-0.4099032,38.568,98.89211,0.1532693,3.915564,2.669638,0,32.93603
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,13.12814,13.12814,9.0868,0,2.63496,13.12814,35.87323,1.165734E-15,0,4.709486,4.254038,4.041337,0,0,0.455448,29.18908,0.455448,0,0.455448,39.00008,100,0.1532795,14.44095,3.767589,12,33.89856
