Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,6.508858,6.508858,0,0,0,6.508858,74.58672,0,0,4.854743,6.851429,6.508858,0,0,0,29.59898,0,1.996686,-1.996686,36.89539,94.60336,0.1532795,7.159744,3.883795,0,34.45372
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,6.704411,6.704411,0,0,0,6.704411,99.63535,0,0,6.679963,7.057274,6.704411,0,0,2.21854,27.60229,0,0.3773114,-0.3773114,36.49767,93.58357,0.1532795,7.374852,5.34397,0,34.28226
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,4.90889,4.90889,0,0,0,4.90889,122.6259,0,0,6.01957,5.167253,4.90889,0,0,2.637775,27.22498,0.8523175,0,0.8523175,37.30624,95.65685,0.1532538,5.399779,4.815656,0,33.24455
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,3.614607,3.614607,0,0,0,3.614607,140.8899,0,0,5.092617,3.804849,3.614607,0,0,1.785457,27.99207,1.287768,0,1.287768,38.52793,98.78936,0.1532149,3.976067,4.074093,0,33.08468
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,6.022341,6.022341,0,0,0,6.022341,58.97838,0,0,3.551879,6.339306,6.022341,0,0,0.4976896,29.15106,0,2.787427,-2.787427,35.58972,91.25552,0.1532149,6.624575,2.841503,0,32.70294
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,0,0,0,0,0,0,2.182425,0,0,0,0,3.594831,26.36363,2.182425,0,2.182425,37.66015,96.5643,0.1531491,0,1.74594,0,28.54605
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,16.0237,16.0237,12,0,3.372,16.0237,2.901516,0,0,0.4649302,4.235473,4.023699,0,0,1.412406,28.32781,0,3.770542,-3.770542,33.68565,86.37329,0.1531491,17.62607,0.3719442,12,28.79274
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,5.450833,5.450833,0,0,0,5.450833,0,0,8.881784E-16,0,5.737719,5.450833,0,0,5.601897,24.55727,0,5.737719,-5.737719,27.63757,70.86541,0.1531491,5.995916,0,0,24.55727
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,5.229797,5.229797,0,0,0,5.229797,0,0,8.881784E-16,0,5.50505,5.229797,0,0,11.97714,18.81955,0,5.50505,-5.50505,21.83473,55.98638,0.1531491,5.752777,0,0,18.81955
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,6.476118,6.476118,0,0,0,6.476118,0,0,8.881784E-16,0,6.816967,6.476118,0,0,18.09386,13.3145,0,6.816967,-6.816967,14.64902,37.56151,0.1531491,7.12373,0,0,13.3145
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,1.82595,1.82595,0,0,0,1.82595,0,0,2.220446E-16,0,1.922052,1.82595,0,0,25.66827,6.497535,0,1.922052,-1.922052,12.623,32.3666,0.1531491,2.008545,0,0,6.497535
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.8261995,0.8261995,0,0,0,0.8261995,0,0,1.110223E-16,0,0.8696837,0.8261995,0,0,27.80388,4.575483,0,0.8696837,-0.8696837,11.70627,30.01602,0.1531491,0.9088195,0,0,4.575483
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,1.781642,1.781642,0,0,0,1.781642,0,0,2.220446E-16,0,1.875413,1.781642,0,0,28.7702,3.705799,0,1.875413,-1.875413,9.729412,24.94716,0.1531491,1.959807,0,0,3.705799
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,1.753041,1.753041,10.55304,0,3.005919,1.753041,0,0,0,0,0,0,8.8,8.36,30.85399,1.830386,8.36,0,8.36,17.6604,45.283,0.1533147,1.928345,0,12,1.830386
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,1.322839,1.322839,10.12284,0,2.897078,1.322839,0,0,0,0,0,0,8.8,8.36,22.49399,9.354386,8.36,0,8.36,25.5914,65.61884,0.153456,1.455123,0,12,9.354386
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,1.812794,1.812794,10.61279,0,3.021037,1.812794,0,1.776357E-15,0,0,0,0,8.8,8.36,14.13399,16.87839,8.36,0,8.36,33.52239,85.95467,0.1536239,1.994074,0,12,16.87839
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,2.341107,2.341107,0,0,0,2.341107,0,0,4.440892E-16,0,2.464323,2.341107,0,0,5.773991,24.40239,0,2.464323,-2.464323,30.92476,79.29411,0.1536239,2.575217,0,0,24.40239
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.4600515,0.4600515,0,0,0,0.4600515,0,0,5.551115E-17,0,0.4842647,0.4600515,0,0,8.512128,21.93806,0,0.4842647,-0.4842647,30.4143,77.98524,0.1536239,0.5060566,0,0,21.93806
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,1.522678,1.522678,0,0,0,1.522678,13.82186,0,4.440892E-16,0.2104624,1.602819,1.522678,0,0,9.0502,21.4538,0,1.392357,-1.392357,28.94663,74.22198,0.1536239,1.674946,0.1683699,0,21.66426
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,3.137458,3.137458,0,0,0,3.137458,71.39492,0,0,2.239986,3.302588,3.137458,0,0,10.59726,20.06144,0,1.062602,-1.062602,27.82655,71.34999,0.1536239,3.451204,1.791989,0,22.30143
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,2.679946,2.679946,0,0,0,2.679946,192.552,0,0,5.16029,2.820996,2.679946,0,0,11.77793,18.99884,2.339294,0,2.339294,30.0458,77.04036,0.1535535,2.94794,4.128232,0,24.15913
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,9.896672,9.896672,11.74369,0,3.307153,9.896672,75.72654,0,0,7.494408,0,0,1.847018,1.754667,9.438637,21.1042,9.249075,0,9.249075,38.82024,99.53889,0.1537563,10.88634,5.995526,12,28.59861
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,6.879726,6.879726,0,0,0,6.879726,90.80915,0,8.881784E-16,6.247421,7.241817,6.879726,0,0,0.1895624,29.42837,0,0.994396,-0.994396,37.77206,96.85123,0.1537563,7.567698,4.997937,0,35.67579
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,3.415566,3.415566,0,0,0,3.415566,283.0542,4.778124,0,9.667904,3.595332,3.415566,0,0,1.294447,28.43398,1.294447,0,1.294447,39.00008,100,0.1537174,3.757122,7.734323,0,38.10188
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,5.789254,5.789254,0,0,0,5.789254,136.5885,1.813504,0,7.907456,6.093952,5.789254,0,0,0,29.59898,0,0,0,39.00008,100,0.1537174,6.368179,6.325964,0,37.50644
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,4.464848,4.464848,0,0,0,4.464848,228.2712,5.492124,0,10.19196,4.69984,4.464848,0,0,0,29.59898,0,0,0,39.00008,100,0.1537174,4.911333,8.153571,0,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,0.6726356,0.6726356,0,0,0,0.6726356,1242.499,7.649453,0,8.357491,0.7080375,0.6726356,0,0,0,29.59898,0,0,0,39.00008,100,0.1537174,0.7398992,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,4.817065,4.817065,0,0,0,4.817065,157.0374,2.493997,0,7.564592,5.070595,4.817065,0,0,0,29.59898,0,0,0,39.00008,100,0.1537174,5.298771,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,12.56525,12.56525,7.695974,0,2.283081,12.56525,40.79148,0,0,5.125551,5.125551,4.869274,0,0,0,29.59898,0,0,0,39.00008,100,0.1537174,13.82177,4.100441,12,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,6.000133,6.000133,0,0,0,6.000133,46.44658,0,0,2.786857,6.315929,6.000133,0,0,0,29.59898,0,3.529073,-3.529073,35.28011,90.46164,0.1537174,6.600146,2.229485,0,32.38583
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,6.82945,6.82945,0,0,0,6.82945,6.664133,0,8.881784E-16,0.4551236,7.188894,6.82945,0,0,3.921192,26.06991,0,6.733771,-6.733771,28.18209,72.26163,0.1537174,7.512394,0.3640989,0,26.52503
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,4.076399,4.076399,0,0,0,4.076399,0,0,8.881784E-16,0,4.290946,4.076399,0,0,11.40316,19.33613,0,4.290946,-4.290946,23.65904,60.66407,0.1537174,4.484039,0,0,19.33613
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,10.90652,10.90652,12,0,3.372,10.90652,0,0,0,0,0,0,1.093482,1.038808,16.17088,15.04519,1.038808,0,1.038808,24.64454,63.19099,0.1537462,11.99717,0,12,15.04519
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,3.415497,3.415497,12,0,3.372,3.415497,0,1.776357E-15,0,0,0,0,8.584503,8.155277,15.13207,15.98012,8.155277,0,8.155277,32.38131,83.02884,0.1539723,3.757047,0,12,15.98012
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.976792,23.31987,0,0,0,32.38131,83.02884,0.1539723,0,0,0,23.31987
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,1.179798,1.179798,0,0,0,1.179798,0,0,2.220446E-16,0,1.241892,1.179798,0,0,6.976792,23.31987,0,1.241892,-1.241892,31.07224,79.67226,0.1539723,1.297778,0,0,23.31987
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.356672,22.07797,0,0,0,31.07224,79.67226,0.1539723,0,0,0,22.07797
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,1.413225,1.413225,0,0,0,1.413225,0,0,2.220446E-16,0,1.487605,1.413225,0,0,8.356672,22.07797,0,1.487605,-1.487605,29.50417,75.65157,0.1539723,1.554548,0,0,22.07797
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,1.882953,1.882953,0,0,0,1.882953,0,0,2.220446E-16,0,1.982056,1.882953,0,0,10.00957,20.59037,0,1.982056,-1.982056,27.4149,70.29447,0.1539723,2.071248,0,0,20.59037
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,1.592292,1.592292,0,0,0,1.592292,0,0,0,0,1.676097,1.592292,0,0,12.21185,18.60831,0,1.676097,-1.676097,25.64814,65.76432,0.1539723,1.751521,0,0,18.60831
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,1.457631,1.457631,0,0,0,1.457631,0,0,0,0,1.534348,1.457631,0,0,14.07418,16.93221,0,1.534348,-1.534348,24.03079,61.61729,0.1539723,1.603394,0,0,16.93221
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.7656342,0.7656342,0,0,0,0.7656342,0,0,1.110223E-16,0,0.8059307,0.7656342,0,0,15.77901,15.39787,0,0.8059307,-0.8059307,23.18127,59.43903,0.1539723,0.8421976,0,0,15.39787
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,1.190215,1.190215,0,0,0,1.190215,16.5789,0,0,0.1973246,1.252858,1.190215,0,0,16.67449,14.59194,0,1.055534,-1.055534,22.06864,56.58614,0.1539723,1.309237,0.1578597,0,14.78926
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,0,0,0,0,0,0,0,0.9808244,0,0,0,0,17.84731,13.5364,0.9808244,0,0.9808244,22.99913,58.97201,0.1539428,0,0.7846595,0,14.51723
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,6.79544,6.79544,0,0,0,6.79544,46.36917,0,8.881784E-16,3.150989,7.153095,6.79544,0,0,16.86648,14.41914,0,4.002106,-4.002106,18.78054,48.15513,0.1539428,7.474984,2.520791,0,17.57013
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,4.626347,4.626347,0,0,0,4.626347,71.03851,0,0,3.286488,4.869839,4.626347,0,0,21.31327,10.41704,0,1.583351,-1.583351,17.11154,43.87566,0.1539428,5.088982,2.62919,0,13.70353
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,4.654614,4.654614,0,0,0,4.654614,107.347,0,0,4.996587,4.899594,4.654614,0,0,23.07254,8.833688,0.09699367,0,0.09699367,17.20356,44.1116,0.1539399,5.120075,3.99727,0,13.83028
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,6.075016,6.075016,0,0,0,6.075016,56.18075,0,0,3.41299,6.394754,6.075016,0,0,22.97555,8.920982,0,2.981764,-2.981764,14.0605,36.05249,0.1539399,6.682518,2.730392,0,12.33397
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,4.010602,4.010602,0,0,0,4.010602,93.22343,0,0,3.738821,4.221687,4.010602,0,0,26.28862,5.939218,0,0.4828656,-0.4828656,13.55152,34.74741,0.1539399,4.411663,2.991057,0,9.67804
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,26.82514,5.456352,1.870082,0,1.870082,15.32563,39.29641,0.1538838,0,1.496066,0,7.326435
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,0,0,0,0,0,0,0.5842195,0,0,0,0,24.95506,7.139426,0.5842195,0,0.5842195,15.87987,40.71754,0.1538663,0,0.4673756,0,7.723646
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,6.071946,6.071946,0,0,0,6.071946,32.71345,0,8.881784E-16,1.986343,6.391522,6.071946,0,0,24.37084,7.665224,0,4.405179,-4.405179,11.2364,28.81124,0.1538663,6.679141,1.589074,0,9.651567
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,9.703382,9.703382,12,0,3.372,9.703382,9.257924,0,0,0.8983318,0,0,2.296617,2.181787,29.26548,3.260045,3.080118,0,3.080118,14.15846,36.30367,0.1539465,10.67372,0.7186654,12,4.158377
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,4.51687,4.51687,12,0,3.372,4.51687,7.037844,0,0,0.3178903,0,0,7.48313,7.108974,26.18536,6.032151,7.426864,0,7.426864,21.2042,54.36964,0.1541497,4.968557,0.2543122,12,6.350041
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.4407573,0,0,8.8,8.36,18.7585,12.71633,8.800757,0,8.800757,29.55334,75.77763,0.1542028,0,0.3526058,12,13.15709
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,11.37487,11.37487,12,0,3.372,11.37487,0,0,0,0,0,0,0.6251322,0.5938756,9.957742,20.63701,0.5938756,0,0.5938756,30.11673,77.22224,0.1542191,12.51235,0,12,20.63701
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,9.265119,9.265119,12,0,3.372,9.265119,0,0,0,0,0,0,2.734882,2.598138,9.363866,21.1715,2.598138,0,2.598138,32.58154,83.54225,0.1542905,10.19163,0,12,21.1715
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,5.41416,5.41416,0,0,0,5.41416,0,0,0,0,5.699115,5.41416,0,0,6.765729,23.50982,0,5.699115,-5.699115,26.57415,68.13871,0.1542905,5.955575,0,0,23.50982
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,1.147678,1.147678,0,0,0,1.147678,0,0,2.220446E-16,0,1.208082,1.147678,0,0,13.09808,17.81071,0,1.208082,-1.208082,25.30072,64.8735,0.1542905,1.262446,0,0,17.81071
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.4710242,0.4710242,0,0,0,0.4710242,0,0,5.551115E-17,0,0.495815,0.4710242,0,0,14.44039,16.60262,0,0.495815,-0.495815,24.77808,63.53342,0.1542905,0.5181267,0,0,16.60262
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.9913,16.10681,0,0,0,24.77808,63.53342,0.1542905,0,0,0,16.10681
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.9029822,0.9029822,0,0,0,0.9029822,0,0,1.110223E-16,0,0.9505076,0.9029822,0,0,14.9913,16.10681,0,0.9505076,-0.9505076,23.77616,60.96439,0.1542905,0.9932804,0,0,16.10681
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,1.202245,1.202245,0,0,0,1.202245,0,0,2.220446E-16,0,1.265521,1.202245,0,0,16.04742,15.1563,0,1.265521,-1.265521,22.44218,57.54395,0.1542905,1.322469,0,0,15.1563
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.6772395,0.6772395,0,0,0,0.6772395,0,0,1.110223E-16,0,0.7128837,0.6772395,0,0,17.45355,13.89078,0,0.7128837,-0.7128837,21.69074,55.61717,0.1542905,0.7449635,0,0,13.89078
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.2871068,0.2871068,0,0,0,0.2871068,0,0,0,0,0.3022177,0.2871068,0,0,18.24565,13.1779,0,0.3022177,-0.3022177,21.37217,54.80033,0.1542905,0.3158175,0,0,13.1779
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,1.541083,1.541083,0,0,0,1.541083,0,0,2.220446E-16,0,1.622193,1.541083,0,0,18.58144,12.87568,0,1.622193,-1.622193,19.66223,50.41588,0.1542905,1.695191,0,0,12.87568
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,1.199896,1.199896,0,0,0,1.199896,11.53226,0,2.220446E-16,0.1383751,1.263049,1.199896,0,0,20.38388,11.25349,0,1.124673,-1.124673,18.47672,47.37612,0.1542905,1.319886,0.1107001,0,11.39186
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,7.348126,7.348126,0,0,0,7.348126,24.7904,0,0,1.82163,7.734869,7.348126,0,0,21.63352,10.12881,0,5.913239,-5.913239,12.24362,31.39384,0.1542905,8.082938,1.457304,0,11.95044
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,7.918884,7.918884,12,0,3.372,7.918884,38.59167,0,0,3.056029,0,0,4.081116,3.87706,28.20378,4.215574,6.93309,0,6.93309,18.82093,48.25869,0.1544637,8.710773,2.444824,12,7.271604
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,5.700752,5.700752,12,0,3.372,5.700752,69.43619,0,0,3.958385,0,0,6.299248,5.984285,21.27069,10.45535,9.942671,0,9.942671,28.25337,72.4444,0.1546559,6.270827,3.166708,12,14.41374
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,3.011,3.011,9.437091,0,2.723584,3.011,151.5681,0,0,4.563715,0,0,6.426091,6.104787,11.32802,19.40376,10.6685,0,10.6685,38.3744,98.39571,0.1546867,3.3121,3.650972,12,23.96747
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,1.495298,1.495298,0,0,0,1.495298,259.3826,1.645025,0,3.878542,1.573998,1.495298,0,0,0.6595199,29.00541,0.6595199,0,0.6595199,39.00008,100,0.154667,1.644827,3.102834,0,32.88395
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,1.396379,1.396379,0,0,0,1.396379,431.7852,4.559483,0,6.029356,1.469872,1.396379,0,0,0,29.59898,0,0,0,39.00008,100,0.154667,1.536016,4.823484,0,35.62833
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,2.088525,2.088525,0,0,0,2.088525,273.6375,3.516541,0,5.714988,2.198447,2.088525,0,0,0,29.59898,0,0,0,39.00008,100,0.154667,2.297378,4.57199,0,35.31396
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,5.034112,5.034112,0,0,0,5.034112,151.3175,2.318427,0,7.617493,5.299066,5.034112,0,0,0,29.59898,0,0,0,39.00008,100,0.154667,5.537523,6.093994,0,37.21647
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.3373528,0.3373528,0,0,0,0.3373528,1191.459,3.664311,0,4.01942,0.3551082,0.3373528,0,0,0,29.59898,0,0,0,39.00008,100,0.154667,0.3710881,3.215536,0,33.6184
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,3.795288,3.795288,0,0,0,3.795288,117.6163,0.4688389,0,4.463879,3.99504,3.795288,0,0,0,29.59898,0,0,0,39.00008,100,0.154667,4.174817,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,10.46695,10.46695,8.197686,0,2.410015,10.46695,22.82131,4.440892E-16,0,2.388694,2.388694,2.269259,0,0,0,29.59898,0,0,0,39.00008,100,0.154667,11.51364,1.910955,12,31.98767
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,8.384504,8.384504,8.092403,0,2.383378,8.384504,3.667173,0,0,0.3074743,0.3074743,0.2921006,0,0,0,29.59898,0,0,0,39.00008,100,0.154667,9.222955,0.2459794,12,29.90645
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,9.263063,9.263063,9.263063,0,2.679555,9.263063,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.154667,10.18937,0,12,29.59898
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,7.298542,7.298542,0,0,0,7.298542,0,0,8.881784E-16,0,7.682675,7.298542,0,0,0,29.59898,0,7.682675,-7.682675,30.90183,79.2353,0.154667,8.028396,0,0,29.59898
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,2.181908,2.181908,0,0,0,2.181908,0,0,4.440892E-16,0,2.296745,2.181908,0,0,8.536306,21.9163,0,2.296745,-2.296745,28.48084,73.02766,0.154667,2.400099,0,0,21.9163
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.08825,19.61956,0,0,0,28.48084,73.02766,0.154667,0,0,0,19.61956
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.08874018,0.08874018,0,0,0,0.08874018,0,0,1.387779E-17,0,0.09341072,0.08874018,0,0,11.08825,19.61956,0,0.09341072,-0.09341072,28.38238,72.77519,0.154667,0.09761421,0,0,19.61956
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,2.659169,2.659169,0,0,0,2.659169,0,0,0,0,2.799126,2.659169,0,0,11.19203,19.52615,0,2.799126,-2.799126,25.43184,65.20972,0.154667,2.925086,0,0,19.52615
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.1443757,0.1443757,0,0,0,0.1443757,0,0,2.775558E-17,0,0.1519744,0.1443757,0,0,14.30217,16.72702,0,0.1519744,-0.1519744,25.27165,64.79897,0.154667,0.1588132,0,0,16.72702
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.47104,16.57505,0,0,0,25.27165,64.79897,0.154667,0,0,0,16.57505
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,1.840341,1.840341,0,0,0,1.840341,0,0,2.220446E-16,0,1.937201,1.840341,0,0,14.47104,16.57505,0,1.937201,-1.937201,23.22966,59.56311,0.154667,2.024375,0,0,16.57505
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.09222469,0.09222469,0,0,0,0.09222469,0,0,1.387779E-17,0,0.09707863,0.09222469,0,0,16.62348,14.63785,0,0.09707863,-0.09707863,23.12733,59.30073,0.154667,0.1014472,0,0,14.63785
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,1.32809,1.32809,0,0,0,1.32809,0,0,2.220446E-16,0,1.397989,1.32809,0,0,16.73135,14.54077,0,1.397989,-1.397989,21.65372,55.52225,0.154667,1.460899,0,0,14.54077
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,0,0,0,0,0,0,0,0.1301914,0,0,0,0,18.28467,13.14278,0.1301914,0,0.1301914,21.77723,55.83894,0.1546631,0,0.1041531,0,13.27297
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,0.6852454,0.6852454,0,0,0,0.6852454,282.2138,0,0,1.933857,0.721311,0.6852454,0,0,18.15448,13.25995,1.212546,0,1.212546,22.92755,58.78848,0.1546269,0.7537699,1.547085,0,15.19381
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,1.251743,1.251743,0,0,0,1.251743,389.2676,0,0,4.87263,1.317624,1.251743,0,0,16.94193,14.35124,3.555006,0,3.555006,26.30013,67.43609,0.154521,1.376917,3.898104,0,19.22387
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,2.627815,2.627815,0,0,0,2.627815,294.016,0,0,7.726198,2.766122,2.627815,0,0,13.38692,17.55075,4.960076,0,4.960076,31.00567,79.50156,0.1543734,2.890597,6.180958,0,25.27695
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,1.609754,1.609754,0,0,0,1.609754,579.3916,0,0,9.326779,1.694478,1.609754,0,0,8.426847,22.01481,7.632301,0,7.632301,38.2463,98.06725,0.1541469,1.770729,7.461423,0,31.34159
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,8.068986,8.068986,3,0,1.095,8.068986,139.6756,5.140084,0,11.2704,5.335774,5.068985,0,0,0.7945461,28.88389,0.7945461,0,0.7945461,39.00008,100,0.1541233,8.875884,9.016323,12,40.15429
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,2.109102,2.109102,0,0,0,2.109102,529.6166,8.950047,0,11.17015,2.220107,2.109102,0,0,0,29.59898,0,0,0,39.00008,100,0.1541233,2.320012,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.05073372,0.05073372,0,0,0,0.05073372,22148.14,11.18317,0,11.23658,0.05340391,0.05073372,0,0,0,29.59898,0,0,0,39.00008,100,0.1541233,0.05580709,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,4.886961,4.886961,0,0,0,4.886961,222.6067,5.734533,0,10.8787,5.144169,4.886961,0,0,0,29.59898,0,0,0,39.00008,100,0.1541233,5.375656,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,2.331018,2.331018,0,0,0,2.331018,355.5178,5.833481,0,8.287185,2.453704,2.331018,0,0,0,29.59898,0,0,0,39.00008,100,0.1541233,2.56412,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,0,0,0,0,5.17028,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1541233,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,4.366048,4.366048,0,0,0,4.366048,61.35048,0,0,2.678591,4.59584,4.366048,0,0,0,29.59898,0,1.917249,-1.917249,36.97912,94.81807,0.1541233,4.802653,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,0,0,0,0,0,0,0.4931649,0,0,0,0,2.130276,27.68173,0.4931649,0,0.4931649,37.44698,96.0177,0.1541087,0,0.3945319,0,28.17489
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.637111,28.12558,0,0,0,37.44698,96.0177,0.1541087,0,0,0,28.12558
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,7.055275,7.055275,0,0,0,7.055275,0,0,8.881784E-16,0,7.426606,7.055275,0,0,1.637111,28.12558,0,7.426606,-7.426606,29.61865,75.9451,0.1541087,7.760803,0,0,28.12558
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,9.124542,9.124542,12,0,3.372,9.124542,0,0,0,0,0,0,2.875458,2.731685,9.888896,20.69897,2.731685,0,2.731685,32.21015,82.58997,0.1541831,10.037,0,12,20.69897
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,2.788692,2.788692,0,0,0,2.788692,0,0,4.440892E-16,0,2.935466,2.788692,0,0,7.15721,23.15749,0,2.935466,-2.935466,29.1159,74.65601,0.1541831,3.067562,0,0,23.15749
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.9140872,0.9140872,0,0,0,0.9140872,0,0,0,0,0.962197,0.9140872,0,0,10.41884,20.22202,0,0.962197,-0.962197,28.10165,72.05538,0.1541831,1.005496,0,0,20.22202
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,1.587406,1.587406,0,0,0,1.587406,0,0,2.220446E-16,0,1.670953,1.587406,0,0,11.48795,19.25983,0,1.670953,-1.670953,26.34031,67.53913,0.1541831,1.746146,0,0,19.25983
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,2.769298,2.769298,0,0,0,2.769298,0,0,4.440892E-16,0,2.915051,2.769298,0,0,13.34456,17.58887,0,2.915051,-2.915051,23.26758,59.66035,0.1541831,3.046228,0,0,17.58887
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,1.577049,1.577049,0,0,0,1.577049,0,0,2.220446E-16,0,1.660051,1.577049,0,0,16.58351,14.67382,0,1.660051,-1.660051,21.51773,55.17357,0.1541831,1.734754,0,0,14.67382
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,3.34391,3.34391,0,0,0,3.34391,0,0,4.440892E-16,0,3.519906,3.34391,0,0,18.42801,13.01377,0,3.519906,-3.519906,17.80743,45.65998,0.1541831,3.678301,0,0,13.01377
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.33901,9.493865,0,0,0,17.80743,45.65998,0.1541831,0,0,0,9.493865
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.4251069,0.4251069,0,0,0,0.4251069,0,0,5.551115E-17,0,0.447481,0.4251069,0,0,22.33901,9.493865,0,0.447481,-0.447481,17.33574,44.45053,0.1541831,0.4676177,0,0,9.493865
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,2.795402,2.795402,0,0,0,2.795402,3.093275,0,0,0.08646946,2.942528,2.795402,0,0,22.83622,9.046384,0,2.856059,-2.856059,14.32519,36.73119,0.1541831,3.074942,0.06917557,0,9.132854
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,15.26816,15.26816,12,0,3.372,15.26816,10.31154,0,0,1.574383,3.440165,3.268156,0,0,26.00961,6.190325,0,1.865782,-1.865782,12.35848,31.68836,0.1541831,16.79497,1.259506,12,7.764708
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,3.024575,3.024575,11.38027,0,3.215208,3.024575,103.3681,0,0,3.126447,0,0,8.355692,7.937907,28.0827,4.324543,11.06435,0,11.06435,22.85505,58.60258,0.1543077,3.327033,2.501157,12,7.45099
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,2.830747,2.830747,11.63075,0,3.278579,2.830747,144.2578,1.776357E-15,0,4.083575,0,0,8.8,8.36,17.01835,14.28246,12.44357,0,12.44357,34.66006,88.87178,0.1544045,3.113822,3.26686,12,18.36604
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,3.12524,3.12524,0,0,0,3.12524,222.5737,0,0,6.955962,3.289726,3.12524,0,0,4.574777,25.48168,3.666236,0,3.666236,38.13816,97.78996,0.1542963,3.437764,5.564769,0,32.43764
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,6.364578,6.364578,0,0,0,6.364578,82.16613,0,8.881784E-16,5.229527,6.699555,6.364578,0,0,0.9085408,28.78129,0,1.470028,-1.470028,36.58862,93.81677,0.1542963,7.001036,4.183622,0,34.01082
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,7.010109,0,9.552015,0,0,0,0,2.541906,27.31126,2.541906,0,2.541906,39.00008,100,0.1542214,0,7.641612,0,36.86328
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,3.72768,3.72768,0,0,0,3.72768,202.4307,3.622094,0,7.545967,3.923873,3.72768,0,0,0,29.59898,0,0,0,39.00008,100,0.1542214,4.100448,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,2.792132,2.792132,0,0,0,2.792132,238.5676,3.722034,0,6.66112,2.939086,2.792132,0,0,0,29.59898,0,0,0,39.00008,100,0.1542214,3.071345,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,1.892799,1.892799,0,0,0,1.892799,264.2253,3.008834,0,5.001254,1.99242,1.892799,0,0,0,29.59898,0,0,0,39.00008,100,0.1542214,2.082079,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,6.709841,6.709841,0,0,0,6.709841,56.68094,0,8.881784E-16,3.803201,7.062991,6.709841,0,0,0,29.59898,0,3.259789,-3.259789,35.56396,91.18945,0.1542214,7.380825,3.042561,0,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,0,0,0,0,0,0,2.470415,0,0,0,0,3.621988,26.33919,2.470415,0,2.470415,37.9076,97.19878,0.1541487,0,1.976332,0,28.8096
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,4.708331,4.708331,0,0,0,4.708331,10.91847,0,0,0.5140776,4.956138,4.708331,0,0,1.151573,28.56256,0,4.44206,-4.44206,33.22526,85.19279,0.1541487,5.179164,0.4112621,0,29.07664
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,8.687772,8.687772,12,0,3.372,8.687772,0,0,0,0,0,0,3.312228,3.146617,6.087196,24.1205,3.146617,0,3.146617,36.2104,92.84699,0.1542338,9.556549,0,12,24.1205
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.940579,26.95246,0,0,0,36.2104,92.84699,0.1542338,0,0,0,26.95246
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,10.78089,10.78089,12,0,3.372,10.78089,0,0,0,0,0,0,1.219106,1.15815,2.940579,26.95246,1.15815,0,1.15815,37.30912,95.66422,0.1542651,11.85898,0,12,26.95246
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.782428,27.99479,0,0,0,37.30912,95.66422,0.1542651,0,0,0,27.99479
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.782428,27.99479,0,0,0,37.30912,95.66422,0.1542651,0,0,0,27.99479
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,2.43924,2.43924,0,0,0,2.43924,0,0,4.440892E-16,0,2.567621,2.43924,0,0,1.782428,27.99479,0,2.567621,-2.567621,34.60261,88.72446,0.1542651,2.683164,0,0,27.99479
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.635341,25.42717,0,0,0,34.60261,88.72446,0.1542651,0,0,0,25.42717
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.635341,25.42717,0,0,0,34.60261,88.72446,0.1542651,0,0,0,25.42717
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.9030385,0.9030385,0,0,0,0.9030385,0,0,1.110223E-16,0,0.9505669,0.9030385,0,0,4.635341,25.42717,0,0.9505669,-0.9505669,33.60062,86.15527,0.1542651,0.9933423,0,0,25.42717
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,1.256832,1.256832,0,0,0,1.256832,0,0,0,0,1.322981,1.256832,0,0,5.691526,24.4766,0,1.322981,-1.322981,32.20608,82.57952,0.1542651,1.382515,0,0,24.4766
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.8614641,0.8614641,0,0,0,0.8614641,0,0,1.110223E-16,0,0.9068043,0.8614641,0,0,7.161505,23.15362,0,0.9068043,-0.9068043,31.25022,80.12862,0.1542651,0.9476106,0,0,23.15362
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,1.220179,1.220179,0,0,0,1.220179,9.884007,0,0,0.1206026,1.2844,1.220179,0,0,8.169065,22.24682,0,1.163797,-1.163797,30.02347,76.98311,0.1542651,1.342197,0.09648211,0,22.36742
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.3753831,0.3753831,0,0,0,0.3753831,494.4409,0,0,1.856048,0.3951401,0.3753831,0,0,9.462173,21.08302,1.460908,0,1.460908,31.40941,80.53679,0.1542221,0.4129214,1.484838,0,22.93907
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,8.001266,22.39784,5.158558,0,5.158558,36.30325,93.08507,0.1540705,0,4.126846,0,27.5564
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,4.43766,4.43766,0,0,0,4.43766,189.1269,0.8788818,0,8.392811,4.671221,4.43766,0,0,2.842708,27.04054,2.842708,0,2.842708,39.00008,100,0.1539871,4.881426,6.714249,0,35.43335
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.1299329,0.1299329,0,0,0,0.1299329,7334.995,9.3938,0,9.530572,0.1367715,0.1299329,0,0,0,29.59898,0,0,0,39.00008,100,0.1539871,0.1429262,7.624457,0,39.12955
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1539871,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,1.348379,1.348379,0,0,0,1.348379,783.5833,9.146323,0,10.56567,1.419346,1.348379,0,0,0,29.59898,0,0,0,39.00008,100,0.1539871,1.483217,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,6.987514,6.987514,0,0,0,6.987514,143.6489,2.682209,0,10.03749,7.355278,6.987514,0,0,0,29.59898,0,0,0,39.00008,100,0.1539871,7.686265,8.02999,0,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,4.213374,4.213374,0,0,0,4.213374,215.8823,4.660797,0,9.095928,4.435131,4.213374,0,0,0,29.59898,0,0,0,39.00008,100,0.1539871,4.634711,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.5629464,0.5629464,0,0,0,0.5629464,1132.321,5.781785,0,6.374361,0.5925752,0.5629464,0,0,0,29.59898,0,0,0,39.00008,100,0.1539871,0.6192411,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,10.39196,10.39196,5.221734,0,1.657099,10.39196,52.37074,0,0,5.442349,5.442349,5.170232,0,0,0,29.59898,0,0,0,39.00008,100,0.1539871,11.43116,4.353879,12,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,5.105705,5.105705,0,0,0,5.105705,64.7296,0,0,3.304903,5.374426,5.105705,0,0,0,29.59898,0,2.069524,-2.069524,36.81861,94.4065,0.1539871,5.616275,2.643922,0,32.90388
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,10.78447,10.78447,12,0,3.372,10.78447,4.438446,0,0,0.4786627,0,0,1.215534,1.154757,2.299471,27.52946,1.63342,0,1.63342,38.36821,98.37982,0.1540286,11.86291,0.3829302,12,28.00812
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,10.09461,10.09461,10.79572,0,3.067317,10.09461,0,0,0,0,0,0,0.7011063,0.666051,0.666051,28.99953,0.666051,0,0.666051,39.00008,100,0.1540466,11.10408,0,12,28.99953
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,5.450687,5.450687,0,0,0,5.450687,0,0,8.881784E-16,0,5.737566,5.450687,0,0,0,29.59898,0,5.737566,-5.737566,32.95215,84.49253,0.1540466,5.995756,0,0,29.59898
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.375073,23.86141,0,0,0,32.95215,84.49253,0.1540466,0,0,0,23.86141
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.375073,23.86141,0,0,0,32.95215,84.49253,0.1540466,0,0,0,23.86141
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.375073,23.86141,0,0,0,32.95215,84.49253,0.1540466,0,0,0,23.86141
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.3849765,0.3849765,0,0,0,0.3849765,0,0,5.551115E-17,0,0.4052384,0.3849765,0,0,6.375073,23.86141,0,0.4052384,-0.4052384,32.52499,83.39725,0.1540466,0.4234742,0,0,23.86141
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,1.297741,1.297741,0,0,0,1.297741,0,0,2.220446E-16,0,1.366043,1.297741,0,0,6.825338,23.45617,0,1.366043,-1.366043,31.08506,79.70512,0.1540466,1.427515,0,0,23.45617
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,3.959539,3.959539,0,0,0,3.959539,0,0,4.440892E-16,0,4.167936,3.959539,0,0,8.343163,22.09013,0,4.167936,-4.167936,26.69167,68.44004,0.1540466,4.355494,0,0,22.09013
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,2.107647,2.107647,0,0,0,2.107647,0,0,4.440892E-16,0,2.218576,2.107647,0,0,12.9742,17.9222,0,2.218576,-2.218576,24.35308,62.44368,0.1540466,2.318412,0,0,17.9222
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.5235861,0.5235861,0,0,0,0.5235861,0,0,0,0,0.5511432,0.5235861,0,0,15.43929,15.70362,0,0.5511432,-0.5511432,23.77213,60.95405,0.1540466,0.5759447,0,0,15.70362
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,1.237513,1.237513,0,0,0,1.237513,0,0,2.220446E-16,0,1.302645,1.237513,0,0,16.05167,15.15248,0,1.302645,-1.302645,22.39902,57.43327,0.1540466,1.361264,0,0,15.15248
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,1.718561,1.718561,0,0,0,1.718561,5.379392,0,2.220446E-16,0.09244812,1.809011,1.718561,0,0,17.49905,13.84983,0,1.716563,-1.716563,20.5896,52.79375,0.1540466,1.890417,0.0739585,0,13.94228
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,1.78684,1.78684,0,0,0,1.78684,135.3167,0,0,2.417892,1.880884,1.78684,0,0,19.40635,12.13327,0.5370086,0,0.5370086,21.09905,54.10003,0.1540308,1.965524,1.934314,0,14.55116
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,9.272429,9.272429,12,0,3.372,9.272429,59.42213,0,0,5.509875,0,0,2.727572,2.591193,18.86934,12.61658,8.101068,0,8.101068,28.7844,73.80601,0.154219,10.19967,4.4079,12,18.12645
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,6.27089,6.27089,9.727799,0,2.797133,6.27089,113.6907,0,0,7.129416,0,0,3.456909,3.284064,10.76827,19.90754,10.41348,0,10.41348,38.6635,99.13697,0.1542732,6.897979,5.703533,12,27.03695
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,2.344632,2.344632,0,0,0,2.344632,372.7502,5.916798,0,8.73962,2.468034,2.344632,0,0,0.354788,29.27967,0.354788,0,0.354788,39.00008,100,0.1542628,2.579096,6.991696,0,38.01929
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,6.002069,6.002069,0,0,0,6.002069,174.7775,4.1723,0,10.49027,6.317967,6.002069,0,0,0,29.59898,0,0,0,39.00008,100,0.1542628,6.602275,8.392214,0,40.08924
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,5.676816,5.676816,0,0,0,5.676816,211.9714,6.057628,0,12.03322,5.975595,5.676816,0,0,0,29.59898,0,0,0,39.00008,100,0.1542628,6.244497,9.626578,0,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,3.635445,3.635445,0,0,0,3.635445,278.2955,6.290496,0,10.11728,3.826784,3.635445,0,0,0,29.59898,0,0,0,39.00008,100,0.1542628,3.99899,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,0,0,0,0,9.766256,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1542628,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,4.885994,4.885994,0,0,0,4.885994,167.9286,3.061832,0,8.204984,5.143152,4.885994,0,0,0,29.59898,0,0,0,39.00008,100,0.1542628,5.374594,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,0,0,0,0,4.339336,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1542628,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,2.730786,2.730786,0,0,0,2.730786,80.39687,0,4.440892E-16,2.195467,2.874512,2.730786,0,0,0,29.59898,0,0.6790453,-0.6790453,38.2843,98.16468,0.1542628,3.003865,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,8.024078,8.024078,8.23921,0,2.42052,8.024078,6.580691,0,0,0.5280398,0,0,0.2151322,0.2043756,0.7544947,28.91993,0.7324154,0,0.7324154,38.97913,99.94629,0.1542796,8.826487,0.4224318,12,29.44797
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,3.663496,3.663496,0,0,0,3.663496,0,0,4.440892E-16,0,3.856312,3.663496,0,0,0.02207936,29.57911,0,3.856312,-3.856312,34.91422,89.52347,0.1542796,4.029846,0,0,29.57911
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.30687,25.7228,0,0,0,34.91422,89.52347,0.1542796,0,0,0,25.7228
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,4.284091,4.284091,0,0,0,4.284091,0,0,0,0,4.50957,4.284091,0,0,4.30687,25.7228,0,4.50957,-4.50957,30.16072,77.33502,0.1542796,4.7125,0,0,25.7228
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.07181,1.07181,0,0,0,1.07181,0,0,0,0,1.128221,1.07181,0,0,9.317503,21.21322,0,1.128221,-1.128221,28.97147,74.28567,0.1542796,1.178991,0,0,21.21322
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,1.256657,1.256657,0,0,0,1.256657,0,0,2.220446E-16,0,1.322797,1.256657,0,0,10.57108,20.085,0,1.322797,-1.322797,27.57712,70.71042,0.1542796,1.382323,0,0,20.085
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.052219,1.052219,0,0,0,1.052219,0,0,2.220446E-16,0,1.107599,1.052219,0,0,12.04086,18.76221,0,1.107599,-1.107599,26.40961,67.7168,0.1542796,1.157441,0,0,18.76221
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.27152,17.65461,0,0,0,26.40961,67.7168,0.1542796,0,0,0,17.65461
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,1.344229,1.344229,0,0,0,1.344229,0,0,2.220446E-16,0,1.414977,1.344229,0,0,13.27152,17.65461,0,1.414977,-1.414977,24.91809,63.89241,0.1542796,1.478651,0,0,17.65461
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,1.245271,1.245271,0,0,0,1.245271,0,0,2.220446E-16,0,1.310812,1.245271,0,0,14.84372,16.23963,0,1.310812,-1.310812,23.53637,60.34955,0.1542796,1.369799,0,0,16.23963
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,2.933996,2.933996,0,0,0,2.933996,0,0,0,0,3.088417,2.933996,0,0,16.30018,14.92882,0,3.088417,-3.088417,20.2809,52.00219,0.1542796,3.227396,0,0,14.92882
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,1.469565,1.469565,0,0,0,1.469565,0,0,2.220446E-16,0,1.546911,1.469565,0,0,19.73175,11.8404,0,1.546911,-1.546911,18.65031,47.82121,0.1542796,1.616522,0,0,11.8404
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.07734378,0.07734378,0,0,0,0.07734378,93.15923,0,1.387779E-17,0.07205287,0.0814145,0.07734378,0,0,21.45054,10.29349,0,0.00936163,-0.00936163,18.64044,47.7959,0.1542796,0.08507815,0.0576423,0,10.36554
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,4.877385,4.877385,0,0,0,4.877385,12.54859,0,0,0.612043,5.13409,4.877385,0,0,21.46094,10.28413,0,4.522047,-4.522047,13.87378,35.57373,0.1542796,5.365124,0.4896345,0,10.89617
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,4.377604,4.377604,0,0,0,4.377604,30.42555,0,8.881784E-16,1.33191,4.608004,4.377604,0,0,26.48544,5.762082,0,3.276094,-3.276094,10.42048,26.71912,0.1542796,4.815364,1.065528,0,7.093992
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,0,0,0,0,0,0,1.320752,0,0,0,0,30.12554,2.485988,1.320752,0,1.320752,11.67345,29.93187,0.1542409,0,1.056602,0,3.80674
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,3.603917,3.603917,0,0,0,3.603917,89.95021,0,0,3.241731,3.793597,3.603917,0,0,28.80479,3.674665,0,0.5518659,-0.5518659,11.09173,28.44029,0.1542409,3.964309,2.593385,0,6.916396
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0,0,4.361803,0,0,0,0,29.41798,3.122799,4.361803,0,4.361803,15.2297,39.05045,0.1541135,0,3.489443,0,7.484602
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.2538147,0.2538147,0,0,0,0.2538147,1146.504,0,0,2.909995,0.2671734,0.2538147,0,0,25.05617,7.048422,2.642821,0,2.642821,17.73691,45.47915,0.1540364,0.2791962,2.327996,0,9.958417
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,2.633441,2.633441,0,0,0,2.633441,50.87992,0,4.440892E-16,1.339893,2.772043,2.633441,0,0,22.41335,9.426961,0,1.432151,-1.432151,16.22729,41.60834,0.1540364,2.896785,1.071914,0,10.76685
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,6.171622,6.171622,0,0,0,6.171622,46.42295,0,8.881784E-16,2.865049,6.496444,6.171622,0,0,24.00463,7.994811,0,3.631395,-3.631395,12.39946,31.79342,0.1540364,6.788785,2.292039,0,10.85986
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,0,0,0,0,0,0,2.093195,0,0,0,0,28.03951,4.363415,2.093195,0,2.093195,14.38524,36.88515,0.1539754,0,1.674556,0,6.45661
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,0,0,0,0,0,0,1.681684,0,0,0,0,25.94632,6.247291,1.681684,0,1.681684,15.98062,40.97588,0.1539264,0,1.345347,0,7.928975
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,7.260943,7.260943,12,0,3.372,7.260943,8.674515,0,0,0.6298516,0,0,4.739057,4.502104,24.26464,7.760806,5.131956,0,5.131956,20.84922,53.45944,0.1540607,7.987038,0.5038813,12,8.390657
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,3.265612,3.265612,11.49958,0,3.245393,3.265612,15.95694,0,0,0.5210918,0,0,8.233965,7.822267,19.13268,12.37957,8.343358,0,8.343358,28.76443,73.7548,0.154269,3.592173,0.4168734,12,12.90066
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,7.760667,7.760667,12,0,3.372,7.760667,0,0,0,0,0,0,4.239333,4.027366,10.78932,19.88859,4.027366,0,4.027366,32.58512,83.55143,0.1543766,8.536735,0,12,19.88859
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,2.239504,2.239504,0,0,0,2.239504,0,0,4.440892E-16,0,2.357373,2.239504,0,0,6.761956,23.51322,0,2.357373,-2.357373,30.10023,77.17993,0.1543766,2.463454,0,0,23.51322
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,13.13986,13.13986,12,0,3.372,13.13986,0,0,0,0,1.199848,1.139856,0,0,9.381259,21.15585,0,1.199848,-1.199848,28.83548,73.93699,0.1543766,14.45384,0,12,21.15585
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,1.251332,1.251332,10.05133,0,2.878987,1.251332,0,1.776357E-15,0,0,0,0,8.8,8.36,10.71442,19.956,8.36,0,8.36,36.76648,94.27283,0.1545068,1.376465,0,12,19.956
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.354423,27.48,0,0,0,36.76648,94.27283,0.1545068,0,0,0,27.48
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,2.333021,2.333021,0,0,0,2.333021,0,0,0,0,2.455812,2.333021,0,0,2.354423,27.48,0,2.455812,-2.455812,34.17782,87.63527,0.1545068,2.566324,0,0,27.48
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,2.507585,2.507585,0,0,0,2.507585,0,0,0,0,2.639563,2.507585,0,0,5.083103,25.02419,0,2.639563,-2.639563,31.39548,80.50107,0.1545068,2.758343,0,0,25.02419
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,1.815357,1.815357,0,0,0,1.815357,0,0,2.220446E-16,0,1.910902,1.815357,0,0,8.015951,22.38462,0,1.910902,-1.910902,29.38121,75.33629,0.1545068,1.996892,0,0,22.38462
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,2.882118,2.882118,0,0,0,2.882118,0,0,0,0,3.033808,2.882118,0,0,10.13918,20.47372,0,3.033808,-3.033808,26.1833,67.13653,0.1545068,3.170329,0,0,20.47372
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,2.433228,2.433228,0,0,0,2.433228,0,0,4.440892E-16,0,2.561293,2.433228,0,0,13.51007,17.43991,0,2.561293,-2.561293,23.48346,60.21387,0.1545068,2.676551,0,0,17.43991
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.3607465,0.3607465,0,0,0,0.3607465,0,0,0,0,0.3797331,0.3607465,0,0,16.35595,14.87862,0,0.3797331,-0.3797331,23.08318,59.18753,0.1545068,0.3968211,0,0,14.87862
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.1147342,0.1147342,0,0,0,0.1147342,102.9927,0,0,0.1181679,0.1207729,0.1147342,0,0,16.77788,14.49889,0,0.002605035,-0.002605035,23.08044,59.18049,0.1545068,0.1262077,0.09453429,0,14.61705
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,4.016268,4.016268,0,0,0,4.016268,45.59518,0,0,1.831224,4.22765,4.016268,0,0,16.78077,14.49628,0,2.396426,-2.396426,20.55438,52.70344,0.1545068,4.417894,1.464979,0,16.32751
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,2.289773,2.289773,0,0,0,2.289773,184.862,0,0,4.232919,2.410287,2.289773,0,0,19.44347,12.09986,1.822632,0,1.822632,22.28348,57.13702,0.1544538,2.51875,3.386335,0,16.33278
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,4.79011,4.79011,0,0,0,4.79011,105.0089,8.881784E-16,0,5.030043,5.042221,4.79011,0,0,17.62084,13.74022,0,0.01217767,-0.01217767,22.27065,57.10411,0.1544538,5.269121,4.024035,0,18.77027
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,5.855947,5.855947,0,0,0,5.855947,156.6249,0,0,9.17187,6.164155,5.855947,0,0,17.63437,13.72805,3.007715,0,3.007715,25.12402,64.42043,0.1543664,6.441542,7.337496,0,22.89992
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,0,0,8.596714,0,0,0,0,14.62665,16.43499,8.596714,0,8.596714,33.27958,85.33208,0.1541172,0,6.877371,0,25.0317
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,5.740359,5.740359,0,0,0,5.740359,166.289,0,0,9.545587,6.042483,5.740359,0,0,6.02994,24.17203,3.503103,0,3.503103,36.60291,93.85343,0.1540158,6.314395,7.636469,0,33.71762
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,3.690191,3.690191,0,0,0,3.690191,274.6455,3.723697,0,10.13494,3.884412,3.690191,0,0,2.526836,27.32483,2.526836,0,2.526836,39.00008,100,0.1539428,4.05921,8.107956,0,37.45977
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,7.94075,7.94075,3,0,1.095,7.94075,90.33704,1.972649,0,7.173439,5.20079,4.94075,0,0,0,29.59898,0,0,0,39.00008,100,0.1539428,8.734825,5.738751,12,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,4.274163,4.274163,0,0,0,4.274163,106.1332,0.03718558,0,4.536305,4.499119,4.274163,0,0,0,29.59898,0,0,0,39.00008,100,0.1539428,4.70158,3.629044,0,34.13528
