Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,1.885375,1.885375,0,0,0,1.885375,200.5507,1.796528,0,3.781133,1.984606,1.885375,0,0,0,29.59898,0,0,0,39.00008,100,0.1539428,2.073913,3.024906,0,33.38011
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,3.283427,3.283427,0,0,0,3.283427,67.99274,0,0,2.232491,3.456239,3.283427,0,0,0,29.59898,0,1.223747,-1.223747,37.71014,96.69246,0.1539428,3.611769,1.785993,0,31.83147
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,6.792371,6.792371,0,0,0,6.792371,7.937214,0,0,0.539125,7.149864,6.792371,0,0,1.359719,28.37523,0,6.610739,-6.610739,30.7418,78.82498,0.1539428,7.471608,0.4313,0,28.91436
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,14.07699,14.07699,12,0,3.372,14.07699,0,0,0,0,2.186304,2.076989,0,0,8.704985,21.76449,0,2.186304,-2.186304,28.43724,72.91585,0.1539428,15.48469,0,12,21.76449
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,6.291456,6.291456,12,0,3.372,6.291456,0,0,0,0,0,0,5.708544,5.423117,11.13421,19.57819,5.423117,0,5.423117,33.58206,86.10767,0.1540871,6.920602,0,12,19.57819
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,1.472624,1.472624,0,0,0,1.472624,0,0,2.220446E-16,0,1.550131,1.472624,0,0,5.711095,24.45899,0,1.550131,-1.550131,31.94808,81.91798,0.1540871,1.619887,0,0,24.45899
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.433463,22.90886,0,0,0,31.94808,81.91798,0.1540871,0,0,0,22.90886
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.06007296,0.06007296,0,0,0,0.06007296,0,0,6.938894E-18,0,0.06323469,0.06007296,0,0,7.433463,22.90886,0,0.06323469,-0.06323469,31.88142,81.74707,0.1540871,0.06608026,0,0,22.90886
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,2.72236,2.72236,0,0,0,2.72236,0,0,4.440892E-16,0,2.865642,2.72236,0,0,7.503724,22.84563,0,2.865642,-2.865642,28.86077,74.00182,0.1540871,2.994596,0,0,22.84563
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,1.525096,1.525096,0,0,0,1.525096,0,0,2.220446E-16,0,1.605364,1.525096,0,0,10.68777,19.97998,0,1.605364,-1.605364,27.16857,69.66285,0.1540871,1.677605,0,0,19.97998
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.9345819,0.9345819,0,0,0,0.9345819,0,0,1.110223E-16,0,0.9837704,0.9345819,0,0,12.47151,18.37462,0,0.9837704,-0.9837704,26.13158,67.00392,0.1540871,1.02804,0,0,18.37462
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.235302,0.235302,0,0,0,0.235302,0,0,2.775558E-17,0,0.2476863,0.235302,0,0,13.56459,17.39085,0,0.2476863,-0.2476863,25.8705,66.33447,0.1540871,0.2588322,0,0,17.39085
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,1.72929,1.72929,0,0,0,1.72929,0,0,2.220446E-16,0,1.820305,1.72929,0,0,13.83979,17.14316,0,1.820305,-1.820305,23.95173,61.41456,0.1540871,1.902218,0,0,17.14316
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,1.53165,1.53165,0,0,0,1.53165,0,0,2.220446E-16,0,1.612263,1.53165,0,0,15.86235,15.32286,0,1.612263,-1.612263,22.25225,57.05695,0.1540871,1.684815,0,0,15.32286
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.6202399,0.6202399,0,0,0,0.6202399,23.17762,0,1.110223E-16,0.1437569,0.6528841,0.6202399,0,0,17.65376,13.7106,0,0.5091272,-0.5091272,21.71559,55.68088,0.1540871,0.6822639,0.1150055,0,13.85435
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,0,0,0,0,0,0,0,1.074794,0,0,0,0,18.21945,13.20147,1.074794,0,1.074794,22.73523,58.29533,0.1540561,0,0.8598351,0,14.27626
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,17.14466,14.16878,3.45126,0,3.45126,26.00938,66.69057,0.1539565,0,2.761008,0,17.62004
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,4.976152,4.976152,0,0,0,4.976152,123.3319,0,0,6.137183,5.238055,4.976152,0,0,13.6934,17.27492,0.8991286,0,0.8991286,26.86237,68.87772,0.1539306,5.473767,4.909747,0,23.4121
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,5.318452,5.318452,0,0,0,5.318452,167.6149,0,0,8.914516,5.598371,5.318452,0,0,12.79427,18.08413,3.316146,0,3.316146,30.00834,76.94431,0.1538351,5.850297,7.131613,0,26.99865
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,4.986716,4.986716,0,0,0,4.986716,182.7274,0,0,9.112096,5.249174,4.986716,0,0,9.478127,21.06866,3.862922,0,3.862922,33.67303,86.34092,0.153724,5.485387,7.289677,0,30.18076
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,3.455829,3.455829,0,0,0,3.455829,165.7286,0,0,5.727296,3.637714,3.455829,0,0,5.615205,24.54529,2.089582,0,2.089582,35.65538,91.42387,0.153664,3.801411,4.581837,0,30.27259
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,4.689765,4.689765,0,0,0,4.689765,152.547,0,0,7.154095,4.936595,4.689765,0,0,3.525623,26.42592,2.217499,0,2.217499,37.75908,96.81797,0.1536003,5.158742,5.723276,0,33.58001
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,2.071829,2.071829,0,0,0,2.071829,414.1624,5.091741,0,8.580737,2.180873,2.071829,0,0,1.308124,28.42167,1.308124,0,1.308124,39.00008,100,0.1535628,2.279012,6.86459,0,37.0024
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,0,0,0,0,6.083165,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1535628,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,0,0,0,0,4.693347,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1535628,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,0,0,0,0,2.326982,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1535628,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,0.8008043,0.8008043,0,0,0,0.8008043,66.76525,0,0,0.534659,0.8429518,0.8008043,0,0,0,29.59898,0,0.3082929,-0.3082929,38.67511,99.16675,0.1535628,0.8808846,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,9.346121,9.346121,9.706697,0,2.791795,9.346121,0,-5.551115E-17,0,0,0,0,0.3605765,0.3425476,0.3425476,29.29069,0.3425476,0,0.3425476,39.00008,100,0.1535719,10.28073,0,12,29.29069
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,9.253465,9.253465,9.253465,0,2.677127,9.253465,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1535719,10.17881,0,12,29.59898
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,3.446023,3.446023,0,0,0,3.446023,0,0,4.440892E-16,0,3.627393,3.446023,0,0,0,29.59898,0,3.627393,-3.627393,35.17647,90.1959,0.1535719,3.790625,0,0,29.59898
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.4726666,0.4726666,0,0,0,0.4726666,0,0,5.551115E-17,0,0.4975437,0.4726666,0,0,4.030436,25.97159,0,0.4975437,-0.4975437,34.65201,88.85114,0.1535719,0.5199332,0,0,25.97159
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.7827222,0.7827222,0,0,0,0.7827222,0,0,1.110223E-16,0,0.823918,0.7827222,0,0,4.583262,25.47404,0,0.823918,-0.823918,33.78353,86.62426,0.1535719,0.8609944,0,0,25.47404
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.0739835,0.0739835,0,0,0,0.0739835,0,0,1.387779E-17,0,0.07787737,0.0739835,0,0,5.498727,24.65012,0,0.07787737,-0.07787737,33.70144,86.41377,0.1535719,0.08138184,0,0,24.65012
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,1.411189,1.411189,0,0,0,1.411189,0,0,0,0,1.485462,1.411189,0,0,5.585258,24.57225,0,1.485462,-1.485462,32.13562,82.39886,0.1535719,1.552308,0,0,24.57225
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.6581733,0.6581733,0,0,0,0.6581733,0,0,1.110223E-16,0,0.692814,0.6581733,0,0,7.235771,23.08678,0,0.692814,-0.692814,31.40533,80.52634,0.1535719,0.7239906,0,0,23.08678
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.5695653,0.5695653,0,0,0,0.5695653,0,0,1.110223E-16,0,0.5995424,0.5695653,0,0,8.005565,22.39397,0,0.5995424,-0.5995424,30.77336,78.90589,0.1535719,0.6265218,0,0,22.39397
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,1.163258,1.163258,0,0,0,1.163258,0,0,0,0,1.224483,1.163258,0,0,8.671722,21.79443,0,1.224483,-1.224483,29.48264,75.59637,0.1535719,1.279584,0,0,21.79443
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.6534107,0.6534107,0,0,0,0.6534107,0,0,1.110223E-16,0,0.6878007,0.6534107,0,0,10.03226,20.56994,0,0.6878007,-0.6878007,28.75764,73.73738,0.1535719,0.7187517,0,0,20.56994
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,3.537057,3.537057,0,0,0,3.537057,1.98294,0,0,0.07013774,3.723218,3.537057,0,0,10.79648,19.88214,0,3.653081,-3.653081,24.90695,63.86385,0.1535719,3.890763,0.05611019,0,19.95228
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,3.443417,3.443417,0,0,0,3.443417,23.1828,0,4.440892E-16,0.7982804,3.624649,3.443417,0,0,14.85546,16.22906,0,2.826369,-2.826369,21.9277,56.22475,0.1535719,3.787758,0.6386243,0,17.02734
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,6.252057,6.252057,0,0,0,6.252057,23.13614,0,8.881784E-16,1.446484,6.581113,6.252057,0,0,17.99587,13.4027,0,5.134628,-5.134628,16.51532,42.3469,0.1535719,6.877263,1.157188,0,14.84918
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,2.132346,2.132346,0,0,0,2.132346,73.65972,0,0,1.57068,2.244574,2.132346,0,0,23.70101,8.268066,0,0.6738944,-0.6738944,15.80498,40.5255,0.1535719,2.34558,1.256544,0,9.838747
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,6.42277,6.42277,0,0,0,6.42277,33.07452,0,0,2.1243,6.76081,6.42277,0,0,24.44978,7.594172,0,4.63651,-4.63651,10.91767,27.99396,0.1535719,7.065047,1.69944,0,9.718472
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,5.951677,5.951677,11.85503,0,3.335323,5.951677,86.47342,0,0,5.146618,0,0,5.903354,5.608186,29.60146,2.957662,10.7548,0,10.7548,21.12057,54.1552,0.153728,6.546844,4.117295,12,8.10428
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.403242,0.403242,9.203242,0,2.66442,0.403242,1140.692,0,0,4.599747,0,0,8.8,8.36,18.84666,12.63699,12.95975,0,12.95975,33.41526,85.67999,0.1536818,0.4435662,3.679798,12,17.23673
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.5344263,0.5344263,0,0,0,0.5344263,1161.95,0,0,6.209769,0.5625539,0.5344263,0,0,5.88691,24.30076,5.647214,0,5.647214,38.77268,99.41694,0.1535206,0.5878689,4.967815,0,30.51053
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,0,0,0,0,5.319673,0,5.559368,0,0,0,0,0.2396955,29.38325,0.2396955,0,0.2396955,39.00008,100,0.1535138,0,4.447495,0,34.94262
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,1.699791,1.699791,0,0,0,1.699791,198.2163,1.580009,0,3.369263,1.789254,1.699791,0,0,0,29.59898,0,0,0,39.00008,100,0.1535138,1.86977,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,1.852585,1.852585,0,0,0,1.852585,180.346,1.390974,0,3.341064,1.95009,1.852585,0,0,0,29.59898,0,0,0,39.00008,100,0.1535138,2.037844,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,6.828674,6.828674,0,0,0,6.828674,18.84337,0,0,1.286753,7.188078,6.828674,0,0,0,29.59898,0,5.901325,-5.901325,32.77953,84.04992,0.1535138,7.511541,1.029402,0,30.88573
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,0,0,0,0,0,0,0.4586999,0,0,0,0,6.557028,23.69765,0.4586999,0,0.4586999,33.21469,85.16572,0.1535007,0,0.3669599,0,24.15635
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.2543614,0.2543614,0,0,0,0.2543614,0,0,5.551115E-17,0,0.2677488,0.2543614,0,0,6.098328,24.11048,0,0.2677488,-0.2677488,32.93246,84.44205,0.1535007,0.2797975,0,0,24.11048
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,3.629337,3.629337,0,0,0,3.629337,0,0,4.440892E-16,0,3.820355,3.629337,0,0,6.395827,23.84273,0,3.820355,-3.820355,28.90546,74.11641,0.1535007,3.992271,0,0,23.84273
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.6963217,0.6963217,0,0,0,0.6963217,0,0,1.110223E-16,0,0.7329702,0.6963217,0,0,10.64067,20.02238,0,0.7329702,-0.7329702,28.13284,72.13534,0.1535007,0.7659539,0,0,20.02238
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.8186188,0.8186188,0,0,0,0.8186188,0,0,1.110223E-16,0,0.8617039,0.8186188,0,0,11.45508,19.28941,0,0.8617039,-0.8617039,27.22452,69.80633,0.1535007,0.9004806,0,0,19.28941
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,2.950374,2.950374,0,0,0,2.950374,0,0,4.440892E-16,0,3.105657,2.950374,0,0,12.41253,18.4277,0,3.105657,-3.105657,23.95087,61.41237,0.1535007,3.245412,0,0,18.4277
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,2.981823,2.981823,0,0,0,2.981823,0,0,0,0,3.138761,2.981823,0,0,15.86326,15.32205,0,3.138761,-3.138761,20.64233,52.92894,0.1535007,3.280005,0,0,15.32205
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.35077,12.18329,0,0,0,20.64233,52.92894,0.1535007,0,0,0,12.18329
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.4981343,0.4981343,0,0,0,0.4981343,0,0,5.551115E-17,0,0.5243518,0.4981343,0,0,19.35077,12.18329,0,0.5243518,-0.5243518,20.08961,51.51172,0.1535007,0.5479477,0,0,12.18329
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.1752438,0.1752438,0,0,0,0.1752438,0,0,2.775558E-17,0,0.1844672,0.1752438,0,0,19.93338,11.65893,0,0.1844672,-0.1844672,19.89517,51.01315,0.1535007,0.1927682,0,0,11.65893
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.13835,11.47447,0,0,0,19.89517,51.01315,0.1535007,0,0,0,11.47447
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,1.771411,1.771411,0,0,0,1.771411,0,0,2.220446E-16,0,1.864644,1.771411,0,0,20.13835,11.47447,0,1.864644,-1.864644,17.92966,45.9734,0.1535007,1.948552,0,0,11.47447
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,2.077722,2.077722,0,0,0,2.077722,8.733639,0,4.440892E-16,0.1814607,2.187076,2.077722,0,0,22.21017,9.609824,0,2.005615,-2.005615,15.81556,40.55263,0.1535007,2.285494,0.1451686,0,9.791285
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,5.196845,5.196845,0,0,0,5.196845,39.54633,0,8.881784E-16,2.055161,5.470363,5.196845,0,0,24.43863,7.604209,0,3.415202,-3.415202,12.21562,31.32203,0.1535007,5.716529,1.644129,0,9.65937
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,9.730004,9.730004,12,0,3.372,9.730004,28.74694,0,0,2.797078,0,0,2.269996,2.156496,28.2333,4.189008,4.953575,0,4.953575,16.91499,43.37169,0.1536166,10.703,2.237663,12,6.986086
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,0.6907774,0.6907774,9.490777,0,2.737167,0.6907774,845.2758,1.776357E-15,0,5.838974,0,0,8.8,8.36,23.27973,8.647224,14.19897,0,14.19897,30.38532,77.91092,0.1535507,0.7598552,4.671179,12,14.4862
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,3,0,1.095,0,0,4.194706,0,10.27546,0,0,0,0,9.080752,21.4263,9.080752,0,9.080752,39.00008,100,0.1532931,0,8.220367,12,31.70176
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,7.511394,7.511394,0,0,0,7.511394,157.3216,3.910315,0,11.81705,7.906731,7.511394,0,0,0,29.59898,0,0,0,39.00008,100,0.1532931,8.262534,9.453637,0,41.41602
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,0.8356663,0.8356663,0,0,0,0.8356663,1262.799,9.673136,0,10.55278,0.8796487,0.8356663,0,0,0,29.59898,0,0,0,39.00008,100,0.1532931,0.9192329,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,6.119967,6.119967,0,0,0,6.119967,141.8446,2.23877,0,8.680841,6.44207,6.119967,0,0,0,29.59898,0,0,0,39.00008,100,0.1532931,6.731964,6.944673,0,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,6.564632,6.564632,0,0,0,6.564632,115.9628,0.7023944,0,7.612534,6.91014,6.564632,0,0,0,29.59898,0,0,0,39.00008,100,0.1532931,7.221096,6.090027,0,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,7.3641,7.3641,0,0,0,7.3641,102.0106,0,0,7.512162,7.751684,7.3641,0,0,0,29.59898,0,0.2395224,-0.2395224,38.7476,99.35262,0.1532931,8.10051,6.009729,0,37.11114
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,5.033948,5.033948,0,0,0,5.033948,84.10152,0,0,4.233628,5.298893,5.033948,0,0,0.2661361,29.35946,0,1.065266,-1.065266,37.62471,96.47343,0.1532931,5.537344,3.386902,0,33.59308
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,0.8089733,0.8089733,0,0,0,0.8089733,314.4736,0.2426921,0,2.544007,0.8515508,0.8089733,0,0,1.449764,28.29419,1.449764,0,1.449764,39.00008,100,0.153252,0.8898705,2.035206,0,30.8382
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,11.68542,11.68542,11.17034,0,3.162097,11.68542,4.639818,0,0,0.5421821,0.5421821,0.515073,0,0,0,29.59898,0,0,0,39.00008,100,0.153252,12.85396,0.4337457,12,30.14116
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.153252,0,0,0,29.59898
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,6.09557,6.09557,0,0,0,6.09557,0,0,8.881784E-16,0,6.416389,6.09557,0,0,0,29.59898,0,6.416389,-6.416389,32.23661,82.65781,0.153252,6.705127,0,0,29.59898
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,4.532363,4.532363,0,0,0,4.532363,0,0,8.881784E-16,0,4.770908,4.532363,0,0,7.129322,23.18259,0,4.770908,-4.770908,27.20763,69.76302,0.153252,4.985599,0,0,23.18259
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,1.880425,1.880425,0,0,0,1.880425,0,0,2.220446E-16,0,1.979394,1.880425,0,0,12.43033,18.41168,0,1.979394,-1.979394,25.12117,64.41312,0.153252,2.068467,0,0,18.41168
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.9894367,0.9894367,0,0,0,0.9894367,0,0,2.220446E-16,0,1.041512,0.9894367,0,0,14.62966,16.43229,0,1.041512,-1.041512,24.02332,61.59812,0.153252,1.08838,0,0,16.43229
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,1.372676,1.372676,0,0,0,1.372676,0,0,2.220446E-16,0,1.444922,1.372676,0,0,15.78689,15.39077,0,1.444922,-1.444922,22.50023,57.69279,0.153252,1.509944,0,0,15.39077
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.39236,13.94585,0,0,0,22.50023,57.69279,0.153252,0,0,0,13.94585
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.2448153,0.2448153,0,0,0,0.2448153,0,0,2.775558E-17,0,0.2577004,0.2448153,0,0,17.39236,13.94585,0,0.2577004,-0.2577004,22.22859,56.99628,0.153252,0.2692969,0,0,13.94585
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,1.185026,1.185026,0,0,0,1.185026,0,0,2.220446E-16,0,1.247396,1.185026,0,0,17.6787,13.68815,0,1.247396,-1.247396,20.91372,53.62482,0.153252,1.303529,0,0,13.68815
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,2.235689,2.235689,0,0,0,2.235689,0,0,4.440892E-16,0,2.353357,2.235689,0,0,19.06469,12.44075,0,2.353357,-2.353357,18.43307,47.26418,0.153252,2.459258,0,0,12.44075
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,1.350406,1.350406,0,0,0,1.350406,0,0,2.220446E-16,0,1.42148,1.350406,0,0,21.67953,10.0874,0,1.42148,-1.42148,16.9347,43.42221,0.153252,1.485446,0,0,10.0874
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.08983441,0.08983441,0,0,0,0.08983441,184.1115,0,0,0.1653954,0.09456254,0.08983441,0,0,23.25896,8.665918,0.07083291,0,0.07083291,17.00189,43.59451,0.15325,0.09881786,0.1323164,0,8.831314
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,2.646606,2.646606,0,0,0,2.646606,37.12358,0,4.440892E-16,0.9825146,2.785901,2.646606,0,0,23.18812,8.729669,0,1.803386,-1.803386,15.10096,38.72033,0.15325,2.911266,0.7860117,0,9.712183
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,25.19188,6.926282,2.934972,0,2.934972,17.88532,45.8597,0.153167,0,2.347978,0,9.861255
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,4.830756,4.830756,0,0,0,4.830756,57.03362,0,0,2.755155,5.085006,4.830756,0,0,22.25691,9.567758,0,2.329851,-2.329851,15.42944,39.56258,0.153167,5.313832,2.204124,0,12.32291
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,6.189051,6.189051,0,0,0,6.189051,61.07168,0,8.881784E-16,3.779757,6.514791,6.189051,0,0,24.84564,7.237906,0,2.735033,-2.735033,12.54646,32.17035,0.153167,6.807956,3.023806,0,11.01766
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,9.355316,9.355316,12,0,3.372,9.355316,42.9121,0,0,4.014563,0,0,2.644684,2.51245,27.88456,4.502873,6.527013,0,6.527013,18.73853,48.04741,0.1533174,10.29085,3.21165,12,8.517436
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,3.99926,0,0,8.8,8.36,21.35755,10.37718,12.35926,0,12.35926,30.46355,78.11152,0.1532688,0,3.199408,12,14.37644
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,4.874238,0,1.569182,0,0,0,0,4.367762,0,0,4.874238,4.630527,8.998288,21.50052,8.998288,0,8.998288,39.00008,100,0.1531122,0,3.49421,12,25.86828
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,7.970416,7.970416,4.021825,0,1.353522,7.970416,52.14798,0,0,4.156411,4.156411,3.94859,0,0,0,29.59898,0,0,0,39.00008,100,0.1531122,8.767457,3.325129,12,33.75539
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,5.411332,5.411332,0,0,0,5.411332,34.63899,0,8.881784E-16,1.874431,5.696139,5.411332,0,0,0,29.59898,0,3.821708,-3.821708,34.97165,89.6707,0.1531122,5.952466,1.499545,0,31.47341
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,2.868931,2.868931,0,0,0,2.868931,61.56106,0,4.440892E-16,1.766144,3.019927,2.868931,0,0,4.246343,25.77727,0,1.253783,-1.253783,33.65004,86.28198,0.1531122,3.155823,1.412915,0,27.54341
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,4.906346,4.906346,0,0,0,4.906346,35.22487,0,0,1.728254,5.164575,4.906346,0,0,5.639435,24.52349,0,3.436321,-3.436321,30.02784,76.99431,0.1531122,5.39698,1.382603,0,26.25174
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,0,0,0,0,0,0,0.5451958,0,0,0,0,9.457568,21.08717,0.5451958,0,0.5451958,30.54506,78.3205,0.1530969,0,0.4361566,0,21.63236
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,8.380692,8.380692,12,0,3.372,8.380692,0,0,0,0,0,0,3.619308,3.438343,8.912373,21.57784,3.438343,0,3.438343,33.80696,86.68433,0.153187,9.218761,0,12,21.57784
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,4.879192,4.879192,0,0,0,4.879192,0,0,8.881784E-16,0,5.135992,4.879192,0,0,5.47403,24.67235,0,5.135992,-5.135992,28.39315,72.8028,0.153187,5.367111,0,0,24.67235
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,4.136997,4.136997,0,0,0,4.136997,0,0,8.881784E-16,0,4.354733,4.136997,0,0,11.18069,19.53636,0,4.354733,-4.354733,23.80285,61.03284,0.153187,4.550696,0,0,19.53636
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.2741925,0.2741925,0,0,0,0.2741925,0,0,0,0,0.2886236,0.2741925,0,0,16.01928,15.18163,0,0.2886236,-0.2886236,23.49862,60.25275,0.153187,0.3016117,0,0,15.18163
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.4398293,0.4398293,0,0,0,0.4398293,0,0,5.551115E-17,0,0.4629782,0.4398293,0,0,16.33997,14.893,0,0.4629782,-0.4629782,23.0106,59.00141,0.153187,0.4838122,0,0,14.893
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.85439,14.43002,0,0,0,23.0106,59.00141,0.153187,0,0,0,14.43002
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.9277456,0.9277456,0,0,0,0.9277456,0,0,1.110223E-16,0,0.9765744,0.9277456,0,0,16.85439,14.43002,0,0.9765744,-0.9765744,21.9812,56.36193,0.153187,1.02052,0,0,14.43002
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,1.268219,1.268219,0,0,0,1.268219,0,0,0,0,1.334968,1.268219,0,0,17.93948,13.45345,0,1.334968,-1.334968,20.57402,52.75378,0.153187,1.395041,0,0,13.45345
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.42277,12.11848,0,0,0,20.57402,52.75378,0.153187,0,0,0,12.11848
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.5211444,0.5211444,0,0,0,0.5211444,0,0,1.110223E-16,0,0.5485731,0.5211444,0,0,19.42277,12.11848,0,0.5485731,-0.5485731,19.99577,51.2711,0.153187,0.5732589,0,0,12.11848
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.1470333,0.1470333,0,0,0,0.1470333,0,0,2.775558E-17,0,0.1547719,0.1470333,0,0,20.0323,11.56991,0,0.1547719,-0.1547719,19.83263,50.85279,0.153187,0.1617366,0,0,11.56991
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,1.678983,1.678983,0,0,0,1.678983,6.799954,0,2.220446E-16,0.1141701,1.767351,1.678983,0,0,20.20427,11.41514,0,1.653181,-1.653181,18.09002,46.38458,0.153187,1.846882,0.09133607,0,11.52931
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,1.899033,1.899033,0,0,0,1.899033,125.9158,0,0,2.391183,1.998982,1.899033,0,0,22.04114,9.761956,0.3922004,0,0.3922004,18.4621,47.33861,0.153176,2.088937,1.912946,0,12.15314
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,21.64894,10.11494,3.583312,0,3.583312,21.86152,56.05508,0.1530754,0,2.866649,0,13.69825
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,3.363165,3.363165,0,0,0,3.363165,86.35594,0,0,2.904293,3.540174,3.363165,0,0,18.06562,13.33992,0,0.6358809,-0.6358809,21.19125,54.33642,0.1530754,3.699482,2.323435,0,16.24421
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,1.498417,1.498417,0,0,0,1.498417,540.5841,0,0,8.100207,1.577282,1.498417,0,0,18.77216,12.70404,6.522926,0,6.522926,27.37944,70.20354,0.1528925,1.648259,6.480166,0,20.80424
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,10.66991,10.66991,11.58957,0,3.268161,10.66991,105.7288,0,0,11.28117,0,0,0.9196576,0.8736747,12.24923,18.57467,12.15485,0,12.15485,38.91053,99.7704,0.1529941,11.7369,9.024937,12,29.85584
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,0.8736486,0.8736486,0,0,0,0.8736486,1233.631,9.763583,0,10.7776,0.9196301,0.8736486,0,0,0.09438591,29.51403,0.09438591,0,0.09438591,39.00008,100,0.1529915,0.9610134,8.62208,0,40.29163
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1529915,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,3.388525,3.388525,0,0,0,3.388525,96.53798,0,0,3.271214,3.566869,3.388525,0,0,0,29.59898,0,0.2956549,-0.2956549,38.68843,99.2009,0.1529915,3.727378,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,3.468839,3.468839,0,0,0,3.468839,122.0518,0.2538647,0,4.233779,3.651409,3.468839,0,0,0.3285055,29.30332,0.3285055,0,0.3285055,39.00008,100,0.1529823,3.815723,3.387023,0,33.5371
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,4.047062,4.047062,0,0,0,4.047062,92.17229,0,0,3.73027,4.260065,4.047062,0,0,0,29.59898,0,0.5297953,-0.5297953,38.44162,98.56807,0.1529823,4.451768,2.984216,0,33.32925
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,4.017937,4.017937,0,0,0,4.017937,59.66702,0,0,2.397383,4.229407,4.017937,0,0,0.5886614,29.06918,0,1.832024,-1.832024,36.5105,93.61649,0.1529823,4.419731,1.917907,0,31.46657
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,6.179804,6.179804,0,0,0,6.179804,8.636082,0,8.881784E-16,0.533693,6.505057,6.179804,0,0,2.624244,27.23716,0,5.971364,-5.971364,30.21613,77.4771,0.1529823,6.797785,0.4269544,0,27.77085
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.259093,21.26579,0,0,0,30.21613,77.4771,0.1529823,0,0,0,21.26579
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,3.340149,3.340149,0,0,0,3.340149,0,0,0,0,3.515946,3.340149,0,0,9.259093,21.26579,0,3.515946,-3.515946,26.51,67.97422,0.1529823,3.674164,0,0,21.26579
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.1657,17.74985,0,0,0,26.51,67.97422,0.1529823,0,0,0,17.74985
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.1657,17.74985,0,0,0,26.51,67.97422,0.1529823,0,0,0,17.74985
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.1657,17.74985,0,0,0,26.51,67.97422,0.1529823,0,0,0,17.74985
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,1.426091,1.426091,0,0,0,1.426091,0,0,2.220446E-16,0,1.501149,1.426091,0,0,13.1657,17.74985,0,1.501149,-1.501149,24.92765,63.91692,0.1529823,1.568701,0,0,17.74985
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.9827707,0.9827707,0,0,0,0.9827707,0,0,0,0,1.034495,0.9827707,0,0,14.83364,16.2487,0,1.034495,-1.034495,23.83719,61.12089,0.1529823,1.081048,0,0,16.2487
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.98308,15.2142,0,0,0,23.83719,61.12089,0.1529823,0,0,0,15.2142
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.528581,0.528581,0,0,0,0.528581,0,0,1.110223E-16,0,0.5564011,0.528581,0,0,15.98308,15.2142,0,0.5564011,-0.5564011,23.2507,59.61705,0.1529823,0.5814391,0,0,15.2142
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.4627437,0.4627437,0,0,0,0.4627437,0,0,5.551115E-17,0,0.4870986,0.4627437,0,0,16.60131,14.6578,0,0.4870986,-0.4870986,22.73725,58.30052,0.1529823,0.509018,0,0,14.6578
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,1.826357,1.826357,0,0,0,1.826357,0,0,2.220446E-16,0,1.922481,1.826357,0,0,17.14253,14.1707,0,1.922481,-1.922481,20.71078,53.10445,0.1529823,2.008993,0,0,14.1707
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,2.847196,2.847196,0,0,0,2.847196,6.014266,0,4.440892E-16,0.1712379,2.997048,2.847196,0,0,19.27862,12.24822,0,2.82581,-2.82581,17.73211,45.46686,0.1529823,3.131916,0.1369903,0,12.41946
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,7.14387,7.14387,0,0,0,7.14387,17.8703,0,0,1.276631,7.519863,7.14387,0,0,22.41841,9.422413,0,6.243233,-6.243233,11.15117,28.59267,0.1529823,7.858257,1.021305,0,10.69904
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,9.045594,9.045594,12,0,3.372,9.045594,42.94748,0,0,3.884855,0,0,2.954406,2.806686,29.35533,3.17918,6.691541,0,6.691541,17.49932,44.86996,0.1531364,9.950153,3.107884,12,7.064035
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,3.249317,3.249317,11.47677,0,3.239623,3.249317,70.90707,0,0,2.303995,0,0,8.227453,7.816081,22.66379,9.201567,10.12008,0,10.12008,27.10007,69.48721,0.1532882,3.574249,1.843196,12,11.50556
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.5391966,0.5391966,9.339196,0,2.698817,0.5391966,348.2534,1.776357E-15,0,1.87777,0,0,8.8,8.36,12.54371,18.30964,10.23777,0,10.23777,36.81247,94.39075,0.1533268,0.5931162,1.502216,12,20.1874
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,5.402651,5.402651,0,0,0,5.402651,40.40875,0,0,2.183144,5.687001,5.402651,0,0,2.305944,27.52363,0,3.503857,-3.503857,33.11908,84.92054,0.1533268,5.942916,1.746515,0,29.70677
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,3.532494,3.532494,0,0,0,3.532494,67.95026,0,4.440892E-16,2.400339,3.718415,3.532494,0,0,6.199119,24.01977,0,1.318076,-1.318076,31.7297,81.35805,0.1533268,3.885743,1.920271,0,26.42011
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,7.179066,7.179066,0,0,0,7.179066,81.30419,0,0,5.836881,7.556911,7.179066,0,0,7.663648,22.70169,0,1.72003,-1.72003,29.91663,76.70916,0.1533268,7.896972,4.669505,0,28.53858
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,0,0,0,0,0,0,2.957654,0,0,0,0,9.574793,20.98166,2.957654,0,2.957654,32.72251,83.9037,0.1532444,0,2.366123,0,23.93932
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,5.345847,5.345847,0,0,0,5.345847,50.96775,0,0,2.724658,5.627207,5.345847,0,0,6.617139,23.64355,0,2.902549,-2.902549,29.66295,76.0587,0.1532444,5.880431,2.179726,0,26.36821
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,5.9481,5.9481,0,0,0,5.9481,32.80904,8.881784E-16,0,1.951515,6.261158,5.9481,0,0,9.842194,20.741,0,4.309643,-4.309643,25.12019,64.41061,0.1532444,6.54291,1.561212,0,22.69252
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.2834784,0.2834784,0,0,0,0.2834784,411.1399,0,0,1.165493,0.2983983,0.2834784,0,0,14.63069,16.43136,0.8670946,0,0.8670946,25.94279,66.51984,0.1532203,0.3118263,0.9323943,0,17.59685
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,1.951099,1.951099,0,0,0,1.951099,16.84892,0,0,0.3287391,2.053789,1.951099,0,0,13.76359,17.21175,0,1.72505,-1.72505,24.12443,61.85738,0.1532203,2.146209,0.2629913,0,17.54049
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,5.917422,5.917422,0,0,0,5.917422,0,0,8.881784E-16,0,6.228865,5.917422,0,0,15.68031,15.4867,0,6.228865,-6.228865,17.55863,45.02203,0.1532203,6.509164,0,0,15.4867
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,2.454459,2.454459,0,0,0,2.454459,0,0,0,0,2.583641,2.454459,0,0,22.60127,9.257831,0,2.583641,-2.583641,14.83523,38.03897,0.1532203,2.699905,0,0,9.257831
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.2776202,0.2776202,0,0,0,0.2776202,0,0,0,0,0.2922318,0.2776202,0,0,25.47199,6.67419,0,0.2922318,-0.2922318,14.52719,37.24913,0.1532203,0.3053822,0,0,6.67419
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,1.609943,1.609943,0,0,0,1.609943,0,0,2.220446E-16,0,1.694677,1.609943,0,0,25.79669,6.381958,0,1.694677,-1.694677,12.74084,32.66877,0.1532203,1.770937,0,0,6.381958
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.2951904,0.2951904,0,0,0,0.2951904,0,0,0,0,0.3107267,0.2951904,0,0,27.67966,4.687281,0,0.3107267,-0.3107267,12.41331,31.82893,0.1532203,0.3247094,0,0,4.687281
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.7595266,0.7595266,0,0,0,0.7595266,0,0,0,0,0.7995016,0.7595266,0,0,28.02492,4.376554,0,0.7995016,-0.7995016,11.57056,29.66805,0.1532203,0.8354792,0,0,4.376554
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.6902277,0.6902277,0,0,0,0.6902277,0,0,1.110223E-16,0,0.7265555,0.6902277,0,0,28.91325,3.577053,0,0.7265555,-0.7265555,10.8047,27.70431,0.1532203,0.7592505,0,0,3.577053
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,1.85154,1.85154,0,0,0,1.85154,0,0,0,0,1.948989,1.85154,0,0,29.72053,2.850497,0,1.948989,-1.948989,8.750289,22.43659,0.1532203,2.036694,0,0,2.850497
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,1.439648,1.439648,10.23965,0,2.926631,1.439648,0,1.776357E-15,0,0,0,0,8.8,8.36,31.88608,0.9015082,8.36,0,8.36,16.68128,42.77243,0.1533571,1.583613,0,12,0.9015082
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,2.109485,2.109485,10.90948,0,3.0961,2.109485,0,1.776357E-15,0,0,0,0,8.8,8.36,23.52608,8.425508,8.36,0,8.36,24.61227,63.10827,0.1535277,2.320433,0,12,8.425508
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,2.247217,2.247217,11.04722,0,3.130946,2.247217,0,1.776357E-15,0,0,0,0,8.8,8.36,15.16608,15.94951,8.36,0,8.36,32.54327,83.44411,0.1537047,2.471939,0,12,15.94951
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.2829845,0.2829845,0,0,0,0.2829845,10.94872,0,0,0.03098319,0.2978784,0.2829845,0,0,6.806078,23.47351,0,0.2668952,-0.2668952,32.26193,82.72274,0.1537047,0.311283,0.02478655,0,23.50449
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,3.475367,3.475367,0,0,0,3.475367,12.43923,0,4.440892E-16,0.4323089,3.658281,3.475367,0,0,7.102628,23.20661,0,3.225972,-3.225972,28.86146,74.00359,0.1537047,3.822904,0.3458471,0,23.63892
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,2.190543,2.190543,0,0,0,2.190543,71.29206,0,0,1.561683,2.305835,2.190543,0,0,10.68704,19.98064,0,0.7441514,-0.7441514,28.07705,71.99231,0.1537047,2.409597,1.249346,0,21.54232
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,17.26344,17.26344,12,0,3.372,17.26344,6.075769,0,0,1.048887,5.540468,5.263444,0,0,11.51388,19.23649,0,4.49158,-4.49158,23.34251,59.85248,0.1537047,18.98979,0.8391096,12,20.28538
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,5.390391,5.390391,12,0,3.372,5.390391,35.01377,0,0,1.887379,0,0,6.609609,6.279129,16.50452,14.74491,8.166508,0,8.166508,31.08994,79.71764,0.1539046,5.92943,1.509903,12,16.63229
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,10.88072,10.88072,12,0,3.372,10.88072,17.03263,0,0,1.853272,0,0,1.11928,1.063316,8.338015,22.09476,2.916589,0,2.916589,33.85686,86.81229,0.1539697,11.96879,1.482618,12,23.94804
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,0,0,0,0,0,0,0,2.396267,0,0,0,0,5.421426,24.71969,2.396267,0,2.396267,36.13016,92.64125,0.1539031,0,1.917013,0,27.11596
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,4.179052,4.179052,0,0,0,4.179052,94.7917,0,0,3.961395,4.399002,4.179052,0,0,3.025159,26.87634,0,0.4376076,-0.4376076,35.66888,91.45849,0.1539031,4.596957,3.169116,0,30.83773
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,1.604959,1.604959,0,0,0,1.604959,101.7466,0,0,1.632992,1.689431,1.604959,0,0,3.51139,26.43873,0,0.05643871,-0.05643871,35.60939,91.30595,0.1539031,1.765455,1.306394,0,28.07172
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,9.052954,9.052954,9.918,0,2.845254,9.052954,29.42161,0,0,2.663525,0,0,0.8650459,0.8217936,3.5741,26.38229,3.485318,0,3.485318,38.91585,99.78404,0.1539785,9.95825,2.13082,12,29.04581
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,4.603593,4.603593,0,0,0,4.603593,12.57787,0,0,0.579034,4.845888,4.603593,0,0,0.08878103,29.51908,0,4.266854,-4.266854,34.41819,88.2516,0.1539785,5.063953,0.4632272,0,30.09811
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,4.709817,4.709817,0,0,0,4.709817,21.3958,0,8.881784E-16,1.007703,4.957702,4.709817,0,0,4.82973,25.25222,0,3.949999,-3.949999,30.25453,77.57556,0.1539785,5.180799,0.8061625,0,26.25992
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,4.965282,4.965282,0,0,0,4.965282,10.57676,0,0,0.5251662,5.226613,4.965282,0,0,9.218617,21.30222,0,4.701447,-4.701447,25.29877,64.86852,0.1539785,5.46181,0.4201329,0,21.82739
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.06188573,0.06188573,0,0,0,0.06188573,0,0,0,0,0.06514288,0.06188573,0,0,14.44245,16.60078,0,0.06514288,-0.06514288,25.2301,64.69244,0.1539785,0.06807431,0,0,16.60078
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,9.739542,9.739542,12,0,3.372,9.739542,0,0,0,0,0,0,2.260458,2.147435,14.51483,16.53563,2.147435,0,2.147435,27.26734,69.91611,0.1540335,10.7135,0,12,16.53563
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,12.36739,18.46832,8.36,0,8.36,35.19833,90.25195,0.1540951,0,0,12,18.46832
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.1664193,0.1664193,0,0,0,0.1664193,0,0,2.775558E-17,0,0.1751783,0.1664193,0,0,4.007393,25.99232,0,0.1751783,-0.1751783,35.01368,89.77848,0.1540951,0.1830613,0,0,25.99232
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.7057098,0.7057098,0,0,0,0.7057098,0,0,1.110223E-16,0,0.7428524,0.7057098,0,0,4.202035,25.81715,0,0.7428524,-0.7428524,34.23064,87.7707,0.1540951,0.7762808,0,0,25.81715
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.3892911,0.3892911,0,0,0,0.3892911,0,0,5.551115E-17,0,0.4097801,0.3892911,0,0,5.027427,25.07429,0,0.4097801,-0.4097801,33.79869,86.66315,0.1540951,0.4282202,0,0,25.07429
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.8308316,0.8308316,0,0,0,0.8308316,0,0,1.110223E-16,0,0.8745596,0.8308316,0,0,5.482738,24.66451,0,0.8745596,-0.8745596,32.87683,84.29939,0.1540951,0.9139147,0,0,24.66451
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.5410424,0.5410424,0,0,0,0.5410424,0,0,0,0,0.5695184,0.5410424,0,0,6.454471,23.78996,0,0.5695184,-0.5695184,32.2765,82.7601,0.1540951,0.5951467,0,0,23.78996
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,1.518044,1.518044,0,0,0,1.518044,0,0,2.220446E-16,0,1.597942,1.518044,0,0,7.087269,23.22044,0,1.597942,-1.597942,30.59213,78.44119,0.1540951,1.669849,0,0,23.22044
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,2.932596,2.932596,0,0,0,2.932596,0,0,4.440892E-16,0,3.086944,2.932596,0,0,8.86276,21.62249,0,3.086944,-3.086944,27.3382,70.09782,0.1540951,3.225856,0,0,21.62249
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,1.278949,1.278949,0,0,0,1.278949,0,0,0,0,1.346262,1.278949,0,0,12.2927,18.53555,0,1.346262,-1.346262,25.91912,66.45914,0.1540951,1.406843,0,0,18.53555
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.3126712,0.3126712,0,0,0,0.3126712,19.31869,0,5.551115E-17,0.06040398,0.3291276,0.3126712,0,0,13.78854,17.18929,0,0.2687236,-0.2687236,25.63586,65.73283,0.1540951,0.3439384,0.04832318,0,17.24969
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,1.958793,1.958793,0,0,0,1.958793,16.76777,0,2.220446E-16,0.3284459,2.061887,1.958793,0,0,14.08712,16.92056,0,1.733441,-1.733441,23.80865,61.0477,0.1540951,2.154672,0.2627567,0,17.24901
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,4.079045,4.079045,0,0,0,4.079045,22.47483,0,0,0.9167585,4.293731,4.079045,0,0,16.01317,15.18712,0,3.376973,-3.376973,20.24901,51.92043,0.1540951,4.486949,0.7334068,0,16.10388
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,3.773729,3.773729,0,0,0,3.773729,93.64215,0,0,3.533801,3.972347,3.773729,0,0,19.76536,11.81015,0,0.4385454,-0.4385454,19.78674,50.73513,0.1540951,4.151102,2.827041,0,15.34395
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,4.918493,4.918493,0,0,0,4.918493,90.82671,8.881784E-16,0,4.467305,5.177361,4.918493,0,0,20.25264,11.37161,0,0.7100559,-0.7100559,19.03828,48.81599,0.1540951,5.410342,3.573844,0,15.83891
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,6.905853,6.905853,0,0,0,6.905853,42.29026,0,0,2.920503,7.269319,6.905853,0,0,21.04159,10.66155,0,4.348816,-4.348816,14.45422,37.06203,0.1540951,7.596438,2.336402,0,13.58205
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,1.223812,1.223812,0,0,0,1.223812,290.9598,0,0,3.560803,1.288224,1.223812,0,0,25.8736,6.312735,2.272579,0,2.272579,16.61018,42.59012,0.1540321,1.346194,2.848642,0,9.873537
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,6.33768,6.33768,0,0,0,6.33768,37.63031,0,8.881784E-16,2.384888,6.671242,6.33768,0,0,23.60102,8.358055,0,4.286354,-4.286354,12.09197,31.00498,0.1540321,6.971448,1.907911,0,10.74294
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,4.949572,4.949572,12,0,3.372,4.949572,61.3616,0,0,3.037137,0,0,7.050428,6.697907,28.36364,4.071702,9.735044,0,9.735044,21.32744,54.68563,0.1542172,5.444529,2.429709,12,7.108839
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,2.789444,2.789444,11.58944,0,3.268129,2.789444,128.8837,0,0,3.595139,0,0,8.8,8.36,18.6286,12.83324,11.95514,0,11.95514,32.66908,83.7667,0.1543195,3.068388,2.876111,12,16.42838
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,5.386849,5.386849,0,0,0,5.386849,35.76455,0,0,1.926582,5.670367,5.386849,0,0,6.673458,23.59287,0,3.743785,-3.743785,28.72278,73.64802,0.1543195,5.925534,1.541266,0,25.51945
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,0,0,0,0,0,0,0.589746,0,0,0,0,10.83322,19.84908,0.589746,0,0.589746,29.28227,75.08259,0.1543032,0,0.4717968,0,20.43883
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,1.328216,1.328216,0,0,0,1.328216,36.7427,0,2.220446E-16,0.4880224,1.398122,1.328216,0,0,10.24347,20.37985,0,0.9100997,-0.9100997,28.32294,72.62277,0.1543032,1.461038,0.3904179,0,20.86787
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,2.367316,2.367316,0,0,0,2.367316,0,0,4.440892E-16,0,2.491912,2.367316,0,0,11.25469,19.46975,0,2.491912,-2.491912,25.69623,65.88764,0.1543032,2.604048,0,0,19.46975
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,8.486895,8.486895,12,0,3.372,8.486895,0,0,0,0,0,0,3.513106,3.337451,14.02349,16.97784,3.337451,0,3.337451,28.86242,74.00604,0.1543879,9.335584,0,12,16.97784
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,10.68604,19.98155,8.36,0,8.36,36.79341,94.34188,0.1544486,0,0,12,19.98155
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.7164247,0.7164247,0,0,0,0.7164247,0,0,0,0,0.7541313,0.7164247,0,0,2.326035,27.50555,0,0.7541313,-0.7541313,35.99848,92.30362,0.1544486,0.7880672,0,0,27.50555
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,2.609154,2.609154,0,0,0,2.609154,0,0,0,0,2.746478,2.609154,0,0,3.163959,26.75142,0,2.746478,-2.746478,33.10344,84.88045,0.1544486,2.87007,0,0,26.75142
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,1.808124,1.808124,0,0,0,1.808124,0,0,2.220446E-16,0,1.903288,1.808124,0,0,6.215601,24.00494,0,1.903288,-1.903288,31.0972,79.73624,0.1544486,1.988937,0,0,24.00494
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,1.448381,1.448381,0,0,0,1.448381,0,0,2.220446E-16,0,1.524612,1.448381,0,0,8.330366,22.10165,0,1.524612,-1.524612,29.49012,75.61553,0.1544486,1.593219,0,0,22.10165
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.04119615,0.04119615,0,0,0,0.04119615,0,0,6.938894E-18,0,0.04336437,0.04119615,0,0,10.02438,20.57704,0,0.04336437,-0.04336437,29.44441,75.49833,0.1544486,0.04531577,0,0,20.57704
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.07256,20.53367,0,0,0,29.44441,75.49833,0.1544486,0,0,0,20.53367
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.6683242,0.6683242,0,0,0,0.6683242,0,0,1.110223E-16,0,0.7034992,0.6683242,0,0,10.07256,20.53367,0,0.7034992,-0.7034992,28.70285,73.59692,0.1544486,0.7351567,0,0,20.53367
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,1.913348,1.913348,0,0,0,1.913348,0,0,0,0,2.01405,1.913348,0,0,10.85423,19.83017,0,2.01405,-2.01405,26.57986,68.15334,0.1544486,2.104682,0,0,19.83017
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,1.249256,1.249256,0,0,0,1.249256,9.725228,0,0,0.121493,1.315006,1.249256,0,0,13.09206,17.81612,0,1.193513,-1.193513,25.32178,64.92752,0.1544486,1.374181,0.09719437,0,17.93762
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,10.92908,10.92908,12,0,3.372,10.92908,19.13371,0,0,2.091139,0,0,1.070917,1.017371,14.41819,16.62261,3.10851,0,3.10851,28.27078,72.48903,0.1545164,12.02199,1.672911,12,18.71375
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,1.479271,1.479271,7.761601,0,2.299685,1.479271,361.0876,0,0,5.341463,0,0,6.282331,5.968214,11.30968,19.42027,11.30968,0,11.30968,39.00008,100,0.1544435,1.627198,4.27317,12,24.76173
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,0,0,0,0,8.034041,0,8.034041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1544435,0,6.427233,0,37.63302
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,3.028785,3.028785,0,0,0,3.028785,332.1679,6.872456,0,10.06065,3.188194,3.028785,0,0,0,29.59898,0,0,0,39.00008,100,0.1544435,3.331663,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,4.522304,4.522304,0,0,0,4.522304,220.5638,5.214243,0,9.974563,4.760319,4.522304,0,0,0,29.59898,0,0,0,39.00008,100,0.1544435,4.974534,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,5.66716,5.66716,0,0,0,5.66716,163.3098,3.289598,0,9.255029,5.965431,5.66716,0,0,0,29.59898,0,0,0,39.00008,100,0.1544435,6.233876,7.404023,0,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,6.203526,6.203526,0,0,0,6.203526,87.09695,0,0,5.403081,6.530027,6.203526,0,0,0,29.59898,0,1.126945,-1.126945,37.81217,96.95409,0.1544435,6.823878,4.322465,0,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,5.604225,5.604225,0,0,0,5.604225,165.8494,2.143228,0,9.294574,5.899184,5.604225,0,0,1.252162,28.47203,1.252162,0,1.252162,39.00008,100,0.154409,6.164648,7.435659,0,37.76661
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,4.95475,4.95475,0,0,0,4.95475,153.5508,2.392529,0,7.608055,5.215526,4.95475,0,0,0,29.59898,0,0,0,39.00008,100,0.154409,5.450224,6.086444,0,37.20703
