Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,12.26475,12.26475,7.550635,0,2.246311,12.26475,40.45924,0,0,4.962223,4.962223,4.714112,0,0,0,29.59898,0,0,0,39.00008,100,0.154409,13.49122,3.969779,12,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,0,0,0,0,3.188076,0,3.188076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.154409,0,2.550461,0,32.78705
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,19.91313,19.91313,12,0,3.372,19.91313,2.69477,0,0,0.536613,8.329607,7.913127,0,0,0,29.59898,0,7.792994,-7.792994,30.78554,78.93713,0.154409,21.90444,0.4292904,12,30.13559
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,8.595978,8.595978,12,0,3.372,8.595978,0,0,0,0,0,0,3.404022,3.233821,8.658882,21.80598,3.233821,0,3.233821,33.85341,86.80345,0.1544905,9.455576,0,12,21.80598
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,9.232525,9.232525,12,0,3.372,9.232525,0,0,0,0,0,0,2.767475,2.629101,5.425062,24.71642,2.629101,0,2.629101,36.3476,93.19878,0.1545568,10.15578,0,12,24.71642
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,7.105203,7.105203,0,0,0,7.105203,0,0,8.881784E-16,0,7.479161,7.105203,0,0,2.795961,27.08261,0,7.479161,-7.479161,28.46387,72.98413,0.1545568,7.815723,0,0,27.08261
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,1.110683,1.110683,0,0,0,1.110683,0,0,2.220446E-16,0,1.16914,1.110683,0,0,11.10614,19.60345,0,1.16914,-1.16914,27.23149,69.82419,0.1545568,1.221752,0,0,19.60345
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.5621249,0.5621249,0,0,0,0.5621249,0,0,0,0,0.5917104,0.5621249,0,0,12.40518,18.43431,0,0.5917104,-0.5917104,26.60777,68.22491,0.1545568,0.6183374,0,0,18.43431
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,1.805148,1.805148,0,0,0,1.805148,0,0,2.220446E-16,0,1.900156,1.805148,0,0,13.06264,17.8426,0,1.900156,-1.900156,24.60483,63.08918,0.1545568,1.985663,0,0,17.8426
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.9464604,0.9464604,0,0,0,0.9464604,0,0,1.110223E-16,0,0.9962742,0.9464604,0,0,15.17392,15.94245,0,0.9962742,-0.9962742,23.55466,60.39645,0.1545568,1.041106,0,0,15.94245
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.2809,14.94617,0,0,0,23.55466,60.39645,0.1545568,0,0,0,14.94617
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.9897453,0.9897453,0,0,0,0.9897453,0,0,0,0,1.041837,0.9897453,0,0,16.2809,14.94617,0,1.041837,-1.041837,22.45647,57.58058,0.1545568,1.08872,0,0,14.94617
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,1.172534,1.172534,0,0,0,1.172534,0,0,2.220446E-16,0,1.234246,1.172534,0,0,17.43849,13.90434,0,1.234246,-1.234246,21.15546,54.24467,0.1545568,1.289787,0,0,13.90434
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.80988,12.67009,0,0,0,21.15546,54.24467,0.1545568,0,0,0,12.67009
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,3.371665,3.371665,0,0,0,3.371665,2.848398,0,4.440892E-16,0.09603843,3.54912,3.371665,0,0,18.80988,12.67009,0,3.453082,-3.453082,17.51559,44.91169,0.1545568,3.708831,0.07683074,0,12.76613
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,7.190413,7.190413,0,0,0,7.190413,23.65286,0,0,1.700738,7.568855,7.190413,0,0,22.64664,9.217008,0,5.868117,-5.868117,11.33006,29.05137,0.1545568,7.909454,1.36059,0,10.91775
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,15.65864,15.65864,12,0,3.372,15.65864,28.47633,0,0,4.459007,3.851204,3.658644,0,0,29.16677,3.34889,0.6078031,0,0.6078031,11.90667,30.52986,0.1545689,17.22451,3.567206,12,7.807898
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,6.252079,6.252079,12,0,3.372,6.252079,123.6947,0,0,7.733489,0,0,5.747921,5.460525,28.55896,3.895913,13.19401,0,13.19401,24.42361,62.62451,0.1546561,6.877286,6.186791,12,11.6294
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,2.966284,2.966284,8.568261,0,2.50377,2.966284,338.5741,0,0,10.04307,0,0,5.601978,5.321879,15.36495,15.77052,15.36495,0,15.36495,39.00008,100,0.1545124,3.262912,8.034455,12,25.81359
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,6.549985,6.549985,0,0,0,6.549985,155.3232,3.278928,0,10.17365,6.894721,6.549985,0,0,0,29.59898,0,0,0,39.00008,100,0.1545124,7.204984,8.138919,0,39.77263
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.5456791,0.5456791,0,0,0,0.5456791,1958.815,10.11444,0,10.68884,0.574399,0.5456791,0,0,0,29.59898,0,0,0,39.00008,100,0.1545124,0.600247,8.551075,0,40.28782
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,8.106836,8.106836,3,0,1.095,8.106836,142.7727,6.198731,0,11.57435,5.375617,5.106836,0,0,0,29.59898,0,0,0,39.00008,100,0.1545124,8.91752,9.259479,12,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,5.613198,5.613198,0,0,0,5.613198,163.0635,3.24445,0,9.15308,5.90863,5.613198,0,0,0,29.59898,0,0,0,39.00008,100,0.1545124,6.174518,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,4.998153,4.998153,0,0,0,4.998153,125.3522,1.004083,0,6.265297,5.261214,4.998153,0,0,0,29.59898,0,0,0,39.00008,100,0.1545124,5.497969,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,2.736502,2.736502,0,0,0,2.736502,194.0564,2.429827,0,5.310355,2.880528,2.736502,0,0,0,29.59898,0,0,0,39.00008,100,0.1545124,3.010152,4.248284,0,34.90933
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,10.72326,10.72326,7.957453,0,2.349236,10.72326,27.15009,4.440892E-16,0,2.911374,2.911374,2.765805,0,0,0,29.59898,0,0,0,39.00008,100,0.1545124,11.79558,2.329099,12,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,17.76899,17.76899,12,0,3.372,17.76899,3.032341,0,0,0.5388164,6.072623,5.768992,0,0,0,29.59898,0,5.533807,-5.533807,33.16693,85.04325,0.1545124,19.54589,0.4310531,12,30.13779
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.148674,24.06517,0,0,0,33.16693,85.04325,0.1545124,0,0,0,24.06517
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,1.693949,1.693949,0,0,0,1.693949,0,0,2.220446E-16,0,1.783105,1.693949,0,0,6.148674,24.06517,0,1.783105,-1.783105,31.28738,80.22388,0.1545124,1.863344,0,0,24.06517
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,2.598077,2.598077,0,0,0,2.598077,0,0,4.440892E-16,0,2.734818,2.598077,0,0,8.129902,22.28207,0,2.734818,-2.734818,28.40462,72.83222,0.1545124,2.857885,0,0,22.28207
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,1.369576,1.369576,0,0,0,1.369576,0,0,2.220446E-16,0,1.441659,1.369576,0,0,11.16859,19.54725,0,1.441659,-1.441659,26.88498,68.93571,0.1545124,1.506534,0,0,19.54725
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,1.709308,1.709308,0,0,0,1.709308,0,0,2.220446E-16,0,1.799272,1.709308,0,0,12.77043,18.10559,0,1.799272,-1.799272,24.98838,64.07265,0.1545124,1.880239,0,0,18.10559
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.5952195,0.5952195,0,0,0,0.5952195,0,0,0,0,0.6265468,0.5952195,0,0,14.76962,16.30632,0,0.6265468,-0.6265468,24.32795,62.37922,0.1545124,0.6547414,0,0,16.30632
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.1548142,0.1548142,0,0,0,0.1548142,0,0,0,0,0.1629624,0.1548142,0,0,15.46579,15.67977,0,0.1629624,-0.1629624,24.15617,61.93877,0.1545124,0.1702957,0,0,15.67977
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.8946887,0.8946887,0,0,0,0.8946887,0,0,1.110223E-16,0,0.9417776,0.8946887,0,0,15.64685,15.51681,0,0.9417776,-0.9417776,23.16345,59.39334,0.1545124,0.9841576,0,0,15.51681
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.9798145,0.9798145,0,0,0,0.9798145,0,0,1.110223E-16,0,1.031384,0.9798145,0,0,16.69327,14.57503,0,1.031384,-1.031384,22.07627,56.60572,0.1545124,1.077796,0,0,14.57503
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.8653934,0.8653934,0,0,0,0.8653934,0,0,1.110223E-16,0,0.9109404,0.8653934,0,0,17.83926,13.54365,0,0.9109404,-0.9109404,21.11606,54.14363,0.1545124,0.9519327,0,0,13.54365
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,1.231246,1.231246,0,0,0,1.231246,0,0,2.220446E-16,0,1.296049,1.231246,0,0,18.85141,12.63271,0,1.296049,-1.296049,19.7499,50.64067,0.1545124,1.354371,0,0,12.63271
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,20.29147,11.33666,0.1543738,0,0.1543738,19.89635,51.01619,0.1545082,0,0.123499,0,11.49103
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,5.749525,5.749525,0,0,0,5.749525,34.93866,0,8.881784E-16,2.008807,6.052132,5.749525,0,0,20.13709,11.47559,0,4.043324,-4.043324,15.63432,40.08791,0.1545082,6.324478,1.607046,0,13.4844
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,5.829912,5.829912,0,0,0,5.829912,45.67421,0,0,2.662766,6.13675,5.829912,0,0,24.62967,7.432271,0,3.473983,-3.473983,11.97242,30.69844,0.1545082,6.412903,2.130213,0,10.09504
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,5.777685,5.777685,12,0,3.372,5.777685,70.89117,0,0,4.095868,0,0,6.222315,5.9112,28.48966,3.958287,10.00707,0,10.00707,21.46595,55.0408,0.1546822,6.355453,3.276694,12,8.054155
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,4.101696,4.101696,11.81357,0,3.324832,4.101696,119.3541,0,0,4.895543,0,0,7.711871,7.326277,18.48259,12.96465,12.22182,0,12.22182,33.06059,84.77058,0.1547858,4.511866,3.916435,12,17.86019
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,1.107589,1.107589,0,0,0,1.107589,618.8732,0,0,6.854574,1.165884,1.107589,0,0,6.260768,23.96429,5.68869,0,5.68869,38.45736,98.60841,0.1546306,1.218348,5.483659,0,30.81886
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,3.621385,3.621385,0,0,0,3.621385,296.9236,6.368684,0,10.75275,3.811984,3.621385,0,0,0.5720784,29.08411,0.5720784,0,0.5720784,39.00008,100,0.154615,3.983523,8.602197,0,39.83685
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,8.617539,8.617539,3,0,1.095,8.617539,114.385,3.943972,0,9.857172,5.9132,5.61754,0,0,0,29.59898,0,0,0,39.00008,100,0.154615,9.479294,7.885737,12,39.45615
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,12.1418,12.1418,7.408809,0,2.210428,12.1418,41.03261,0,0,4.982098,4.982098,4.732993,0,0,0,29.59898,0,0,0,39.00008,100,0.154615,13.35598,3.985678,12,34.58108
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,3.899217,3.899217,0,0,0,3.899217,108.1922,0.1142107,0,4.218649,4.104439,3.899217,0,0,0,29.59898,0,0,0,39.00008,100,0.154615,4.289138,3.37492,0,33.81763
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,2.897748,2.897748,0,0,0,2.897748,122.5939,0.502201,0,3.552462,3.050261,2.897748,0,0,0,29.59898,0,0,0,39.00008,100,0.154615,3.187523,2.84197,0,33.15144
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,3.605427,3.605427,0,0,0,3.605427,79.50979,0,0,2.866668,3.795187,3.605427,0,0,0,29.59898,0,0.9285191,-0.9285191,38.02133,97.4904,0.154615,3.96597,2.293334,0,32.46564
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,0,0,0,0,0,0,0.5130422,0,0,0,0,1.031688,28.67046,0.5130422,0,0.5130422,38.50805,98.73839,0.154601,0,0.4104338,0,29.1835
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,7.57194,7.57194,0,0,0,7.57194,0,0,8.881784E-16,0,7.970464,7.57194,0,0,0.5186456,29.1322,0,7.970464,-7.970464,30.10644,77.19585,0.154601,8.329135,0,0,29.1322
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,7.002799,7.002799,0,0,0,7.002799,0,0,8.881784E-16,0,7.371367,7.002799,0,0,9.374717,21.16173,0,7.371367,-7.371367,22.33634,57.27254,0.154601,7.703079,0,0,21.16173
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,6.547355,6.547355,0,0,0,6.547355,0,0,8.881784E-16,0,6.891953,6.547355,0,0,17.56512,13.79037,0,6.891953,-6.891953,15.07158,38.645,0.154601,7.20209,0,0,13.79037
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.344033,0.344033,0,0,0,0.344033,0,0,5.551115E-17,0,0.36214,0.344033,0,0,25.22285,6.898413,0,0.36214,-0.36214,14.68985,37.66621,0.154601,0.3784363,0,0,6.898413
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,3.247968,3.247968,0,0,0,3.247968,0,0,0,0,3.418913,3.247968,0,0,25.62523,6.536273,0,3.418913,-3.418913,11.086,28.42559,0.154601,3.572764,0,0,6.536273
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.0294895,0.0294895,0,0,0,0.0294895,0,0,3.469447E-18,0,0.03104157,0.0294895,0,0,29.42402,3.11736,0,0.03104157,-0.03104157,11.05328,28.34169,0.154601,0.03243845,0,0,3.11736
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.4786414,0.4786414,0,0,0,0.4786414,0,0,1.110223E-16,0,0.5038331,0.4786414,0,0,29.45851,3.086318,0,0.5038331,-0.5038331,10.52219,26.97993,0.154601,0.5265055,0,0,3.086318
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.7093388,0.7093388,0,0,0,0.7093388,0,0,1.110223E-16,0,0.7466725,0.7093388,0,0,30.01833,2.582485,0,0.7466725,-0.7466725,9.735132,24.96183,0.154601,0.7802727,0,0,2.582485
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.8238536,0.8238536,0,0,0,0.8238536,0,0,0,0,0.8672144,0.8238536,0,0,30.84796,1.835813,0,0.8672144,-0.8672144,8.821008,22.61792,0.154601,0.906239,0,0,1.835813
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,1.832105,1.832105,10.6321,0,3.025923,1.832105,0,0,0,0,0,0,8.8,8.36,31.81153,0.9685985,8.36,0,8.36,16.752,42.95376,0.1547512,2.015316,0,12,0.9685985
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.9166411,0.9166411,9.716641,0,2.79431,0.9166411,0,1.776357E-15,0,0,0,0,8.8,8.36,23.45153,8.492599,8.36,0,8.36,24.68299,63.2896,0.1548556,1.008305,0,12,8.492599
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,1.369096,1.369096,10.1691,0,2.908781,1.369096,11.53335,0,0,0.1579025,0,0,8.8,8.36,15.09153,16.0166,8.517902,0,8.517902,32.76379,84.00954,0.1549779,1.506005,0.126322,12,16.1745
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,8.18244,8.18244,12,0,3.372,8.18244,19.23611,0,0,1.573983,0,0,3.81756,3.626683,6.57363,23.68271,5.200665,0,5.200665,37.69757,96.66024,0.1550984,9.000684,1.259186,12,25.25669
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,4.712995,4.712995,0,0,0,4.712995,80.17097,0,0,3.778453,4.961047,4.712995,0,0,1.372965,28.36331,0,1.182594,-1.182594,36.451,93.46393,0.1550984,5.184294,3.022763,0,32.14176
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.404233,0.404233,0,0,0,0.404233,1210.075,1.779056,0,4.891523,0.4255084,0.404233,0,0,2.686958,27.18072,2.686958,0,2.686958,39.00008,100,0.1550254,0.4446563,3.913218,0,32.07224
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,5.192516,0,5.192516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1550254,0,4.154013,0,34.79149
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.5719667,0.5719667,0,0,0,0.5719667,1019.468,5.228946,0,5.831017,0.6020702,0.5719667,0,0,0,29.59898,0,0,0,39.00008,100,0.1550254,0.6291634,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,7.840658,7.840658,3,0,1.095,7.840658,86.05768,1.652059,0,6.747488,5.095429,4.840658,0,0,0,29.59898,0,0,0,39.00008,100,0.1550254,8.624723,5.39799,12,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,7.158605,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1550254,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,2.486063,2.486063,0,0,0,2.486063,238.8256,3.320445,0,5.937353,2.616908,2.486063,0,0,0,29.59898,0,0,0,39.00008,100,0.1550254,2.734669,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,0.6501839,0.6501839,0,0,0,0.6501839,214.417,0.7097007,0,1.394105,0.6844041,0.6501839,0,0,0,29.59898,0,0,0,39.00008,100,0.1550254,0.7152022,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,4.45056,4.45056,0,0,0,4.45056,71.09457,0,0,3.164106,4.684799,4.45056,0,0,0,29.59898,0,1.520694,-1.520694,37.39713,95.88988,0.1550254,4.895616,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,0,0,0,0,0,0,0.9694042,0,0,0,0,1.68966,28.07829,0.9694042,0,0.9694042,38.31678,98.24797,0.154999,0,0.7755233,0,29.04769
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,3.221304,3.221304,0,0,0,3.221304,16.91548,0,0,0.544899,3.390846,3.221304,0,0,0.7202554,28.95075,0,2.845947,-2.845947,35.31689,90.55595,0.154999,3.543434,0.4359192,0,29.49565
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,2.890667,2.890667,0,0,0,2.890667,0,0,4.440892E-16,0,3.042807,2.890667,0,0,3.882419,26.1048,0,3.042807,-3.042807,32.10949,82.33186,0.154999,3.179734,0,0,26.1048
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,15.49375,15.49375,12,0,3.372,15.49375,0,0,0,0,3.677631,3.49375,0,0,7.263316,23.06199,0,3.677631,-3.677631,28.23293,72.39198,0.154999,17.04313,0,12,23.06199
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,2.400706,2.400706,11.20071,0,3.169779,2.400706,0,1.776357E-15,0,0,0,0,8.8,8.36,11.34957,19.38436,8.36,0,8.36,36.16392,92.72781,0.1551757,2.640777,0,12,19.38436
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.5900413,0.5900413,0,0,0,0.5900413,0,0,1.110223E-16,0,0.6210961,0.5900413,0,0,2.989573,26.90836,0,0.6210961,-0.6210961,35.50923,91.04912,0.1551757,0.6490455,0,0,26.90836
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.8019418,0.8019418,0,0,0,0.8019418,0,0,1.110223E-16,0,0.8441492,0.8019418,0,0,3.67968,26.28727,0,0.8441492,-0.8441492,34.61942,88.76756,0.1551757,0.8821359,0,0,26.28727
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,2.593504,2.593504,0,0,0,2.593504,0,0,4.440892E-16,0,2.730004,2.593504,0,0,4.617623,25.44312,0,2.730004,-2.730004,31.74174,81.38891,0.1551757,2.852854,0,0,25.44312
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,2.698561,2.698561,0,0,0,2.698561,0,0,0,0,2.84059,2.698561,0,0,7.650961,22.71311,0,2.84059,-2.84059,28.74749,73.71137,0.1551757,2.968417,0,0,22.71311
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,2.344407,2.344407,0,0,0,2.344407,0,0,0,0,2.467797,2.344407,0,0,10.80717,19.87252,0,2.467797,-2.467797,26.14621,67.04143,0.1551757,2.578847,0,0,19.87252
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,1.60561,1.60561,0,0,0,1.60561,0,0,2.220446E-16,0,1.690116,1.60561,0,0,13.54917,17.40473,0,1.690116,-1.690116,24.36467,62.47338,0.1551757,1.766171,0,0,17.40473
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,1.826022,1.826022,0,0,0,1.826022,0,0,2.220446E-16,0,1.922128,1.826022,0,0,15.42708,15.71461,0,1.922128,-1.922128,22.33857,57.27827,0.1551757,2.008624,0,0,15.71461
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.56277,13.79248,0,0,0,22.33857,57.27827,0.1551757,0,0,0,13.79248
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.1349478,0.1349478,0,0,0,0.1349478,57.61788,0,0,0.07775404,0.1420503,0.1349478,0,0,17.56277,13.79248,0,0.06429624,-0.06429624,22.27079,57.10449,0.1551757,0.1484426,0.06220324,0,13.87024
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,3.463163,3.463163,0,0,0,3.463163,18.53735,0,0,0.6419786,3.645435,3.463163,0,0,17.63421,13.72819,0,3.003456,-3.003456,19.10487,48.98676,0.1551757,3.809479,0.5135829,0,14.37016
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,3.374626,3.374626,0,0,0,3.374626,53.59933,0,4.440892E-16,1.808777,3.552238,3.374626,0,0,20.97139,10.72473,0,1.743461,-1.743461,17.26711,44.27454,0.1551757,3.712088,1.447021,0,12.53351
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,10.26148,10.26148,12,0,3.372,10.26148,30.87012,0,0,3.167731,0,0,1.738518,1.651592,22.90857,8.981269,4.819324,0,4.819324,21.83912,55.99762,0.1552783,11.28763,2.534185,12,12.149
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,5.481487,5.481487,12,0,3.372,5.481487,67.87395,0,0,3.720502,0,0,6.518513,6.192587,18.08924,13.31866,9.913089,0,9.913089,31.2435,80.11137,0.1554512,6.029636,2.976402,12,17.03916
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,4.09295,4.09295,0,0,0,4.09295,126.3697,0,0,5.172247,4.308368,4.09295,0,0,8.176153,22.24044,0.8638793,0,0.8638793,32.06305,82.21278,0.1554278,4.502245,4.137798,0,27.41269
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,8.376356,8.376356,11.14858,0,3.15659,8.376356,52.4589,0,0,4.394144,0,0,2.772223,2.633612,7.312274,23.01793,7.027756,0,7.027756,38.73016,99.30791,0.1555778,9.213992,3.515315,12,27.41208
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,1.607352,1.607352,0,0,0,1.607352,433.6154,4.993259,0,6.969727,1.69195,1.607352,0,0,0.2845176,29.34291,0.2845176,0,0.2845176,39.00008,100,0.15557,1.768087,5.575781,0,36.31264
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,8.52071,8.52071,5.018404,0,1.605656,8.52071,43.26678,0,0,3.686637,3.686637,3.502306,0,0,0,29.59898,0,0,0,39.00008,100,0.15557,9.372781,2.94931,12,33.28561
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,3.534671,3.534671,0,0,0,3.534671,44.6622,0,0,1.578662,3.720706,3.534671,0,0,0,29.59898,0,2.142044,-2.142044,36.74216,94.21049,0.15557,3.888138,1.26293,0,31.17764
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,4.499139,4.499139,0,0,0,4.499139,5.435022,0,0,0.2445292,4.735936,4.499139,0,0,2.380049,27.45693,0,4.491407,-4.491407,32.0078,82.07114,0.15557,4.949053,0.1956234,0,27.70146
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,9.103058,9.103058,12,0,3.372,9.103058,13.11401,0,0,1.193776,0,0,2.896942,2.752095,7.370502,22.96553,3.94587,0,3.94587,35.75119,91.66953,0.1556605,10.01336,0.9550206,12,24.1593
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,3.319416,3.319416,0,0,0,3.319416,13.0505,0,0,0.4332005,3.494122,3.319416,0,0,3.424631,26.51681,0,3.060922,-3.060922,32.52469,83.39648,0.1556605,3.651358,0.3465604,0,26.95001
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,10.54964,10.54964,12,0,3.372,10.54964,0,-2.220446E-16,0,0,0,0,1.450362,1.377844,6.825655,23.45589,1.377844,0,1.377844,33.83183,86.74811,0.1556941,11.6046,0,12,23.45589
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,3.499251,3.499251,0,0,0,3.499251,0,0,4.440892E-16,0,3.683422,3.499251,0,0,5.447812,24.69595,0,3.683422,-3.683422,29.94916,76.79257,0.1556941,3.849176,0,0,24.69595
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,18.91194,18.91194,12,0,3.372,18.91194,0,0,0,0,7.275728,6.911942,0,0,9.540504,21.01253,0,7.275728,-7.275728,22.27987,57.12776,0.1556941,20.80313,0,12,21.01253
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,3.310719,3.310719,12,0,3.372,3.310719,0,0,0,0,0,0,8.689281,8.254817,17.62465,13.7368,8.254817,0,8.254817,30.11108,77.20774,0.1558954,3.641791,0,12,13.7368
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,2.03746,2.03746,10.83746,0,3.077877,2.03746,0,1.776357E-15,0,0,0,0,8.8,8.36,9.369828,21.16613,8.36,0,8.36,38.04207,97.54358,0.1560517,2.241206,0,12,21.16613
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.08024608,0.08024608,0,0,0,0.08024608,0,0,0,0,0.08446956,0.08024608,0,0,1.009829,28.69013,0,0.08446956,-0.08446956,37.95303,97.31527,0.1560517,0.08827069,0,0,28.69013
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,3.051914,3.051914,0,0,0,3.051914,0,0,4.440892E-16,0,3.212541,3.051914,0,0,1.103684,28.60566,0,3.212541,-3.212541,34.56672,88.63243,0.1560517,3.357105,0,0,28.60566
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,1.99144,1.99144,0,0,0,1.99144,0,0,2.220446E-16,0,2.096253,1.99144,0,0,4.673174,25.39312,0,2.096253,-2.096253,32.35707,82.96668,0.1560517,2.190584,0,0,25.39312
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,2.440139,2.440139,0,0,0,2.440139,0,0,0,0,2.568568,2.440139,0,0,7.002344,23.29687,0,2.568568,-2.568568,29.64956,76.02437,0.1560517,2.684153,0,0,23.29687
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,1.98141,1.98141,0,0,0,1.98141,0,0,4.440892E-16,0,2.085694,1.98141,0,0,9.856308,20.7283,0,2.085694,-2.085694,27.45105,70.38716,0.1560517,2.17955,0,0,20.7283
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,2.271107,2.271107,0,0,0,2.271107,0,0,4.440892E-16,0,2.390639,2.271107,0,0,12.17375,18.64261,0,2.390639,-2.390639,24.93109,63.92575,0.1560517,2.498218,0,0,18.64261
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,2.386428,2.386428,0,0,0,2.386428,6.136142,0,4.440892E-16,0.1464346,2.512029,2.386428,0,0,14.83001,16.25197,0,2.365595,-2.365595,22.43754,57.53203,0.1560517,2.625071,0.1171477,0,16.3984
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,4.880239,4.880239,0,0,0,4.880239,34.19617,0,0,1.668855,5.137093,4.880239,0,0,17.45845,13.88637,0,3.468238,-3.468238,18.78169,48.15809,0.1560517,5.368262,1.335084,0,15.55523
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,3.042248,3.042248,0,0,0,3.042248,103.2037,0,0,3.139712,3.202366,3.042248,0,0,21.31205,10.41813,0,0.06265424,-0.06265424,18.71565,47.98875,0.1560517,3.346473,2.511769,0,13.55785
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,0,0,0,0,0,0,5.073238,0,0,0,0,21.38166,10.35548,5.073238,0,5.073238,23.52855,60.32949,0.1559143,0,4.058591,0,15.42872
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,5.678804,5.678804,0,0,0,5.678804,87.89381,0,0,4.991317,5.977689,5.678804,0,0,16.30843,14.9214,0,0.9863714,-0.9863714,22.48882,57.66353,0.1559143,6.246685,3.993054,0,19.91271
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,6.493324,6.493324,0,0,0,6.493324,75.35368,0,0,4.892959,6.835078,6.493324,0,0,17.40439,13.93502,0,1.942119,-1.942119,20.44165,52.41438,0.1559143,7.142656,3.914367,0,18.82798
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,1.458368,1.458368,0,0,0,1.458368,374.2953,0,0,5.458602,1.535124,1.458368,0,0,19.5623,11.9929,3.923479,0,3.923479,24.16379,61.9583,0.1558083,1.604204,4.366882,0,17.45151
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,0,0,1.327474,0,0,0,0,15.63882,15.52404,1.327474,0,1.327474,25.42314,65.1874,0.1557724,0,1.061979,0,16.85151
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,5.177044,5.177044,0,0,0,5.177044,98.21892,0,0,5.084837,5.44952,5.177044,0,0,14.31135,16.71876,0,0.3646833,-0.3646833,25.03873,64.20174,0.1557724,5.694749,4.06787,0,21.8036
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,4.006861,4.006861,0,0,0,4.006861,51.9501,0,0,2.081568,4.217749,4.006861,0,0,14.71655,16.35408,0,2.13618,-2.13618,22.787,58.42808,0.1557724,4.407547,1.665255,0,18.43565
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.4246461,0.4246461,0,0,0,0.4246461,500.6196,0,0,2.125862,0.4469959,0.4246461,0,0,17.09009,14.2179,1.678866,0,1.678866,24.37971,62.51195,0.1557271,0.4671107,1.700689,0,16.34376
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,4.400188,4.400188,0,0,0,4.400188,27.10856,0,0,1.192828,4.631777,4.400188,0,0,15.41122,15.72888,0,3.43895,-3.43895,20.75474,53.21717,0.1557271,4.840207,0.9542621,0,16.92171
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,12.35689,12.35689,12,0,3.372,12.35689,4.065739,0,0,0.5023991,0.3756781,0.3568942,0,0,19.23228,12.28993,0.126721,0,0.126721,20.87496,53.52542,0.1557295,13.59258,0.4019193,12,12.79233
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,9.588957,9.588957,12,0,3.372,9.588957,0,0,0,0,0,0,2.411043,2.290491,19.10556,12.40398,2.290491,0,2.290491,23.0479,59.09708,0.1557852,10.54785,0,12,12.40398
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,8.192109,8.192109,12,0,3.372,8.192109,0,0,0,0,0,0,3.807891,3.617496,16.81507,14.46542,3.617496,0,3.617496,26.47976,67.8967,0.1558729,9.01132,0,12,14.46542
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,4.029951,4.029951,12,0,3.372,4.029951,0,0,0,0,0,0,7.970049,7.571547,13.19757,17.72116,7.571547,0,7.571547,33.66277,86.31461,0.1560562,4.432946,0,12,17.72116
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.626023,24.53556,0,0,0,33.66277,86.31461,0.1560562,0,0,0,24.53556
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.2832418,0.2832418,0,0,0,0.2832418,0,0,5.551115E-17,0,0.2981493,0.2832418,0,0,5.626023,24.53556,0,0.2981493,-0.2981493,33.34849,85.50877,0.1560562,0.311566,0,0,24.53556
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,2.456799,2.456799,0,0,0,2.456799,0,0,0,0,2.586104,2.456799,0,0,5.9573,24.23741,0,2.586104,-2.586104,30.62249,78.51906,0.1560562,2.702479,0,0,24.23741
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,2.783738,2.783738,0,0,0,2.783738,0,0,0,0,2.93025,2.783738,0,0,8.83075,21.6513,0,2.93025,-2.93025,27.53374,70.59919,0.1560562,3.062111,0,0,21.6513
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,1.158186,1.158186,0,0,0,1.158186,0,0,0,0,1.219143,1.158186,0,0,12.08658,18.72105,0,1.219143,-1.219143,26.24865,67.30409,0.1560562,1.274005,0,0,18.72105
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.2476243,0.2476243,0,0,0,0.2476243,0,0,2.775558E-17,0,0.2606572,0.2476243,0,0,13.44119,17.50191,0,0.2606572,-0.2606572,25.97389,66.59959,0.1560562,0.2723867,0,0,17.50191
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.6388041,0.6388041,0,0,0,0.6388041,0,0,1.110223E-16,0,0.6724253,0.6388041,0,0,13.73081,17.24125,0,0.6724253,-0.6724253,25.26509,64.78217,0.1560562,0.7026845,0,0,17.24125
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.1691139,0.1691139,0,0,0,0.1691139,0,0,0,0,0.1780147,0.1691139,0,0,14.47794,16.56883,0,0.1780147,-0.1780147,25.07745,64.30103,0.1560562,0.1860253,0,0,16.56883
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,1.643148,1.643148,0,0,0,1.643148,3.537747,0,0,0.05813043,1.72963,1.643148,0,0,14.67574,16.39081,0,1.671499,-1.671499,23.31553,59.7833,0.1560562,1.807463,0.04650434,0,16.44894
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,4.404571,4.404571,0,0,0,4.404571,37.25547,0,8.881784E-16,1.640943,4.636391,4.404571,0,0,16.53296,14.71931,0,2.995447,-2.995447,20.15806,51.68722,0.1560562,4.845028,1.312755,0,16.36026
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,5.084923,5.084923,0,0,0,5.084923,83.31624,0,0,4.236567,5.352551,5.084923,0,0,19.86123,11.72387,0,1.115984,-1.115984,18.98171,48.67094,0.1560562,5.593416,3.389253,0,15.96043
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,4.924773,4.924773,0,0,0,4.924773,125.4374,0,0,6.177508,5.183972,4.924773,0,0,21.10122,10.60788,0.993536,0,0.993536,19.92426,51.08774,0.1560294,5.417251,4.942006,0,16.78539
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,1.983583,1.983583,0,0,0,1.983583,373.8332,0,0,7.415291,2.087982,1.983583,0,0,20.10768,11.50207,5.327309,0,5.327309,24.97819,64.0465,0.1558858,2.181941,5.932232,0,18.91736
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,1.9301,1.9301,0,0,0,1.9301,503.574,0,0,9.719481,2.031684,1.9301,0,0,14.78037,16.29664,7.687797,0,7.687797,32.27147,82.74719,0.1556792,2.12311,7.775585,0,26.01612
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,3.050886,0,10.14346,0,0,0,0,7.092575,23.21566,7.092575,0,7.092575,39.00008,100,0.155489,0,8.114769,0,33.35912
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,3.356756,3.356756,0,0,0,3.356756,268.9948,5.49607,0,9.029498,3.533427,3.356756,0,0,0,29.59898,0,0,0,39.00008,100,0.155489,3.692432,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,0,0,0,0,7.942593,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.155489,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,5.964045,5.964045,0,0,0,5.964045,110.3109,0.3010521,0,6.578994,6.277942,5.964045,0,0,0,29.59898,0,0,0,39.00008,100,0.155489,6.56045,5.263196,0,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,5.158704,5.158704,0,0,0,5.158704,56.15549,0,0,2.896895,5.430215,5.158704,0,0,0,29.59898,0,2.533319,-2.533319,36.32972,93.15295,0.155489,5.674574,2.317516,0,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,8.94394,8.94394,9.344866,0,2.700251,8.94394,26.753,0,0,2.392773,0,0,0.4009251,0.3808789,2.814799,27.06566,2.773652,0,2.773652,38.96104,99.89991,0.1555442,9.838334,1.914218,12,29.45843
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,7.341013,7.341013,0,0,0,7.341013,7.399563,0,0,0.5432029,7.727382,7.341013,0,0,0.04114758,29.56194,0,7.184179,-7.184179,31.38825,80.48254,0.1555442,8.075114,0.4345623,0,30.10515
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,8.833789,8.833789,12,0,3.372,8.833789,0,0,0,0,0,0,3.166211,3.007901,8.023569,22.37777,3.007901,0,3.007901,34.2418,87.79931,0.1556168,9.717168,0,12,22.37777
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,9.396038,9.396038,12,0,3.372,9.396038,0,0,0,0,0,0,2.603962,2.473764,5.015668,25.08488,2.473764,0,2.473764,36.58862,93.81678,0.1556765,10.33564,0,12,25.08488
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,11.31167,11.31167,12,0,3.372,11.31167,0,0,0,0,0,0,0.6883293,0.6539128,2.541904,27.31126,0.6539128,0,0.6539128,37.20897,95.40743,0.1556923,12.44284,0,12,27.31126
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.3733426,0.3733426,0,0,0,0.3733426,0,0,5.551115E-17,0,0.3929923,0.3733426,0,0,1.887991,27.89979,0,0.3929923,-0.3929923,36.79472,94.34525,0.1556923,0.4106769,0,0,27.89979
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.5783154,0.5783154,0,0,0,0.5783154,0,0,1.110223E-16,0,0.608753,0.5783154,0,0,2.324649,27.50679,0,0.608753,-0.608753,36.15304,92.69992,0.1556923,0.6361469,0,0,27.50679
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.5515237,0.5515237,0,0,0,0.5515237,0,0,1.110223E-16,0,0.5805513,0.5515237,0,0,3.001042,26.89804,0,0.5805513,-0.5805513,35.54108,91.13081,0.1556923,0.6066762,0,0,26.89804
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,2.690132,2.690132,0,0,0,2.690132,0,0,4.440892E-16,0,2.831718,2.690132,0,0,3.646099,26.31749,0,2.831718,-2.831718,32.55619,83.47725,0.1556923,2.959145,0,0,26.31749
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,1.198619,1.198619,0,0,0,1.198619,0,0,0,0,1.261704,1.198619,0,0,6.792452,23.48577,0,1.261704,-1.261704,31.22624,80.06712,0.1556923,1.318481,0,0,23.48577
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,1.344283,1.344283,0,0,0,1.344283,0,0,2.220446E-16,0,1.415034,1.344283,0,0,8.194345,22.22407,0,1.415034,-1.415034,29.73466,76.24257,0.1556923,1.478711,0,0,22.22407
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.5017239,0.5017239,0,0,0,0.5017239,0,0,1.110223E-16,0,0.5281305,0.5017239,0,0,9.766605,20.80903,0,0.5281305,-0.5281305,29.17796,74.81514,0.1556923,0.5518963,0,0,20.80903
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,2.403084,2.403084,0,0,0,2.403084,0,0,4.440892E-16,0,2.529562,2.403084,0,0,10.35342,20.2809,0,2.529562,-2.529562,26.51157,67.97825,0.1556923,2.643393,0,0,20.2809
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,1.435957,1.435957,0,0,0,1.435957,8.807641,0,2.220446E-16,0.1264739,1.511534,1.435957,0,0,13.16404,17.75134,0,1.38506,-1.38506,25.05159,64.23472,0.1556923,1.579553,0.1011792,0,17.87781
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,7.256923,7.256923,0,0,0,7.256923,20.72596,0,8.881784E-16,1.504067,7.638866,7.256923,0,0,14.703,16.36628,0,6.134799,-6.134799,18.58494,47.65361,0.1556923,7.982615,1.203254,0,17.87035
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,1.983518,1.983518,0,0,0,1.983518,207.4093,0,0,4.114001,2.087914,1.983518,0,0,21.51944,10.23148,2.026087,0,2.026087,20.50706,52.5821,0.1556381,2.18187,3.291201,0,14.34548
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,3.251786,3.251786,0,0,0,3.251786,221.1516,0,0,7.191378,3.422933,3.251786,0,0,19.49335,12.05496,3.768445,0,3.768445,24.08212,61.7489,0.1555373,3.576965,5.753103,0,19.24634
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,0,0,7.18715,0,0,0,0,15.72491,15.44656,7.18715,0,7.18715,30.90045,79.23177,0.1553455,0,5.749721,0,22.63371
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,0,0,5.600129,0,0,0,0,8.537758,21.915,5.600129,0,5.600129,36.2132,92.85417,0.1551964,0,4.480103,0,27.51513
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,6.683884,6.683884,0,0,0,6.683884,75.38241,0,0,5.038473,7.035667,6.683884,0,0,2.937629,26.95511,0,1.997194,-1.997194,34.10797,87.45616,0.1551964,7.352272,4.030778,0,31.99359
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,0,0,4.995697,0,0,0,0,5.156734,24.95792,4.995697,0,4.995697,38.84731,99.60828,0.1550636,0,3.996558,0,29.95362
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.461882,0.461882,0,0,0,0.461882,853.3102,3.294059,0,3.941287,0.4861916,0.461882,0,0,0.1610364,29.45405,0.1610364,0,0.1610364,39.00008,100,0.1550593,0.5080702,3.153029,0,33.39533
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,3.817559,3.817559,0,0,0,3.817559,100.8721,8.881784E-16,0,3.85085,4.018483,3.817559,0,0,0,29.59898,0,0.1676329,-0.1676329,38.82338,99.54692,0.1550593,4.199314,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,9.168489,9.168489,7.709555,0,2.286517,9.168489,18.78149,6.383782E-16,0,1.721979,1.53572,1.458934,0,0,0.1862587,29.43134,0.1862587,0,0.1862587,39.00008,100,0.1550629,10.08534,1.377583,12,31.15332
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,5.847644,5.847644,0,0,0,5.847644,20.09149,0,8.881784E-16,1.174879,6.155415,5.847644,0,0,0,29.59898,0,4.980536,-4.980536,33.75013,86.53863,0.1550629,6.432409,0.9399031,0,30.77386
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,11.72993,11.72993,12,0,3.372,11.72993,4.069904,0,0,0.4773971,0,0,0.2700661,0.2565628,5.533929,24.61844,0.7339599,0,0.7339599,34.44643,88.324,0.1550782,12.90293,0.3819177,12,25.09584
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,4.64078,4.64078,0,0,0,4.64078,0,0,8.881784E-16,0,4.885031,4.64078,0,0,4.799969,25.27901,0,4.885031,-4.885031,29.29715,75.12075,0.1550782,5.104858,0,0,25.27901
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.22778,20.39397,0,0,0,29.29715,75.12075,0.1550782,0,0,0,20.39397
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,7.339196,7.339196,0,0,0,7.339196,0,0,8.881784E-16,0,7.725469,7.339196,0,0,10.22778,20.39397,0,7.725469,-7.725469,21.15379,54.24039,0.1550782,8.073115,0,0,20.39397
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,1.608944,1.608944,0,0,0,1.608944,0,0,2.220446E-16,0,1.693625,1.608944,0,0,18.81164,12.6685,0,1.693625,-1.693625,19.36856,49.66286,0.1550782,1.769838,0,0,12.6685
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.214738,0.214738,0,0,0,0.214738,0,0,2.775558E-17,0,0.22604,0.214738,0,0,20.69344,10.97488,0,0.22604,-0.22604,19.13029,49.05192,0.1550782,0.2362118,0,0,10.97488
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,1.57351,1.57351,0,0,0,1.57351,0,0,2.220446E-16,0,1.656326,1.57351,0,0,20.9446,10.74884,0,1.656326,-1.656326,17.38437,44.57521,0.1550782,1.730861,0,0,10.74884
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.029837,1.029837,0,0,0,1.029837,0,0,2.220446E-16,0,1.084039,1.029837,0,0,22.78496,9.092514,0,1.084039,-1.084039,16.24169,41.64527,0.1550782,1.132821,0,0,9.092514
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,2.039675,2.039675,0,0,0,2.039675,0,0,4.440892E-16,0,2.147026,2.039675,0,0,23.98945,8.008474,0,2.147026,-2.147026,13.97853,35.8423,0.1550782,2.243642,0,0,8.008474
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,3.592759,3.592759,0,0,0,3.592759,0,0,4.440892E-16,0,3.781851,3.592759,0,0,26.37503,5.861448,0,3.781851,-3.781851,9.992104,25.62073,0.1550782,3.952034,0,0,5.861448
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,1.270376,1.270376,0,0,0,1.270376,0,0,2.220446E-16,0,1.337238,1.270376,0,0,30.57709,2.079597,0,1.337238,-1.337238,8.582531,22.00644,0.1550782,1.397414,0,0,2.079597
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.06291,0.7423593,0,0,0,8.582531,22.00644,0.1550782,0,0,0,0.7423593
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.3807163,0.3807163,0,0,0,0.3807163,27.68034,0,5.551115E-17,0.1053836,0.400754,0.3807163,0,0,32.06291,0.7423593,0,0.2953705,-0.2953705,8.271183,21.20812,0.1550782,0.4187879,0.08430684,0,0.8477428
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,4.76233,4.76233,12,0,3.372,4.76233,25.36918,0,0,1.208164,0,0,7.23767,6.875787,32.3911,0.4469888,8.083951,0,8.083951,15.94029,40.87246,0.1552669,5.238563,0.9665313,12,1.655153
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.5385165,0.5385165,9.338516,0,2.698645,0.5385165,234.5722,1.776357E-15,0,1.26321,0,0,8.8,8.36,24.30715,7.722545,9.62321,0,9.62321,25.06967,64.28108,0.155316,0.5923682,1.010568,12,8.985755
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,10.7699,10.7699,12,0,3.372,10.7699,17.77902,0,0,1.914782,0,0,1.230104,1.168599,14.68394,16.38343,3.083381,0,3.083381,27.99482,71.78146,0.1553806,11.84689,1.531826,12,18.29822
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,6.497275,6.497275,12,0,3.372,6.497275,43.0862,0,0,2.799429,0,0,5.502725,5.227589,11.60056,19.15848,8.027018,0,8.027018,35.60992,91.3073,0.155559,7.147002,2.239543,12,21.9579
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,0,0,0,0,0,0,0,1.19635,0,0,0,0,3.57354,26.38279,1.19635,0,1.19635,36.74488,94.21745,0.1555273,0,0.95708,0,27.57914
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,5.57148,5.57148,0,0,0,5.57148,52.80354,0,0,2.941939,5.864716,5.57148,0,0,2.37719,27.45951,0,2.922777,-2.922777,33.664,86.31778,0.1555273,6.128628,2.353551,0,30.40145
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,8.000187,8.000187,10.69299,0,3.041326,8.000187,34.8766,0,0,2.790194,0,0,2.6928,2.55816,5.62472,24.53673,5.348353,0,5.348353,38.73789,99.32774,0.1556414,8.800205,2.232155,12,27.32692
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,0,0,0,0,5.027521,0,5.303887,0,0,0,0,0.2763663,29.35025,0.2763663,0,0.2763663,39.00008,100,0.1556341,0,4.24311,0,34.65414
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,1.154809,1.154809,0,0,0,1.154809,337.5999,2.683044,0,3.898632,1.215588,1.154809,0,0,0,29.59898,0,0,0,39.00008,100,0.1556341,1.270289,3.118906,0,33.49761
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,0,0,0,0,0.7926652,0,0.7926652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1556341,0,0.6341321,0,30.39164
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,0,0,0,0,1.300874,0,1.300874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1556341,0,1.040699,0,30.89985
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,6.493039,6.493039,0,0,0,6.493039,8.361846,0,8.881784E-16,0.5429379,6.834778,6.493039,0,0,0,29.59898,0,6.29184,-6.29184,32.3679,82.99444,0.1556341,7.142343,0.4343503,0,30.14192
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,2.660985,2.660985,0,0,0,2.660985,0,0,4.440892E-16,0,2.801037,2.660985,0,0,6.990933,23.30714,0,2.801037,-2.801037,29.41534,75.42381,0.1556341,2.927083,0,0,23.30714
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,9.892417,9.892417,12,0,3.372,9.892417,0,0,0,0,0,0,2.107583,2.002203,10.1032,20.5061,2.002203,0,2.002203,31.3148,80.2942,0.1556819,10.88166,0,12,20.5061
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,9.484008,9.484008,12,0,3.372,9.484008,0,0,0,0,0,0,2.515992,2.390192,8.100993,22.30808,2.390192,0,2.390192,33.58234,86.10838,0.1557389,10.43241,0,12,22.30808
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.9784877,0.9784877,0,0,0,0.9784877,0,0,1.110223E-16,0,1.029987,0.9784877,0,0,5.710801,24.45926,0,1.029987,-1.029987,32.49664,83.32454,0.1557389,1.076337,0,0,24.45926
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,2.719694,2.719694,0,0,0,2.719694,0,0,4.440892E-16,0,2.862836,2.719694,0,0,6.855231,23.42927,0,2.862836,-2.862836,29.47894,75.58688,0.1557389,2.991663,0,0,23.42927
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,3.50924,3.50924,0,0,0,3.50924,0,0,4.440892E-16,0,3.693937,3.50924,0,0,10.03616,20.56643,0,3.693937,-3.693937,25.58519,65.60292,0.1557389,3.860164,0,0,20.56643
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.7533087,0.7533087,0,0,0,0.7533087,0,0,0,0,0.7929565,0.7533087,0,0,14.14053,16.8725,0,0.7929565,-0.7929565,24.74934,63.45972,0.1557389,0.8286396,0,0,16.8725
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.5720375,0.5720375,0,0,0,0.5720375,0,0,1.110223E-16,0,0.6021448,0.5720375,0,0,15.0216,16.07954,0,0.6021448,-0.6021448,24.11462,61.83224,0.1557389,0.6292413,0,0,16.07954
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,2.1992,2.1992,0,0,0,2.1992,0,0,0,0,2.314948,2.1992,0,0,15.69065,15.4774,0,2.314948,-2.314948,21.67445,55.57541,0.1557389,2.41912,0,0,15.4774
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.26281,13.16245,0,0,0,21.67445,55.57541,0.1557389,0,0,0,13.16245
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.9028841,0.9028841,0,0,0,0.9028841,0,0,1.110223E-16,0,0.9504043,0.9028841,0,0,18.26281,13.16245,0,0.9504043,-0.9504043,20.67264,53.00666,0.1557389,0.9931725,0,0,13.16245
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.5869956,0.5869956,0,0,0,0.5869956,6.867581,0,0,0.0403124,0.6178901,0.5869956,0,0,19.31882,12.21204,0,0.5775777,-0.5775777,20.06382,51.44559,0.1557389,0.6456951,0.03224992,0,12.25236
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,5.538385,5.538385,0,0,0,5.538385,12.96931,0,0,0.7182905,5.829879,5.538385,0,0,19.96057,11.63447,0,5.111588,-5.111588,14.67573,37.63001,0.1557389,6.092223,0.5746324,0,12.35276
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,14.0363,14.0363,12,0,3.372,14.0363,8.655663,4.440892E-16,0,1.214935,2.143473,2.036299,0,0,25.64011,6.522878,0,0.928538,-0.928538,13.69697,35.12036,0.1557389,15.43993,0.9719477,12,7.737813
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,1.176605,1.176605,9.976604,0,2.860081,1.176605,167.4176,1.776357E-15,0,1.969843,0,0,8.8,8.36,26.67182,5.59434,10.32984,0,10.32984,23.49672,60.24787,0.1557987,1.294265,1.575874,12,7.564183
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.499663,0,0,8.8,8.36,16.34198,14.8912,9.859663,0,9.859663,32.85041,84.23167,0.1558147,0,1.199731,12,16.39086
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,4.201361,4.201361,0,0,0,4.201361,26.13087,0,8.881784E-16,1.097852,4.422485,4.201361,0,0,6.482314,23.7649,0,3.324633,-3.324633,29.34595,75.24586,0.1558147,4.621497,0.8782816,0,24.86275
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,6.093432,6.093432,0,0,0,6.093432,15.83872,0,8.881784E-16,0.9651219,6.414139,6.093432,0,0,10.17635,20.44026,0,5.449017,-5.449017,23.60218,60.51828,0.1558147,6.702775,0.7720975,0,21.40538
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,7.112285,7.112285,0,0,0,7.112285,30.95323,8.881784E-16,0,2.201482,7.486615,7.112285,0,0,16.23081,14.99125,0,5.285133,-5.285133,18.03116,46.23364,0.1558147,7.823513,1.761185,0,17.19273
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,7.88979,7.88979,12,0,3.372,7.88979,16.25292,0,0,1.282321,0,0,4.11021,3.9047,22.10318,9.706113,5.187021,0,5.187021,22.952,58.85115,0.1559315,8.678768,1.025857,12,10.98843
