Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.459426,0,0,8.8,8.36,16.91616,14.37443,9.819426,0,9.819426,32.26752,82.73707,0.1559483,0,1.167541,12,15.83386
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,2.789474,2.789474,0,0,0,2.789474,28.66373,0,4.440892E-16,0.7995673,2.936289,2.789474,0,0,7.096737,23.21191,0,2.136722,-2.136722,30.01522,76.96194,0.1559483,3.068422,0.6396539,0,24.01148
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,8.958913,8.958913,12,0,3.372,8.958913,7.07196,0,0,0.6335708,0,0,3.041087,2.889032,9.470872,21.07519,3.522603,0,3.522603,33.35706,85.53074,0.1560285,9.854804,0.5068566,12,21.70876
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,1.813555,1.813555,0,0,0,1.813555,30.12009,0,0,0.5462443,1.909005,1.813555,0,0,5.948269,24.24554,0,1.362761,-1.362761,31.92058,81.84747,0.1560285,1.99491,0.4369954,0,24.79178
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.5197947,0.5197947,0,0,0,0.5197947,0,0,1.110223E-16,0,0.5471523,0.5197947,0,0,7.462448,22.88277,0,0.5471523,-0.5471523,31.34383,80.36863,0.1560285,0.5717742,0,0,22.88277
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.070395,22.33562,0,0,0,31.34383,80.36863,0.1560285,0,0,0,22.33562
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.070395,22.33562,0,0,0,31.34383,80.36863,0.1560285,0,0,0,22.33562
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.070395,22.33562,0,0,0,31.34383,80.36863,0.1560285,0,0,0,22.33562
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,2.179872,2.179872,0,0,0,2.179872,0,0,0,0,2.294602,2.179872,0,0,8.070395,22.33562,0,2.294602,-2.294602,28.92511,74.16679,0.1560285,2.39786,0,0,22.33562
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,2.878663,2.878663,0,0,0,2.878663,0,0,4.440892E-16,0,3.030172,2.878663,0,0,10.61995,20.04102,0,3.030172,-3.030172,25.73102,65.97685,0.1560285,3.166529,0,0,20.04102
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.9725719,0.9725719,0,0,0,0.9725719,0,0,1.110223E-16,0,1.02376,0.9725719,0,0,13.98681,17.01085,0,1.02376,-1.02376,24.65189,63.20984,0.1560285,1.069829,0,0,17.01085
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,1.078035,1.078035,0,0,0,1.078035,0,0,0,0,1.134774,1.078035,0,0,15.12432,15.98709,0,1.134774,-1.134774,23.45573,60.14278,0.1560285,1.185839,0,0,15.98709
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,1.579085,1.579085,0,0,0,1.579085,0,0,2.220446E-16,0,1.662194,1.579085,0,0,16.38518,14.85231,0,1.662194,-1.662194,21.70362,55.6502,0.1560285,1.736993,0,0,14.85231
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.7822419,0.7822419,0,0,0,0.7822419,0,0,1.110223E-16,0,0.8234125,0.7822419,0,0,18.23206,13.19012,0,0.8234125,-0.8234125,20.83567,53.42469,0.1560285,0.8604661,0,0,13.19012
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.14697,12.36671,0,0,0,20.83567,53.42469,0.1560285,0,0,0,12.36671
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,19.14697,12.36671,0.06738533,0,0.06738533,20.8996,53.5886,0.1560267,0,0.05390827,0,12.43409
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,6.322771,6.322771,0,0,0,6.322771,8.187375,0,8.881784E-16,0.517669,6.655549,6.322771,0,0,19.07958,12.42735,0,6.137879,-6.137879,14.4297,36.99917,0.1560267,6.955048,0.4141352,0,12.94502
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,6.311471,6.311471,12,0,3.372,6.311471,9.719201,0,0,0.6134245,0,0,5.688529,5.404103,25.89945,6.289475,6.017528,0,6.017528,20.13843,51.63691,0.1561658,6.942617,0.4907396,12,6.9029
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,6.963425,6.963425,12,0,3.372,6.963425,16.37226,0,0,1.14007,0,0,5.036575,4.784746,19.88192,11.70525,5.924817,0,5.924817,25.75921,66.04912,0.1562999,7.659767,0.912056,12,12.84532
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,10.28381,10.28381,12,0,3.372,10.28381,6.213746,0,0,0.6390101,0,0,1.716185,1.630376,13.9571,17.03758,2.269386,0,2.269386,27.91214,71.56944,0.1563502,11.3122,0.5112081,12,17.6766
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.4077691,0,0,8.8,8.36,11.68772,19.08003,8.767769,0,8.767769,36.22997,92.89718,0.1563939,0,0.3262152,12,19.4878
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,7.472806,7.472806,0,0,0,7.472806,10.14406,0,0,0.7580456,7.866112,7.472806,0,0,2.919948,26.97103,0,7.108067,-7.108067,28.73741,73.68552,0.1563939,8.220087,0.6064365,0,27.72907
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,0,0,0,0,0,0,0,1.391393,0,0,0,0,10.8178,19.86296,1.391393,0,1.391393,30.0574,77.07011,0.1563572,0,1.113115,0,21.25435
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,2.854625,2.854625,0,0,0,2.854625,57.9635,0,0,1.654641,3.004868,2.854625,0,0,9.426407,21.11521,0,1.350228,-1.350228,28.63414,73.42072,0.1563572,3.140087,1.323712,0,22.76985
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,3.988325,3.988325,0,0,0,3.988325,21.11956,0,0,0.8423168,4.198237,3.988325,0,0,10.92666,19.76498,0,3.35592,-3.35592,25.09669,64.35036,0.1563572,4.387158,0.6738535,0,20.6073
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,10.23957,10.23957,12,0,3.372,10.23957,7.332683,0,0,0.750835,0,0,1.760432,1.67241,14.65546,16.40906,2.423245,0,2.423245,27.39558,70.24493,0.1564105,11.26353,0.600668,12,17.1599
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.6757213,0,0,8.8,8.36,12.23221,18.58998,9.035721,0,9.035721,35.96762,92.22448,0.1564469,0,0.540577,12,19.26571
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,8.207749,8.207749,10.74647,0,3.054858,8.207749,6.386054,0,0,0.5241513,0,0,2.538725,2.411788,3.196493,26.72213,2.93594,0,2.93594,38.7529,99.3662,0.1565131,9.028524,0.419321,12,27.24629
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,16.12977,16.12977,12,0,3.372,16.12977,0,0,0,0,4.347124,4.129768,0,0,0.2605533,29.36448,0,4.347124,-4.347124,34.17062,87.61681,0.1565131,17.74274,0,12,29.36448
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,2.323754,2.323754,0,0,0,2.323754,0,0,0,0,2.446057,2.323754,0,0,5.090691,25.01736,0,2.446057,-2.446057,31.59225,81.00562,0.1565131,2.556129,0,0,25.01736
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,6.656666,6.656666,0,0,0,6.656666,0,0,0,0,7.007017,6.656666,0,0,7.808532,22.5713,0,7.007017,-7.007017,24.20621,62.06708,0.1565131,7.322332,0,0,22.5713
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.9036549,0.9036549,0,0,0,0.9036549,0,0,1.110223E-16,0,0.9512156,0.9036549,0,0,15.59411,15.56428,0,0.9512156,-0.9512156,23.20354,59.49614,0.1565131,0.9940203,0,0,15.56428
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,1.891632,1.891632,0,0,0,1.891632,0,0,2.220446E-16,0,1.991192,1.891632,0,0,16.65101,14.61307,0,1.991192,-1.991192,21.10464,54.11435,0.1565131,2.080795,0,0,14.61307
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,2.051421,2.051421,0,0,0,2.051421,0,0,4.440892E-16,0,2.15939,2.051421,0,0,18.86345,12.62187,0,2.15939,-2.15939,18.82844,48.27796,0.1565131,2.256563,0,0,12.62187
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.0234,1.0234,0,0,0,1.0234,0,0,2.220446E-16,0,1.077263,1.0234,0,0,21.26277,10.46249,0,1.077263,-1.077263,17.69291,45.36634,0.1565131,1.12574,0,0,10.46249
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,2.416767,2.416767,0,0,0,2.416767,0,0,4.440892E-16,0,2.543965,2.416767,0,0,22.45973,9.385221,0,2.543965,-2.543965,15.01133,38.49052,0.1565131,2.658443,0,0,9.385221
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.048354,1.048354,0,0,0,1.048354,0,0,2.220446E-16,0,1.10353,1.048354,0,0,25.28636,6.841257,0,1.10353,-1.10353,13.84811,35.5079,0.1565131,1.153189,0,0,6.841257
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.5125,5.737726,0,0,0,13.84811,35.5079,0.1565131,0,0,0,5.737726
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.4101671,0.4101671,0,0,0,0.4101671,0,0,5.551115E-17,0,0.4317549,0.4101671,0,0,26.5125,5.737726,0,0.4317549,-0.4317549,13.393,34.34096,0.1565131,0.4511838,0,0,5.737726
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,2.638111,2.638111,0,0,0,2.638111,0.4930838,0,4.440892E-16,0.0130081,2.776959,2.638111,0,0,26.99223,5.305972,0,2.763951,-2.763951,10.47954,26.87056,0.1565131,2.901922,0.01040648,0,5.31898
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,9.919614,9.919614,12,0,3.372,9.919614,3.035755,0,0,0.3011352,0,0,2.080386,1.976367,30.06329,2.542021,2.277502,0,2.277502,12.64017,32.41063,0.156565,10.91158,0.2409081,12,2.843156
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,9.252403,9.252403,12,0,3.372,9.252403,4.754538,0,0,0.439909,0,0,2.747597,2.610217,27.78578,4.591773,3.050126,0,3.050126,15.53377,39.83011,0.1566341,10.17764,0.3519273,12,5.031682
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,7.155787,7.155787,12,0,3.372,7.155787,16.71596,-8.881784E-16,0,1.196159,0,0,4.844213,4.602003,24.73566,7.336886,5.798161,0,5.798161,21.03439,53.93423,0.1567636,7.871366,0.9569268,12,8.533045
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,9.311088,9.311088,12,0,3.372,9.311088,20.09069,0,0,1.870661,0,0,2.688913,2.554467,18.9375,12.55523,4.425128,0,4.425128,25.23244,64.69843,0.1568577,10.2422,1.496529,12,14.42589
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.009698,0,0,8.8,8.36,14.51237,16.53785,10.3697,0,10.3697,35.07,89.92289,0.1568583,0,1.607759,12,18.54754
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,6.810876,6.810876,0,0,0,6.810876,22.24572,0,0,1.515128,7.169344,6.810876,0,0,4.14267,25.87057,0,5.654215,-5.654215,29.10993,74.64069,0.1568583,7.491964,1.212103,0,27.3857
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,2.179768,2.179768,0,0,0,2.179768,35.24678,0,4.440892E-16,0.7682981,2.294493,2.179768,0,0,10.42513,20.21636,0,1.526195,-1.526195,27.50118,70.5157,0.1568583,2.397745,0.6146385,0,20.98466
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,2.328853,2.328853,0,0,0,2.328853,11.59647,0,4.440892E-16,0.2700648,2.451424,2.328853,0,0,12.1209,18.69016,0,2.181359,-2.181359,25.20182,64.61993,0.1568583,2.561738,0.2160519,0,18.96023
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,0,0,0,0,0,0,0.7030925,0,0,0,0,14.54464,16.50881,0.7030925,0,0.7030925,25.86884,66.33022,0.1568399,0,0.562474,0,17.2119
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,3.16612,3.16612,0,0,0,3.16612,12.2017,0,4.440892E-16,0.3863204,3.332758,3.16612,0,0,13.84154,17.14159,0,2.946437,-2.946437,22.76302,58.3666,0.1568399,3.482732,0.3090563,0,17.52791
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,4.444505,4.444505,0,0,0,4.444505,5.414471,0,0,0.2406464,4.678426,4.444505,0,0,17.11536,14.19515,0,4.43778,-4.43778,18.08519,46.37218,0.1568399,4.888956,0.1925171,0,14.4358
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,0,0,0,0,0,0,0.5410361,0,0,0,0,22.04623,9.757372,0.5410361,0,0.5410361,18.59846,47.68827,0.1568257,0,0.4328289,0,10.29841
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,6.061177,6.061177,0,0,0,6.061177,0,0,8.881784E-16,0,6.380187,6.061177,0,0,21.50519,10.2443,0,6.380187,-6.380187,11.87315,30.44392,0.1568257,6.667295,0,0,10.2443
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.59429,3.864118,0,0,0,11.87315,30.44392,0.1568257,0,0,0,3.864118
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,5.671391,5.671391,12,0,3.372,5.671391,0,0,0,0,0,0,6.328609,6.012178,28.59429,3.864118,6.012178,0,6.012178,17.57681,45.06865,0.1569653,6.238531,0,12,3.864118
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.4738938,0.4738938,9.273893,0,2.682295,0.4738938,0,0,0,0,0,0,8.8,8.36,22.58211,9.275078,8.36,0,8.36,25.5078,65.40448,0.1570406,0.5212831,0,12,9.275078
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,1.239453,1.239453,10.03945,0,2.875982,1.239453,0,0,0,0,0,0,8.8,8.36,14.22211,16.79908,8.36,0,8.36,33.43879,85.74032,0.1571514,1.363398,0,12,16.79908
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,1.743245,1.743245,0,0,0,1.743245,0,0,2.220446E-16,0,1.834994,1.743245,0,0,5.862111,24.32308,0,1.834994,-1.834994,31.50454,80.7807,0.1571514,1.917569,0,0,24.32308
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.6714826,0.6714826,0,0,0,0.6714826,0,0,0,0,0.7068238,0.6714826,0,0,7.900994,22.48808,0,0.7068238,-0.7068238,30.75948,78.8703,0.1571514,0.7386309,0,0,22.48808
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,1.618277,1.618277,0,0,0,1.618277,0,0,2.220446E-16,0,1.703449,1.618277,0,0,8.686354,21.78126,0,1.703449,-1.703449,28.96389,74.26623,0.1571514,1.780104,0,0,21.78126
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,2.37655,2.37655,0,0,0,2.37655,0,0,4.440892E-16,0,2.501631,2.37655,0,0,10.57907,20.07781,0,2.501631,-2.501631,26.32693,67.50483,0.1571514,2.614205,0,0,20.07781
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.6851419,0.6851419,0,0,0,0.6851419,0,0,0,0,0.721202,0.6851419,0,0,13.35867,17.57618,0,0.721202,-0.721202,25.56672,65.55556,0.1571514,0.753656,0,0,17.57618
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,1.995725,1.995725,0,0,0,1.995725,0,0,2.220446E-16,0,2.100763,1.995725,0,0,14.16,16.85498,0,2.100763,-2.100763,23.35232,59.87763,0.1571514,2.195297,0,0,16.85498
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,2.614941,2.614941,0,0,0,2.614941,5.823648,0,0,0.152285,2.752569,2.614941,0,0,16.49418,14.75421,0,2.600285,-2.600285,20.61138,52.84959,0.1571514,2.876435,0.121828,0,14.9065
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,2.486804,2.486804,0,0,0,2.486804,72.49229,0,0,1.802741,2.617688,2.486804,0,0,19.38339,12.15393,0,0.8149473,-0.8149473,19.75235,50.64696,0.1571514,2.735484,1.442193,0,13.95667
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,2.66714,2.66714,0,0,0,2.66714,99.72849,0,0,2.659899,2.807516,2.66714,0,0,20.28888,11.33898,0,0.1476173,-0.1476173,19.59675,50.24798,0.1571514,2.933854,2.127919,0,13.99888
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,7.331048,7.331048,0,0,0,7.331048,66.54337,0,0,4.878326,7.716893,7.331048,0,0,20.4529,11.19137,0,2.838566,-2.838566,16.60464,42.57591,0.1571514,8.064153,3.902661,0,16.06969
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,8.185903,8.185903,12,0,3.372,8.185903,69.68875,0,0,5.704653,0,0,3.814097,3.623392,23.60686,8.352799,9.328046,0,9.328046,25.454,65.26653,0.1573283,9.004493,4.563723,12,14.05745
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,2.212386,2.212386,10.01791,0,2.870531,2.212386,310.234,0,0,6.863574,0,0,7.805522,7.415246,14.27882,16.74804,14.27882,0,14.27882,39.00008,100,0.1572829,2.433625,5.490859,12,23.61161
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,3.594626,3.594626,0,0,0,3.594626,220.0111,4.124761,0,7.908578,3.783817,3.594626,0,0,0,29.59898,0,0,0,39.00008,100,0.1572829,3.954089,6.326862,0,37.50756
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,10.22919,10.22919,3.832185,0,1.305543,10.22919,65.82818,0,0,6.733688,6.733688,6.397004,0,0,0,29.59898,0,0,0,39.00008,100,0.1572829,11.25211,5.38695,12,36.33266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,6.416129,6.416129,0,0,0,6.416129,90.74476,8.881784E-16,0,5.8223,6.753819,6.416129,0,0,0,29.59898,0,0.9315194,-0.9315194,38.01817,97.48229,0.1572829,7.057742,4.65784,0,35.42128
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,5.731007,5.731007,0,0,0,5.731007,77.77058,0,0,4.457037,6.032639,5.731007,0,0,1.035022,28.66746,0,1.575602,-1.575602,36.35734,93.22376,0.1572829,6.304108,3.56563,0,33.1245
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,3.742665,3.742665,0,0,0,3.742665,56.39753,0,4.440892E-16,2.110771,3.939647,3.742665,0,0,2.78569,27.09186,0,1.828877,-1.828877,34.42953,88.28069,0.1572829,4.116931,1.688617,0,29.20263
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,5.190573,5.190573,0,0,0,5.190573,47.86699,0,0,2.484571,5.463761,5.190573,0,0,4.817775,25.26298,0,2.97919,-2.97919,31.28919,80.22854,0.1572829,5.70963,1.987657,0,27.74755
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,12.34668,12.34668,12,0,3.372,12.34668,4.361227,0,0,0.5384666,0.364925,0.3466787,0,0,8.127987,22.28379,0.1735417,0,0.1735417,31.45383,80.65068,0.1572861,13.58135,0.4307733,12,22.82226
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.954445,22.43998,0,0,0,31.45383,80.65068,0.1572861,0,0,0,22.43998
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,5.756616,5.756616,0,0,0,5.756616,0,0,0,0,6.059596,5.756616,0,0,7.954445,22.43998,0,6.059596,-6.059596,25.06645,64.27283,0.1572861,6.332278,0,0,22.43998
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,4.846236,4.846236,0,0,0,4.846236,0,0,0,0,5.101301,4.846236,0,0,14.68733,16.38038,0,5.101301,-5.101301,19.68921,50.48505,0.1572861,5.330859,0,0,16.38038
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,1.69497,1.69497,0,0,0,1.69497,0,0,2.220446E-16,0,1.784179,1.69497,0,0,20.35544,11.27908,0,1.784179,-1.784179,17.80852,45.66278,0.1572861,1.864467,0,0,11.27908
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.8830151,0.8830151,0,0,0,0.8830151,0,0,1.110223E-16,0,0.9294896,0.8830151,0,0,22.33786,9.494903,0,0.9294896,-0.9294896,16.82875,43.15056,0.1572861,0.9713166,0,0,9.494903
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.37063,8.565413,0,0,0,16.82875,43.15056,0.1572861,0,0,0,8.565413
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.37063,8.565413,0,0,0,16.82875,43.15056,0.1572861,0,0,0,8.565413
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.1403467,0.1403467,0,0,0,0.1403467,0,0,2.775558E-17,0,0.1477334,0.1403467,0,0,23.37063,8.565413,0,0.1477334,-0.1477334,16.67303,42.75127,0.1572861,0.1543814,0,0,8.565413
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.53478,8.41768,0,0,0,16.67303,42.75127,0.1572861,0,0,0,8.41768
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.53478,8.41768,0,0,0,16.67303,42.75127,0.1572861,0,0,0,8.41768
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,1.899063,1.899063,0,0,0,1.899063,0,0,2.220446E-16,0,1.999014,1.899063,0,0,23.53478,8.41768,0,1.999014,-1.999014,14.56588,37.34834,0.1572861,2.088969,0,0,8.41768
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,0.9021793,0.9021793,0,0,0,0.9021793,8.12002,0,2.220446E-16,0.07325714,0.9496624,0.9021793,0,0,25.7559,6.418665,0,0.8764052,-0.8764052,13.64207,34.9796,0.1572861,0.9923972,0.05860571,0,6.491923
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,6.604684,6.604684,12,0,3.372,6.604684,34.02008,0,0,2.246919,0,0,5.395316,5.12555,26.72969,5.54226,7.372469,0,7.372469,20.63621,52.91325,0.1574446,7.265152,1.797535,12,7.789179
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,4.99088,0,0,8.8,8.36,19.35722,12.17748,13.35088,0,13.35088,33.30197,85.38949,0.1573667,0,3.992705,12,17.16836
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,4.84662,4.84662,0,0,0,4.84662,155.9873,0,0,7.56011,5.101705,4.84662,0,0,6.006337,24.19328,2.458405,0,2.458405,35.63421,91.3696,0.1573028,5.331282,6.048088,0,31.75339
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,5.039697,5.039697,0,0,0,5.039697,169.2483,0,0,8.529603,5.304944,5.039697,0,0,3.547932,26.40584,3.224659,0,3.224659,38.69339,99.21363,0.157219,5.543667,6.823682,0,34.93544
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,2.066336,2.066336,0,0,0,2.066336,542.2661,8.706676,0,11.20504,2.17509,2.066336,0,0,0.3232729,29.30803,0.3232729,0,0.3232729,39.00008,100,0.1572106,2.272969,8.964031,0,40.51307
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,6.353684,6.353684,0,0,0,6.353684,186.5789,5.166543,0,11.85463,6.688088,6.353684,0,0,0,29.59898,0,0,0,39.00008,100,0.1572106,6.989053,9.483706,0,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,8.723435,8.723435,3,0,1.095,8.723435,135.7243,5.815154,0,11.83982,6.024669,5.723435,0,0,0,29.59898,0,0,0,39.00008,100,0.1572106,9.595778,9.471858,12,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,0.8350672,0.8350672,0,0,0,0.8350672,1086.152,8.191085,0,9.070103,0.8790181,0.8350672,0,0,0,29.59898,0,0,0,39.00008,100,0.1572106,0.9185739,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,6.965217,6.965217,0,0,0,6.965217,106.676,0.09840862,0,7.430216,7.331808,6.965217,0,0,0,29.59898,0,0,0,39.00008,100,0.1572106,7.661739,5.944173,0,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,0,0,0,0,5.293398,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1572106,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,2.998357,2.998357,0,0,0,2.998357,88.9399,0,0,2.666736,3.156165,2.998357,0,0,0,29.59898,0,0.4894293,-0.4894293,38.48417,98.67717,0.1572106,3.298192,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,5.168613,5.168613,0,0,0,5.168613,10.31594,0,8.881784E-16,0.5331912,5.440646,5.168613,0,0,0.5438103,29.10955,0,4.907454,-4.907454,33.31126,85.41332,0.1572106,5.685475,0.426553,0,29.64274
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.996538,24.2021,0,0,0,33.31126,85.41332,0.1572106,0,0,0,24.2021
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,1.506998,1.506998,0,0,0,1.506998,0,0,0,0,1.586314,1.506998,0,0,5.996538,24.2021,0,1.586314,-1.586314,31.63914,81.12584,0.1572106,1.657698,0,0,24.2021
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,3.676508,3.676508,0,0,0,3.676508,0,0,4.440892E-16,0,3.870009,3.676508,0,0,7.759109,22.61578,0,3.870009,-3.870009,27.55979,70.66599,0.1572106,4.044159,0,0,22.61578
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,1.525685,1.525685,0,0,0,1.525685,0,0,2.220446E-16,0,1.605985,1.525685,0,0,12.05912,18.74577,0,1.605985,-1.605985,25.86694,66.32535,0.1572106,1.678254,0,0,18.74577
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.1228274,0.1228274,0,0,0,0.1228274,0,0,0,0,0.129292,0.1228274,0,0,13.84355,17.13979,0,0.129292,-0.129292,25.73065,65.9759,0.1572106,0.1351101,0,0,17.13979
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.6050751,0.6050751,0,0,0,0.6050751,0,0,1.110223E-16,0,0.6369211,0.6050751,0,0,13.9872,17.01049,0,0.6369211,-0.6369211,25.05928,64.25443,0.1572106,0.6655825,0,0,17.01049
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,3.747591,3.747591,0,0,0,3.747591,0,0,0,0,3.944833,3.747591,0,0,14.69489,16.37357,0,3.944833,-3.944833,20.90106,53.59235,0.1572106,4.12235,0,0,16.37357
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.8941581,0.8941581,0,0,0,0.8941581,0,0,1.110223E-16,0,0.941219,0.8941581,0,0,19.07804,12.42874,0,0.941219,-0.941219,19.90893,51.04843,0.1572106,0.9835739,0,0,12.42874
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,1.864457,1.864457,0,0,0,1.864457,0,0,2.220446E-16,0,1.962587,1.864457,0,0,20.12384,11.48752,0,1.962587,-1.962587,17.84018,45.74396,0.1572106,2.050903,0,0,11.48752
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.30449,9.524935,0,0,0,17.84018,45.74396,0.1572106,0,0,0,9.524935
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.3659727,0.3659727,0,0,0,0.3659727,0,0,0,0,0.3852344,0.3659727,0,0,22.30449,9.524935,0,0.3852344,-0.3852344,17.43411,44.70275,0.1572106,0.40257,0,0,9.524935
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,1.77206,1.77206,0,0,0,1.77206,8.097534,0,0,0.1434932,1.865327,1.77206,0,0,22.73253,9.139701,0,1.721833,-1.721833,15.61913,40.04898,0.1572106,1.949266,0.1147946,0,9.283194
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,1.180025,1.180025,0,0,0,1.180025,156.0304,0,0,1.841198,1.242132,1.180025,0,0,24.64568,7.417867,0.5990667,0,0.5990667,16.18746,41.50622,0.1571951,1.298028,1.472959,0,9.259066
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,6.282999,6.282999,0,0,0,6.282999,63.81178,0,8.881784E-16,4.009293,6.613683,6.282999,0,0,24.04661,7.957027,0,2.60439,-2.60439,13.44219,34.46709,0.1571951,6.911299,3.207435,0,11.96632
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,3.293313,3.293313,0,0,0,3.293313,196.8088,0,0,6.481529,3.466645,3.293313,0,0,26.94038,5.352637,3.014884,0,3.014884,16.30236,41.80084,0.1571169,3.622644,5.185223,0,11.83417
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,3.39588,3.39588,0,0,0,3.39588,122.673,0,0,4.165828,3.57461,3.39588,0,0,23.9255,8.066033,0.5912176,0,0.5912176,16.86324,43.23899,0.1571016,3.735468,3.332662,0,12.23186
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.075745,1.075745,0,0,0,1.075745,414.6186,0,0,4.460237,1.132363,1.075745,0,0,23.33428,8.598128,3.327874,0,3.327874,20.02034,51.3341,0.1570154,1.183319,3.568189,0,13.05837
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,3.219274,3.219274,0,0,0,3.219274,261.8658,0,0,8.430178,3.388709,3.219274,0,0,20.0064,11.59321,5.041469,0,5.041469,24.80309,63.59755,0.156885,3.541201,6.744142,0,20.02339
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,1.495576,1.495576,0,0,0,1.495576,593.3245,0,0,8.873621,1.574291,1.495576,0,0,14.96493,16.13054,7.29933,0,7.29933,31.72785,81.35329,0.1566965,1.645134,7.098897,0,25.00416
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,3.397549,3.397549,0,0,0,3.397549,233.2482,0,0,7.924722,3.576368,3.397549,0,0,7.665604,22.69993,4.348355,0,4.348355,35.85306,91.93073,0.1565845,3.737304,6.339778,0,30.62466
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,0.6378793,0.6378793,0,0,0,0.6378793,827.1814,1.287717,0,5.276419,0.6714519,0.6378793,0,0,3.31725,26.61345,3.31725,0,3.31725,39.00008,100,0.1564991,0.7016672,4.221135,0,31.88987
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,1.806509,1.806509,0,0,0,1.806509,176.9322,1.294707,0,3.196295,1.901588,1.806509,0,0,0,29.59898,0,0,0,39.00008,100,0.1564991,1.98716,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,4.012905,4.012905,0,0,0,4.012905,39.30232,0,8.881784E-16,1.577165,4.224111,4.012905,0,0,0,29.59898,0,2.646946,-2.646946,36.20995,92.84585,0.1564991,4.414196,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,3.655223,3.655223,0,0,0,3.655223,14.43699,0,4.440892E-16,0.5277043,3.847603,3.655223,0,0,2.941051,26.95203,0,3.319899,-3.319899,32.71047,83.87283,0.1564991,4.020745,0.4221634,0,27.47974
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,6.145195,6.145195,0,0,0,6.145195,0,0,8.881784E-16,0,6.468627,6.145195,0,0,6.629827,23.63213,0,6.468627,-6.468627,25.89194,66.38946,0.1564991,6.759715,0,0,23.63213
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,7.23167,7.23167,0,0,0,7.23167,0,0,0,0,7.612285,7.23167,0,0,13.81719,17.16351,0,7.612285,-7.612285,17.86789,45.81501,0.1564991,7.954837,0,0,17.16351
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.27528,9.551222,0,0,0,17.86789,45.81501,0.1564991,0,0,0,9.551222
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.27528,9.551222,0,0,0,17.86789,45.81501,0.1564991,0,0,0,9.551222
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.27528,9.551222,0,0,0,17.86789,45.81501,0.1564991,0,0,0,9.551222
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,2.6308,2.6308,0,0,0,2.6308,0,0,0,0,2.769263,2.6308,0,0,22.27528,9.551222,0,2.769263,-2.769263,14.94883,38.33025,0.1564991,2.89388,0,0,9.551222
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.35224,6.781959,0,0,0,14.94883,38.33025,0.1564991,0,0,0,6.781959
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.2912767,0.2912767,0,0,0,0.2912767,0,0,5.551115E-17,0,0.306607,0.2912767,0,0,25.35224,6.781959,0,0.306607,-0.306607,14.62564,37.50155,0.1564991,0.3204044,0,0,6.781959
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.7322053,0.7322053,0,0,0,0.7322053,0,0,1.110223E-16,0,0.7707424,0.7322053,0,0,25.69292,6.475352,0,0.7707424,-0.7707424,13.8132,35.4184,0.1564991,0.8054258,0,0,6.475352
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.9982318,0.9982318,0,0,0,0.9982318,0,0,1.110223E-16,0,1.05077,0.9982318,0,0,26.5493,5.704609,0,1.05077,-1.05077,12.70559,32.57838,0.1564991,1.098055,0,0,5.704609
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.07166658,0.07166658,0,0,0,0.07166658,0,0,1.387779E-17,0,0.07543851,0.07166658,0,0,27.71682,4.653839,0,0.07543851,-0.07543851,12.62607,32.37448,0.1564991,0.07883324,0,0,4.653839
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,3.683365,3.683365,0,0,0,3.683365,3.328439,0,0,0.1225986,3.877227,3.683365,0,0,27.80064,4.578401,0,3.754628,-3.754628,8.668348,22.22649,0.1564991,4.051702,0.09807885,0,4.700999
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,1.706357,1.706357,10.50636,0,2.994108,1.706357,98.07008,1.776357E-15,0,1.673426,0,0,8.8,8.36,31.97245,0.8237724,10.03343,0,10.03343,18.18689,46.63296,0.1565877,1.876993,1.338741,12,2.497198
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,14.00941,14.00941,12,0,3.372,14.00941,18.81258,0,0,2.635532,2.115172,2.009413,0,0,21.93903,9.853855,0.5203608,0,0.5203608,18.68055,47.89875,0.1565972,15.41035,2.108426,12,12.48939
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,8.212461,8.212461,12,0,3.372,8.212461,32.16737,0,0,2.641733,0,0,3.787539,3.598161,21.41866,10.32218,6.239894,0,6.239894,24.60023,63.07739,0.1567271,9.033708,2.113386,12,12.96391
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,7.851445,7.851445,12,0,3.372,7.851445,37.94664,0,0,2.979359,0,0,4.148555,3.941128,15.17877,15.93808,6.920487,0,6.920487,31.16558,79.91159,0.1568707,8.636589,2.383487,12,18.91744
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,4.029463,0,1.355454,0,0,0,0,4.430294,0,0,4.029463,3.82799,8.258284,22.16652,8.258284,0,8.258284,39.00008,100,0.1567062,0,3.544235,12,26.59682
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,4.507668,4.507668,0,0,0,4.507668,139.9219,1.562301,0,6.307215,4.744914,4.507668,0,0,0,29.59898,0,0,0,39.00008,100,0.1567062,4.958435,5.045772,0,35.90619
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,3.844403,3.844403,0,0,0,3.844403,128.2521,0.8837866,0,4.930526,4.04674,3.844403,0,0,0,29.59898,0,0,0,39.00008,100,0.1567062,4.228843,3.944421,0,34.5295
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,2.903095,2.903095,0,0,0,2.903095,118.9022,0.395953,0,3.451842,3.055889,2.903095,0,0,0,29.59898,0,0,0,39.00008,100,0.1567062,3.193404,2.761474,0,33.05082
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,6.799799,6.799799,0,0,0,6.799799,60.45928,0,0,4.11111,7.157683,6.799799,0,0,0,29.59898,0,3.046574,-3.046574,35.78871,91.76573,0.1567062,7.479779,3.288888,0,33.71009
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,2.241437,2.241437,0,0,0,2.241437,126.3958,0,0,2.833082,2.359408,2.241437,0,0,3.385082,26.5524,0.4736742,0,0.4736742,36.23808,92.91795,0.1566941,2.465581,2.266466,0,29.38549
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,8.440562,8.440562,9.338262,0,2.69858,8.440562,23.29774,0,0,1.966461,0,0,0.8976997,0.8528147,2.911408,26.97871,2.819275,0,2.819275,38.91267,99.77589,0.156749,9.284618,1.573169,12,28.94517
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,7.952137,7.952137,7.536136,0,2.242642,7.952137,6.665234,1.110223E-16,0,0.5300286,0.4378962,0.4160014,0,0,0.09213234,29.51606,0.09213234,0,0.09213234,39.00008,100,0.1567506,8.747352,0.4240229,12,30.04609
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,2.990187,2.990187,0,0,0,2.990187,0,0,4.440892E-16,0,3.147566,2.990187,0,0,0,29.59898,0,3.147566,-3.147566,35.68225,91.49277,0.1567506,3.289206,0,0,29.59898
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,5.408673,5.408673,0,0,0,5.408673,0,0,0,0,5.69334,5.408673,0,0,3.497295,26.45141,0,5.69334,-5.69334,29.68094,76.10484,0.1567506,5.949541,0,0,26.45141
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.823229,20.75807,0,0,0,29.68094,76.10484,0.1567506,0,0,0,20.75807
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.01600048,0.01600048,0,0,0,0.01600048,0,0,3.469447E-18,0,0.01684261,0.01600048,0,0,9.823229,20.75807,0,0.01684261,-0.01684261,29.66319,76.05931,0.1567506,0.01760053,0,0,20.75807
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.04203863,0.04203863,0,0,0,0.04203863,0,0,6.938894E-18,0,0.04425119,0.04203863,0,0,9.841943,20.74123,0,0.04425119,-0.04425119,29.61655,75.93971,0.1567506,0.04624249,0,0,20.74123
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,1.291191,1.291191,0,0,0,1.291191,0,0,0,0,1.359149,1.291191,0,0,9.89111,20.69698,0,1.359149,-1.359149,28.18388,72.26621,0.1567506,1.42031,0,0,20.69698
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.05641813,0.05641813,0,0,0,0.05641813,0,0,0,0,0.0593875,0.05641813,0,0,11.40128,19.33783,0,0.0593875,-0.0593875,28.12128,72.1057,0.1567506,0.06205994,0,0,19.33783
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,2.162653,2.162653,0,0,0,2.162653,0,0,0,0,2.276477,2.162653,0,0,11.46726,19.27844,0,2.276477,-2.276477,25.72166,65.95284,0.1567506,2.378919,0,0,19.27844
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,1.46045,1.46045,0,0,0,1.46045,0,0,0,0,1.537316,1.46045,0,0,13.99668,17.00196,0,1.537316,-1.537316,24.10119,61.79779,0.1567506,1.606495,0,0,17.00196
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,1.748577,1.748577,0,0,0,1.748577,0,0,2.220446E-16,0,1.840608,1.748577,0,0,15.70481,15.46465,0,1.840608,-1.840608,22.16102,56.82301,0.1567506,1.923435,0,0,15.46465
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,1.219741,1.219741,0,0,0,1.219741,0,0,0,0,1.283938,1.219741,0,0,17.74993,13.62404,0,1.283938,-1.283938,20.80763,53.35278,0.1567506,1.341715,0,0,13.62404
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,3.285751,3.285751,0,0,0,3.285751,4.142844,0,4.440892E-16,0.1361235,3.458685,3.285751,0,0,19.17653,12.3401,0,3.322562,-3.322562,17.30534,44.37258,0.1567506,3.614326,0.1088988,0,12.47623
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,4.315785,4.315785,0,0,0,4.315785,44.1238,0,8.881784E-16,1.904288,4.542932,4.315785,0,0,22.86826,9.017542,0,2.638644,-2.638644,14.52396,37.24086,0.1567506,4.747364,1.523431,0,10.92183
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,0,0,0,0,0,0,0,3.814045,0,0,0,0,25.80009,6.378899,3.814045,0,3.814045,18.14229,46.51859,0.156653,0,3.051236,0,10.19294
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,1.53979,1.53979,0,0,0,1.53979,307.8917,0,0,4.740885,1.620832,1.53979,0,0,21.98604,9.81154,3.120054,0,3.120054,21.10223,54.10817,0.1565732,1.693769,3.792708,0,14.55242
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,8.805443,8.805443,12,0,3.372,8.805443,19.65724,0,0,1.730907,0,0,3.194558,3.03483,18.86599,12.61959,4.765737,0,4.765737,25.6234,65.7009,0.1566734,9.685987,1.384726,12,14.35049
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,3.392392,3.392392,11.63262,0,3.279053,3.392392,71.43456,0,0,2.42334,0,0,8.24023,7.828218,14.10025,16.90875,10.25156,0,10.25156,35.34888,90.63799,0.156807,3.731631,1.938672,12,19.33209
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.3237987,0.3237987,0,0,0,0.3237987,1739.298,1.442291,0,5.631826,0.3408408,0.3237987,0,0,3.848694,26.13515,3.848694,0,3.848694,39.00008,100,0.1567088,0.3561786,4.505461,0,31.76698
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,10.8471,10.8471,3.7194,0,1.277008,10.8471,69.16911,0,0,7.502842,7.502842,7.1277,0,0,0,29.59898,0,0,0,39.00008,100,0.1567088,11.93181,6.002274,12,37.10182
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,6.91333,6.91333,0,0,0,6.91333,124.0302,1.297428,0,8.574617,7.27719,6.91333,0,0,0,29.59898,0,0,0,39.00008,100,0.1567088,7.604663,6.859694,0,38.1736
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,3.95347,3.95347,0,0,0,3.95347,89.95173,0,4.440892E-16,3.556214,4.161547,3.95347,0,0,0,29.59898,0,0.6053329,-0.6053329,38.362,98.36391,0.1567088,4.348817,2.844972,0,33.15519
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,4.120327,4.120327,0,0,0,4.120327,64.79833,0,0,2.669903,4.337186,4.120327,0,0,0.672592,28.99364,0,1.667283,-1.667283,36.60453,93.85758,0.1567088,4.53236,2.135923,0,31.66355
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,7.914042,7.914042,8.337723,0,2.445444,7.914042,26.27165,0,0,2.079149,0,0,0.4236805,0.4024965,2.525129,27.32636,2.481646,0,2.481646,38.95883,99.89423,0.1567552,8.705446,1.66332,12,29.40551
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,0,0,0,0,0.473751,0,0.517234,0,0,0,0,0.043483,29.55984,0.043483,0,0.043483,39.00008,100,0.1567541,0,0.4137872,0,30.07708
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.4239876,0.4239876,0,0,0,0.4239876,0,0,5.551115E-17,0,0.4463028,0.4239876,0,0,0,29.59898,0,0.4463028,-0.4463028,38.52963,98.79373,0.1567541,0.4663864,0,0,29.59898
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,11.48986,11.48986,12,0,3.372,11.48986,0,0,0,0,0,0,0.5101371,0.4846303,0.495892,29.15268,0.4846303,0,0.4846303,38.9894,99.9726,0.1567651,12.63885,0,12,29.15268
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,17.48418,17.48418,12,0,3.372,17.48418,0,0,0,0,5.77282,5.484179,0,0,0.01126171,29.58884,0,5.77282,-5.77282,32.90431,84.36985,0.1567651,19.2326,0,12,29.58884
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.425507,23.81602,0,0,0,32.90431,84.36985,0.1567651,0,0,0,23.81602
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.2009149,0.2009149,0,0,0,0.2009149,0,0,2.775558E-17,0,0.2114894,0.2009149,0,0,6.425507,23.81602,0,0.2114894,-0.2114894,32.68138,83.79823,0.1567651,0.2210064,0,0,23.81602
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,1.646155,1.646155,0,0,0,1.646155,0,0,0,0,1.732795,1.646155,0,0,6.660495,23.60453,0,1.732795,-1.732795,30.85485,79.11485,0.1567651,1.810771,0,0,23.60453
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,3.070053,3.070053,0,0,0,3.070053,0,0,4.440892E-16,0,3.231634,3.070053,0,0,8.585823,21.87174,0,3.231634,-3.231634,27.44841,70.38039,0.1567651,3.377058,0,0,21.87174
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,3.953194,3.953194,0,0,0,3.953194,0,0,4.440892E-16,0,4.161257,3.953194,0,0,12.17653,18.6401,0,4.161257,-4.161257,23.06206,59.13337,0.1567651,4.348514,0,0,18.6401
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.80015,14.47885,0,0,0,23.06206,59.13337,0.1567651,0,0,0,14.47885
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,1.796975,1.796975,0,0,0,1.796975,0,0,0,0,1.891552,1.796975,0,0,16.80015,14.47885,0,1.891552,-1.891552,21.06819,54.02089,0.1567651,1.976672,0,0,14.47885
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.3719594,0.3719594,0,0,0,0.3719594,0,0,5.551115E-17,0,0.3915362,0.3719594,0,0,18.90187,12.58729,0,0.3915362,-0.3915362,20.65547,52.96265,0.1567651,0.4091553,0,0,12.58729
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,3.861335,3.861335,0,0,0,3.861335,1.205434,0,8.881784E-16,0.04654586,4.064563,3.861335,0,0,19.33691,12.19576,0,4.018018,-4.018018,16.42011,42.10276,0.1567651,4.247469,0.03723668,0,12.2423
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,0.8210625,0.8210625,0,0,0,0.8210625,234.3999,0,0,1.92457,0.8642763,0.8210625,0,0,23.80138,8.17774,1.060293,0,1.060293,17.42599,44.68195,0.156738,0.9031688,1.539656,0,10.10231
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,9.089719,9.089719,12,0,3.372,9.089719,41.7494,0,0,3.794903,0,0,2.910281,2.764767,22.74108,9.132004,6.55967,0,6.55967,23.64904,60.63845,0.1568685,9.998691,3.035923,12,12.92691
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,3.062564,3.062564,11.38355,0,3.216039,3.062564,193.6284,0,0,5.929994,0,0,8.320989,7.90494,16.18141,15.03571,13.83493,0,13.83493,36.77401,94.29215,0.1568987,3.36882,4.743995,12,20.9657
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,5.978808,0,8.325287,0,0,0,0,2.346478,27.48715,2.346478,0,2.346478,39.00008,100,0.1568391,0,6.660229,0,35.81244
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,10.12147,10.12147,3,0,1.095,10.12147,85.12495,1.119612,0,8.615893,7.496281,7.121467,0,0,0,29.59898,0,0,0,39.00008,100,0.1568391,11.13361,6.892715,12,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,10.33967,0,10.33967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1568391,0,8.27174,0,39.93865
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,13.6137,13.6137,5.253703,0,1.665187,13.6137,85.96859,2.903509,0,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1568391,14.97507,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,0,0,0,0,9.31112,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1568391,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,3.072448,3.072448,0,0,0,3.072448,204.5485,3.050491,0,6.284647,3.234155,3.072448,0,0,0,29.59898,0,0,0,39.00008,100,0.1568391,3.379693,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,7.958066,7.958066,4.27326,0,1.417135,7.958066,48.73977,4.440892E-16,0,3.878744,3.878744,3.684807,0,0,0,29.59898,0,0,0,39.00008,100,0.1568391,8.753873,3.102995,12,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,4.235506,4.235506,0,0,0,4.235506,54.69165,0,8.881784E-16,2.316468,4.458427,4.235506,0,0,0,29.59898,0,2.141959,-2.141959,36.74226,94.21072,0.1568391,4.659057,1.853174,0,31.91545
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,7.896551,7.896551,9.666205,0,2.78155,7.896551,6.549191,0,0,0.5171602,0,0,1.769655,1.681172,2.379955,27.45702,2.198333,0,2.198333,38.82777,99.5582,0.1568862,8.686206,0.4137281,12,27.97418
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,6.374858,6.374858,0,0,0,6.374858,0,0,8.881784E-16,0,6.710377,6.374858,0,0,0.1816225,29.43552,0,6.710377,-6.710377,31.75442,81.42142,0.1568862,7.012344,0,0,29.43552
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.637597,22.72514,0,0,0,31.75442,81.42142,0.1568862,0,0,0,22.72514
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,7.43224,7.43224,0,0,0,7.43224,0,0,8.881784E-16,0,7.823411,7.43224,0,0,7.637597,22.72514,0,7.823411,-7.823411,23.50782,60.27634,0.1568862,8.175465,0,0,22.72514
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,1.597416,1.597416,0,0,0,1.597416,0,0,0,0,1.68149,1.597416,0,0,16.33027,14.90173,0,1.68149,-1.68149,21.73537,55.73161,0.1568862,1.757157,0,0,14.90173
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,1.688614,1.688614,0,0,0,1.688614,0,0,2.220446E-16,0,1.777489,1.688614,0,0,18.1986,13.22024,0,1.777489,-1.777489,19.86173,50.92742,0.1568862,1.857476,0,0,13.22024
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,3.323777,3.323777,0,0,0,3.323777,0,0,4.440892E-16,0,3.498713,3.323777,0,0,20.17359,11.44275,0,3.498713,-3.498713,16.17377,41.47112,0.1568862,3.656155,0,0,11.44275
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.8920136,0.8920136,0,0,0,0.8920136,0,0,1.110223E-16,0,0.9389617,0.8920136,0,0,24.06104,7.944038,0,0.9389617,-0.9389617,15.18402,38.93329,0.1568862,0.981215,0,0,7.944038
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,1.114776,1.114776,0,0,0,1.114776,0,0,0,0,1.173448,1.114776,0,0,25.10433,7.005077,0,1.173448,-1.173448,13.94709,35.7617,0.1568862,1.226254,0,0,7.005077
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,3.130645,3.130645,0,0,0,3.130645,0,0,0,0,3.295415,3.130645,0,0,26.40817,5.831628,0,3.295415,-3.295415,10.47342,26.85487,0.1568862,3.443709,0,0,5.831628
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,1.286349,1.286349,0,0,0,1.286349,0,0,2.220446E-16,0,1.354052,1.286349,0,0,30.06974,2.536213,0,1.354052,-1.354052,9.046123,23.19514,0.1568862,1.414984,0,0,2.536213
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.3248228,0.3248228,0,0,0,0.3248228,0,0,5.551115E-17,0,0.3419187,0.3248228,0,0,31.57424,1.182161,0,0.3419187,-0.3419187,8.685709,22.271,0.1568862,0.357305,0,0,1.182161
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,2.789539,2.789539,11.58954,0,3.268153,2.789539,1.284334,1.776357E-15,0,0.03582701,0,0,8.8,8.36,31.95415,0.8402426,8.395827,0,8.395827,16.65069,42.69399,0.1570637,3.068493,0.0286616,12,0.8760695
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,7.082987,7.082987,12,0,3.372,7.082987,13.93149,0,0,0.9867659,0,0,4.917013,4.671162,23.55832,8.396487,5.657928,0,5.657928,22.01827,56.45699,0.157186,7.791286,0.7894127,12,9.383253
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,5.510217,5.510217,12,0,3.372,5.510217,51.70971,0,0,2.849317,0,0,6.489783,6.165294,17.9004,13.48862,9.014611,0,9.014611,30.57028,78.38519,0.1573655,6.061238,2.279454,12,16.33794
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,4.464482,4.464482,12,0,3.372,4.464482,17.01116,0,0,0.75946,0,0,7.535518,7.158742,8.885785,21.60177,7.918202,0,7.918202,38.08215,97.64634,0.1575388,4.91093,0.607568,12,22.36123
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,8.839065,8.839065,8.473843,0,2.479882,8.839065,15.29605,0,0,1.352027,0.3844447,0.3652225,0,0,0.9675826,28.72815,0.9675826,0,0.9675826,39.00008,100,0.1575558,9.722971,1.081622,12,30.08018
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,5.3676,5.3676,0,0,0,5.3676,107.8197,0.1372245,0,5.78733,5.650105,5.3676,0,0,0,29.59898,0,0,0,39.00008,100,0.1575558,5.90436,4.629864,0,35.38631
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,10.66101,10.66101,3,0,1.095,10.66101,76.08522,0.04723041,0,8.111457,8.064226,7.661015,0,0,0,29.59898,0,0,0,39.00008,100,0.1575558,11.72712,6.489165,12,37.71043
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,3.640514,3.640514,0,0,0,3.640514,256.044,5.489197,0,9.321317,3.83212,3.640514,0,0,0,29.59898,0,0,0,39.00008,100,0.1575558,4.004565,7.457054,0,38.9203
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,0,0,0,0,7.07127,0,7.07127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1575558,0,5.657017,0,36.67025
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,4.272483,4.272483,0,0,0,4.272483,106.4132,0.04913709,0,4.546487,4.497351,4.272483,0,0,0,29.59898,0,0,0,39.00008,100,0.1575558,4.699731,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,4.860562,4.860562,0,0,0,4.860562,87.13187,0,0,4.235098,5.116381,4.860562,0,0,0,29.59898,0,0.8812827,-0.8812827,38.07113,97.61807,0.1575558,5.346618,3.388079,0,33.83408
