Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,10.71688,10.71688,10.00661,0,2.867672,10.71688,16.11347,0,0,1.726862,0.7476587,0.7102758,0,0,0.979203,28.7177,0.979203,0,0.979203,39.00008,100,0.1575731,11.78857,1.381489,12,30.44456
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,14.99392,14.99392,12,0,3.372,14.99392,2.902159,0,0,0.4351474,3.151494,2.993919,0,0,0,29.59898,0,2.716347,-2.716347,36.1368,92.65827,0.1575731,16.49331,0.3481179,12,30.03413
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,10.66456,10.66456,12,0,3.372,10.66456,0,0,0,0,0,0,1.335444,1.268672,3.018163,26.88263,1.268672,0,1.268672,37.34037,95.74433,0.1576014,11.73101,0,12,26.88263
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,7.53751,7.53751,0,0,0,7.53751,0,0,0,0,7.934221,7.53751,0,0,1.749491,28.02444,0,7.934221,-7.934221,28.97696,74.29975,0.1576014,8.291261,0,0,28.02444
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,11.12836,11.12836,12,0,3.372,11.12836,0,0,0,0,0,0,0.8716446,0.8280624,10.56529,20.09022,0.8280624,0,0.8280624,29.76253,76.31403,0.1576198,12.24119,0,12,20.09022
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,1.893476,1.893476,10.69348,0,3.041449,1.893476,0,1.776357E-15,0,0,0,0,8.8,8.36,9.737229,20.83547,8.36,0,8.36,37.69352,96.64986,0.1577557,2.082823,0,12,20.83547
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,3.734967,3.734967,0,0,0,3.734967,0,0,4.440892E-16,0,3.931544,3.734967,0,0,1.37723,28.35947,0,3.931544,-3.931544,33.54931,86.0237,0.1577557,4.108464,0,0,28.35947
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.745612,24.42793,0,0,0,33.54931,86.0237,0.1577557,0,0,0,24.42793
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,2.582746,2.582746,0,0,0,2.582746,0,0,4.440892E-16,0,2.71868,2.582746,0,0,5.745612,24.42793,0,2.71868,-2.71868,30.68357,78.67567,0.1577557,2.84102,0,0,24.42793
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.09073818,0.09073818,0,0,0,0.09073818,0,0,1.387779E-17,0,0.09551387,0.09073818,0,0,8.766368,21.70925,0,0.09551387,-0.09551387,30.58289,78.41751,0.1577557,0.099812,0,0,21.70925
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,1.739115,1.739115,0,0,0,1.739115,0,0,2.220446E-16,0,1.830648,1.739115,0,0,8.872494,21.61373,0,1.830648,-1.830648,28.65322,73.46964,0.1577557,1.913027,0,0,21.61373
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,2.301483,2.301483,0,0,0,2.301483,0,0,0,0,2.422613,2.301483,0,0,10.90655,19.78309,0,2.422613,-2.422613,26.09956,66.92181,0.1577557,2.531631,0,0,19.78309
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.59834,17.36047,0,0,0,26.09956,66.92181,0.1577557,0,0,0,17.36047
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,2.086115,2.086115,0,0,0,2.086115,6.358795,0,0,0.1326518,2.19591,2.086115,0,0,13.59834,17.36047,0,2.063259,-2.063259,23.9247,61.34525,0.1577557,2.294726,0.1061214,0,17.49312
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,6.090909,6.090909,0,0,0,6.090909,31.67785,0,8.881784E-16,1.929469,6.411483,6.090909,0,0,15.89085,15.29721,0,4.482014,-4.482014,19.20024,49.23128,0.1577557,6.699999,1.543575,0,17.22668
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,1.623745,1.623745,0,0,0,1.623745,208.7152,0,0,3.389003,1.709205,1.623745,0,0,20.87086,10.8152,1.679798,0,1.679798,20.79383,53.31742,0.1577131,1.78612,2.711202,0,14.2042
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,9.55355,9.55355,12,0,3.372,9.55355,68.12311,0,0,6.508175,0,0,2.44645,2.324128,19.19107,12.32702,8.832303,0,8.832303,29.17289,74.80214,0.1578789,10.5089,5.20654,12,18.83519
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,2.880309,2.880309,3.704131,0,1.273145,2.880309,332.4689,4.440892E-16,0,9.576134,0,0,0.8238214,0.7826303,10.35876,20.27609,10.35876,0,10.35876,39.00008,100,0.1576485,3.16834,7.660907,12,29.85222
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.07256714,0.07256714,0,0,0,0.07256714,13385.88,9.637365,0,9.713752,0.07638647,0.07256714,0,0,0,29.59898,0,0,0,39.00008,100,0.1576485,0.07982386,7.771001,0,39.31273
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,9.297791,9.297791,3,0,1.095,9.297791,98.09387,2.49131,0,9.120564,6.629253,6.297791,0,0,0,29.59898,0,0,0,39.00008,100,0.1576485,10.22757,7.296451,12,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,7.496922,7.496922,0,0,0,7.496922,77.74395,0,0,5.828403,7.891496,7.496922,0,0,0,29.59898,0,2.063093,-2.063093,36.82539,94.42388,0.1576485,8.246614,4.662722,0,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,5.868057,5.868057,0,0,0,5.868057,95.34351,0,0,5.594811,6.176902,5.868057,0,0,2.292326,27.53588,0,0.5820908,-0.5820908,36.21181,92.85061,0.1576485,6.454862,4.475849,0,33.1307
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,6.546878,6.546878,0,0,0,6.546878,92.67934,0,0,6.067603,6.89145,6.546878,0,0,2.939094,26.95379,0,0.8238476,-0.8238476,35.3434,90.62392,0.1576485,7.201566,4.854083,0,33.0214
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,3.898014,3.898014,0,0,0,3.898014,140.2983,0,0,5.468847,4.103172,3.898014,0,0,3.85448,26.12995,1.365675,0,1.365675,36.63899,93.94594,0.157614,4.287815,4.375078,0,31.59879
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,9.18697,9.18697,8.801064,0,2.562669,9.18697,31.51226,0,0,2.895022,0.4062168,0.385906,0,0,2.488805,27.35905,2.488805,0,2.488805,39.00008,100,0.1576577,10.10567,2.316017,12,30.25408
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,5.589142,5.589142,0,0,0,5.589142,9.085042,0,8.881784E-16,0.5077758,5.883307,5.589142,0,0,0,29.59898,0,5.375531,-5.375531,33.33377,85.47104,0.1576577,6.148056,0.4062207,0,30.10675
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,7.728012,7.728012,12,0,3.372,7.728012,0,0,0,0,0,0,4.271988,4.058389,5.972812,24.22345,4.058389,0,4.058389,37.1839,95.34313,0.1577474,8.500813,0,12,24.22345
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,5.057212,5.057212,0,0,0,5.057212,0,0,0,0,5.323381,5.057212,0,0,1.914424,27.876,0,5.323381,-5.323381,31.57256,80.95512,0.1577474,5.562933,0,0,27.876
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,3.907926,3.907926,0,0,0,3.907926,0,0,4.440892E-16,0,4.113606,3.907926,0,0,7.829291,22.55262,0,4.113606,-4.113606,27.23644,69.83688,0.1577474,4.298718,0,0,22.55262
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,2.957698,2.957698,0,0,0,2.957698,0,0,4.440892E-16,0,3.113367,2.957698,0,0,12.39996,18.43901,0,3.113367,-3.113367,23.95466,61.42209,0.1577474,3.253468,0,0,18.43901
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.0634464,0.0634464,0,0,0,0.0634464,0,0,0,0,0.06678568,0.0634464,0,0,15.85926,15.32564,0,0.06678568,-0.06678568,23.88426,61.24158,0.1577474,0.06979103,0,0,15.32564
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.8758742,0.8758742,0,0,0,0.8758742,0,0,1.110223E-16,0,0.9219728,0.8758742,0,0,15.93347,15.25886,0,0.9219728,-0.9219728,22.91242,58.74968,0.1577474,0.9634616,0,0,15.25886
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,2.544797,2.544797,0,0,0,2.544797,0,0,4.440892E-16,0,2.678734,2.544797,0,0,16.95788,14.33688,0,2.678734,-2.678734,20.08879,51.50961,0.1577474,2.799277,0,0,14.33688
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,1.885837,1.885837,0,0,0,1.885837,0,0,2.220446E-16,0,1.985092,1.885837,0,0,19.93425,11.65815,0,1.985092,-1.985092,17.99632,46.14431,0.1577474,2.074421,0,0,11.65815
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.6524998,0.6524998,0,0,0,0.6524998,0,0,1.110223E-16,0,0.6868418,0.6524998,0,0,22.13991,9.673059,0,0.6868418,-0.6868418,17.27232,44.28791,0.1577474,0.7177497,0,0,9.673059
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.7668985,0.7668985,0,0,0,0.7668985,0,0,1.110223E-16,0,0.8072616,0.7668985,0,0,22.90307,8.986217,0,0.8072616,-0.8072616,16.42139,42.10605,0.1577474,0.8435884,0,0,8.986217
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.5290421,0.5290421,0,0,0,0.5290421,0,0,0,0,0.5568864,0.5290421,0,0,23.80002,8.178956,0,0.5568864,-0.5568864,15.83438,40.6009,0.1577474,0.5819463,0,0,8.178956
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,1.782238,1.782238,0,0,0,1.782238,0,0,2.220446E-16,0,1.87604,1.782238,0,0,24.41879,7.62207,0,1.87604,-1.87604,13.85686,35.53035,0.1577474,1.960462,0,0,7.62207
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,11.10587,11.10587,12,0,3.372,11.10587,3.800894,0,0,0.4221222,0,0,0.8941314,0.8494248,26.50327,5.74603,1.271547,0,1.271547,15.06316,38.62341,0.1577736,12.21646,0.3376978,12,6.168152
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,8.893397,8.893397,12,0,3.372,8.893397,14.42226,0,0,1.282629,0,0,3.106602,2.951272,25.23173,6.890422,4.233901,0,4.233901,19.07979,48.92244,0.1578612,9.782738,1.026103,12,8.173051
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,5.721369,5.721369,12,0,3.372,5.721369,20.1555,0,0,1.15317,0,0,6.278631,5.9647,20.99783,10.70093,7.11787,0,7.11787,25.83239,66.23678,0.1580129,6.293506,0.9225364,12,11.8541
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,3.108481,3.108481,11.46155,0,3.235772,3.108481,52.74487,0,0,1.639564,0,0,8.353067,7.935414,13.87996,17.10702,9.574979,0,9.574979,34.91602,89.52807,0.1581509,3.41933,1.311651,12,18.74658
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,3.041388,3.041388,0,0,0,3.041388,68.49347,0,0,2.083152,3.201461,3.041388,0,0,4.304979,25.7245,0,1.118309,-1.118309,33.73722,86.50551,0.1581509,3.345527,1.666522,0,27.80765
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,7.447096,7.447096,0,0,0,7.447096,22.80536,0,8.881784E-16,1.698337,7.839048,7.447096,0,0,5.547544,24.60619,0,6.140711,-6.140711,27.26434,69.90842,0.1581509,8.191806,1.35867,0,26.30453
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,2.604335,2.604335,0,0,0,2.604335,100.945,0,0,2.628946,2.741405,2.604335,0,0,12.37056,18.46548,0,0.1124591,-0.1124591,27.1458,69.60446,0.1581509,2.864768,2.103157,0,21.09442
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,1.193578,1.193578,0,0,0,1.193578,176.1705,0,0,2.102732,1.256398,1.193578,0,0,12.49551,18.35302,0.8463342,0,0.8463342,27.9487,71.66319,0.1581296,1.312935,1.682185,0,20.45575
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.4612958,0.4612958,0,0,0,0.4612958,479.5289,0,0,2.212046,0.4855745,0.4612958,0,0,11.64918,19.11472,1.726472,0,1.726472,29.58657,75.86285,0.1580861,0.5074254,1.769637,0,21.32677
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,9.414711,9.414711,12,0,3.372,9.414711,10.2168,0,0,0.9618824,0,0,2.585289,2.456024,9.922706,20.66854,3.417907,0,3.417907,32.82908,84.17697,0.1581567,10.35618,0.7695059,12,21.63043
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,7.419356,7.419356,0,0,0,7.419356,16.25162,0,8.881784E-16,1.205765,7.809849,7.419356,0,0,6.504798,23.74466,0,6.604084,-6.604084,25.86777,66.32748,0.1581567,8.161292,0.9646122,0,24.95042
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,14.62905,14.62905,12,0,3.372,14.62905,3.446101,0,0,0.5041317,2.767416,2.629045,0,0,13.84267,17.14058,0,2.263284,-2.263284,23.48206,60.21029,0.1581567,16.09195,0.4033053,12,17.64471
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,8.879365,8.879365,12,0,3.372,8.879365,0,0,0,0,0,0,3.120635,2.964603,16.35743,14.87729,2.964603,0,2.964603,26.29453,67.42173,0.1582218,9.767302,0,12,14.87729
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,13.39283,17.54543,8.36,0,8.36,34.22552,87.75757,0.1582707,0,0,12,17.54543
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,2.796587,2.796587,0,0,0,2.796587,0,0,4.440892E-16,0,2.943775,2.796587,0,0,5.032826,25.06944,0,2.943775,-2.943775,31.12251,79.80115,0.1582707,3.076245,0,0,25.06944
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.303687,22.12566,0,0,0,31.12251,79.80115,0.1582707,0,0,0,22.12566
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,1.494571,1.494571,0,0,0,1.494571,0,0,2.220446E-16,0,1.573233,1.494571,0,0,8.303687,22.12566,0,1.573233,-1.573233,29.46418,75.54902,0.1582707,1.644028,0,0,22.12566
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,1.32984,1.32984,0,0,0,1.32984,0,0,2.220446E-16,0,1.399831,1.32984,0,0,10.05172,20.55243,0,1.399831,-1.399831,27.98862,71.76556,0.1582707,1.462824,0,0,20.55243
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.6575468,0.6575468,0,0,0,0.6575468,0,0,1.110223E-16,0,0.6921545,0.6575468,0,0,11.60709,19.1526,0,0.6921545,-0.6921545,27.25903,69.89481,0.1582707,0.7233015,0,0,19.1526
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.37615,18.46044,0,0,0,27.25903,69.89481,0.1582707,0,0,0,18.46044
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.1217716,0.1217716,0,0,0,0.1217716,0,0,1.387779E-17,0,0.1281806,0.1217716,0,0,12.37615,18.46044,0,0.1281806,-0.1281806,27.12391,69.54836,0.1582707,0.1339487,0,0,18.46044
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,1.164537,1.164537,0,0,0,1.164537,0,0,0,0,1.225828,1.164537,0,0,12.51858,18.33226,0,1.225828,-1.225828,25.83178,66.2352,0.1582707,1.280991,0,0,18.33226
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.88061,17.10643,0,0,0,25.83178,66.2352,0.1582707,0,0,0,17.10643
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.04377,1.04377,0,0,0,1.04377,0,0,0,0,1.098705,1.04377,0,0,13.88061,17.10643,0,1.098705,-1.098705,24.67364,63.26562,0.1582707,1.148147,0,0,17.10643
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,2.002925,2.002925,0,0,0,2.002925,36.10883,0,4.440892E-16,0.7232326,2.108342,2.002925,0,0,15.10139,16.00773,0,1.385109,-1.385109,23.21361,59.52195,0.1582707,2.203217,0.5785861,0,16.73096
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.3605517,0.3605517,0,0,0,0.3605517,449.017,0,0,1.618939,0.3795282,0.3605517,0,0,16.6404,14.62262,1.23941,0,1.23941,24.38942,62.53684,0.1582395,0.3966069,1.295151,0,16.24156
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,6.591453,6.591453,0,0,0,6.591453,61.01509,0,0,4.021781,6.938372,6.591453,0,0,15.40099,15.73809,0,2.91659,-2.91659,21.31506,54.65389,0.1582395,7.250598,3.217425,0,19.75987
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,6.26369,6.26369,0,0,0,6.26369,111.4828,0,0,6.982938,6.593359,6.26369,0,0,18.64165,12.8215,0.3895799,0,0.3895799,21.68465,55.60155,0.1582297,6.890059,5.586351,0,19.80444
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,0,0,3.777565,0,0,0,0,18.25207,13.17212,3.777565,0,3.777565,25.26836,64.79053,0.1581347,0,3.022052,0,16.94968
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,11.35076,11.35076,12,0,3.372,11.35076,49.32053,0,0,5.598255,0,0,0.6492403,0.6167783,14.4745,16.57193,6.215033,0,6.215033,31.16446,79.90871,0.158245,12.48584,4.478604,12,22.17018
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,5.210128,0,1.654162,0,0,0,0,3.309847,0,0,5.210128,4.949621,8.259468,22.16546,8.259468,0,8.259468,39.00008,100,0.1581363,0,2.647878,12,25.4753
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,0,0,0,0,2.404154,0,2.404154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1581363,0,1.923323,0,32.00313
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,8.691497,8.691497,4.306737,0,1.425604,8.691497,53.10405,0,0,4.615537,4.615537,4.38476,0,0,0,29.59898,0,0,0,39.00008,100,0.1581363,9.560646,3.69243,12,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,7.629317,7.629317,4.819842,0,1.55542,7.629317,38.76287,0,0,2.957342,2.957342,2.809475,0,0,0,29.59898,0,0,0,39.00008,100,0.1581363,8.392249,2.365874,12,32.55632
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,0,0,0,0,0.6609375,0,0.6609375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1581363,0,0.52875,0,30.25992
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,5.05122,5.05122,0,0,0,5.05122,3.769979,0,0,0.19043,5.317074,5.05122,0,0,0,29.59898,0,5.126644,-5.126644,33.59612,86.14373,0.1581363,5.556342,0.152344,0,29.78941
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,9.120713,9.120713,12,0,3.372,9.120713,0,0,0,0,0,0,2.879287,2.735322,5.696271,24.47233,2.735322,0,2.735322,36.19107,92.79745,0.158196,10.03278,0,12,24.47233
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.2310272,0.2310272,0,0,0,0.2310272,0,0,2.775558E-17,0,0.2431865,0.2310272,0,0,2.960948,26.93412,0,0.2431865,-0.2431865,35.93473,92.14016,0.158196,0.2541299,0,0,26.93412
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,4.234791,4.234791,0,0,0,4.234791,0,0,0,0,4.457675,4.234791,0,0,3.231156,26.69094,0,4.457675,-4.457675,31.23593,80.09197,0.158196,4.65827,0,0,26.69094
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.4242124,0.4242124,0,0,0,0.4242124,0,0,5.551115E-17,0,0.4465393,0.4242124,0,0,8.184128,22.23326,0,0.4465393,-0.4465393,30.76524,78.88507,0.158196,0.4666336,0,0,22.23326
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,2.012995,2.012995,0,0,0,2.012995,0,0,4.440892E-16,0,2.118942,2.012995,0,0,8.680283,21.78672,0,2.118942,-2.118942,28.53168,73.158,0.158196,2.214294,0,0,21.78672
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.9117634,0.9117634,0,0,0,0.9117634,0,0,1.110223E-16,0,0.9597509,0.9117634,0,0,11.03466,19.66778,0,0.9597509,-0.9597509,27.52001,70.564,0.158196,1.00294,0,0,19.66778
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.03965316,0.03965316,0,0,0,0.03965316,0,0,6.938894E-18,0,0.04174017,0.03965316,0,0,12.10105,18.70803,0,0.04174017,-0.04174017,27.47601,70.45118,0.158196,0.04361847,0,0,18.70803
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,2.254071,2.254071,0,0,0,2.254071,0,0,0,0,2.372706,2.254071,0,0,12.14743,18.66629,0,2.372706,-2.372706,24.97496,64.03824,0.158196,2.479477,0,0,18.66629
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.7961556,0.7961556,0,0,0,0.7961556,0,0,1.110223E-16,0,0.8380586,0.7961556,0,0,14.78377,16.29358,0,0.8380586,-0.8380586,24.09157,61.77314,0.158196,0.8757712,0,0,16.29358
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.039824,1.039824,0,0,0,1.039824,0,0,0,0,1.094552,1.039824,0,0,15.71495,15.45553,0,1.094552,-1.094552,22.93781,58.81479,0.158196,1.143806,0,0,15.45553
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,1.803454,1.803454,0,0,0,1.803454,0,0,2.220446E-16,0,1.898373,1.803454,0,0,16.93111,14.36098,0,1.898373,-1.898373,20.93675,53.68387,0.158196,1.983799,0,0,14.36098
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,1.645344,1.645344,0,0,0,1.645344,0,0,0,0,1.731941,1.645344,0,0,19.04042,12.4626,0,1.731941,-1.731941,19.11113,49.00279,0.158196,1.809878,0,0,12.4626
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,1.119475,1.119475,0,0,0,1.119475,158.2224,0,0,1.771261,1.178395,1.119475,0,0,20.9648,10.73066,0.5928661,0,0.5928661,19.67357,50.44495,0.1581811,1.231423,1.417009,0,12.50192
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,6.043025,6.043025,0,0,0,6.043025,60.70562,0,0,3.668456,6.361079,6.043025,0,0,20.37193,11.26424,0,2.692623,-2.692623,16.83529,43.16734,0.1581811,6.647327,2.934765,0,14.9327
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,3.370207,3.370207,0,0,0,3.370207,212.7457,0,0,7.169971,3.547586,3.370207,0,0,23.36373,8.571618,3.622385,0,3.622385,20.27179,51.97884,0.1580904,3.707228,5.735977,0,15.74159
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.3388596,0.3388596,0,0,0,0.3388596,2041.7,0,0,6.918497,0.3566943,0.3388596,0,0,19.74135,11.83176,6.561803,0,6.561803,26.49686,67.94054,0.1579263,0.3727456,5.534798,0,18.75026
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,9.188712,9.188712,11.78096,0,3.316584,9.188712,113.7359,0,0,10.45086,0,0,2.59225,2.462638,13.17955,17.73739,12.9135,0,12.9135,38.74768,99.35284,0.157994,10.10758,8.360689,12,28.18825
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,2.34665,2.34665,0,0,0,2.34665,488.5556,8.728486,0,11.46469,2.470158,2.34665,0,0,0.2660468,29.35954,0.2660468,0,0.2660468,39.00008,100,0.1579874,2.581315,9.171753,0,40.82423
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,3.666849,3.666849,0,0,0,3.666849,260.1877,5.680847,0,9.540689,3.859841,3.666849,0,0,0,29.59898,0,0,0,39.00008,100,0.1579874,4.033534,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,5.618649,5.618649,0,0,0,5.618649,171.5053,3.721911,0,9.636278,5.914367,5.618649,0,0,0,29.59898,0,0,0,39.00008,100,0.1579874,6.180514,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,1.239314,1.239314,0,0,0,1.239314,567.8477,5.732875,0,7.037416,1.304541,1.239314,0,0,0,29.59898,0,0,0,39.00008,100,0.1579874,1.363246,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,12.79399,12.79399,7.294044,0,2.181393,12.79399,45.25109,0,0,5.789421,5.789421,5.49995,0,0,0,29.59898,0,0,0,39.00008,100,0.1579874,14.07339,4.631536,12,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,4.448466,4.448466,0,0,0,4.448466,73.65831,0,0,3.276665,4.682595,4.448466,0,0,0,29.59898,0,1.405931,-1.405931,37.5181,96.20006,0.1579874,4.893312,2.621332,0,32.87564
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,11.39365,11.39365,12,0,3.372,11.39365,4.346576,0,0,0.4952337,0,0,0.6063488,0.5760314,1.562145,28.19305,1.071265,0,1.071265,38.53439,98.80592,0.1580084,12.53302,0.396187,12,28.68828
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,5.12231,5.12231,0,0,0,5.12231,0,0,0,0,5.391905,5.12231,0,0,0.4908802,29.15719,0,5.391905,-5.391905,32.85082,84.2327,0.1580084,5.634541,0,0,29.15719
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,4.965118,4.965118,0,0,0,4.965118,0,0,8.881784E-16,0,5.22644,4.965118,0,0,6.481885,23.76528,0,5.22644,-5.22644,27.34167,70.1067,0.1580084,5.46163,0,0,23.76528
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,4.236969,4.236969,0,0,0,4.236969,0,0,8.881784E-16,0,4.459968,4.236969,0,0,12.28904,18.53884,0,4.459968,-4.459968,22.64045,58.05232,0.1580084,4.660666,0,0,18.53884
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.8376825,0.8376825,0,0,0,0.8376825,0,0,0,0,0.8817711,0.8376825,0,0,17.24456,14.07887,0,0.8817711,-0.8817711,21.71098,55.66908,0.1580084,0.9214508,0,0,14.07887
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.6741298,0.6741298,0,0,0,0.6741298,0,0,1.110223E-16,0,0.7096103,0.6741298,0,0,18.22431,13.1971,0,0.7096103,-0.7096103,20.96299,53.75114,0.1580084,0.7415428,0,0,13.1971
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,1.590779,1.590779,0,0,0,1.590779,0,0,0,0,1.674504,1.590779,0,0,19.01276,12.48749,0,1.674504,-1.674504,19.19791,49.2253,0.1580084,1.749857,0,0,12.48749
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.8179555,0.8179555,0,0,0,0.8179555,0,0,0,0,0.8610058,0.8179555,0,0,20.87332,10.81299,0,0.8610058,-0.8610058,18.29033,46.89818,0.1580084,0.8997511,0,0,10.81299
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.83,9.951982,0,0,0,18.29033,46.89818,0.1580084,0,0,0,9.951982
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,1.174683,1.174683,0,0,0,1.174683,0,0,0,0,1.236508,1.174683,0,0,21.83,9.951982,0,1.236508,-1.236508,16.98693,43.55615,0.1580084,1.292151,0,0,9.951982
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,2.01899,2.01899,0,0,0,2.01899,0,0,4.440892E-16,0,2.125252,2.01899,0,0,23.20389,8.715474,0,2.125252,-2.125252,14.74672,37.81202,0.1580084,2.220889,0,0,8.715474
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,1.331124,1.331124,0,0,0,1.331124,0,0,2.220446E-16,0,1.401183,1.331124,0,0,25.56528,6.590221,0,1.401183,-1.401183,13.26974,34.02491,0.1580084,1.464236,0,0,6.590221
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.2808555,0.2808555,0,0,0,0.2808555,0,0,5.551115E-17,0,0.2956373,0.2808555,0,0,27.12216,5.189038,0,0.2956373,-0.2956373,12.95811,33.22586,0.1580084,0.308941,0,0,5.189038
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,0,0,0,0,0,0,0,2.11415,0,0,0,0,27.45064,4.893401,2.11415,0,2.11415,14.96377,38.36857,0.1579557,0,1.69132,0,7.007551
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,7.184234,7.184234,11.36847,0,3.212222,7.184234,69.38438,0,0,4.984736,0,0,4.184234,3.975022,25.33649,6.796136,8.959759,0,8.959759,23.46375,60.16333,0.1581034,7.902658,3.987789,12,11.78087
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,10.1559,10.1559,12,0,3.372,10.1559,71.40575,0,0,7.251899,0,0,1.844097,1.751892,16.37673,14.85992,9.003791,0,9.003791,32.00549,82.0652,0.1582657,11.17149,5.801519,12,22.11182
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,6.809141,6.809141,0,0,0,6.809141,128.1775,0,0,8.727784,7.167517,6.809141,0,0,7.372941,22.96333,1.560267,0,1.560267,33.48569,85.86057,0.1582269,7.490056,6.982227,0,31.69111
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,3.520598,3.520598,0,0,0,3.520598,242.7105,0,0,8.544863,3.705893,3.520598,0,0,5.812675,24.36757,4.83897,0,4.83897,38.07634,97.63145,0.1581065,3.872658,6.83589,0,32.91243
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,10.84213,10.84213,3,0,1.095,10.84213,90.33329,0.5654743,0,9.794056,8.254877,7.842134,0,0,0.9737045,28.72264,0.9737045,0,0.9737045,39.00008,100,0.1580823,11.92635,7.835245,12,38.5167
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,1.411976,1.411976,0,0,0,1.411976,660.9517,7.846191,0,9.332481,1.486291,1.411976,0,0,0,29.59898,0,0,0,39.00008,100,0.1580823,1.553174,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,2.344063,2.344063,0,0,0,2.344063,450.4054,8.090352,0,10.55779,2.467435,2.344063,0,0,0,29.59898,0,0,0,39.00008,100,0.1580823,2.578469,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,5.298108,5.298108,0,0,0,5.298108,113.8684,0.4559157,0,6.032871,5.576955,5.298108,0,0,0,29.59898,0,0,0,39.00008,100,0.1580823,5.827918,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,4.139552,4.139552,0,0,0,4.139552,98.21373,0,8.881784E-16,4.065608,4.357423,4.139552,0,0,0,29.59898,0,0.2918146,-0.2918146,38.69248,99.21129,0.1580823,4.553507,3.252486,0,33.66459
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,12.07154,12.07154,9.759773,0,2.805223,12.07154,22.84443,0,0,2.757674,2.433435,2.311763,0,0,0.3242384,29.30716,0.3242384,0,0.3242384,39.00008,100,0.1580879,13.27869,2.206139,12,32.06484
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,0,0,0,0,0.4824807,0,0.4824807,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1580879,0,0.3859846,0,30.08146
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,5.387818,5.387818,0,0,0,5.387818,0,0,8.881784E-16,0,5.671387,5.387818,0,0,0,29.59898,0,5.671387,-5.671387,33.02191,84.67139,0.1580879,5.9266,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.301541,23.92759,0,0,0,33.02191,84.67139,0.1580879,0,0,0,23.92759
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,6.037888,6.037888,0,0,0,6.037888,0,0,8.881784E-16,0,6.355671,6.037888,0,0,6.301541,23.92759,0,6.355671,-6.355671,26.32244,67.49332,0.1580879,6.641676,0,0,23.92759
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.3634,17.57192,0,0,0,26.32244,67.49332,0.1580879,0,0,0,17.57192
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,1.138981,1.138981,0,0,0,1.138981,0,0,2.220446E-16,0,1.198927,1.138981,0,0,13.3634,17.57192,0,1.198927,-1.198927,25.05867,64.25286,0.1580879,1.252879,0,0,17.57192
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,1.272774,1.272774,0,0,0,1.272774,0,0,0,0,1.339763,1.272774,0,0,14.69554,16.37299,0,1.339763,-1.339763,23.64643,60.63176,0.1580879,1.400052,0,0,16.37299
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,1.618664,1.618664,0,0,0,1.618664,0,0,0,0,1.703857,1.618664,0,0,16.18416,15.03323,0,1.703857,-1.703857,21.85041,56.02658,0.1580879,1.78053,0,0,15.03323
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.6106301,0.6106301,0,0,0,0.6106301,0,0,0,0,0.6427685,0.6106301,0,0,18.07734,13.32937,0,0.6427685,-0.6427685,21.17287,54.28931,0.1580879,0.6716931,0,0,13.32937
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.79152,12.68661,0,0,0,21.17287,54.28931,0.1580879,0,0,0,12.68661
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.79152,12.68661,0,0,0,21.17287,54.28931,0.1580879,0,0,0,12.68661
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.5968924,0.5968924,0,0,0,0.5968924,0,0,0,0,0.6283078,0.5968924,0,0,18.79152,12.68661,0,0.6283078,-0.6283078,20.51058,52.59112,0.1580879,0.6565817,0,0,12.68661
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.296074,0.296074,0,0,0,0.296074,0,0,0,0,0.3116568,0.296074,0,0,19.48965,12.0583,0,0.3116568,-0.3116568,20.18206,51.74877,0.1580879,0.3256814,0,0,12.0583
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,5.433815,5.433815,0,0,0,5.433815,12.08769,0,0,0.6568229,5.719805,5.433815,0,0,19.83593,11.74664,0,5.062982,-5.062982,14.84521,38.06456,0.1580879,5.977196,0.5254583,0,12.40346
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,1.762296,1.762296,0,0,0,1.762296,62.75224,0,2.220446E-16,1.10588,1.855048,1.762296,0,0,25.46147,6.683659,0,0.749168,-0.749168,14.05552,36.03972,0.1580879,1.938525,0.8847041,0,7.789539
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,0,0,0,0,0,0,2.450832,0,0,0,0,26.29387,5.934491,2.450832,0,2.450832,16.38058,42.00141,0.158027,0,1.960666,0,8.385323
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,0,0,4.113072,0,0,0,0,23.84304,8.14024,4.113072,0,4.113072,20.28259,52.00652,0.157925,0,3.290458,0,12.25331
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,2.059128,2.059128,0,0,0,2.059128,260.0479,0,0,5.354717,2.167503,2.059128,0,0,19.72997,11.842,3.187215,0,3.187215,23.30624,59.75947,0.157846,2.265041,4.283774,0,17.19672
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,0,0,4.860001,0,0,0,0,16.54276,14.7105,4.860001,0,4.860001,27.91684,71.5815,0.1577257,0,3.888,0,19.5705
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,0,0,4.579594,0,0,0,0,11.68276,19.0845,4.579594,0,4.579594,32.26143,82.72144,0.1576125,0,3.663675,0,23.66409
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,2.664642,2.664642,0,0,0,2.664642,85.16904,0,4.440892E-16,2.26945,2.804887,2.664642,0,0,7.103162,23.20613,0,0.5354366,-0.5354366,31.69703,81.27427,0.1576125,2.931107,1.81556,0,25.47558
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,5.681177,5.681177,0,0,0,5.681177,53.21397,0,0,3.02318,5.980186,5.681177,0,0,7.698092,22.6707,0,2.957007,-2.957007,28.58007,73.28208,0.1576125,6.249295,2.418544,0,25.69388
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,10.71389,10.71389,12,0,3.372,10.71389,9.221013,0,0,0.9879296,0,0,1.286105,1.2218,10.98365,19.71369,2.20973,0,2.20973,30.6764,78.65729,0.1576559,11.78528,0.7903437,12,20.70162
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,4.262981,4.262981,11.11843,0,3.148962,4.262981,36.53932,0,0,1.557665,0,0,6.855447,6.512675,8.773925,21.70245,8.070339,0,8.070339,38.3326,98.28852,0.1578139,4.68928,1.246132,12,23.26011
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,5.329662,5.329662,0,0,0,5.329662,6.996583,0,8.881784E-16,0.3728942,5.61017,5.329662,0,0,0.7035854,28.96575,0,5.237276,-5.237276,32.81202,84.13322,0.1578139,5.862628,0.2983153,0,29.33865
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,1.519955,1.519955,0,0,0,1.519955,0,0,2.220446E-16,0,1.599953,1.519955,0,0,6.522781,23.72848,0,1.599953,-1.599953,31.12553,79.80888,0.1578139,1.671951,0,0,23.72848
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,1.213611,1.213611,0,0,0,1.213611,0,0,0,0,1.277485,1.213611,0,0,8.300507,22.12852,0,1.277485,-1.277485,29.77894,76.3561,0.1578139,1.334972,0,0,22.12852
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,6.896738,6.896738,0,0,0,6.896738,0,0,8.881784E-16,0,7.259724,6.896738,0,0,9.719934,20.85104,0,7.259724,-7.259724,22.12652,56.73455,0.1578139,7.586411,0,0,20.85104
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,1.09109,1.09109,0,0,0,1.09109,0,0,2.220446E-16,0,1.148515,1.09109,0,0,17.78629,13.59131,0,1.148515,-1.148515,20.91588,53.63034,0.1578139,1.200199,0,0,13.59131
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.7156827,0.7156827,0,0,0,0.7156827,0,0,0,0,0.7533502,0.7156827,0,0,19.06242,12.4428,0,0.7533502,-0.7533502,20.12178,51.59419,0.1578139,0.7872509,0,0,12.4428
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,2.397707,2.397707,0,0,0,2.397707,0,0,4.440892E-16,0,2.523902,2.397707,0,0,19.89948,11.68945,0,2.523902,-2.523902,17.46135,44.7726,0.1578139,2.637477,0,0,11.68945
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.70381,9.165546,0,0,0,17.46135,44.7726,0.1578139,0,0,0,9.165546
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.70381,9.165546,0,0,0,17.46135,44.7726,0.1578139,0,0,0,9.165546
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,1.988098,1.988098,0,0,0,1.988098,0,0,0,0,2.092735,1.988098,0,0,22.70381,9.165546,0,2.092735,-2.092735,15.25541,39.11637,0.1578139,2.186908,0,0,9.165546
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.02907,7.072811,0,0,0,15.25541,39.11637,0.1578139,0,0,0,7.072811
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.06556642,0.06556642,0,0,0,0.06556642,0,0,0,0,0.06901728,0.06556642,0,0,25.02907,7.072811,0,0.06901728,-0.06901728,15.18266,38.92982,0.1578139,0.07212307,0,0,7.072811
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,2.832971,2.832971,0,0,0,2.832971,0,0,4.440892E-16,0,2.982074,2.832971,0,0,25.10576,7.003794,0,2.982074,-2.982074,12.03928,30.86989,0.1578139,3.116268,0,0,7.003794
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,6.385992,6.385992,12,0,3.372,6.385992,20.11416,0,0,1.284489,0,0,5.614008,5.333308,28.41918,4.02172,6.617796,0,6.617796,18.31747,46.96779,0.1579509,7.024591,1.027591,12,5.306208
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,1.923667,1.923667,10.72367,0,3.049088,1.923667,216.0867,0,0,4.156788,0,0,8.8,8.36,21.80138,9.977736,12.51679,0,12.51679,30.19194,77.41508,0.1579812,2.116034,3.325431,12,14.13453
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,8.838487,8.838487,12,0,3.372,8.838487,56.9521,0,0,5.033704,0,0,3.161513,3.003438,9.284591,21.24285,8.037141,0,8.037141,37.81664,96.96556,0.1581313,9.722336,4.026963,12,26.27655
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,7.143242,7.143242,0,0,0,7.143242,100.4097,0,0,7.172504,7.519202,7.143242,0,0,1.24745,28.47627,0,0.3466974,-0.3466974,37.45119,96.0285,0.1581313,7.857566,5.738004,0,35.64878
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,2.051032,2.051032,0,0,0,2.051032,339.427,3.170105,0,6.961754,2.158981,2.051032,0,0,1.632669,28.12958,1.632669,0,1.632669,39.00008,100,0.1580911,2.256135,5.569404,0,35.09133
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,5.938722,5.938722,0,0,0,5.938722,132.8358,1.637464,0,7.888751,6.251287,5.938722,0,0,0,29.59898,0,0,0,39.00008,100,0.1580911,6.532594,6.311,0,37.48773
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,12.52666,12.52666,6.605324,0,2.007147,12.52666,49.75775,0,0,6.232984,6.232984,5.921335,0,0,0,29.59898,0,0,0,39.00008,100,0.1580911,13.77932,4.986387,12,35.83196
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,8.018679,8.018679,3,0,1.095,8.018679,93.30315,2.19886,0,7.481679,5.282819,5.018678,0,0,0,29.59898,0,0,0,39.00008,100,0.1580911,8.820546,5.985343,12,37.08066
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,5.407103,5.407103,0,0,0,5.407103,138.0815,1.774524,0,7.466211,5.691688,5.407103,0,0,0,29.59898,0,0,0,39.00008,100,0.1580911,5.947814,5.972969,0,37.06519
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,5.955359,5.955359,0,0,0,5.955359,81.70692,0,0,4.865941,6.268798,5.955359,0,0,0,29.59898,0,1.402858,-1.402858,37.52134,96.20836,0.1580911,6.550894,3.892752,0,34.46492
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.4846978,0.4846978,0,0,0,0.4846978,419.2758,0,0,2.03222,0.5102082,0.4846978,0,0,1.558731,28.19612,1.522012,0,1.522012,38.96524,99.91068,0.1580536,0.5331676,1.625776,0,30.22834
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,11.93098,11.93098,11.51503,0,3.249302,11.93098,3.977593,1.325329E-15,0,0.474566,0.4378469,0.4159546,0,0,0.03671904,29.56593,0.03671904,0,0.03671904,39.00008,100,0.1580542,13.12408,0.3796528,12,30.0405
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,2.594337,2.594337,0,0,0,2.594337,0,0,4.440892E-16,0,2.730881,2.594337,0,0,0,29.59898,0,2.730881,-2.730881,36.12148,92.61899,0.1580542,2.853771,0,0,29.59898
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,2.619935,2.619935,0,0,0,2.619935,0,0,4.440892E-16,0,2.757827,2.619935,0,0,3.034312,26.8681,0,2.757827,-2.757827,33.21447,85.16515,0.1580542,2.881929,0,0,26.8681
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,4.550278,4.550278,0,0,0,4.550278,0,0,0,0,4.789766,4.550278,0,0,6.098564,24.11027,0,4.789766,-4.789766,28.16562,72.21938,0.1580542,5.005306,0,0,24.11027
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,1.744502,1.744502,0,0,0,1.744502,0,0,0,0,1.836318,1.744502,0,0,11.42053,19.3205,0,1.836318,-1.836318,26.22997,67.25619,0.1580542,1.918952,0,0,19.3205
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.8596212,0.8596212,0,0,0,0.8596212,0,0,1.110223E-16,0,0.9048644,0.8596212,0,0,13.46088,17.48419,0,0.9048644,-0.9048644,25.27616,64.81052,0.1580542,0.9455833,0,0,17.48419
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,3.139779,3.139779,0,0,0,3.139779,0,0,0,0,3.305031,3.139779,0,0,14.46628,16.57932,0,3.305031,-3.305031,21.79235,55.8777,0.1580542,3.453757,0,0,16.57932
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,2.756142,2.756142,0,0,0,2.756142,0,0,4.440892E-16,0,2.901202,2.756142,0,0,18.13854,13.27429,0,2.901202,-2.901202,18.73421,48.03634,0.1580542,3.031756,0,0,13.27429
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.014632,1.014632,0,0,0,1.014632,0,0,0,0,1.068033,1.014632,0,0,21.3621,10.37309,0,1.068033,-1.068033,17.60841,45.14967,0.1580542,1.116095,0,0,10.37309
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,1.277009,1.277009,0,0,0,1.277009,0,0,0,0,1.34422,1.277009,0,0,22.5488,9.305056,0,1.34422,-1.34422,16.19147,41.51651,0.1580542,1.40471,0,0,9.305056
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,2.925757,2.925757,0,0,0,2.925757,0,0,4.440892E-16,0,3.079744,2.925757,0,0,24.04238,7.960836,0,3.079744,-3.079744,12.94514,33.1926,0.1580542,3.218333,0,0,7.960836
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.243389,0.243389,0,0,0,0.243389,0,0,2.775558E-17,0,0.2561989,0.243389,0,0,27.46432,4.881092,0,0.2561989,-0.2561989,12.67508,32.50014,0.1580542,0.2677279,0,0,4.881092
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,2.431325,2.431325,0,0,0,2.431325,0,0,4.440892E-16,0,2.55929,2.431325,0,0,27.74898,4.624893,0,2.55929,-2.55929,9.977352,25.5829,0.1580542,2.674458,0,0,4.624893
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,0,0,0,0,0,0,0,2.121005,0,0,0,0,30.59264,2.065603,2.121005,0,2.121005,11.98951,30.74228,0.158002,0,1.696804,0,4.186608
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,4.787432,4.787432,11.93716,0,3.356102,4.787432,110.0222,0,0,5.267237,0,0,7.149728,6.792242,28.47163,3.974507,12.05948,0,12.05948,23.43014,60.07716,0.1580963,5.266175,4.213789,12,9.241744
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,1.211268,1.211268,10.01127,0,2.868851,1.211268,530.4508,1.776357E-15,0,6.425181,0,0,8.8,8.36,16.41216,14.82804,14.78518,0,14.78518,37.4566,96.04236,0.1580395,1.332395,5.140145,12,21.25322
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,11.04331,11.04331,3.41855,0,1.200893,11.04331,87.41072,8.881784E-16,0,9.653032,8.026058,7.624755,0,0,1.626974,28.1347,1.626974,0,1.626974,39.00008,100,0.1580179,12.14764,7.722426,12,37.78773
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,9.124329,0,9.124329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1580179,0,7.299463,0,38.72331
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,0.9920912,0.9920912,0,0,0,0.9920912,1067.024,9.541543,0,10.58585,1.044307,0.9920912,0,0,0,29.59898,0,0,0,39.00008,100,0.1580179,1.0913,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,0.7221159,0.7221159,0,0,0,0.7221159,1293.291,8.578939,0,9.339061,0.7601221,0.7221159,0,0,0,29.59898,0,0,0,39.00008,100,0.1580179,0.7943276,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,8.535321,8.535321,3,0,1.095,8.535321,90.20679,1.872785,0,7.699439,5.826654,5.535322,0,0,0,29.59898,0,0,0,39.00008,100,0.1580179,9.388854,6.159551,12,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,9.596683,9.596683,3.068151,0,1.112242,9.596683,71.60952,0,1.776357E-15,6.872139,6.872139,6.528532,0,0,0,29.59898,0,0,0,39.00008,100,0.1580179,10.55635,5.497711,12,36.47112
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,2.605814,2.605814,0,0,0,2.605814,173.2464,1.771517,0,4.51448,2.742963,2.605814,0,0,0,29.59898,0,0,0,39.00008,100,0.1580179,2.866396,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,0,0,0,0,1.984851,0,1.984851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1580179,0,1.587881,0,31.58383
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,2.321663,2.321663,0,0,0,2.321663,16.99468,0,4.440892E-16,0.3945591,2.443856,2.321663,0,0,0,29.59898,0,2.049297,-2.049297,36.83993,94.46117,0.1580179,2.55383,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,1.176332,1.176332,0,0,0,1.176332,0,0,0,0,1.238245,1.176332,0,0,2.276997,27.54968,0,1.238245,-1.238245,35.53471,91.11445,0.1580179,1.293966,0,0,27.54968
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.652824,26.31144,0,0,0,35.53471,91.11445,0.1580179,0,0,0,26.31144
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,1.183979,1.183979,0,0,0,1.183979,0,0,0,0,1.246294,1.183979,0,0,3.652824,26.31144,0,1.246294,-1.246294,34.221,87.74596,0.1580179,1.302377,0,0,26.31144
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.6394253,0.6394253,0,0,0,0.6394253,0,0,1.110223E-16,0,0.6730792,0.6394253,0,0,5.037595,25.06514,0,0.6730792,-0.6730792,33.51151,85.92677,0.1580179,0.7033678,0,0,25.06514
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,1.330307,1.330307,0,0,0,1.330307,0,0,2.220446E-16,0,1.400324,1.330307,0,0,5.785461,24.39206,0,1.400324,-1.400324,32.03544,82.14198,0.1580179,1.463338,0,0,24.39206
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,2.563476,2.563476,0,0,0,2.563476,0,0,0,0,2.698395,2.563476,0,0,7.341376,22.99174,0,2.698395,-2.698395,29.19108,74.84877,0.1580179,2.819823,0,0,22.99174
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,1.496589,1.496589,0,0,0,1.496589,0,0,2.220446E-16,0,1.575357,1.496589,0,0,10.33959,20.29334,0,1.575357,-1.575357,27.53051,70.5909,0.1580179,1.646248,0,0,20.29334
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.3759388,0.3759388,0,0,0,0.3759388,0,0,0,0,0.395725,0.3759388,0,0,12.08999,18.71799,0,0.395725,-0.395725,27.11338,69.52134,0.1580179,0.4135327,0,0,18.71799
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,1.718661,1.718661,0,0,0,1.718661,0,0,2.220446E-16,0,1.809117,1.718661,0,0,12.52968,18.32226,0,1.809117,-1.809117,25.2064,64.63166,0.1580179,1.890527,0,0,18.32226
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.7072704,0.7072704,0,0,0,0.7072704,0,0,1.110223E-16,0,0.7444952,0.7072704,0,0,14.53981,16.51315,0,0.7444952,-0.7444952,24.42163,62.61945,0.1580179,0.7779975,0,0,16.51315
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,1.362653,1.362653,0,0,0,1.362653,0,0,2.220446E-16,0,1.434371,1.362653,0,0,15.36703,15.76865,0,1.434371,-1.434371,22.90967,58.74263,0.1580179,1.498918,0,0,15.76865
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.5090115,0.5090115,0,0,0,0.5090115,0,0,1.110223E-16,0,0.5358016,0.5090115,0,0,16.96078,14.33428,0,0.5358016,-0.5358016,22.34489,57.29447,0.1580179,0.5599127,0,0,14.33428
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,7.042291,7.042291,0,0,0,7.042291,22.00918,0,8.881784E-16,1.54995,7.412938,7.042291,0,0,17.55611,13.79848,0,5.862988,-5.862988,16.16476,41.44801,0.1580179,7.74652,1.23996,0,15.34843
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,2.875275,2.875275,0,0,0,2.875275,53.41092,0,4.440892E-16,1.535711,3.026605,2.875275,0,0,24.07054,7.93549,0,1.490895,-1.490895,14.59321,37.41843,0.1580179,3.162803,1.228569,0,9.471201
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,6.748078,6.748078,12,0,3.372,6.748078,23.20803,0,0,1.566096,0,0,5.251922,4.989326,25.72709,6.444595,6.555422,0,6.555422,20.81223,53.3646,0.1581508,7.422885,1.252877,12,8.010692
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,5.608595,5.608595,12,0,3.372,5.608595,106.8743,0,0,5.994148,0,0,6.391405,6.071835,19.17167,12.34447,12.06598,0,12.06598,32.25903,82.7153,0.1582469,6.169455,4.795318,12,18.33862
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,5.240134,5.240134,0,0,0,5.240134,119.931,0,0,6.284543,5.515931,5.240134,0,0,7.105688,23.20386,0.7686127,0,0.7686127,32.9882,84.58496,0.1582281,5.764147,5.027635,0,29.4884
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,3.50362,3.50362,0,0,0,3.50362,198.8079,0,0,6.965474,3.688021,3.50362,0,0,6.337075,23.89561,3.277453,0,3.277453,36.09747,92.55742,0.158148,3.853982,5.572379,0,30.86108
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,2.790882,2.790882,0,0,0,2.790882,340.6641,3.51014,0,9.507533,2.937771,2.790882,0,0,3.059622,26.84532,3.059622,0,3.059622,39.00008,100,0.1580734,3.06997,7.606027,0,36.35285
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,1.650442,1.650442,0,0,0,1.650442,195.1719,1.483891,0,3.221199,1.737307,1.650442,0,0,0,29.59898,0,0,0,39.00008,100,0.1580734,1.815486,2.576959,0,32.82018
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,17.20998,17.20998,12,0,3.372,17.20998,7.635055,0,0,1.313992,5.484191,5.209981,0,0,0,29.59898,0,4.170199,-4.170199,34.6043,88.7288,0.1580734,18.93098,1.051193,12,30.91297
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,14.75724,14.75724,12,0,3.372,14.75724,12.23191,0,0,1.805092,2.902353,2.757235,0,0,4.633555,25.42878,0,1.097261,-1.097261,33.44769,85.76313,0.1580734,16.23296,1.444074,12,27.23387
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,2.747552,2.747552,0,0,0,2.747552,70.87093,0,0,1.947216,2.89216,2.747552,0,0,5.852734,24.33152,0,0.9449441,-0.9449441,32.45163,83.20914,0.1580734,3.022307,1.557773,0,26.27873
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,5.660036,5.660036,0,0,0,5.660036,7.953125,0,8.881784E-16,0.4501497,5.957932,5.660036,0,0,6.902672,23.38657,0,5.507782,-5.507782,26.64592,68.32272,0.1580734,6.226039,0.3601198,0,23.83672
