Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.02243,17.87879,0,0,0,26.64592,68.32272,0.1580734,0,0,0,17.87879
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,8.110683,8.110683,12,0,3.372,8.110683,0,0,0,0,0,0,3.889317,3.694851,13.02243,17.87879,3.694851,0,3.694851,30.15116,77.31051,0.1581519,8.921752,0,12,17.87879
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,15.10935,15.10935,12,0,3.372,15.10935,0,0,0,0,3.273005,3.109354,0,0,9.327579,21.20416,0,3.273005,-3.273005,26.70111,68.46425,0.1581519,16.62029,0,12,21.20416
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,1.164407,1.164407,9.964407,0,2.856995,1.164407,0,1.776357E-15,0,0,0,0,8.8,8.36,12.96425,17.93115,8.36,0,8.36,34.6321,88.80009,0.1582498,1.280848,0,12,17.93115
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,1.648753,1.648753,0,0,0,1.648753,0,0,0,0,1.73553,1.648753,0,0,4.604251,25.45515,0,1.73553,-1.73553,32.80269,84.1093,0.1582498,1.813629,0,0,25.45515
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,3.124599,3.124599,0,0,0,3.124599,0,0,4.440892E-16,0,3.289052,3.124599,0,0,6.532617,23.71962,0,3.289052,-3.289052,29.33573,75.21967,0.1582498,3.437059,0,0,23.71962
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.8461938,0.8461938,0,0,0,0.8461938,0,0,1.110223E-16,0,0.8907303,0.8461938,0,0,10.18712,20.43057,0,0.8907303,-0.8907303,28.39682,72.8122,0.1582498,0.9308132,0,0,20.43057
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.17682,19.53984,0,0,0,28.39682,72.8122,0.1582498,0,0,0,19.53984
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,2.577617,2.577617,0,0,0,2.577617,0,0,4.440892E-16,0,2.713281,2.577617,0,0,11.17682,19.53984,0,2.713281,-2.713281,25.53677,65.47876,0.1582498,2.835379,0,0,19.53984
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,1.10816,1.10816,0,0,0,1.10816,0,0,0,0,1.166484,1.10816,0,0,14.19158,16.82656,0,1.166484,-1.166484,24.30718,62.32599,0.1582498,1.218976,0,0,16.82656
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.48767,15.66008,0,0,0,24.30718,62.32599,0.1582498,0,0,0,15.66008
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.48767,15.66008,0,0,0,24.30718,62.32599,0.1582498,0,0,0,15.66008
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,11.85248,11.85248,12,0,3.372,11.85248,9.894033,0,0,1.172688,0,0,0.1475206,0.1401446,15.48767,15.66008,1.312833,0,1.312833,25.55265,65.51948,0.1582725,13.03773,0.9381506,12,16.83276
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,3.241807,3.241807,11.46325,0,3.236201,3.241807,68.79222,0,0,2.230111,0,0,8.221438,7.810367,14.17484,16.84163,10.04048,0,10.04048,35.07788,89.94311,0.158394,3.565988,1.784089,12,19.07174
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,7.521061,7.521061,0,0,0,7.521061,48.37366,0,0,3.638212,7.916906,7.521061,0,0,4.134359,25.87806,0,4.278694,-4.278694,30.56774,78.37867,0.158394,8.273167,2.91057,0,29.51627
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,3.283839,3.283839,0,0,0,3.283839,191.5258,0,0,6.289399,3.456673,3.283839,0,0,8.888463,21.59936,2.832726,0,2.832726,33.2551,85.26932,0.158325,3.612223,5.031519,0,27.88876
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,10.0605,10.0605,10.35776,0,2.956513,10.0605,57.08299,0,0,5.742837,0,0,0.2972547,0.282392,6.055737,24.14882,6.025229,0,6.025229,38.97113,99.92579,0.1584269,11.06656,4.59427,12,29.89165
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,4.728502,4.728502,0,0,0,4.728502,122.5965,0.7890979,0,5.796976,4.977371,4.728502,0,0,0.03050772,29.57152,0.03050772,0,0.03050772,39.00008,100,0.1584261,5.201352,4.637581,0,35.3685
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,5.168839,5.168839,0,0,0,5.168839,136.4715,1.613111,0,7.053995,5.440883,5.168839,0,0,0,29.59898,0,0,0,39.00008,100,0.1584261,5.685723,5.643196,0,36.65297
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,10.85951,10.85951,3.289321,0,1.168198,10.85951,73.37919,0,0,7.96862,7.96862,7.570189,0,0,0,29.59898,0,0,0,39.00008,100,0.1584261,11.94546,6.374896,12,37.5676
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,4.607329,4.607329,0,0,0,4.607329,122.4453,0.7916381,0,5.641459,4.849821,4.607329,0,0,0,29.59898,0,0,0,39.00008,100,0.1584261,5.068062,4.513167,0,35.24044
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,0,0,0,0,2.693249,0,2.693249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1584261,0,2.1546,0,32.29223
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,5.149312,5.149312,0,0,0,5.149312,28.97834,0,8.881784E-16,1.492185,5.420329,5.149312,0,0,0,29.59898,0,3.928143,-3.928143,34.85945,89.38303,0.1584261,5.664243,1.193748,0,31.09116
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,4.486099,4.486099,0,0,0,4.486099,8.176476,0,8.881784E-16,0.3668048,4.722209,4.486099,0,0,4.364604,25.67084,0,4.355404,-4.355404,30.26845,77.61126,0.1584261,4.934709,0.2934438,0,26.03764
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,7.977031,7.977031,12,0,3.372,7.977031,0,0,0,0,0,0,4.022969,3.82182,9.203941,21.31543,3.82182,0,3.82182,33.89415,86.9079,0.1585068,8.774734,0,12,21.31543
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,7.648085,7.648085,12,0,3.372,7.648085,0,0,0,0,0,0,4.351915,4.13432,5.382122,24.75507,4.13432,0,4.13432,37.81631,96.9647,0.1585939,8.412893,0,12,24.75507
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,7.237886,7.237886,0,0,0,7.237886,0,0,8.881784E-16,0,7.618828,7.237886,0,0,1.247802,28.47596,0,7.618828,-7.618828,29.78536,76.37257,0.1585939,7.961675,0,0,28.47596
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.3517425,0.3517425,0,0,0,0.3517425,0,0,0,0,0.3702553,0.3517425,0,0,9.713166,20.85713,0,0.3702553,-0.3702553,29.39508,75.37184,0.1585939,0.3869167,0,0,20.85713
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.3170649,0.3170649,0,0,0,0.3170649,0,0,5.551115E-17,0,0.3337525,0.3170649,0,0,10.12456,20.48687,0,0.3337525,-0.3337525,29.04327,74.46977,0.1585939,0.3487714,0,0,20.48687
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,1.504806,1.504806,0,0,0,1.504806,0,0,0,0,1.584006,1.504806,0,0,10.4954,20.15312,0,1.584006,-1.584006,27.37358,70.18853,0.1585939,1.655286,0,0,20.15312
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.6318997,0.6318997,0,0,0,0.6318997,0,0,1.110223E-16,0,0.6651576,0.6318997,0,0,12.2554,18.56911,0,0.6651576,-0.6651576,26.67244,68.39075,0.1585939,0.6950897,0,0,18.56911
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.8315592,0.8315592,0,0,0,0.8315592,0,0,1.110223E-16,0,0.8753256,0.8315592,0,0,12.99447,17.90396,0,0.8753256,-0.8753256,25.74977,66.02492,0.1585939,0.9147152,0,0,17.90396
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,1.249432,1.249432,0,0,0,1.249432,0,0,2.220446E-16,0,1.315192,1.249432,0,0,13.96705,17.02863,0,1.315192,-1.315192,24.36344,62.47022,0.1585939,1.374375,0,0,17.02863
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.8105245,0.8105245,0,0,0,0.8105245,0,0,1.110223E-16,0,0.8531837,0.8105245,0,0,15.42838,15.71344,0,0.8531837,-0.8531837,23.4641,60.16424,0.1585939,0.891577,0,0,15.71344
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.3623561,0.3623561,0,0,0,0.3623561,0,0,5.551115E-17,0,0.3814274,0.3623561,0,0,16.37636,14.86026,0,0.3814274,-0.3814274,23.06204,59.13332,0.1585939,0.3985917,0,0,14.86026
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.80017,14.47883,0,0,0,23.06204,59.13332,0.1585939,0,0,0,14.47883
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,4.645972,4.645972,0,0,0,4.645972,33.56439,0,0,1.559392,4.890497,4.645972,0,0,16.80017,14.47883,0,3.331105,-3.331105,19.55075,50.13002,0.1585939,5.110569,1.247514,0,16.03822
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,4.180044,4.180044,0,0,0,4.180044,90.75072,0,0,3.79342,4.400046,4.180044,0,0,20.50139,11.14772,0,0.6066262,-0.6066262,18.91131,48.49044,0.1585939,4.598049,3.034736,0,14.94114
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,0,0,0,0,0,0,6.95653,0,0,0,0,21.17542,10.5411,6.95653,0,6.95653,25.51085,65.41231,0.1584249,0,5.565224,0,17.49763
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,7.447698,7.447698,0,0,0,7.447698,136.9476,0,0,10.19944,7.839682,7.447698,0,0,14.21889,16.80197,2.359758,0,2.359758,27.74951,71.15246,0.1583676,8.192468,8.159553,0,27.00142
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.4858711,0.4858711,0,0,0,0.4858711,2458.653,0,0,11.94588,0.5114433,0.4858711,0,0,11.85914,18.92576,11.43444,0,11.43444,38.59718,98.96692,0.1580907,0.5344582,9.556705,0,30.87164
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,5.951014,5.951014,0,0,0,5.951014,205.3726,5.53283,0,12.22175,6.264225,5.951014,0,0,0.4246962,29.21675,0.4246962,0,0.4246962,39.00008,100,0.1580804,6.546115,9.777401,0,41.4385
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,2.644009,2.644009,0,0,0,2.644009,482.7516,9.980827,0,12.76399,2.783167,2.644009,0,0,0,29.59898,0,0,0,39.00008,100,0.1580804,2.908409,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,8.035603,8.035603,3,0,1.095,8.035603,142.6925,6.165566,0,11.4662,5.300635,5.035603,0,0,0,29.59898,0,0,0,39.00008,100,0.1580804,8.839163,9.17296,12,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,8.923978,8.923978,3,0,1.095,8.923978,107.0418,3.316621,0,9.552387,6.235766,5.923978,0,0,0,29.59898,0,0,0,39.00008,100,0.1580804,9.816376,7.64191,12,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,0.6375036,0.6375036,0,0,0,0.6375036,980.2142,5.577844,0,6.2489,0.6710564,0.6375036,0,0,0,29.59898,0,0,0,39.00008,100,0.1580804,0.7012539,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,9.945452,9.945452,7.829028,0,2.316744,9.945452,22.40033,4.440892E-16,0,2.227814,2.227814,2.116423,0,0,0,29.59898,0,0,0,39.00008,100,0.1580804,10.94,1.782251,12,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,13.60717,13.60717,12,0,3.372,13.60717,2.62165,6.661338E-16,0,0.3567324,1.691757,1.607169,0,0,0,29.59898,0,1.335024,-1.335024,37.59284,96.3917,0.1580804,14.96789,0.2853859,12,29.95571
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,9.577777,9.577777,11.13921,0,3.15422,9.577777,0,0,0,0,0,0,1.561432,1.48336,1.48336,28.26395,1.48336,0,1.48336,39.00008,100,0.1581117,10.53555,0,12,28.26395
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,3.610106,3.610106,0,0,0,3.610106,0,0,4.440892E-16,0,3.800112,3.610106,0,0,0,29.59898,0,3.800112,-3.800112,34.99441,89.72907,0.1581117,3.971117,0,0,29.59898
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.222346,25.79887,0,0,0,34.99441,89.72907,0.1581117,0,0,0,25.79887
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.5602524,0.5602524,0,0,0,0.5602524,0,0,0,0,0.5897393,0.5602524,0,0,4.222346,25.79887,0,0.5897393,-0.5897393,34.37277,88.13512,0.1581117,0.6162776,0,0,25.79887
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.4875858,0.4875858,0,0,0,0.4875858,0,0,1.110223E-16,0,0.5132482,0.4875858,0,0,4.877612,25.20913,0,0.5132482,-0.5132482,33.83176,86.74792,0.1581117,0.5363443,0,0,25.20913
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,1.545588,1.545588,0,0,0,1.545588,0,0,2.220446E-16,0,1.626935,1.545588,0,0,5.447888,24.69588,0,1.626935,-1.626935,32.11682,82.35065,0.1581117,1.700147,0,0,24.69588
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,1.328998,1.328998,0,0,0,1.328998,0,0,2.220446E-16,0,1.398945,1.328998,0,0,7.255594,23.06894,0,1.398945,-1.398945,30.6422,78.56959,0.1581117,1.461898,0,0,23.06894
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.8085499,0.8085499,0,0,0,0.8085499,0,0,0,0,0.8511051,0.8085499,0,0,8.809978,21.67,0,0.8511051,-0.8511051,29.74506,76.26922,0.1581117,0.8894048,0,0,21.67
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.75565,20.81889,0,0,0,29.74506,76.26922,0.1581117,0,0,0,20.81889
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,3.057405,3.057405,0,0,0,3.057405,0,0,4.440892E-16,0,3.21832,3.057405,0,0,9.75565,20.81889,0,3.21832,-3.21832,26.35265,67.57076,0.1581117,3.363145,0,0,20.81889
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.8768939,0.8768939,0,0,0,0.8768939,0,0,1.110223E-16,0,0.9230462,0.8768939,0,0,13.33156,17.60057,0,0.9230462,-0.9230462,25.37967,65.07595,0.1581117,0.9645832,0,0,17.60057
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,1.519407,1.519407,0,0,0,1.519407,0,0,2.220446E-16,0,1.599375,1.519407,0,0,14.35717,16.67753,0,1.599375,-1.599375,23.69378,60.75317,0.1581117,1.671347,0,0,16.67753
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,4.535905,4.535905,0,0,0,4.535905,25.40101,0,0,1.152166,4.774637,4.535905,0,0,16.13425,15.07815,0,3.622471,-3.622471,19.87536,50.96237,0.1581117,4.989495,0.9217324,0,16.23032
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,0.7884151,0.7884151,0,0,0,0.7884151,219.5876,0,0,1.731261,0.8299107,0.7884151,0,0,20.15922,11.45568,0.9013509,0,0.9013509,20.73046,53.15492,0.1580899,0.8672567,1.385009,0,13.18694
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,0,0,0,0,0,0,3.805436,0,0,0,0,19.25787,12.2669,3.805436,0,3.805436,24.34061,62.4117,0.157998,0,3.044349,0,16.07233
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,7.77256,7.77256,12,0,3.372,7.77256,38.41843,0,0,2.986095,0,0,4.22744,4.016068,15.45243,15.69179,7.002163,0,7.002163,30.98345,79.44458,0.1581322,8.549816,2.388876,12,18.67788
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,3.836983,3.836983,7.214935,0,2.161379,3.836983,127.562,0,0,4.894531,0,0,3.377952,3.209054,8.45027,21.99373,8.103585,0,8.103585,38.67118,99.15668,0.1581175,4.220682,3.915625,12,26.88827
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,5.900845,5.900845,0,0,0,5.900845,79.66973,0,0,4.701187,6.211415,5.900845,0,0,0.3466845,29.28696,0,1.510228,-1.510228,37.07927,95.07484,0.1581175,6.490929,3.76095,0,33.98815
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,0.9139373,0.9139373,0,0,0,0.9139373,167.5364,0,0,1.531177,0.9620392,0.9139373,0,0,2.024716,27.77673,0.569138,0,0.569138,37.61919,96.45928,0.1581038,1.005331,1.224942,0,29.30791
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,7.158082,7.158082,0,0,0,7.158082,8.08172,0,8.881784E-16,0.5784962,7.534823,7.158082,0,0,1.455578,28.28896,0,6.956327,-6.956327,30.28658,77.65775,0.1581038,7.87389,0.4627969,0,28.86745
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,2.736179,2.736179,0,0,0,2.736179,71.25109,0,4.440892E-16,1.949558,2.880189,2.736179,0,0,9.18483,21.33263,0,0.9306312,-0.9306312,29.30561,75.14244,0.1581038,3.009797,1.559646,0,23.28219
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,0,0,0,0,0,0,2.798712,0,0,0,0,10.21886,20.402,2.798712,0,2.798712,31.9607,81.95036,0.1580364,0,2.23897,0,23.20071
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,8.896526,8.896526,12,0,3.372,8.896526,23.39245,0,0,2.081116,0,0,3.103473,2.9483,7.420152,22.92084,5.029416,0,5.029416,36.73203,94.18449,0.1581328,9.78618,1.664893,12,25.00196
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,5.177505,5.177505,0,0,0,5.177505,8.359469,0,0,0.4328119,5.450005,5.177505,0,0,2.390737,27.44732,0,5.017193,-5.017193,31.44344,80.62405,0.1581328,5.695255,0.3462495,0,27.88013
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,9.973503,9.973503,12,0,3.372,9.973503,0,0,0,0,0,0,2.026497,1.925172,7.965395,22.43012,1.925172,0,1.925172,33.26982,85.30706,0.1581731,10.97085,0,12,22.43012
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.040224,24.16278,0,0,0,33.26982,85.30706,0.1581731,0,0,0,24.16278
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,2.36821,2.36821,0,0,0,2.36821,0,0,0,0,2.492853,2.36821,0,0,6.040224,24.16278,0,2.492853,-2.492853,30.64212,78.56938,0.1581731,2.605031,0,0,24.16278
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,3.568006,3.568006,0,0,0,3.568006,0,0,4.440892E-16,0,3.755796,3.568006,0,0,8.810061,21.66992,0,3.755796,-3.755796,26.68316,68.41824,0.1581731,3.924807,0,0,21.66992
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,1.684053,1.684053,0,0,0,1.684053,0,0,0,0,1.772687,1.684053,0,0,12.98317,17.91413,0,1.772687,-1.772687,24.81459,63.62702,0.1581731,1.852458,0,0,17.91413
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,2.399431,2.399431,0,0,0,2.399431,0,0,4.440892E-16,0,2.525717,2.399431,0,0,14.95282,16.14144,0,2.525717,-2.525717,22.15225,56.80053,0.1581731,2.639374,0,0,16.14144
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,1.525697,1.525697,0,0,0,1.525697,0,0,0,0,1.605996,1.525697,0,0,17.75917,13.61572,0,1.605996,-1.605996,20.45938,52.45984,0.1581731,1.678266,0,0,13.61572
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,2.724497,2.724497,0,0,0,2.724497,0,0,0,0,2.867892,2.724497,0,0,19.54361,12.00973,0,2.867892,-2.867892,17.43636,44.70852,0.1581731,2.996947,0,0,12.00973
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,1.587179,1.587179,0,0,0,1.587179,0,0,0,0,1.670715,1.587179,0,0,22.73016,9.141836,0,1.670715,-1.670715,15.67527,40.19292,0.1581731,1.745897,0,0,9.141836
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,2.428476,2.428476,0,0,0,2.428476,0,0,4.440892E-16,0,2.556291,2.428476,0,0,24.58651,7.471121,0,2.556291,-2.556291,12.9807,33.28379,0.1581731,2.671324,0,0,7.471121
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.504659,0.504659,0,0,0,0.504659,0,0,1.110223E-16,0,0.53122,0.504659,0,0,27.42683,4.914831,0,0.53122,-0.53122,12.42075,31.84801,0.1581731,0.5551249,0,0,4.914831
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,2.70163,2.70163,0,0,0,2.70163,0,0,4.440892E-16,0,2.843821,2.70163,0,0,28.01707,4.383611,0,2.843821,-2.843821,9.423097,24.16174,0.1581731,2.971793,0,0,4.383611
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,1.717364,1.717364,10.51736,0,2.996893,1.717364,125.378,1.776357E-15,0,2.153197,0,0,8.8,8.36,31.17688,1.53979,10.5132,0,10.5132,19.39679,49.73526,0.1582415,1.889101,1.722558,12,3.692987
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,6.91031,6.91031,12,0,3.372,6.91031,69.24992,0,0,4.785385,0,0,5.08969,4.835205,20.66368,11.00167,9.620589,0,9.620589,28.52368,73.1375,0.1583944,7.601341,3.828308,12,15.78705
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.3520517,0.3520517,3.802134,0,1.29794,0.3520517,2205.787,0,0,7.765511,0,0,3.450082,3.277578,11.04309,19.6602,11.04309,0,11.04309,39.00008,100,0.1581636,0.3872569,6.212409,12,27.42571
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,10.00254,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1581636,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,3.50243,3.50243,0,0,0,3.50243,277.0327,6.016108,0,9.702876,3.686769,3.50243,0,0,0,29.59898,0,0,0,39.00008,100,0.1581636,3.852673,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,11.17527,11.17527,3,0,1.095,11.17527,106.7122,3.319834,0,11.92538,8.605545,8.175268,0,0,0,29.59898,0,0,0,39.00008,100,0.1581636,12.2928,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1581636,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,0,0,0,0,9.149989,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1581636,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,0,0,0,0,4.622761,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1581636,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,3.052697,3.052697,0,0,0,3.052697,135.3931,0.9197773,0,4.133143,3.213366,3.052697,0,0,0,29.59898,0,0,0,39.00008,100,0.1581636,3.357967,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,1.295987,1.295987,0,0,0,1.295987,107.2894,0.02625941,0,1.390456,1.364196,1.295987,0,0,0,29.59898,0,0,0,39.00008,100,0.1581636,1.425585,1.112365,0,30.98943
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,15.39295,15.39295,12,0,3.372,15.39295,2.678389,4.440892E-16,0,0.4122831,3.571531,3.392954,0,0,0,29.59898,0,3.159247,-3.159247,35.66994,91.4612,0.1581636,16.93225,0.3298265,12,30.01126
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,9.344829,9.344829,12,0,3.372,9.344829,0,0,0,0,0,0,2.655171,2.522413,3.510275,26.43973,2.522413,0,2.522413,38.06291,97.59701,0.1582162,10.27931,0,12,26.43973
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,9.448086,9.448086,10.48794,0,2.989449,9.448086,0,2.220446E-16,0,0,0,0,1.039855,0.9878622,0.9878622,28.7099,0.9878622,0,0.9878622,39.00008,100,0.1582368,10.39289,0,12,28.7099
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,8.314762,8.314762,8.314762,0,2.439635,8.314762,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1582368,9.146238,0,12,29.59898
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,1.243567,1.243567,0,0,0,1.243567,0,0,0,0,1.309017,1.243567,0,0,0,29.59898,0,1.309017,-1.309017,37.62025,96.46199,0.1582368,1.367923,0,0,29.59898
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.454464,28.28996,0,0,0,37.62025,96.46199,0.1582368,0,0,0,28.28996
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.454464,28.28996,0,0,0,37.62025,96.46199,0.1582368,0,0,0,28.28996
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,1.223065,1.223065,0,0,0,1.223065,0,0,2.220446E-16,0,1.287437,1.223065,0,0,1.454464,28.28996,0,1.287437,-1.287437,36.26318,92.98232,0.1582368,1.345372,0,0,28.28996
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,2.641598,2.641598,0,0,0,2.641598,0,0,4.440892E-16,0,2.780629,2.641598,0,0,2.88495,27.00252,0,2.780629,-2.780629,33.33213,85.46684,0.1582368,2.905757,0,0,27.00252
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,1.736756,1.736756,0,0,0,1.736756,0,0,2.220446E-16,0,1.828164,1.736756,0,0,5.974538,24.22189,0,1.828164,-1.828164,31.40508,80.52568,0.1582368,1.910432,0,0,24.22189
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,2.089152,2.089152,0,0,0,2.089152,0,0,0,0,2.199107,2.089152,0,0,8.005832,22.39373,0,2.199107,-2.199107,29.08702,74.58195,0.1582368,2.298067,0,0,22.39373
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.6915901,0.6915901,0,0,0,0.6915901,0,0,1.110223E-16,0,0.7279896,0.6915901,0,0,10.44928,20.19462,0,0.7279896,-0.7279896,28.31965,72.61433,0.1582368,0.760749,0,0,20.19462
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,3.274773,3.274773,0,0,0,3.274773,0,0,0,0,3.447129,3.274773,0,0,11.25816,19.46663,0,3.447129,-3.447129,24.68605,63.29745,0.1582368,3.60225,0,0,19.46663
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,0.8285983,0.8285983,0,0,0,0.8285983,43.00592,0,0,0.3563463,0.8722088,0.8285983,0,0,15.08831,16.0195,0,0.5158625,-0.5158625,24.14229,61.90318,0.1582368,0.9114582,0.285077,0,16.37585
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,1.510221,1.510221,0,0,0,1.510221,41.85586,0,2.220446E-16,0.6321157,1.589706,1.510221,0,0,15.66149,15.50364,0,0.95759,-0.95759,23.1329,59.31501,0.1582368,1.661243,0.5056926,0,16.13576
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,2.9247,2.9247,0,0,0,2.9247,49.19785,0,0,1.43889,3.078632,2.9247,0,0,16.72548,14.54605,0,1.639742,-1.639742,21.40446,54.88312,0.1582368,3.21717,1.151112,0,15.98494
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,4.438925,4.438925,0,0,0,4.438925,25.4273,0,0,1.128699,4.672553,4.438925,0,0,18.54741,12.90631,0,3.543854,-3.543854,17.66891,45.30481,0.1582368,4.882817,0.9029591,0,14.03501
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,0,0,0,0,0,0,0.7194163,0,0,0,0,22.48503,9.362455,0.7194163,0,0.7194163,18.35141,47.0548,0.1582196,0,0.575533,0,10.08187
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,0,0,0,0,0,0,1.598043,0,0,0,0,21.76561,10.00993,1.598043,0,1.598043,19.86744,50.94206,0.1581813,0,1.278434,0,11.60797
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,2.953077,2.953077,0,0,0,2.953077,148.676,0,0,4.390516,3.108502,2.953077,0,0,20.16757,11.44817,1.282014,0,1.282014,21.08367,54.06058,0.1581507,3.248385,3.512413,0,15.83868
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,3.43977,3.43977,0,0,0,3.43977,90.2286,0,4.440892E-16,3.103656,3.62081,3.43977,0,0,18.88555,12.60198,0,0.517154,-0.517154,20.53854,52.66282,0.1581507,3.783747,2.482925,0,15.70564
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,13.09309,13.09309,12,0,3.372,13.09309,13.08602,0,0,1.713365,1.150625,1.093093,0,0,19.46017,12.08483,0.5627406,0,0.5627406,21.0724,54.0317,0.1581599,14.4024,1.370692,12,13.79819
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,5.312792,5.312792,12,0,3.372,5.312792,25.15576,0,0,1.336473,0,0,6.687208,6.352848,18.89743,12.59129,7.689321,0,7.689321,28.36713,72.73609,0.1583141,5.844071,1.069178,12,13.92777
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,3.147121,3.147121,11.3859,0,3.216633,3.147121,47.44183,0,0,1.493052,0,0,8.238782,7.826842,11.20811,19.51168,9.319894,0,9.319894,37.20876,95.40689,0.1584472,3.461833,1.194441,12,21.00473
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,11.39308,11.39308,12,0,3.372,11.39308,3.614389,0,0,0.4117902,0,0,0.6069211,0.5765751,1.888213,27.89959,0.9883653,0,0.9883653,38.14641,97.8111,0.1584659,12.53239,0.3294322,12,28.31138
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,2.424394,2.424394,0,0,0,2.424394,0,0,4.440892E-16,0,2.551993,2.424394,0,0,0.8998479,28.78912,0,2.551993,-2.551993,35.45637,90.91359,0.1584659,2.666833,0,0,28.78912
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,4.37005,4.37005,0,0,0,4.37005,0,0,0,0,4.600053,4.37005,0,0,3.735396,26.23712,0,4.600053,-4.600053,30.60749,78.48058,0.1584659,4.807056,0,0,26.23712
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,7.123116,7.123116,0,0,0,7.123116,0,0,8.881784E-16,0,7.498018,7.123116,0,0,8.846566,21.63707,0,7.498018,-7.498018,22.70388,58.21497,0.1584659,7.835428,0,0,21.63707
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.1777,14.13905,0,0,0,22.70388,58.21497,0.1584659,0,0,0,14.13905
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,1.251677,1.251677,0,0,0,1.251677,0,0,2.220446E-16,0,1.317554,1.251677,0,0,17.1777,14.13905,0,1.317554,-1.317554,21.31506,54.65389,0.1584659,1.376844,0,0,14.13905
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,3.552024,3.552024,0,0,0,3.552024,0,0,4.440892E-16,0,3.738973,3.552024,0,0,18.64165,12.8215,0,3.738973,-3.738973,17.37384,44.54821,0.1584659,3.907227,0,0,12.8215
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.4615512,0.4615512,0,0,0,0.4615512,0,0,5.551115E-17,0,0.4858433,0.4615512,0,0,22.79606,9.082523,0,0.4858433,-0.4858433,16.86171,43.23507,0.1584659,0.5077063,0,0,9.082523
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,2.257783,2.257783,0,0,0,2.257783,0,0,0,0,2.376614,2.257783,0,0,23.33589,8.596681,0,2.376614,-2.376614,14.35654,36.81157,0.1584659,2.483562,0,0,8.596681
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,1.166592,1.166592,0,0,0,1.166592,0,0,0,0,1.227991,1.166592,0,0,25.97657,6.220066,0,1.227991,-1.227991,13.06213,33.49256,0.1584659,1.283251,0,0,6.220066
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.7788311,0.7788311,0,0,0,0.7788311,0,0,0,0,0.8198223,0.7788311,0,0,27.341,4.992075,0,0.8198223,-0.8198223,12.19796,31.27675,0.1584659,0.8567142,0,0,4.992075
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.6238652,0.6238652,0,0,0,0.6238652,0,0,0,0,0.6567002,0.6238652,0,0,28.25192,4.172253,0,0.6567002,-0.6567002,11.50573,29.50182,0.1584659,0.6862518,0,0,4.172253
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.98158,3.515553,0,0,0,11.50573,29.50182,0.1584659,0,0,0,3.515553
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,4.139848,4.139848,12,0,3.372,4.139848,2.340972,0,0,0.09691269,0,0,7.860152,7.467145,28.98158,3.515553,7.564057,0,7.564057,18.68163,47.90152,0.1586221,4.553833,0.07753015,12,3.612465
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,6.681303,6.681303,12,0,3.372,6.681303,14.48698,0,0,0.9679192,0,0,5.318697,5.052762,21.41753,10.3232,6.020681,0,6.020681,24.39335,62.54692,0.1587424,7.349433,0.7743353,12,11.29112
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,6.595248,6.595248,12,0,3.372,6.595248,13.48449,0,0,0.8893355,0,0,5.404752,5.134515,15.39684,15.74182,6.02385,0,6.02385,30.10807,77.20004,0.1588628,7.254772,0.7114684,12,16.63115
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,3.860202,3.860202,10.13827,0,2.900981,3.860202,71.61562,0,0,2.764508,0,0,6.278063,5.964159,9.372994,21.16328,8.728667,0,8.728667,38.38882,98.43266,0.1589559,4.246222,2.211606,12,23.92779
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,8.183663,8.183663,6.596007,0,2.00479,8.183663,28.29472,0,0,2.315545,1.671217,1.587656,0,0,0.6443275,29.01908,0.6443275,0,0.6443275,39.00008,100,0.1589664,9.00203,1.852436,12,31.33463
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,0,0,0,0,0,0.6921983,0,0.6921983,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1589664,0,0.5537586,0,30.29118
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,1.741552,1.741552,0,0,0,1.741552,122.7723,0.3049305,0,2.138143,1.833212,1.741552,0,0,0,29.59898,0,0,0,39.00008,100,0.1589664,1.915707,1.710514,0,31.73712
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,3.039519,3.039519,0,0,0,3.039519,83.10091,0,0,2.525868,3.199493,3.039519,0,0,0,29.59898,0,0.6736258,-0.6736258,38.29001,98.17933,0.1589664,3.343471,2.020694,0,32.12485
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,5.531562,5.531562,0,0,0,5.531562,23.00427,0,8.881784E-16,1.272495,5.822697,5.531562,0,0,0.748473,28.92535,0,4.550202,-4.550202,33.49368,85.88106,0.1589664,6.084719,1.017996,0,30.19785
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,4.208069,4.208069,0,0,0,4.208069,51.36161,0,0,2.161332,4.429547,4.208069,0,0,5.804253,24.37515,0,2.268214,-2.268214,31.10277,79.75054,0.1589664,4.628876,1.729066,0,26.53648
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,4.757514,4.757514,0,0,0,4.757514,33.36943,0,8.881784E-16,1.587555,5.007909,4.757514,0,0,8.324492,22.10694,0,3.420353,-3.420353,27.4974,70.50602,0.1589664,5.233265,1.270044,0,23.69449
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,0,0,0,0,0,0,0.4063305,0,0,0,0,12.12488,18.68658,0.4063305,0,0.4063305,27.88288,71.49442,0.1589567,0,0.3250644,0,19.09291
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,2.041152,2.041152,0,0,0,2.041152,0,0,4.440892E-16,0,2.148581,2.041152,0,0,11.71855,19.05228,0,2.148581,-2.148581,25.61808,65.68725,0.1589567,2.245267,0,0,19.05228
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,5.61868,5.61868,0,0,0,5.61868,0,0,8.881784E-16,0,5.9144,5.61868,0,0,14.10587,16.9037,0,5.9144,-5.9144,19.38375,49.70184,0.1589567,6.180547,0,0,16.9037
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,9.412341,9.412341,12,0,3.372,9.412341,0,0,0,0,0,0,2.587659,2.458276,20.67742,10.9893,2.458276,0,2.458276,21.71588,55.68163,0.1590073,10.35358,0,12,10.9893
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,2.61594,2.61594,11.41594,0,3.224233,2.61594,0,0,0,0,0,0,8.8,8.36,18.21914,13.20175,8.36,0,8.36,29.64687,76.01747,0.1591627,2.877534,0,12,13.20175
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,1.453761,1.453761,10.25376,0,2.930202,1.453761,0,0,0,0,0,0,8.8,8.36,9.859145,20.72575,8.36,0,8.36,37.57787,96.3533,0.1592688,1.599137,0,12,20.72575
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.499145,28.24975,0,0,0,37.57787,96.3533,0.1592688,0,0,0,28.24975
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.5994451,0.5994451,0,0,0,0.5994451,0,0,0,0,0.6309948,0.5994451,0,0,1.499145,28.24975,0,0.6309948,-0.6309948,36.91274,94.64786,0.1592688,0.6593896,0,0,28.24975
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.4808897,0.4808897,0,0,0,0.4808897,0,0,5.551115E-17,0,0.5061997,0.4808897,0,0,2.20025,27.61875,0,0.5061997,-0.5061997,36.37915,93.2797,0.1592688,0.5289787,0,0,27.61875
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,1.849381,1.849381,0,0,0,1.849381,0,0,2.220446E-16,0,1.946717,1.849381,0,0,2.762694,27.11255,0,1.946717,-1.946717,34.32714,88.01812,0.1592688,2.03432,0,0,27.11255
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.9331205,0.9331205,0,0,0,0.9331205,0,0,1.110223E-16,0,0.9822322,0.9331205,0,0,4.925714,25.16584,0,0.9822322,-0.9822322,33.29177,85.36335,0.1592688,1.026433,0,0,25.16584
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.09748192,0.09748192,0,0,0,0.09748192,0,0,1.387779E-17,0,0.1026125,0.09748192,0,0,6.017083,24.1836,0,0.1026125,-0.1026125,33.18361,85.08601,0.1592688,0.1072301,0,0,24.1836
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,1.45525,1.45525,0,0,0,1.45525,0,0,2.220446E-16,0,1.531842,1.45525,0,0,6.131096,24.08099,0,1.531842,-1.531842,31.56891,80.94575,0.1592688,1.600775,0,0,24.08099
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,0,0,0,0,0,0,0,2.135836,0,0,0,0,7.833143,22.54915,2.135836,0,2.135836,33.59514,86.1412,0.1592179,0,1.708669,0,24.68499
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,5.697307,24.4714,3.444611,0,3.444611,36.86298,94.52028,0.1591358,0,2.755689,0,27.91601
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,1.552699,1.552699,0,0,0,1.552699,378.3318,1.987236,0,5.874352,1.63442,1.552699,0,0,2.252696,27.57155,2.252696,0,2.252696,39.00008,100,0.1590822,1.707969,4.699482,0,33.4459
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,5.390311,5.390311,0,0,0,5.390311,148.4712,2.329049,0,8.00306,5.674012,5.390311,0,0,0,29.59898,0,0,0,39.00008,100,0.1590822,5.929342,6.402448,0,37.60204
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,9.973023,9.973023,3,0,1.095,9.973023,85.83317,1.220138,0,8.560162,7.340024,6.973023,0,0,0,29.59898,0,0,0,39.00008,100,0.1590822,10.97033,6.84813,12,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1590822,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1590822,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,0.7225478,0.7225478,0,0,0,0.7225478,1560.794,10.51691,0,11.27748,0.7605766,0.7225478,0,0,0,29.59898,0,0,0,39.00008,100,0.1590822,0.7948025,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,3.380575,3.380575,0,0,0,3.380575,268.0024,5.501521,0,9.06002,3.5585,3.380575,0,0,0,29.59898,0,0,0,39.00008,100,0.1590822,3.718632,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,8.059004,8.059004,3,0,1.095,8.059004,80.03352,1.124637,0,6.449904,5.325267,5.059004,0,0,0,29.59898,0,0,0,39.00008,100,0.1590822,8.864904,5.159924,12,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,0.8117663,0.8117663,0,0,0,0.8117663,334.7945,1.863258,0,2.717749,0.8544908,0.8117663,0,0,0,29.59898,0,0,0,39.00008,100,0.1590822,0.8929428,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,11.08926,11.08926,10.71033,0,3.045712,11.08926,3.597027,0,0,0.3988838,0.3988838,0.3789396,0,0,0,29.59898,0,0,0,39.00008,100,0.1590822,12.19819,0.3191071,12,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.9275275,0.9275275,0,0,0,0.9275275,0,0,1.110223E-16,0,0.9763447,0.9275275,0,0,0,29.59898,0,0.9763447,-0.9763447,37.97092,97.36114,0.1590822,1.02028,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,1.567116,1.567116,0,0,0,1.567116,0,0,2.220446E-16,0,1.649596,1.567116,0,0,1.084827,28.62263,0,1.649596,-1.649596,36.23209,92.90262,0.1590822,1.723828,0,0,28.62263
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,1.329484,1.329484,0,0,0,1.329484,0,0,2.220446E-16,0,1.399457,1.329484,0,0,2.917712,26.97304,0,1.399457,-1.399457,34.75694,89.12017,0.1590822,1.462433,0,0,26.97304
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,2.352007,2.352007,0,0,0,2.352007,0,0,4.440892E-16,0,2.475797,2.352007,0,0,4.472665,25.57358,0,2.475797,-2.475797,32.14722,82.4286,0.1590822,2.587208,0,0,25.57358
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,1.237983,1.237983,0,0,0,1.237983,0,0,2.220446E-16,0,1.30314,1.237983,0,0,7.22355,23.09778,0,1.30314,-1.30314,30.77359,78.90648,0.1590822,1.361781,0,0,23.09778
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.8778863,0.8778863,0,0,0,0.8778863,0,0,1.110223E-16,0,0.9240908,0.8778863,0,0,8.671483,21.79464,0,0.9240908,-0.9240908,29.79951,76.40884,0.1590822,0.9656749,0,0,21.79464
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.7337407,0.7337407,0,0,0,0.7337407,0,0,1.110223E-16,0,0.7723587,0.7337407,0,0,9.698251,20.87055,0,0.7723587,-0.7723587,28.98537,74.32132,0.1590822,0.8071148,0,0,20.87055
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,1.139885,1.139885,0,0,0,1.139885,0,0,0,0,1.199879,1.139885,0,0,10.55643,20.09819,0,1.199879,-1.199879,27.72059,71.07829,0.1590822,1.253873,0,0,20.09819
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,2.89673,2.89673,0,0,0,2.89673,0,0,4.440892E-16,0,3.04919,2.89673,0,0,11.88963,18.89832,0,3.04919,-3.04919,24.50646,62.83696,0.1590822,3.186403,0,0,18.89832
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,1.96712,1.96712,0,0,0,1.96712,0,0,2.220446E-16,0,2.070653,1.96712,0,0,15.27761,15.84913,0,2.070653,-2.070653,22.3238,57.2404,0.1590822,2.163832,0,0,15.84913
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.02769149,0.02769149,0,0,0,0.02769149,0,0,3.469447E-18,0,0.02914894,0.02769149,0,0,17.57834,13.77847,0,0.02914894,-0.02914894,22.29308,57.16162,0.1590822,0.03046064,0,0,13.77847
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,1.688859,1.688859,0,0,0,1.688859,0,0,0,0,1.777747,1.688859,0,0,17.61073,13.74932,0,1.777747,-1.777747,20.41917,52.35673,0.1590822,1.857745,0,0,13.74932
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,3.653121,3.653121,0,0,0,3.653121,51.63528,0,0,1.886299,3.845391,3.653121,0,0,19.586,11.97158,0,1.959092,-1.959092,18.3541,47.06171,0.1590822,4.018433,1.509039,0,13.85788
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,0,0,0,0,0,0,0,3.357336,0,0,0,0,21.76277,10.01249,3.357336,0,3.357336,21.53915,55.22848,0.1590023,0,2.685869,0,13.36982
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,2.00246,2.00246,0,0,0,2.00246,191.6706,0,0,3.838127,2.107853,2.00246,0,0,18.40543,13.03409,1.730274,0,1.730274,23.18063,59.4374,0.1589612,2.202706,3.070502,0,16.87222
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1076273,0.1076273,0,0,0,0.1076273,5261.547,0,0,5.662859,0.1132919,0.1076273,0,0,16.67516,14.59134,5.549567,0,5.549567,28.44542,72.93681,0.1588294,0.11839,4.530287,0,20.25419
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,1.901323,1.901323,0,0,0,1.901323,390.2294,0,0,7.419523,2.001393,1.901323,0,0,11.12559,19.58595,5.41813,0,5.41813,33.5855,86.11651,0.158701,2.091456,5.935618,0,27.00547
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,3.166893,0,8.874355,0,0,0,0,5.707462,24.46226,5.707462,0,5.707462,39.00008,100,0.158566,0,7.099484,0,33.33662
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,7.614488,7.614488,3.63811,0,1.256442,7.614488,54.9697,0,0,4.185661,4.185661,3.976378,0,0,0,29.59898,0,0,0,39.00008,100,0.158566,8.375937,3.348529,12,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,12.44444,12.44444,5.194661,0,1.650249,12.44444,61.32335,0,0,7.631349,7.631349,7.249782,0,0,0,29.59898,0,0,0,39.00008,100,0.158566,13.68889,6.105079,12,37.23033
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,5.538323,5.538323,0,0,0,5.538323,94.36083,0,0,5.226008,5.829814,5.538323,0,0,0,29.59898,0,0.603806,-0.603806,38.36361,98.36803,0.158566,6.092156,4.180807,0,34.82499
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,0,0,0,0,2.509031,0,3.179926,0,0,0,0,0.6708956,28.99517,0.6708956,0,0.6708956,39.00008,100,0.1585501,0,2.543941,0,32.1751
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,0,0,0,0,1.622888,0,1.622888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1585501,0,1.29831,0,31.22187
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,6.530144,6.530144,0,0,0,6.530144,5.831869,0,8.881784E-16,0.3808295,6.873836,6.530144,0,0,0,29.59898,0,6.493007,-6.493007,32.15585,82.45073,0.1585501,7.183159,0.3046636,0,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,7.392008,7.392008,0,0,0,7.392008,0,0,8.881784E-16,0,7.781061,7.392008,0,0,7.214452,23.10597,0,7.781061,-7.781061,23.95389,61.42011,0.1585501,8.131208,0,0,23.10597
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,3.384477,3.384477,0,0,0,3.384477,0,0,4.440892E-16,0,3.562608,3.384477,0,0,15.86007,15.32491,0,3.562608,-3.562608,20.19857,51.79111,0.1585501,3.722925,0,0,15.32491
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,9.977871,9.977871,12,0,3.372,9.977871,0,0,0,0,0,0,2.022129,1.921022,19.81853,11.7623,1.921022,0,1.921022,22.02101,56.46403,0.1585894,10.97566,0,12,11.7623
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,2.254076,2.254076,11.05408,0,3.132681,2.254076,0,0,0,0,0,0,8.8,8.36,17.8975,13.49122,8.36,0,8.36,29.95201,76.79987,0.1587291,2.479484,0,12,13.49122
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,2.613575,2.613575,11.41358,0,3.223634,2.613575,0,1.776357E-15,0,0,0,0,8.8,8.36,9.537505,21.01522,8.36,0,8.36,37.883,97.1357,0.1588835,2.874933,0,12,21.01522
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.5139487,0.5139487,0,0,0,0.5139487,0,0,0,0,0.5409986,0.5139487,0,0,1.177505,28.53922,0,0.5409986,-0.5409986,37.31274,95.67349,0.1588835,0.5653436,0,0,28.53922
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.4009196,0.4009196,0,0,0,0.4009196,0,0,0,0,0.4220206,0.4009196,0,0,1.778615,27.99822,0,0.4220206,-0.4220206,36.86789,94.53285,0.1588835,0.4410116,0,0,27.99822
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.247526,27.5762,0,0,0,36.86789,94.53285,0.1588835,0,0,0,27.5762
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,1.860215,1.860215,0,0,0,1.860215,0,0,2.220446E-16,0,1.958121,1.860215,0,0,2.247526,27.5762,0,1.958121,-1.958121,34.80384,89.24046,0.1588835,2.046237,0,0,27.5762
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,2.069074,2.069074,0,0,0,2.069074,0,0,0,0,2.177973,2.069074,0,0,4.423216,25.61808,0,2.177973,-2.177973,32.50806,83.35384,0.1588835,2.275982,0,0,25.61808
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,1.75821,1.75821,0,0,0,1.75821,0,0,2.220446E-16,0,1.850748,1.75821,0,0,6.843187,23.44011,0,1.850748,-1.850748,30.5572,78.35164,0.1588835,1.934031,0,0,23.44011
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.8795659,0.8795659,0,0,0,0.8795659,0,0,0,0,0.9258589,0.8795659,0,0,8.899573,21.58936,0,0.9258589,-0.9258589,29.58126,75.84924,0.1588835,0.9675225,0,0,21.58936
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,11.43731,11.43731,12,0,3.372,11.43731,12.46275,0,0,1.425404,0,0,0.5626859,0.5345516,9.928306,20.6635,1.959956,0,1.959956,31.44064,80.61686,0.1589173,12.58105,1.140323,12,22.08891
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,2.38013,2.38013,0,0,0,2.38013,164.0399,0,0,3.904362,2.505399,2.38013,0,0,7.968349,22.42746,1.398963,0,1.398963,32.76781,84.01986,0.1588842,2.618143,3.12349,0,26.33183
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,1.130127,1.130127,0,0,0,1.130127,406.6566,0,0,4.595735,1.189607,1.130127,0,0,6.569386,23.68653,3.406128,0,3.406128,35.99915,92.30532,0.1588038,1.243139,3.676588,0,28.28226
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,2.052685,0,5.215944,0,0,0,0,3.163259,26.75204,3.163259,0,3.163259,39.00008,100,0.1587293,0,4.172755,0,31.96799
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,8.569084,8.569084,3,0,1.095,8.569084,108.7785,3.45913,0,9.321323,5.862194,5.569084,0,0,0,29.59898,0,0,0,39.00008,100,0.1587293,9.425992,7.457059,12,38.9203
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1587293,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,9.198325,9.198325,3,0,1.095,9.198325,101.0315,2.768651,0,9.293204,6.524553,6.198325,0,0,0,29.59898,0,0,0,39.00008,100,0.1587293,10.11816,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,1.682414,1.682414,0,0,0,1.682414,367.5292,4.412399,0,6.183361,1.770962,1.682414,0,0,0,29.59898,0,0,0,39.00008,100,0.1587293,1.850655,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,3.003745,3.003745,0,0,0,3.003745,78.97102,0,0,2.372088,3.161837,3.003745,0,0,0,29.59898,0,0.789749,-0.789749,38.16761,97.86547,0.1587293,3.30412,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,4.041288,4.041288,0,0,0,4.041288,15.32774,0,8.881784E-16,0.6194382,4.253988,4.041288,0,0,0.8774989,28.80923,0,3.63455,-3.63455,34.33646,88.04202,0.1587293,4.445417,0.4955505,0,29.42867
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.6245655,0.6245655,0,0,0,0.6245655,135.8929,0,0,0.8487405,0.6574374,0.6245655,0,0,4.915887,25.17468,0.1913031,0,0.1913031,34.51794,88.50737,0.1587248,0.6870221,0.6789924,0,26.02342
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,12.69142,12.69142,12,0,3.372,12.69142,0.9230339,5.551115E-16,0,0.1171461,0.7278086,0.6914182,0,0,4.724585,25.34685,0,0.6106625,-0.6106625,33.87425,86.85687,0.1587248,13.96056,0.09371687,12,25.464
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,4.973335,4.973335,0,0,0,4.973335,0,0,8.881784E-16,0,5.235089,4.973335,0,0,5.403098,24.73619,0,5.235089,-5.235089,28.35598,72.7075,0.1587248,5.470668,0,0,24.73619
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,13.1474,13.1474,12,0,3.372,13.1474,0,0,0,0,1.207793,1.147403,0,0,11.21986,19.5011,0,1.207793,-1.207793,27.08286,69.44308,0.1587248,14.46214,0,12,19.5011
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,3.722728,3.722728,12,0,3.372,3.722728,0,0,0,0,0,0,8.277272,7.863409,12.56186,18.29331,7.863409,0,7.863409,34.54274,88.57095,0.1588847,4.095001,0,12,18.29331
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,2.854345,2.854345,0,0,0,2.854345,0,0,4.440892E-16,0,3.004574,2.854345,0,0,4.698448,25.37037,0,3.004574,-3.004574,31.37564,80.4502,0.1588847,3.13978,0,0,25.37037
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,1.761835,1.761835,0,0,0,1.761835,0,0,2.220446E-16,0,1.854563,1.761835,0,0,8.036863,22.3658,0,1.854563,-1.854563,29.42076,75.43769,0.1588847,1.938018,0,0,22.3658
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,2.154367,2.154367,0,0,0,2.154367,0,0,4.440892E-16,0,2.267755,2.154367,0,0,10.09749,20.51124,0,2.267755,-2.267755,27.03034,69.30842,0.1588847,2.369804,0,0,20.51124
