Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.6630412,0.6630412,0,0,0,0.6630412,0,0,1.110223E-16,0,0.6979381,0.6630412,0,0,12.61722,18.24348,0,0.6979381,-0.6979381,26.29465,67.42203,0.1588847,0.7293453,0,0,18.24348
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.3927,17.54555,0,0,0,26.29465,67.42203,0.1588847,0,0,0,17.54555
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.08589389,0.08589389,0,0,0,0.08589389,0,0,0,0,0.09041462,0.08589389,0,0,13.3927,17.54555,0,0.09041462,-0.09041462,26.19934,67.17766,0.1588847,0.09448328,0,0,17.54555
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,1.405479,1.405479,0,0,0,1.405479,0,0,0,0,1.479451,1.405479,0,0,13.49316,17.45513,0,1.479451,-1.479451,24.63986,63.179,0.1588847,1.546026,0,0,17.45513
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,1.403393,1.403393,0,0,0,1.403393,0,0,2.220446E-16,0,1.477255,1.403393,0,0,15.137,15.97568,0,1.477255,-1.477255,23.0827,59.18628,0.1588847,1.543732,0,0,15.97568
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.05262153,0.05262153,0,0,0,0.05262153,0,0,0,0,0.05539108,0.05262153,0,0,16.77839,14.49842,0,0.05539108,-0.05539108,23.02431,59.03657,0.1588847,0.05788368,0,0,14.49842
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,3.096296,3.096296,0,0,0,3.096296,76.33506,0,0,2.363559,3.259259,3.096296,0,0,16.83994,14.44303,0,0.8956995,-0.8956995,22.08016,56.61568,0.1588847,3.405926,1.890848,0,16.80659
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,2.795356,2.795356,0,0,0,2.795356,165.3896,0,0,4.623227,2.942479,2.795356,0,0,17.83516,13.54733,1.680748,0,1.680748,23.67466,60.70413,0.1588451,3.074891,3.698582,0,18.17056
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,3.597477,3.597477,0,0,0,3.597477,138.7459,0,0,4.991353,3.786818,3.597477,0,0,16.15441,15.06001,1.204535,0,1.204535,24.81738,63.63418,0.1588168,3.957225,3.993082,0,20.05136
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0,0,4.264763,0,0,0,0,14.94988,16.14409,4.264763,0,4.264763,28.86329,74.00829,0.1587164,0,3.41181,0,20.40885
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,2.01056,2.01056,0,0,0,2.01056,361.7688,0,0,7.273578,2.116379,2.01056,0,0,10.68511,19.98238,5.157199,0,5.157199,33.75584,86.55325,0.1585953,2.211616,5.818862,0,27.25595
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,2.7718,2.7718,0,0,0,2.7718,209.3131,0,0,5.80174,2.917684,2.7718,0,0,5.527915,24.62385,2.884056,0,2.884056,36.49189,93.56877,0.1585276,3.04898,4.641392,0,30.42559
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,1.306878,1.306878,0,0,0,1.306878,498.9016,2.500516,0,6.520037,1.375661,1.306878,0,0,2.643859,27.21951,2.643859,0,2.643859,39.00008,100,0.1584656,1.437566,5.216029,0,33.73954
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,4.692158,4.692158,0,0,0,4.692158,116.4685,0.5257717,0,5.464885,4.939113,4.692158,0,0,0,29.59898,0,0,0,39.00008,100,0.1584656,5.161373,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,2.459931,2.459931,0,0,0,2.459931,306.4067,4.947992,0,7.537394,2.589401,2.459931,0,0,0,29.59898,0,0,0,39.00008,100,0.1584656,2.705925,6.029915,0,37.13637
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,1.815018,1.815018,0,0,0,1.815018,194.5207,1.62004,0,3.530586,1.910546,1.815018,0,0,0,29.59898,0,0,0,39.00008,100,0.1584656,1.99652,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,0,0,0,0,2.103185,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1584656,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,0,0,0,0,0.3078204,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1584656,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,8.316781,8.316781,8.316781,0,2.440145,8.316781,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1584656,9.148458,0,12,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,7.32645,7.32645,0,0,0,7.32645,0,0,8.881784E-16,0,7.712052,7.32645,0,0,0,29.59898,0,7.712052,-7.712052,30.87086,79.1559,0.1584656,8.059094,0,0,29.59898
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,2.339445,2.339445,0,0,0,2.339445,0,0,4.440892E-16,0,2.462574,2.339445,0,0,8.568947,21.88693,0,2.462574,-2.462574,28.27508,72.50006,0.1584656,2.573389,0,0,21.88693
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,1.524825,1.524825,0,0,0,1.524825,0,0,0,0,1.605079,1.524825,0,0,11.30514,19.42435,0,1.605079,-1.605079,26.58318,68.16186,0.1584656,1.677308,0,0,19.42435
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,1.207673,1.207673,0,0,0,1.207673,0,0,2.220446E-16,0,1.271234,1.207673,0,0,13.08856,17.81927,0,1.271234,-1.271234,25.24318,64.72598,0.1584656,1.32844,0,0,17.81927
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,1.635682,1.635682,0,0,0,1.635682,0,0,2.220446E-16,0,1.721771,1.635682,0,0,14.50104,16.54804,0,1.721771,-1.721771,23.42827,60.07238,0.1584656,1.79925,0,0,16.54804
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.031375,1.031375,0,0,0,1.031375,0,0,2.220446E-16,0,1.085658,1.031375,0,0,16.41412,14.82627,0,1.085658,-1.085658,22.28389,57.13807,0.1584656,1.134513,0,0,14.82627
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,1.36257,1.36257,0,0,0,1.36257,0,0,2.220446E-16,0,1.434285,1.36257,0,0,17.62041,13.74061,0,1.434285,-1.434285,20.77202,53.26149,0.1584656,1.498827,0,0,13.74061
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.2690836,0.2690836,0,0,0,0.2690836,0,0,5.551115E-17,0,0.283246,0.2690836,0,0,19.21406,12.30633,0,0.283246,-0.283246,20.47345,52.49593,0.1584656,0.295992,0,0,12.30633
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,2.48805,2.48805,0,0,0,2.48805,0,0,4.440892E-16,0,2.619,2.48805,0,0,19.52878,12.02308,0,2.619,-2.619,17.71279,45.41731,0.1584656,2.736855,0,0,12.02308
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1012345,0.1012345,0,0,0,0.1012345,0,0,1.387779E-17,0,0.1065626,0.1012345,0,0,22.43878,9.40408,0,0.1065626,-0.1065626,17.60046,45.12929,0.1584656,0.1113579,0,0,9.40408
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,0,0,0,0,0,0,0,0.1217415,0,0,0,0,22.55718,9.297518,0.1217415,0,0.1217415,17.71595,45.42543,0.1584628,0,0.09739316,0,9.419259
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,1.361824,1.361824,0,0,0,1.361824,69.50446,0,0,0.9465286,1.433499,1.361824,0,0,22.43544,9.407084,0,0.4869707,-0.4869707,17.20264,44.10925,0.1584628,1.498007,0.7572229,0,10.35361
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,5.546596,5.546596,0,0,0,5.546596,16.44181,0,0,0.9119605,5.838521,5.546596,0,0,22.97651,8.920114,0,4.926561,-4.926561,12.00959,30.79376,0.1584628,6.101255,0.7295684,0,9.832074
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,11.97967,11.97967,12,0,3.372,11.97967,7.842631,0,0,0.9395215,0,0,0.02032856,0.01931214,28.45047,3.993553,0.9588336,0,0.9588336,12.91922,33.12614,0.1584783,13.17764,0.7516172,12,4.933074
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,5.455734,5.455734,12,0,3.372,5.455734,47.42951,0,0,2.587628,0,0,6.544266,6.217052,27.49164,4.856503,8.80468,0,8.80468,21.27207,54.54367,0.1586458,6.001308,2.070102,12,7.444131
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,1.731516,1.731516,10.53152,0,3.000473,1.731516,202.0261,0,0,3.498114,0,0,8.8,8.36,18.68696,12.78071,11.85811,0,11.85811,32.52167,83.38873,0.1586806,1.904667,2.798491,12,16.27883
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.015895,1.015895,0,0,0,1.015895,367.5437,0,0,3.733858,1.069363,1.015895,0,0,6.828845,23.45302,2.664495,0,2.664495,35.04943,89.87015,0.1586183,1.117484,2.987086,0,27.18688
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,4.124416,4.124416,0,0,0,4.124416,40.24062,0,8.881784E-16,1.65969,4.34149,4.124416,0,0,4.16435,25.85106,0,2.6818,-2.6818,32.22256,82.6218,0.1586183,4.536858,1.327752,0,27.51075
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.09464895,0.09464895,0,0,0,0.09464895,3372.142,0,0,3.191697,0.09963048,0.09464895,0,0,7.144127,23.16926,3.092066,0,3.092066,35.15596,90.1433,0.158546,0.1041138,2.553357,0,26.36096
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,3.104864,3.104864,0,0,0,3.104864,88.68194,0,0,2.753453,3.268278,3.104864,0,0,4.052061,25.95212,0,0.5148242,-0.5148242,34.61328,88.75183,0.158546,3.41535,2.202763,0,28.70558
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,1.309308,1.309308,0,0,0,1.309308,115.4305,0,0,1.511341,1.378219,1.309308,0,0,4.624088,25.4373,0.1331223,0,0.1331223,34.73957,89.07565,0.1585429,1.440239,1.209073,0,26.94864
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,0.883134,0.883134,0,0,0,0.883134,158.8278,0,0,1.402663,0.9296148,0.883134,0,0,4.490965,25.55711,0.4730478,0,0.4730478,35.18835,90.22635,0.1585319,0.9714474,1.12213,0,26.95977
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,6.441633,6.441633,0,0,0,6.441633,5.551291,0,8.881784E-16,0.3575937,6.780666,6.441633,0,0,4.017918,25.98285,0,6.423072,-6.423072,28.41783,72.8661,0.1585319,7.085796,0.286075,0,26.34045
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.5885126,0.5885126,0,0,0,0.5885126,0,0,0,0,0.619487,0.5885126,0,0,11.15466,19.55978,0,0.619487,-0.619487,27.76484,71.19175,0.1585319,0.6473639,0,0,19.55978
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,4.563988,4.563988,0,0,0,4.563988,0,0,0,0,4.804198,4.563988,0,0,11.84298,18.94029,0,4.804198,-4.804198,22.70077,58.20698,0.1585319,5.020387,0,0,18.94029
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,5.95169,5.95169,0,0,0,5.95169,0,0,8.881784E-16,0,6.264937,5.95169,0,0,17.18098,14.13609,0,6.264937,-6.264937,16.09694,41.27413,0.1585319,6.546859,0,0,14.13609
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,1.385117,1.385117,0,0,0,1.385117,0,0,0,0,1.458018,1.385117,0,0,24.14202,7.871158,0,1.458018,-1.458018,14.56006,37.33341,0.1585319,1.523629,0,0,7.871158
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,2.651649,2.651649,0,0,0,2.651649,0,0,0,0,2.791209,2.651649,0,0,25.76204,6.41314,0,2.791209,-2.791209,11.61787,29.78934,0.1585319,2.916814,0,0,6.41314
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.86339,3.62193,0,0,0,11.61787,29.78934,0.1585319,0,0,0,3.62193
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,3.295743,3.295743,12,0,3.372,3.295743,0,0,0,0,0,0,8.704257,8.269044,28.86339,3.62193,8.269044,0,8.269044,19.46257,49.90392,0.158699,3.625318,0,12,3.62193
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,2.415838,2.415838,11.21584,0,3.173607,2.415838,0,0,0,0,0,0,8.8,8.36,20.59434,11.06407,8.36,0,8.36,27.39356,70.23976,0.1588434,2.657421,0,12,11.06407
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,1.413259,1.413259,10.21326,0,2.919955,1.413259,0,0,0,0,0,0,8.8,8.36,12.23434,18.58807,8.36,0,8.36,35.32455,90.5756,0.1589461,1.554585,0,12,18.58807
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,2.392366,2.392366,0,0,0,2.392366,0,0,4.440892E-16,0,2.518281,2.392366,0,0,3.874342,26.11207,0,2.518281,-2.518281,32.67005,83.7692,0.1589461,2.631603,0,0,26.11207
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,1.945953,1.945953,0,0,0,1.945953,0,0,0,0,2.048372,1.945953,0,0,6.672432,23.59379,0,2.048372,-2.048372,30.51088,78.23287,0.1589461,2.140548,0,0,23.59379
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,0.9872976,0.9872976,0,0,0,0.9872976,11.3219,0,1.110223E-16,0.1117808,1.039261,0.9872976,0,0,8.9484,21.54542,0,0.9274797,-0.9274797,29.53323,75.72608,0.1589461,1.086027,0.08942468,0,21.6572
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,5.007542,5.007542,0,0,0,5.007542,14.65537,0,0,0.7338736,5.271097,5.007542,0,0,9.978933,20.61794,0,4.537223,-4.537223,24.75058,63.46289,0.1589461,5.508296,0.5870988,0,21.35181
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,10.79865,10.79865,12,0,3.372,10.79865,14.7789,0,0,1.595921,0,0,1.201352,1.141284,15.02029,16.08072,2.737205,0,2.737205,27.34732,70.12119,0.1589943,11.87851,1.276737,12,17.67664
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,6.72233,6.72233,12,0,3.372,6.72233,78.84603,0,0,5.30029,0,0,5.27767,5.013787,12.28309,18.5442,10.31408,0,10.31408,37.13211,95.21035,0.1591247,7.394562,4.240232,12,23.84449
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,12.68503,12.68503,10.25915,0,2.931566,12.68503,35.65276,1.776357E-15,0,4.522563,2.553553,2.425875,0,0,1.96901,27.82687,1.96901,0,1.96901,39.00008,100,0.1591558,13.95353,3.61805,12,32.34943
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,2.547916,2.547916,0,0,0,2.547916,42.75935,0,4.440892E-16,1.089472,2.682017,2.547916,0,0,0,29.59898,0,1.592544,-1.592544,37.32139,95.69568,0.1591558,2.802707,0.8715778,0,30.68845
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,3.805764,3.805764,0,0,0,3.805764,64.57613,0,4.440892E-16,2.457615,4.006068,3.805764,0,0,1.769494,28.00643,0,1.548452,-1.548452,35.68918,91.51053,0.1591558,4.186341,1.966092,0,30.46405
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,5.321032,5.321032,0,0,0,5.321032,69.0167,0,0,3.6724,5.601086,5.321032,0,0,3.489996,26.45798,0,1.928685,-1.928685,33.65616,86.29768,0.1591558,5.853135,2.93792,0,30.13038
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,4.719213,4.719213,0,0,0,4.719213,84.13468,0,0,3.970495,4.967593,4.719213,0,0,5.63298,24.5293,0,0.9970978,-0.9970978,32.60513,83.60273,0.1591558,5.191135,3.176396,0,28.49979
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,1.651843,1.651843,0,0,0,1.651843,231.8424,0,0,3.829673,1.738782,1.651843,0,0,6.740867,23.5322,2.090891,0,2.090891,34.58872,88.68886,0.1591071,1.817027,3.063738,0,27.36187
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,0,0,0,0,0,0,3.137185,0,0,0,0,4.649976,25.414,3.137185,0,3.137185,37.56492,96.32011,0.1590341,0,2.509748,0,28.55119
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,3.196748,3.196748,0,0,0,3.196748,37.2508,0,4.440892E-16,1.190814,3.364998,3.196748,0,0,1.512791,28.23747,0,2.174184,-2.174184,35.27313,90.44374,0.1590341,3.516423,0.9526514,0,29.42828
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,7.2044,7.2044,0,0,0,7.2044,4.82671,0,1.776357E-15,0.3477355,7.583579,7.2044,0,0,3.92855,26.06328,0,7.235844,-7.235844,27.64588,70.88673,0.1590341,7.92484,0.2781884,0,26.41102
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,11.33758,11.33758,12,0,3.372,11.33758,0,0,0,0,0,0,0.6624197,0.6292987,11.96838,18.82744,0.6292987,0,0.6292987,28.24288,72.41751,0.1590466,12.47134,0,12,18.82744
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,4.145516,4.145516,12,0,3.372,4.145516,0,0,0,0,0,0,7.854484,7.461759,11.33908,19.39381,7.461759,0,7.461759,35.32173,90.56836,0.1591959,4.560068,0,12,19.39381
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.6819923,0.6819923,0,0,0,0.6819923,0,0,0,0,0.7178866,0.6819923,0,0,3.877318,26.10939,0,0.7178866,-0.7178866,34.56501,88.62806,0.1591959,0.7501915,0,0,26.10939
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.67497,25.3915,0,0,0,34.56501,88.62806,0.1591959,0,0,0,25.3915
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,1.963668,1.963668,0,0,0,1.963668,0,0,0,0,2.067019,1.963668,0,0,4.67497,25.3915,0,2.067019,-2.067019,32.38618,83.04133,0.1591959,2.160035,0,0,25.3915
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.4902132,0.4902132,0,0,0,0.4902132,0,0,0,0,0.5160139,0.4902132,0,0,6.971658,23.32449,0,0.5160139,-0.5160139,31.84226,81.64664,0.1591959,0.5392345,0,0,23.32449
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.545007,22.80847,0,0,0,31.84226,81.64664,0.1591959,0,0,0,22.80847
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,3.627667,3.627667,0,0,0,3.627667,0,0,4.440892E-16,0,3.818597,3.627667,0,0,7.545007,22.80847,0,3.818597,-3.818597,27.8171,71.32576,0.1591959,3.990434,0,0,22.80847
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.78789,18.98988,0,0,0,27.8171,71.32576,0.1591959,0,0,0,18.98988
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.024279,1.024279,0,0,0,1.024279,0,0,0,0,1.078188,1.024279,0,0,11.78789,18.98988,0,1.078188,-1.078188,26.68059,68.41164,0.1591959,1.126707,0,0,18.98988
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,1.099457,1.099457,0,0,0,1.099457,0,0,0,0,1.157323,1.099457,0,0,12.98588,17.91169,0,1.157323,-1.157323,25.46066,65.28363,0.1591959,1.209403,0,0,17.91169
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,0,0,0,0,0,0,0,0.09071876,0,0,0,0,14.27179,16.75436,0.09071876,0,0.09071876,25.54673,65.5043,0.1591938,0,0.07257501,0,16.84508
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,9.211668,9.211668,12,0,3.372,9.211668,12.01855,-4.440892E-16,0,1.107109,0,0,2.788332,2.648915,14.18108,16.83601,3.756024,0,3.756024,29.11001,74.64089,0.1592641,10.13283,0.8856869,12,17.94312
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,8.939143,8.939143,12,0,3.372,8.939143,34.94714,0,0,3.123975,0,0,3.060857,2.907814,10.42505,20.21643,6.031789,0,6.031789,34.83226,89.31332,0.1593712,9.833057,2.49918,12,23.34041
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,8.688219,8.688219,8.359644,0,2.45099,8.688219,54.54663,0,0,4.73913,0.3458682,0.3285748,0,0,4.393262,25.64504,4.393262,0,4.393262,39.00008,100,0.1594402,9.55704,3.791304,12,30.38417
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,2.85819,2.85819,0,0,0,2.85819,228.0972,3.51083,0,6.519451,3.008621,2.85819,0,0,0,29.59898,0,0,0,39.00008,100,0.1594402,3.144009,5.215561,0,36.11843
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.2875048,0.2875048,0,0,0,0.2875048,2845.14,7.877276,0,8.179913,0.3026366,0.2875048,0,0,0,29.59898,0,0,0,39.00008,100,0.1594402,0.3162552,6.54393,0,37.77889
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,3.859042,3.859042,0,0,0,3.859042,86.73012,0,0,3.346952,4.06215,3.859042,0,0,0,29.59898,0,0.715198,-0.715198,38.24619,98.06696,0.1594402,4.244946,2.677561,0,32.94593
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,1.364651,1.364651,0,0,0,1.364651,346.4034,2.496057,0,4.727196,1.436475,1.364651,0,0,0.7946644,28.88378,0.7946644,0,0.7946644,39.00008,100,0.1594217,1.501116,3.781757,0,33.61098
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,2.576248,2.576248,0,0,0,2.576248,166.4329,1.575884,0,4.287724,2.71184,2.576248,0,0,0,29.59898,0,0,0,39.00008,100,0.1594217,2.833873,3.430179,0,33.8867
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,1.18041,1.18041,0,0,0,1.18041,296.0121,2.25162,0,3.494156,1.242537,1.18041,0,0,0,29.59898,0,0,0,39.00008,100,0.1594217,1.298451,2.795325,0,33.09314
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,1.984851,1.984851,0,0,0,1.984851,135.441,0.5989858,0,2.688303,2.089317,1.984851,0,0,0,29.59898,0,0,0,39.00008,100,0.1594217,2.183336,2.150642,0,32.28728
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,10.30129,10.30129,7.566099,0,2.250223,10.30129,27.94941,4.440892E-16,0,2.879149,2.879149,2.735192,0,0,0,29.59898,0,0,0,39.00008,100,0.1594217,11.33142,2.303319,12,32.47813
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,4.399055,4.399055,0,0,0,4.399055,8.05824,0,0,0.3544863,4.630584,4.399055,0,0,0,29.59898,0,4.276097,-4.276097,34.49268,88.44258,0.1594217,4.83896,0.2835891,0,29.95346
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,9.483131,9.483131,12,0,3.372,9.483131,0,0,0,0,0,0,2.516869,2.391026,4.751219,25.32288,2.391026,0,2.391026,36.761,94.25879,0.1594693,10.43144,0,12,25.32288
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,3.472706,3.472706,0,0,0,3.472706,0,0,4.440892E-16,0,3.65548,3.472706,0,0,2.360194,27.4748,0,3.65548,-3.65548,32.90779,84.37878,0.1594693,3.819977,0,0,27.4748
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,3.752456,3.752456,0,0,0,3.752456,0,0,4.440892E-16,0,3.949954,3.752456,0,0,6.421838,23.81932,0,3.949954,-3.949954,28.74417,73.70285,0.1594693,4.127702,0,0,23.81932
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,1.914908,1.914908,0,0,0,1.914908,0,0,2.220446E-16,0,2.015693,1.914908,0,0,10.81068,19.86937,0,2.015693,-2.015693,26.61944,68.25484,0.1594693,2.106399,0,0,19.86937
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.05033,17.85368,0,0,0,26.61944,68.25484,0.1594693,0,0,0,17.85368
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.05033,17.85368,0,0,0,26.61944,68.25484,0.1594693,0,0,0,17.85368
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.05033,17.85368,0,0,0,26.61944,68.25484,0.1594693,0,0,0,17.85368
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.9179023,0.9179023,0,0,0,0.9179023,0,0,1.110223E-16,0,0.966213,0.9179023,0,0,13.05033,17.85368,0,0.966213,-0.966213,25.60097,65.64337,0.1594693,1.009693,0,0,17.85368
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.12391,16.88746,0,0,0,25.60097,65.64337,0.1594693,0,0,0,16.88746
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,1.849105,1.849105,0,0,0,1.849105,0,0,2.220446E-16,0,1.946426,1.849105,0,0,14.12391,16.88746,0,1.946426,-1.946426,23.54925,60.38258,0.1594693,2.034016,0,0,16.88746
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.5327449,0.5327449,0,0,0,0.5327449,0,0,1.110223E-16,0,0.5607841,0.5327449,0,0,16.2866,14.94104,0,0.5607841,-0.5607841,22.95813,58.86689,0.1594693,0.5860194,0,0,14.94104
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,0,0,0,0,0,0,0,0.06631788,0,0,0,0,16.90969,14.38025,0.06631788,0,0.06631788,23.02105,59.02821,0.1594678,0,0.05305431,0,14.44657
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,9.317885,9.317885,12,0,3.372,9.317885,1.84002,0,0,0.171451,0,0,2.682115,2.548009,16.84338,14.43994,2.71946,0,2.71946,25.60095,65.64334,0.1595211,10.24967,0.1371608,12,14.61139
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,9.053615,9.053615,12,0,3.372,9.053615,4.852475,0,0,0.4393244,0,0,2.946385,2.799066,14.12392,16.88745,3.23839,0,3.23839,28.67316,73.52078,0.1595836,9.958976,0.3514595,12,17.32678
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,5.435684,5.435684,12,0,3.372,5.435684,11.5704,0,0,0.6289303,0,0,6.564316,6.2361,10.88553,19.802,6.86503,0,6.86503,35.1859,90.22008,0.1597171,5.979252,0.5031442,12,20.43093
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,0,0,0,0,0,0,1.299353,0,0,0,0,4.020495,25.98053,1.299353,0,1.299353,36.41858,93.38078,0.1596869,0,1.039482,0,27.27988
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,2.376855,2.376855,0,0,0,2.376855,82.37482,0,0,1.95793,2.501952,2.376855,0,0,2.721143,27.14995,0,0.5440226,-0.5440226,35.84512,91.91039,0.1596869,2.61454,1.566344,0,29.10788
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,0.9542485,0.9542485,0,0,0,0.9542485,199.7173,0,0,1.905799,1.004472,0.9542485,0,0,3.325612,26.60593,0.901327,0,0.901327,36.7002,94.10288,0.159666,1.049673,1.524639,0,28.51173
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,9.123552,9.123552,10.61461,0,3.021495,9.123552,9.36867,0,0,0.8547555,0,0,1.491053,1.416501,2.424285,27.41712,2.271256,0,2.271256,38.8549,99.62775,0.1597074,10.03591,0.6838044,12,28.27188
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,3.178608,3.178608,0,0,0,3.178608,14.46774,0,4.440892E-16,0.4598725,3.345903,3.178608,0,0,0.1530292,29.46125,0,2.88603,-2.88603,35.81276,91.8274,0.1597074,3.496468,0.367898,0,29.92112
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,5.355365,5.355365,0,0,0,5.355365,26.96872,0,0,1.444273,5.637227,5.355365,0,0,3.35973,26.57522,0,4.192953,-4.192953,31.393,80.49471,0.1597074,5.890902,1.155419,0,28.0195
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,2.800007,2.800007,0,0,0,2.800007,36.23015,4.440892E-16,0,1.014447,2.947375,2.800007,0,0,8.018566,22.38227,0,1.932929,-1.932929,29.35551,75.27039,0.1597074,3.080007,0.8115573,0,23.39672
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,10.03959,10.03959,12,0,3.372,10.03959,3.389522,0,0,0.340294,0,0,1.960415,1.862394,10.16626,20.44934,2.202688,0,2.202688,31.44517,80.62847,0.1597496,11.04354,0.2722352,12,20.78963
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,2.508652,2.508652,0,0,0,2.508652,12.92334,0,4.440892E-16,0.3242016,2.640686,2.508652,0,0,7.963577,22.43176,0,2.316484,-2.316484,29.00338,74.36749,0.1597496,2.759517,0.2593613,0,22.75596
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,8.269845,8.269845,12,0,3.372,8.269845,0,0,0,0,0,0,3.730155,3.543647,10.53745,20.11527,3.543647,0,3.543647,32.36518,82.98746,0.1598196,9.096829,0,12,20.11527
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,7.448512,7.448512,0,0,0,7.448512,0,0,8.881784E-16,0,7.840539,7.448512,0,0,6.993801,23.30456,0,7.840539,-7.840539,24.10052,61.79609,0.1598196,8.193363,0,0,23.30456
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,10.44086,10.44086,12,0,3.372,10.44086,0,0,0,0,0,0,1.559137,1.48118,15.70551,15.46402,1.48118,0,1.48118,25.50569,65.39908,0.1598489,11.48495,0,12,15.46402
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,14.22433,16.79708,8.36,0,8.36,33.43668,85.73492,0.1598916,0,0,12,16.79708
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,1.616776,1.616776,0,0,0,1.616776,0,0,2.220446E-16,0,1.701869,1.616776,0,0,5.864331,24.32108,0,1.701869,-1.701869,31.64276,81.13511,0.1598916,1.778454,0,0,24.32108
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.755297,22.61921,0,0,0,31.64276,81.13511,0.1598916,0,0,0,22.61921
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,1.193959,1.193959,0,0,0,1.193959,0,0,0,0,1.256799,1.193959,0,0,7.755297,22.61921,0,1.256799,-1.256799,30.31797,77.73824,0.1598916,1.313355,0,0,22.61921
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.2346463,0.2346463,0,0,0,0.2346463,0,0,2.775558E-17,0,0.2469961,0.2346463,0,0,9.15174,21.36241,0,0.2469961,-0.2469961,30.05762,77.07066,0.1598916,0.2581109,0,0,21.36241
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.484732,0.484732,0,0,0,0.484732,0,0,5.551115E-17,0,0.5102443,0.484732,0,0,9.426181,21.11542,0,0.5102443,-0.5102443,29.51977,75.69157,0.1598916,0.5332052,0,0,21.11542
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,1.089394,1.089394,0,0,0,1.089394,0,0,0,0,1.14673,1.089394,0,0,9.993118,20.60517,0,1.14673,-1.14673,28.31101,72.59219,0.1598916,1.198333,0,0,20.60517
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.1199373,0.1199373,0,0,0,0.1199373,0,0,1.387779E-17,0,0.1262498,0.1199373,0,0,11.26726,19.45844,0,0.1262498,-0.1262498,28.17793,72.25097,0.1598916,0.1319311,0,0,19.45844
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,1.437687,1.437687,0,0,0,1.437687,3.403149,0,2.220446E-16,0.04892663,1.513355,1.437687,0,0,11.40754,19.33219,0,1.464428,-1.464428,26.63429,68.29292,0.1598916,1.581456,0.03914131,0,19.38112
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,0.8365781,0.8365781,0,0,0,0.8365781,30.40482,0,1.110223E-16,0.25436,0.8806086,0.8365781,0,0,13.03468,17.86776,0,0.6262485,-0.6262485,25.97417,66.6003,0.1598916,0.9202359,0.203488,0,18.12212
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,7.152479,7.152479,0,0,0,7.152479,10.83211,0,8.881784E-16,0.7747647,7.528925,7.152479,0,0,13.73052,17.24151,0,6.754161,-6.754161,18.85466,48.34518,0.1598916,7.867727,0.6198118,0,18.01628
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,6.709707,6.709707,0,0,0,6.709707,20.42485,0,0,1.370448,7.06285,6.709707,0,0,21.23514,10.48735,0,5.692402,-5.692402,12.85434,32.95978,0.1598916,7.380678,1.096358,0,11.8578
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,1.10155,1.10155,0,0,0,1.10155,34.21215,0,0,0.3768638,1.159526,1.10155,0,0,27.56003,4.794951,0,0.7826621,-0.7826621,12.02934,30.8444,0.1598916,1.211705,0.3014911,0,5.171815
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,1.121487,1.121487,0,0,0,1.121487,65.67943,0,0,0.7365863,1.180513,1.121487,0,0,28.42965,4.01229,0,0.4439264,-0.4439264,11.5614,29.64456,0.1598916,1.233636,0.589269,0,4.748876
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,4.965443,4.965443,12,0,3.372,4.965443,43.17966,0,0,2.144061,0,0,7.034557,6.68283,28.9229,3.568363,8.826891,0,8.826891,19.93532,51.11612,0.1600536,5.461987,1.715249,12,5.712424
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,3.711134,3.711134,11.53361,0,3.254004,3.711134,66.84184,0,0,2.48059,0,0,7.822477,7.431353,20.09601,11.51256,9.911943,0,9.911943,29.33862,75.22708,0.1601712,4.082248,1.984472,12,13.99316
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,8.891623,8.891623,12,0,3.372,8.891623,30.0661,0,0,2.673364,0,0,3.108376,2.952957,10.18407,20.43331,5.626322,0,5.626322,34.67622,88.9132,0.1602704,9.780787,2.138691,12,23.10668
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,5.28282,5.28282,0,0,0,5.28282,45.02922,0,8.881784E-16,2.378812,5.560863,5.28282,0,0,4.55775,25.497,0,3.18205,-3.18205,31.32204,80.31277,0.1602704,5.811101,1.90305,0,27.87582
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,5.408939,5.408939,0,0,0,5.408939,17.97746,0,8.881784E-16,0.9723899,5.693621,5.408939,0,0,8.093361,22.31495,0,4.721231,-4.721231,26.34543,67.55225,0.1602704,5.949833,0.777912,0,23.28734
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,5.149952,5.149952,0,0,0,5.149952,24.60616,0,8.881784E-16,1.267205,5.421002,5.149952,0,0,13.33917,17.59372,0,4.153797,-4.153797,21.96694,56.32538,0.1602704,5.664947,1.013764,0,18.86093
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,1.409948,1.409948,0,0,0,1.409948,19.53617,0,0,0.2754498,1.484156,1.409948,0,0,17.9545,13.43993,0,1.208706,-1.208706,20.69285,53.05849,0.1602704,1.550943,0.2203598,0,13.71538
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.29751,12.23122,0,0,0,20.69285,53.05849,0.1602704,0,0,0,12.23122
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,10.44607,10.44607,12,0,3.372,10.44607,0,0,0,0,0,0,1.553927,1.47623,19.29751,12.23122,1.47623,0,1.47623,22.09333,56.64944,0.1602994,11.49068,0,12,12.23122
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,6.365604,6.365604,12,0,3.372,6.365604,0,0,0,0,0,0,5.634396,5.352676,17.82128,13.55983,5.352676,0,5.352676,27.17132,69.66991,0.1604042,7.002165,0,12,13.55983
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,12.4686,18.37724,8.36,0,8.36,35.10231,90.00575,0.1604459,0,0,12,18.37724
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.3079386,0.3079386,0,0,0,0.3079386,0,0,0,0,0.3241459,0.3079386,0,0,4.108603,25.90124,0,0.3241459,-0.3241459,34.76064,89.12965,0.1604459,0.3387325,0,0,25.90124
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,2.885929,2.885929,0,0,0,2.885929,0,0,0,0,3.03782,2.885929,0,0,4.468766,25.57709,0,3.03782,-3.03782,31.55849,80.91904,0.1604459,3.174521,0,0,25.57709
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,2.366782,2.366782,0,0,0,2.366782,0,0,4.440892E-16,0,2.491349,2.366782,0,0,7.844121,22.53927,0,2.491349,-2.491349,28.93238,74.18544,0.1604459,2.60346,0,0,22.53927
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.892638,0.892638,0,0,0,0.892638,0,0,1.110223E-16,0,0.9396189,0.892638,0,0,10.61229,20.04792,0,0.9396189,-0.9396189,27.94193,71.64584,0.1604459,0.9819018,0,0,20.04792
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.5938843,0.5938843,0,0,0,0.5938843,0,0,0,0,0.6251414,0.5938843,0,0,11.65631,19.1083,0,0.6251414,-0.6251414,27.28298,69.95621,0.1604459,0.6532727,0,0,19.1083
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,1.562917,1.562917,0,0,0,1.562917,0,0,2.220446E-16,0,1.645176,1.562917,0,0,12.35091,18.48316,0,1.645176,-1.645176,25.54881,65.50964,0.1604459,1.719209,0,0,18.48316
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,1.400985,1.400985,0,0,0,1.400985,0,0,2.220446E-16,0,1.474721,1.400985,0,0,14.17888,16.83798,0,1.474721,-1.474721,23.99432,61.52377,0.1604459,1.541084,0,0,16.83798
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,0,0,0,0,0,0,0,0.1355471,0,0,0,0,15.81746,15.36326,0.1355471,0,0.1355471,24.12291,61.85349,0.1604428,0,0.1084377,0,15.49881
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,2.03193,2.03193,0,0,0,2.03193,100.0295,0,0,2.032529,2.138874,2.03193,0,0,15.68191,15.48526,0,0.1063443,-0.1063443,24.01081,61.56606,0.1604428,2.235123,1.626024,0,17.51778
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,7.653633,7.653633,12,0,3.372,7.653633,63.92802,0,0,4.892817,0,0,4.346367,4.129048,15.80007,15.37891,9.021865,0,9.021865,32.5697,83.51189,0.1605985,8.418997,3.914253,12,20.27173
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,2.054885,2.054885,0,0,0,2.054885,313.9498,0,0,6.451307,2.163037,2.054885,0,0,6.77821,23.49859,4.28827,0,4.28827,36.63791,93.94318,0.1604994,2.260373,5.161046,0,29.9499
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,0.6700029,0.6700029,0,0,0,0.6700029,997.8649,3.490518,0,6.685724,0.7052662,0.6700029,0,0,2.48994,27.35803,2.48994,0,2.48994,39.00008,100,0.1604418,0.7370032,5.348579,0,34.04375
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,5.23085,5.23085,0,0,0,5.23085,128.6688,1.224314,0,6.730472,5.506158,5.23085,0,0,0,29.59898,0,0,0,39.00008,100,0.1604418,5.753935,5.384378,0,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.736039,0,6.736039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1604418,0,5.388832,0,36.33502
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1604418,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,1.900841,1.900841,0,0,0,1.900841,227.6481,2.326344,0,4.327229,2.000885,1.900841,0,0,0,29.59898,0,0,0,39.00008,100,0.1604418,2.090925,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,6.880605,6.880605,0,0,0,6.880605,69.8856,8.881784E-16,0,4.808552,7.242742,6.880605,0,0,0,29.59898,0,2.434189,-2.434189,36.43422,93.42088,0.1604418,7.568665,3.846842,0,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,5.895658,5.895658,0,0,0,5.895658,54.63841,0,8.881784E-16,3.221294,6.205956,5.895658,0,0,2.704655,27.16479,0,2.984662,-2.984662,33.28811,85.35395,0.1604418,6.485224,2.577035,0,30.38608
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,4.348578,4.348578,0,0,0,4.348578,25.57354,0,8.881784E-16,1.112085,4.57745,4.348578,0,0,6.020947,24.18013,0,3.465365,-3.465365,29.63529,75.98778,0.1604418,4.783436,0.8896683,0,25.29221
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,0,0,0,0,0,0,0.2205318,0,0,0,0,9.871352,20.71476,0.2205318,0,0.2205318,29.84451,76.52422,0.1604368,0,0.1764254,0,20.93529
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,5.629657,5.629657,0,0,0,5.629657,0,0,8.881784E-16,0,5.925954,5.629657,0,0,9.65082,20.91324,0,5.925954,-5.925954,23.598,60.50758,0.1604368,6.192623,0,0,20.91324
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,16.35769,16.35769,12,0,3.372,16.35769,0,0,0,0,4.587046,4.357694,0,0,16.23521,14.98729,0,4.587046,-4.587046,18.76283,48.10973,0.1604368,17.99346,0,12,14.98729
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,21.33193,10.40024,8.36,0,8.36,26.69382,68.44556,0.1604783,0,0,12,10.40024
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.12226,0.12226,8.92226,0,2.593332,0.12226,0,0,0,0,0,0,8.8,8.36,12.97193,17.92424,8.36,0,8.36,34.62482,88.7814,0.1605247,0.134486,0,12,17.92424
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.2264654,0.2264654,0,0,0,0.2264654,0,0,2.775558E-17,0,0.2383846,0.2264654,0,0,4.611932,25.44824,0,0.2383846,-0.2383846,34.37354,88.13709,0.1605247,0.2491119,0,0,25.44824
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,2.639366,2.639366,0,0,0,2.639366,0,0,0,0,2.77828,2.639366,0,0,4.876804,25.20985,0,2.77828,-2.77828,31.44497,80.62797,0.1605247,2.903303,0,0,25.20985
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.775835,0.775835,0,0,0,0.775835,0,0,1.110223E-16,0,0.8166684,0.775835,0,0,7.963782,22.43157,0,0.8166684,-0.8166684,30.58413,78.42068,0.1605247,0.8534185,0,0,22.43157
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,1.602489,1.602489,0,0,0,1.602489,0,0,0,0,1.686831,1.602489,0,0,8.871191,21.61491,0,1.686831,-1.686831,28.80605,73.86152,0.1605247,1.762738,0,0,21.61491
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.6081296,0.6081296,0,0,0,0.6081296,0,0,0,0,0.6401364,0.6081296,0,0,10.74545,19.92808,0,0.6401364,-0.6401364,28.13129,72.13136,0.1605247,0.6689426,0,0,19.92808
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,1.774934,1.774934,0,0,0,1.774934,0,0,2.220446E-16,0,1.868351,1.774934,0,0,11.45671,19.28794,0,1.868351,-1.868351,26.16187,67.08159,0.1605247,1.952427,0,0,19.28794
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,1.9526,1.9526,0,0,0,1.9526,0,0,2.220446E-16,0,2.055368,1.9526,0,0,13.53266,17.41959,0,2.055368,-2.055368,23.99533,61.52635,0.1605247,2.14786,0,0,17.41959
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,1.759084,1.759084,0,0,0,1.759084,6.137553,0,2.220446E-16,0.1079647,1.851668,1.759084,0,0,15.8164,15.36422,0,1.743703,-1.743703,22.1573,56.81348,0.1605247,1.934993,0.08637179,0,15.47218
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,0,0,0,0,0,0,0,1.502071,0,0,0,0,17.75385,13.62052,1.502071,0,1.502071,23.58229,60.46729,0.1604901,0,1.201657,0,15.12259
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,5.673162,5.673162,0,0,0,5.673162,78.4944,0,8.881784E-16,4.453115,5.97175,5.673162,0,0,16.25178,14.97238,0,1.518635,-1.518635,21.98151,56.36273,0.1604901,6.240479,3.562492,0,19.4255
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,5.279754,5.279754,0,0,0,5.279754,70.96249,0,0,3.746645,5.557635,5.279754,0,0,17.93915,13.45374,0,1.81099,-1.81099,20.07256,51.46799,0.1604901,5.807729,2.997316,0,17.20039
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,13.90746,13.90746,12,0,3.372,13.90746,43.67244,0,0,6.073729,2.007856,1.907463,0,0,19.95136,11.64275,4.065872,0,4.065872,23.92978,61.35829,0.1605523,15.29821,4.858983,12,17.71648
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,6.787586,0,2.053259,0,0,0,0,9.437281,0,0,6.787586,6.448207,15.88549,15.30204,15.88549,0,15.88549,39.00008,100,0.1603396,0,7.549824,12,24.73932
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,4.222614,4.222614,0,0,0,4.222614,257.326,6.421026,0,10.86588,4.444857,4.222614,0,0,0,29.59898,0,0,0,39.00008,100,0.1603396,4.644876,8.692707,0,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1603396,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,6.785087,6.785087,0,0,0,6.785087,126.3152,1.428402,0,8.5706,7.142197,6.785087,0,0,0,29.59898,0,0,0,39.00008,100,0.1603396,7.463596,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,1.922909,1.922909,0,0,0,1.922909,340.7433,4.52807,0,6.552186,2.024115,1.922909,0,0,0,29.59898,0,0,0,39.00008,100,0.1603396,2.1152,5.241748,0,36.15117
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,7.300662,7.300662,0,0,0,7.300662,54.94474,0,0,4.01133,7.684907,7.300662,0,0,0,29.59898,0,3.673577,-3.673577,35.12779,90.07107,0.1603396,8.030727,3.209064,0,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,6.955693,6.955693,0,0,0,6.955693,17.30477,0,0,1.203667,7.321782,6.955693,0,0,4.081753,25.9254,0,6.118115,-6.118115,28.67873,73.53505,0.1603396,7.651262,0.9629334,0,27.12907
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,7.050925,7.050925,0,0,0,7.050925,2.424969,0,8.881784E-16,0.1709828,7.422027,7.050925,0,0,10.87966,19.80729,0,7.251044,-7.251044,21.03546,53.93696,0.1603396,7.756018,0.1367862,0,19.97827
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,1.27444,1.27444,0,0,0,1.27444,0,0,0,0,1.341516,1.27444,0,0,18.93637,12.55624,0,1.341516,-1.341516,19.62137,50.31112,0.1603396,1.401884,0,0,12.55624
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,2.525553,2.525553,0,0,0,2.525553,0,0,0,0,2.658476,2.525553,0,0,20.42695,11.21473,0,2.658476,-2.658476,16.81909,43.1258,0.1603396,2.778108,0,0,11.21473
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,3.74603,3.74603,0,0,0,3.74603,0,0,4.440892E-16,0,3.94319,3.74603,0,0,23.38081,8.55625,0,3.94319,-3.94319,12.66261,32.46816,0.1603396,4.120633,0,0,8.55625
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,1.937208,1.937208,0,0,0,1.937208,0,0,2.220446E-16,0,2.039166,1.937208,0,0,27.76213,4.61306,0,2.039166,-2.039166,10.51314,26.95671,0.1603396,2.130929,0,0,4.61306
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,1.178894,1.178894,0,0,0,1.178894,0,0,2.220446E-16,0,1.240941,1.178894,0,0,30.02787,2.573894,0,1.240941,-1.240941,9.205071,23.6027,0.1603396,1.296783,0,0,2.573894
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,2.551381,2.551381,11.35138,0,3.207899,2.551381,0,1.776357E-15,0,0,0,0,8.8,8.36,31.40669,1.332953,8.36,0,8.36,17.13606,43.93854,0.1604836,2.806519,0,12,1.332953
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.3166573,0.3166573,9.116657,0,2.642514,0.3166573,0,0,0,0,0,0,8.8,8.36,23.04669,8.856953,8.36,0,8.36,25.06706,64.27438,0.1605376,0.3483231,0,12,8.856953
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,1.69733,1.69733,10.49733,0,2.991825,1.69733,0,0,0,0,0,0,8.8,8.36,14.68669,16.38095,8.36,0,8.36,32.99805,84.61021,0.1606467,1.867064,0,12,16.38095
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.6774756,0.6774756,0,0,0,0.6774756,0,0,0,0,0.7131322,0.6774756,0,0,6.326694,23.90495,0,0.7131322,-0.7131322,32.24634,82.68276,0.1606467,0.7452232,0,0,23.90495
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.593288,0.593288,0,0,0,0.593288,0,0,0,0,0.6245137,0.593288,0,0,7.119063,23.19182,0,0.6245137,-0.6245137,31.58805,80.99483,0.1606467,0.6526168,0,0,23.19182
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.812968,22.56731,0,0,0,31.58805,80.99483,0.1606467,0,0,0,22.56731
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,0.6599593,0.6599593,0,0,0,0.6599593,22.18573,0,1.110223E-16,0.1464168,0.694694,0.6599593,0,0,7.812968,22.56731,0,0.5482773,-0.5482773,31.01011,79.51295,0.1606467,0.7259552,0.1171334,0,22.71372
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,1.354712,1.354712,0,0,0,1.354712,108.73,0,0,1.472978,1.426013,1.354712,0,0,8.422165,22.01903,0.04696533,0,0.04696533,31.05467,79.62719,0.1606456,1.490183,1.178383,0,23.49201
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,6.800579,6.800579,0,0,0,6.800579,29.76069,0,8.881784E-16,2.023899,7.158504,6.800579,0,0,8.375199,22.0613,0,5.134604,-5.134604,25.64232,65.7494,0.1606456,7.480637,1.61912,0,24.0852
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,9.031314,9.031314,12,0,3.372,9.031314,48.82195,0,0,4.409264,0,0,2.968686,2.820251,14.08032,16.92669,7.229515,0,7.229515,32.50084,83.33531,0.1607668,9.934445,3.527411,12,21.33596
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,6.799961,6.799961,0,0,0,6.799961,45.4602,0,0,3.091276,7.157854,6.799961,0,0,6.850801,23.43326,0,4.066578,-4.066578,28.21429,72.34418,0.1607668,7.479957,2.473021,0,26.52453
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,7.645336,7.645336,12,0,3.372,7.645336,27.84019,0,0,2.128476,0,0,4.354664,4.136931,11.36922,19.36668,6.265407,0,6.265407,34.15818,87.58489,0.1608786,8.409869,1.702781,12,21.49516
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,0,0,0,0,0,0,0,2.324782,0,0,0,0,5.103814,25.00555,2.324782,0,2.324782,36.36366,93.23996,0.1608254,0,1.859826,0,27.33033
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,2.1852,0,4.964231,0,0,0,0,2.779032,27.09785,2.779032,0,2.779032,39.00008,100,0.1607618,0,3.971385,0,32.06208
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,1.99673,1.99673,0,0,0,1.99673,226.5907,2.422583,0,4.524404,2.101821,1.99673,0,0,0,29.59898,0,0,0,39.00008,100,0.1607618,2.196403,3.619523,0,34.12338
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,1.500183,1.500183,0,0,0,1.500183,211.1593,1.588637,0,3.167776,1.57914,1.500183,0,0,0,29.59898,0,0,0,39.00008,100,0.1607618,1.650201,2.534221,0,32.76675
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.5870681,0.5870681,0,0,0,0.5870681,402.2959,1.743784,0,2.361751,0.6179664,0.5870681,0,0,0,29.59898,0,0,0,39.00008,100,0.1607618,0.6457749,1.889401,0,31.96073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,9.090187,9.090187,8.056363,0,2.37426,9.090187,11.97154,0,0,1.088236,1.088236,1.033824,0,0,0,29.59898,0,0,0,39.00008,100,0.1607618,9.999207,0.8705886,12,30.68721
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,2.808053,2.808053,0,0,0,2.808053,10.14548,0,0,0.2848904,2.955846,2.808053,0,0,0,29.59898,0,2.670955,-2.670955,36.18464,92.78095,0.1607618,3.088859,0.2279124,0,29.88387
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,7.206705,7.206705,0,0,0,7.206705,0,0,8.881784E-16,0,7.586005,7.206705,0,0,2.967728,26.92802,0,7.586005,-7.586005,28.18829,72.27753,0.1607618,7.927376,0,0,26.92802
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,5.754048,5.754048,0,0,0,5.754048,0,0,8.881784E-16,0,6.056893,5.754048,0,0,11.39662,19.34202,0,6.056893,-6.056893,21.80377,55.90698,0.1607618,6.329453,0,0,19.34202
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,3.804416,3.804416,0,0,0,3.804416,0,0,8.881784E-16,0,4.004648,3.804416,0,0,18.1265,13.28512,0,4.004648,-4.004648,17.5825,45.08324,0.1607618,4.184857,0,0,13.28512
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.2689047,0.2689047,0,0,0,0.2689047,0,0,0,0,0.2830575,0.2689047,0,0,22.57611,9.280477,0,0.2830575,-0.2830575,17.28413,44.31819,0.1607618,0.2957951,0,0,9.280477
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,1.719306,1.719306,0,0,0,1.719306,0,0,2.220446E-16,0,1.809795,1.719306,0,0,22.89062,8.997419,0,1.809795,-1.809795,15.37644,39.42668,0.1607618,1.891236,0,0,8.997419
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.9015,7.187624,0,0,0,15.37644,39.42668,0.1607618,0,0,0,7.187624
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.9015,7.187624,0,0,0,15.37644,39.42668,0.1607618,0,0,0,7.187624
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,1.60104,1.60104,0,0,0,1.60104,0,0,2.220446E-16,0,1.685306,1.60104,0,0,24.9015,7.187624,0,1.685306,-1.685306,13.59997,34.87164,0.1607618,1.761144,0,0,7.187624
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.4077754,0.4077754,0,0,0,0.4077754,0,0,5.551115E-17,0,0.4292372,0.4077754,0,0,26.77407,5.502318,0,0.4292372,-0.4292372,13.14751,33.7115,0.1607618,0.4485529,0,0,5.502318
