Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.251,5.073081,0,0,0,13.14751,33.7115,0.1607618,0,0,0,5.073081
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.760292,0.760292,0,0,0,0.760292,0,0,0,0,0.8003073,0.760292,0,0,27.251,5.073081,0,0.8003073,-0.8003073,12.30391,31.54844,0.1607618,0.8363212,0,0,5.073081
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,0.6675076,0.6675076,0,0,0,0.6675076,24.25456,0,1.110223E-16,0.1619011,0.7026396,0.6675076,0,0,28.14023,4.272773,0,0.5407385,-0.5407385,11.73393,30.08693,0.1607618,0.7342584,0.1295208,0,4.434674
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,2.658875,2.658875,0,0,0,2.658875,32.82897,0,4.440892E-16,0.8728811,2.798815,2.658875,0,0,28.74105,3.732035,0,1.925934,-1.925934,9.703813,24.88152,0.1607618,2.924762,0.6983049,0,4.604916
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,1.413068,1.413068,0,0,0,1.413068,165.1478,0,0,2.333651,1.48744,1.413068,0,0,30.88098,1.8061,0.8462105,0,0.8462105,10.5066,26.93994,0.1607425,1.554375,1.86692,0,4.139751
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,6.072131,6.072131,12,0,3.372,6.072131,60.79676,0,0,3.691659,0,0,5.927869,5.631475,30.03477,2.56769,9.323134,0,9.323134,19.3513,49.61862,0.1608889,6.679344,2.953327,12,6.259349
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,3.455966,3.455966,11.66335,0,3.286827,3.455966,144.2346,0,0,4.984699,0,0,8.207381,7.797012,20.71163,10.95851,12.78171,0,12.78171,31.4771,80.71034,0.1609427,3.801562,3.987759,12,15.94321
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,1.104141,1.104141,0,0,0,1.104141,216.5515,0,0,2.391034,1.162254,1.104141,0,0,7.929919,22.46205,1.22878,0,1.22878,32.64282,83.69937,0.1609146,1.214555,1.912827,0,24.85308
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0,0,1.492538,0,0,0,0,6.701139,23.56795,1.492538,0,1.492538,34.05877,87.32999,0.1608806,0,1.194031,0,25.06049
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,5.744248,5.744248,0,0,0,5.744248,56.26477,0,8.881784E-16,3.231988,6.046577,5.744248,0,0,5.208601,24.91124,0,2.814589,-2.814589,31.09193,79.72273,0.1608806,6.318673,2.58559,0,28.14322
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.5961048,0.5961048,0,0,0,0.5961048,262.2862,0,0,1.563501,0.6274788,0.5961048,0,0,8.335922,22.09665,0.936022,0,0.936022,31.97992,81.99962,0.1608593,0.6557153,1.250801,0,23.66015
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,0,0,0,0,0,0,2.053794,0,0,0,0,7.3999,22.93907,2.053794,0,2.053794,33.92832,86.99551,0.1608125,0,1.643036,0,24.99286
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.02100361,0.02100361,0,0,0,0.02100361,9500.909,0,0,1.995534,0.02210906,0.02100361,0,0,5.346106,24.78748,1.973425,0,1.973425,35.80047,91.7959,0.1607675,0.02310397,1.596427,0,26.78302
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,6.576512,6.576512,0,0,0,6.576512,8.193521,0,8.881784E-16,0.5388479,6.922645,6.576512,0,0,3.372681,26.56356,0,6.383797,-6.383797,29.07136,74.54179,0.1607675,7.234164,0.4310783,0,27.10241
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,13.06796,13.06796,12,0,3.372,13.06796,2.084899,0,1.776357E-15,0.2724538,1.12417,1.067961,0,0,10.46579,20.17977,0,0.8517162,-0.8517162,28.17357,72.23978,0.1607675,14.37476,0.217963,12,20.45222
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,4.594502,4.594502,12,0,3.372,4.594502,0,0,0,0,0,0,7.405498,7.035223,11.41214,19.32805,7.035223,0,7.035223,34.84777,89.35308,0.160902,5.053952,0,12,19.32805
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,9.327364,9.327364,12,0,3.372,9.327364,0,0,0,0,0,0,2.672636,2.539005,4.376917,25.65975,2.539005,0,2.539005,37.25648,95.52925,0.1609505,10.2601,0,12,25.65975
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,14.64864,14.64864,12,0,3.372,14.64864,0,0,0,0,2.788038,2.648637,0,0,1.837912,27.94486,0,2.788038,-2.788038,34.31763,87.99375,0.1609505,16.1135,0,12,27.94486
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,1.835585,1.835585,0,0,0,1.835585,0,0,2.220446E-16,0,1.932195,1.835585,0,0,4.935733,25.15682,0,1.932195,-1.932195,32.28092,82.77142,0.1609505,2.019144,0,0,25.15682
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.5249888,0.5249888,0,0,0,0.5249888,0,0,0,0,0.5526198,0.5249888,0,0,7.082616,23.22462,0,0.5526198,-0.5526198,31.69841,81.2778,0.1609505,0.5774876,0,0,23.22462
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,2.462786,2.462786,0,0,0,2.462786,0,0,4.440892E-16,0,2.592407,2.462786,0,0,7.696639,22.672,0,2.592407,-2.592407,28.96577,74.27106,0.1609505,2.709065,0,0,22.672
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.3222303,0.3222303,0,0,0,0.3222303,0,0,0,0,0.3391898,0.3222303,0,0,10.57709,20.0796,0,0.3391898,-0.3391898,28.60823,73.35429,0.1609505,0.3544534,0,0,20.0796
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.058149,1.058149,0,0,0,1.058149,0,0,2.220446E-16,0,1.113841,1.058149,0,0,10.95397,19.74041,0,1.113841,-1.113841,27.43414,70.34381,0.1609505,1.163964,0,0,19.74041
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.25093,0.25093,0,0,0,0.25093,0,0,0,0,0.2641368,0.25093,0,0,12.19157,18.62657,0,0.2641368,-0.2641368,27.15572,69.6299,0.1609505,0.276023,0,0,18.62657
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.4526431,0.4526431,0,0,0,0.4526431,0,0,5.551115E-17,0,0.4764664,0.4526431,0,0,12.48505,18.36243,0,0.4764664,-0.4764664,26.65348,68.34211,0.1609505,0.4979074,0,0,18.36243
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,2.449551,2.449551,0,0,0,2.449551,0,0,0,0,2.578475,2.449551,0,0,13.01446,17.88596,0,2.578475,-2.578475,23.93552,61.37302,0.1609505,2.694506,0,0,17.88596
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,0.9353037,0.9353037,0,0,0,0.9353037,17.45017,0,0,0.1632121,0.9845302,0.9353037,0,0,15.87943,15.30749,0,0.8213181,-0.8213181,23.06978,59.15316,0.1609505,1.028834,0.1305697,0,15.4707
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,8.159035,8.159035,12,0,3.372,8.159035,24.67459,0,0,2.013208,0,0,3.840965,3.648917,16.79201,14.48617,5.662125,0,5.662125,28.44134,72.92638,0.1610502,8.974938,1.610566,12,16.49938
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,5.827092,5.827092,11.48127,0,3.240762,5.827092,78.03673,0,0,4.547272,0,0,5.654183,5.371474,11.12988,19.58208,9.918746,0,9.918746,37.85109,97.05389,0.1611613,6.409801,3.637817,12,24.12935
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,0,0,0,0,5.836505,0,7.047644,0,0,0,0,1.211138,28.50895,1.211138,0,1.211138,39.00008,100,0.1611337,0,5.638115,0,35.5566
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,9.751478,9.751478,3,0,1.095,9.751478,86.33167,1.311795,0,8.418614,7.10682,6.751479,0,0,0,29.59898,0,0,0,39.00008,100,0.1611337,10.72663,6.734891,12,38.01759
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,3.476724,3.476724,0,0,0,3.476724,271.1521,5.767501,0,9.427211,3.65971,3.476724,0,0,0,29.59898,0,0,0,39.00008,100,0.1611337,3.824397,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,11.22417,11.22417,3,0,1.095,11.22417,109.7947,3.666528,0,12.32355,8.657023,8.224173,0,0,0,29.59898,0,0,0,39.00008,100,0.1611337,12.34659,9.858841,12,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,2.656176,2.656176,0,0,0,2.656176,480.3908,9.964052,0,12.76003,2.795975,2.656176,0,0,0,29.59898,0,0,0,39.00008,100,0.1611337,2.921794,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,2.535048,2.535048,0,0,0,2.535048,454.3705,8.850039,0,11.51851,2.668472,2.535048,0,0,0,29.59898,0,0,0,39.00008,100,0.1611337,2.788553,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,1.659593,1.659593,0,0,0,1.659593,541.4373,7.238712,0,8.985652,1.746939,1.659593,0,0,0,29.59898,0,0,0,39.00008,100,0.1611337,1.825552,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.041997,1.041997,0,0,0,1.041997,467.6629,3.776196,0,4.873035,1.096839,1.041997,0,0,0,29.59898,0,0,0,39.00008,100,0.1611337,1.146197,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,0,0,0,0,2.51722,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1611337,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,5.594157,5.594157,0,0,0,5.594157,4.446116,0,1.776357E-15,0.2487228,5.888587,5.594157,0,0,0,29.59898,0,5.639864,-5.639864,33.05514,84.7566,0.1611337,6.153573,0.1989782,0,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.266515,23.95911,0,0,0,33.05514,84.7566,0.1611337,0,0,0,23.95911
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.266515,23.95911,0,0,0,33.05514,84.7566,0.1611337,0,0,0,23.95911
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,10.46599,10.46599,12,0,3.372,10.46599,0,0,0,0,0,0,1.534012,1.457311,6.266515,23.95911,1.457311,0,1.457311,34.43767,88.30153,0.1611614,11.51259,0,12,23.95911
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,2.005388,2.005388,0,0,0,2.005388,0,0,4.440892E-16,0,2.110934,2.005388,0,0,4.809204,25.27069,0,2.110934,-2.110934,32.21255,82.59611,0.1611614,2.205927,0,0,25.27069
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.4351124,0.4351124,0,0,0,0.4351124,0,0,5.551115E-17,0,0.4580131,0.4351124,0,0,7.154687,23.15976,0,0.4580131,-0.4580131,31.72976,81.35819,0.1611614,0.4786237,0,0,23.15976
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.6882912,0.6882912,0,0,0,0.6882912,0,0,1.110223E-16,0,0.724517,0.6882912,0,0,7.66359,22.70175,0,0.724517,-0.724517,30.96605,79.39997,0.1611614,0.7571203,0,0,22.70175
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,1.515987,1.515987,0,0,0,1.515987,0,0,2.220446E-16,0,1.595776,1.515987,0,0,8.468609,21.97723,0,1.595776,-1.595776,29.28395,75.08691,0.1611614,1.667586,0,0,21.97723
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24169,20.38145,0,0,0,29.28395,75.08691,0.1611614,0,0,0,20.38145
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24169,20.38145,0,0,0,29.28395,75.08691,0.1611614,0,0,0,20.38145
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,2.942078,2.942078,0,0,0,2.942078,0,0,0,0,3.096924,2.942078,0,0,10.24169,20.38145,0,3.096924,-3.096924,26.01951,66.71656,0.1611614,3.236286,0,0,20.38145
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,1.424891,1.424891,0,0,0,1.424891,0,0,0,0,1.499885,1.424891,0,0,13.68272,17.28453,0,1.499885,-1.499885,24.43849,62.66267,0.1611614,1.56738,0,0,17.28453
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,0.799596,0.799596,0,0,0,0.799596,14.90134,0,1.110223E-16,0.1191505,0.84168,0.799596,0,0,15.34926,15.78465,0,0.7225295,-0.7225295,23.67688,60.70982,0.1611614,0.8795556,0.09532044,0,15.9038
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,16.15207,15.06212,1.905667,0,1.905667,25.48475,65.34539,0.1611181,0,1.524534,0,16.96778
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,6.368016,6.368016,0,0,0,6.368016,70.76057,0,8.881784E-16,4.506044,6.703175,6.368016,0,0,14.2464,16.77722,0,2.197131,-2.197131,23.16878,59.407,0.1611181,7.004818,3.604836,0,21.28326
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,2.9231,2.9231,0,0,0,2.9231,254.1041,0,0,7.427717,3.076947,2.9231,0,0,16.68766,14.58008,4.35077,0,4.35077,27.29628,69.99031,0.1610193,3.21541,5.942173,0,22.0078
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,5.818566,5.818566,0,0,0,5.818566,141.8616,0,0,8.254313,6.124806,5.818566,0,0,12.33689,18.49578,2.129506,0,2.129506,29.3165,75.17037,0.160971,6.400422,6.60345,0,26.75009
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,2.674805,2.674805,0,0,0,2.674805,301.4468,0,0,8.063113,2.815584,2.674805,0,0,10.20738,20.41233,5.247529,0,5.247529,34.29475,87.93507,0.1608521,2.942285,6.45049,0,28.47545
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,6.801683,6.801683,0,0,0,6.801683,129.438,0,0,8.803962,7.159667,6.801683,0,0,4.959854,25.13511,1.644295,0,1.644295,35.85466,91.93485,0.1608149,7.481852,7.043169,0,33.93907
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,5.42159,0,8.737148,0,0,0,0,3.315559,26.61497,3.315559,0,3.315559,39.00008,100,0.1607399,0,6.989719,0,35.35212
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,3.910267,3.910267,0,0,0,3.910267,228.1824,4.806471,0,8.922542,4.11607,3.910267,0,0,0,29.59898,0,0,0,39.00008,100,0.1607399,4.301293,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,1.769007,1.769007,0,0,0,1.769007,485.0366,6.71822,0,8.580333,1.862113,1.769007,0,0,0,29.59898,0,0,0,39.00008,100,0.1607399,1.945908,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,5.4705,5.4705,0,0,0,5.4705,108.981,0.2033841,0,5.961806,5.758421,5.4705,0,0,0,29.59898,0,0,0,39.00008,100,0.1607399,6.01755,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,5.498465,5.498465,0,0,0,5.498465,43.99049,0,8.881784E-16,2.418802,5.787858,5.498465,0,0,0,29.59898,0,3.369056,-3.369056,35.44878,90.89413,0.1607399,6.048312,1.935042,0,32.01778
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,1.719035,1.719035,0,0,0,1.719035,14.61934,0,2.220446E-16,0.2513116,1.809511,1.719035,0,0,3.743396,26.22992,0,1.558199,-1.558199,33.80629,86.68263,0.1607399,1.890939,0.2010493,0,26.48123
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,7.380251,7.380251,0,0,0,7.380251,0,0,8.881784E-16,0,7.768686,7.380251,0,0,5.474728,24.67172,0,7.768686,-7.768686,25.61738,65.68546,0.1607399,8.118277,0,0,24.67172
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.969093,1.969093,0,0,0,1.969093,0,0,2.220446E-16,0,2.072729,1.969093,0,0,14.1066,16.90304,0,2.072729,-2.072729,23.43253,60.0833,0.1607399,2.166002,0,0,16.90304
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.40963,14.83031,0,0,0,23.43253,60.0833,0.1607399,0,0,0,14.83031
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.1585903,0.1585903,0,0,0,0.1585903,0,0,2.775558E-17,0,0.1669372,0.1585903,0,0,16.40963,14.83031,0,0.1669372,-0.1669372,23.25657,59.6321,0.1607399,0.1744494,0,0,14.83031
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.029282,0.029282,0,0,0,0.029282,0,0,0,0,0.03082315,0.029282,0,0,16.59512,14.66337,0,0.03082315,-0.03082315,23.22408,59.54879,0.1607399,0.0322102,0,0,14.66337
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,2.152978,2.152978,0,0,0,2.152978,0,0,4.440892E-16,0,2.266293,2.152978,0,0,16.62937,14.63255,0,2.266293,-2.266293,20.83519,53.42346,0.1607399,2.368276,0,0,14.63255
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.9902263,0.9902263,0,0,0,0.9902263,0,0,1.110223E-16,0,1.042343,0.9902263,0,0,19.14747,12.36625,0,1.042343,-1.042343,19.73647,50.60622,0.1607399,1.089249,0,0,12.36625
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.4603682,0.4603682,0,0,0,0.4603682,0,0,0,0,0.4845981,0.4603682,0,0,20.30563,11.32391,0,0.4845981,-0.4845981,19.22565,49.29645,0.1607399,0.506405,0,0,11.32391
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.012626,1.012626,0,0,0,1.012626,0,0,2.220446E-16,0,1.065922,1.012626,0,0,20.84407,10.83931,0,1.065922,-1.065922,18.10207,46.41548,0.1607399,1.113889,0,0,10.83931
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.9494164,0.9494164,0,0,0,0.9494164,0,0,1.110223E-16,0,0.9993857,0.9494164,0,0,22.02843,9.773391,0,0.9993857,-0.9993857,17.04863,43.71435,0.1607399,1.044358,0,0,9.773391
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,1.948449,1.948449,0,0,0,1.948449,0,0,2.220446E-16,0,2.050999,1.948449,0,0,23.13886,8.774005,0,2.050999,-2.050999,14.88669,38.17091,0.1607399,2.143295,0,0,8.774005
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,2.284104,2.284104,0,0,0,2.284104,6.931316,0,0,0.1583185,2.40432,2.284104,0,0,25.41775,6.723006,0,2.246001,-2.246001,12.51919,32.10043,0.1607399,2.512514,0.1266548,0,6.881324
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,0,0,0,0,0,0,0,1.948298,0,0,0,0,27.91331,4.477004,1.948298,0,1.948298,14.36751,36.83969,0.1606958,0,1.558639,0,6.425303
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,2.482342,2.482342,0,0,0,2.482342,207.5332,0,0,5.151684,2.612991,2.482342,0,0,25.96501,6.230473,2.538693,0,2.538693,16.77593,43.01511,0.1606385,2.730576,4.121347,0,11.38216
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,11.82736,11.82736,12,0,3.372,11.82736,73.62431,0,0,8.707811,0,0,0.1726413,0.1640092,23.42631,8.515296,8.87182,0,8.87182,25.19247,64.59595,0.1607717,13.01009,6.966249,12,17.22311
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,6.243407,6.243407,10.35342,0,2.955414,6.243407,163.8235,0,0,10.22817,0,0,4.110008,3.904508,14.55449,16.49994,14.13268,0,14.13268,38.59991,98.97392,0.160743,6.867748,8.182535,12,26.7281
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,8.028419,8.028419,3,0,1.095,8.028419,150.2182,6.34526,0,12.06015,5.293072,5.028419,0,0,0.4218166,29.21934,0.4218166,0,0.4218166,39.00008,100,0.1607335,8.831261,9.648119,12,41.27949
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,10.58629,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1607335,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,3.724307,3.724307,0,0,0,3.724307,223.0097,4.385242,0,8.305565,3.920323,3.724307,0,0,0,29.59898,0,0,0,39.00008,100,0.1607335,4.096738,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,3.849999,3.849999,0,0,0,3.849999,216.0925,4.266928,0,8.319558,4.05263,3.849999,0,0,0,29.59898,0,0,0,39.00008,100,0.1607335,4.234999,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,1.349104,1.349104,0,0,0,1.349104,359.6627,3.432115,0,4.852225,1.42011,1.349104,0,0,0,29.59898,0,0,0,39.00008,100,0.1607335,1.484015,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,2.695796,2.695796,0,0,0,2.695796,157.3574,1.404356,0,4.242035,2.83768,2.695796,0,0,0,29.59898,0,0,0,39.00008,100,0.1607335,2.965375,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001062688,0.001062688,0,0,0,0.001062688,161166.4,1.711577,0,1.712696,0.001118619,0.001062688,0,0,0,29.59898,0,0,0,39.00008,100,0.1607335,0.001168957,1.370157,0,31.31167
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,4.421983,4.421983,0,0,0,4.421983,5.30281,0,0,0.2344894,4.654719,4.421983,0,0,0,29.59898,0,4.420229,-4.420229,34.34075,88.05302,0.1607335,4.864181,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,5.31326,5.31326,0,0,0,5.31326,0,0,0,0,5.592906,5.31326,0,0,4.911366,25.17875,0,5.592906,-5.592906,28.44531,72.93654,0.1607335,5.844586,0,0,25.17875
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,4.286766,4.286766,0,0,0,4.286766,0,0,0,0,4.512385,4.286766,0,0,11.12571,19.58584,0,4.512385,-4.512385,23.68884,60.74048,0.1607335,4.715442,0,0,19.58584
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,1.254596,1.254596,0,0,0,1.254596,0,0,0,0,1.320627,1.254596,0,0,16.13947,15.07346,0,1.320627,-1.320627,22.29677,57.1711,0.1607335,1.380055,0,0,15.07346
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.60683,13.75283,0,0,0,22.29677,57.1711,0.1607335,0,0,0,13.75283
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.8510087,0.8510087,0,0,0,0.8510087,0,0,1.110223E-16,0,0.8957987,0.8510087,0,0,17.60683,13.75283,0,0.8957987,-0.8957987,21.35252,54.74994,0.1607335,0.9361096,0,0,13.75283
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.07752323,0.07752323,0,0,0,0.07752323,0,0,0,0,0.0816034,0.07752323,0,0,18.60216,12.85703,0,0.0816034,-0.0816034,21.2665,54.52938,0.1607335,0.08527555,0,0,12.85703
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,2.836798,2.836798,0,0,0,2.836798,0,0,4.440892E-16,0,2.986103,2.836798,0,0,18.69283,12.77543,0,2.986103,-2.986103,18.11887,46.45855,0.1607335,3.120477,0,0,12.77543
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,1.619123,1.619123,0,0,0,1.619123,0,0,2.220446E-16,0,1.70434,1.619123,0,0,22.01072,9.789327,0,1.70434,-1.70434,16.32234,41.85207,0.1607335,1.781036,0,0,9.789327
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,1.29506,1.29506,0,0,0,1.29506,0,0,2.220446E-16,0,1.363221,1.29506,0,0,23.90444,8.084986,0,1.363221,-1.363221,14.88538,38.16756,0.1607335,1.424566,0,0,8.084986
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.7196193,0.7196193,0,0,0,0.7196193,0,0,1.110223E-16,0,0.757494,0.7196193,0,0,25.41913,6.721765,0,0.757494,-0.757494,14.08691,36.12021,0.1607335,0.7915812,0,0,6.721765
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.2014262,0.2014262,0,0,0,0.2014262,0,0,2.775558E-17,0,0.2120276,0.2014262,0,0,26.26079,5.964271,0,0.2120276,-0.2120276,13.86341,35.54714,0.1607335,0.2215689,0,0,5.964271
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.4684719,0.4684719,0,0,0,0.4684719,31.6526,0,5.551115E-17,0.1482835,0.4931283,0.4684719,0,0,26.49637,5.752243,0,0.3448447,-0.3448447,13.49991,34.61509,0.1607335,0.515319,0.1186268,0,5.900527
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,8.820524,8.820524,12,0,3.372,8.820524,26.01119,0,0,2.294323,0,0,3.179476,3.020502,26.87953,5.407399,5.314825,0,5.314825,18.542,47.5435,0.1608248,9.702577,1.835458,12,7.701722
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,6.206863,6.206863,12,0,3.372,6.206863,72.76745,0,0,4.516576,0,0,5.793137,5.503479,21.56471,10.19074,10.02006,0,10.02006,28.04786,71.91744,0.1609533,6.82755,3.613261,12,14.70732
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,3.598245,0,1.246356,0,0,4.440892E-16,0,8.126319,0,0,3.598245,3.418332,11.54465,19.20879,11.54465,0,11.54465,39.00008,100,0.1607173,0,6.501055,12,27.33511
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,3.49597,3.49597,0,0,0,3.49597,255.5284,5.253225,0,8.933193,3.679968,3.49597,0,0,0,29.59898,0,0,0,39.00008,100,0.1607173,3.845567,7.146554,0,38.53217
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,8.309423,8.309423,3,0,1.095,8.309423,142.7748,6.274894,0,11.86376,5.588866,5.309423,0,0,0,29.59898,0,0,0,39.00008,100,0.1607173,9.140366,9.491008,12,41.46274
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,0.8204042,0.8204042,0,0,0,0.8204042,1586.479,12.15196,0,13.01554,0.8635834,0.8204042,0,0,0,29.59898,0,0,0,39.00008,100,0.1607173,0.9024447,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,1.855233,1.855233,0,0,0,1.855233,628.603,9.709174,0,11.66205,1.952877,1.855233,0,0,0,29.59898,0,0,0,39.00008,100,0.1607173,2.040757,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,7.430375,7.430375,0,0,0,7.430375,141.8526,2.718731,0,10.54018,7.821447,7.430375,0,0,0,29.59898,0,0,0,39.00008,100,0.1607173,8.173412,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,6.458605,6.458605,0,0,0,6.458605,87.43287,0,0,5.646944,6.798532,6.458605,0,0,0,29.59898,0,1.151588,-1.151588,37.7862,96.88749,0.1607173,7.104466,4.517555,0,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,4.102925,4.102925,0,0,0,4.102925,115.5434,0,0,4.740659,4.318868,4.102925,0,0,1.279542,28.44739,0.421791,0,0.421791,38.18634,97.91351,0.1607079,4.513217,3.792527,0,33.18805
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,6.506057,6.506057,0,0,0,6.506057,34.96235,0,0,2.274671,6.848481,6.506057,0,0,0.8577514,28.827,0,4.573811,-4.573811,33.36512,85.55143,0.1607079,7.156663,1.819736,0,31.10167
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,0.9721932,0.9721932,0,0,0,0.9721932,22.10361,0,1.110223E-16,0.2148898,1.023361,0.9721932,0,0,5.939763,24.25319,0,0.8084715,-0.8084715,32.51292,83.36629,0.1607079,1.069413,0.1719119,0,24.46808
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.01463153,0.01463153,0,0,0,0.01463153,0,0,1.734723E-18,0,0.01540161,0.01463153,0,0,6.838065,23.44472,0,0.01540161,-0.01540161,32.49669,83.32467,0.1607079,0.01609468,0,0,23.44472
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,7.391939,7.391939,0,0,0,7.391939,0,0,8.881784E-16,0,7.780989,7.391939,0,0,6.855177,23.42932,0,7.780989,-7.780989,24.2948,62.29424,0.1607079,8.131133,0,0,23.42932
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,3.821796,3.821796,0,0,0,3.821796,0,0,0,0,4.022943,3.821796,0,0,15.50072,15.64833,0,4.022943,-4.022943,20.05425,51.42105,0.1607079,4.203976,0,0,15.64833
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.037363,1.037363,0,0,0,1.037363,0,0,0,0,1.091961,1.037363,0,0,19.97066,11.62539,0,1.091961,-1.091961,18.90322,48.4697,0.1607079,1.1411,0,0,11.62539
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,2.018871,2.018871,0,0,0,2.018871,0,0,4.440892E-16,0,2.125128,2.018871,0,0,21.18395,10.53342,0,2.125128,-2.125128,16.66314,42.72591,0.1607079,2.220758,0,0,10.53342
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,1.186933,1.186933,0,0,0,1.186933,0,0,2.220446E-16,0,1.249404,1.186933,0,0,23.5452,8.408297,0,1.249404,-1.249404,15.34615,39.34903,0.1607079,1.305627,0,0,8.408297
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,1.954807,1.954807,0,0,0,1.954807,0,0,2.220446E-16,0,2.057692,1.954807,0,0,24.93343,7.158893,0,2.057692,-2.057692,13.17715,33.78751,0.1607079,2.150288,0,0,7.158893
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,2.040311,2.040311,0,0,0,2.040311,0,0,4.440892E-16,0,2.147696,2.040311,0,0,27.21975,5.101202,0,2.147696,-2.147696,10.91328,27.98272,0.1607079,2.244343,0,0,5.101202
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,2.021866,2.021866,0,0,0,2.021866,0,0,0,0,2.128279,2.021866,0,0,29.60608,2.953505,0,2.128279,-2.128279,8.66988,22.23042,0.1607079,2.224052,0,0,2.953505
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,1.209015,1.209015,10.00902,0,2.868281,1.209015,0,1.776357E-15,0,0,0,0,8.8,8.36,31.97084,0.8252258,8.36,0,8.36,16.60087,42.56625,0.1607953,1.329916,0,12,0.8252258
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.770882,0.770882,9.570882,0,2.757433,0.770882,0,1.776357E-15,0,0,0,0,8.8,8.36,23.61084,8.349226,8.36,0,8.36,24.53186,62.90209,0.1608653,0.8479702,0,12,8.349226
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,1.944491,1.944491,10.74449,0,3.054356,1.944491,7.465232,0,0,0.1451607,0,0,8.8,8.36,15.25084,15.87323,8.50516,0,8.50516,32.60057,83.59103,0.1609778,2.13894,0.1161286,12,16.01839
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,0.8695475,0.8695475,0,0,0,0.8695475,263.0382,0,0,2.287242,0.9153132,0.8695475,0,0,6.745675,23.52787,1.371929,0,1.371929,33.9021,86.92828,0.1609471,0.9565023,1.829794,0,25.81511
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,6.474095,6.474095,0,0,0,6.474095,61.74068,0,0,3.997151,6.814837,6.474095,0,0,5.373746,24.76261,0,2.817687,-2.817687,30.93199,79.31264,0.1609471,7.121505,3.197721,0,28.75976
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,7.789042,7.789042,9.687675,0,2.786982,7.789042,83.52692,0,0,6.505947,0,0,1.898634,1.803702,8.504509,21.94492,8.309649,0,8.309649,38.81522,99.526,0.1610225,8.567946,5.204757,12,28.45087
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,7.242285,7.242285,0,0,0,7.242285,116.1172,0.5912179,0,8.409536,7.623458,7.242285,0,0,0.1948598,29.4236,0.1948598,0,0.1948598,39.00008,100,0.1610181,7.966514,6.727629,0,37.83314
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,14.45358,14.45358,6.093585,0,1.877677,14.45358,76.55528,2.264983,0,11.06498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1610181,15.89894,8.851986,12,40.66396
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,7.547956,7.547956,0,0,0,7.547956,141.2027,2.712698,0,10.65791,7.945217,7.547956,0,0,0,29.59898,0,0,0,39.00008,100,0.1610181,8.302752,8.526332,0,40.25689
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,3.782602,3.782602,0,0,0,3.782602,207.1337,3.853356,0,7.835042,3.981686,3.782602,0,0,0,29.59898,0,0,0,39.00008,100,0.1610181,4.160862,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,4.158207,4.158207,0,0,0,4.158207,214.2429,4.531603,0,8.908664,4.377061,4.158207,0,0,0,29.59898,0,0,0,39.00008,100,0.1610181,4.574028,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,1.212556,1.212556,0,0,0,1.212556,728.931,7.562318,0,8.838693,1.276374,1.212556,0,0,0,29.59898,0,0,0,39.00008,100,0.1610181,1.333811,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,0.8618548,0.8618548,0,0,0,0.8618548,668.2673,4.852279,0,5.759494,0.9072156,0.8618548,0,0,0,29.59898,0,0,0,39.00008,100,0.1610181,0.9480403,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,7.268291,7.268291,0,0,0,7.268291,31.15431,0,1.776357E-15,2.264386,7.650832,7.268291,0,0,0,29.59898,0,5.386446,-5.386446,33.32227,85.44154,0.1610181,7.995119,1.811509,0,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,8.064422,8.064422,12,0,3.372,8.064422,2.666064,0,0,0.2150026,0,0,3.935578,3.738799,5.98494,24.21253,3.953802,0,3.953802,37.07317,95.05922,0.1610913,8.870864,0.1720021,12,24.42753
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,11.19184,11.19184,12,0,3.372,11.19184,0,0,0,0,0,0,0.8081602,0.7677522,2.031138,27.77095,0.7677522,0,0.7677522,37.80153,96.9268,0.1611057,12.31102,0,12,27.77095
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,8.747306,8.747306,10.07719,0,2.885528,8.747306,0,2.220446E-16,0,0,0,0,1.32988,1.263386,1.263386,28.46193,1.263386,0,1.263386,39.00008,100,0.1611293,9.622037,0,12,28.46193
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,13.57368,13.57368,12,0,3.372,13.57368,0,0,0,0,1.656504,1.573678,0,0,0,29.59898,0,1.656504,-1.656504,37.25397,95.52281,0.1611293,14.93105,0,12,29.59898
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,1.979481,1.979481,0,0,0,1.979481,0,0,0,0,2.083664,1.979481,0,0,1.840559,27.94247,0,2.083664,-2.083664,35.05759,89.89109,0.1611293,2.177428,0,0,27.94247
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,2.980178,2.980178,0,0,0,2.980178,0,0,4.440892E-16,0,3.137029,2.980178,0,0,4.155741,25.85881,0,3.137029,-3.137029,31.75088,81.41234,0.1611293,3.278196,0,0,25.85881
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.64133,22.72178,0,0,0,31.75088,81.41234,0.1611293,0,0,0,22.72178
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,1.746416,1.746416,0,0,0,1.746416,0,0,2.220446E-16,0,1.838332,1.746416,0,0,7.64133,22.72178,0,1.838332,-1.838332,29.8131,76.4437,0.1611293,1.921057,0,0,22.72178
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,1.572484,1.572484,0,0,0,1.572484,0,0,2.220446E-16,0,1.655246,1.572484,0,0,9.683921,20.88345,0,1.655246,-1.655246,28.06832,71.96991,0.1611293,1.729732,0,0,20.88345
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.537491,0.537491,0,0,0,0.537491,0,0,0,0,0.56578,0.537491,0,0,11.52308,19.2282,0,0.56578,-0.56578,27.47194,70.44072,0.1611293,0.5912401,0,0,19.2282
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,3.265631,3.265631,0,0,0,3.265631,0,0,4.440892E-16,0,3.437507,3.265631,0,0,12.15173,18.66242,0,3.437507,-3.437507,23.84849,61.14985,0.1611293,3.592194,0,0,18.66242
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,1.625472,1.625472,0,0,0,1.625472,0,0,0,0,1.711023,1.625472,0,0,15.97118,15.22492,0,1.711023,-1.711023,22.04491,56.5253,0.1611293,1.78802,0,0,15.22492
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,0,0,0,0,0,0,0,0.08938029,0,0,0,0,17.87232,13.51389,0.08938029,0,0.08938029,22.1297,56.74271,0.1611273,0,0.07150423,0,13.60327
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,10.76263,10.76263,12,0,3.372,10.76263,24.10824,0,0,2.594682,0,0,1.237367,1.175499,17.78294,13.59434,3.77018,0,3.77018,25.70641,65.91374,0.1611874,11.8389,2.075745,12,16.18902
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.279559,0.279559,9.079559,0,2.633128,0.279559,1934.379,1.776357E-15,0,5.407731,0,0,8.8,8.36,14.01276,16.9875,13.76773,0,13.76773,38.76763,99.40398,0.1611168,0.3075149,4.326185,12,22.39523
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,9.786168,9.786168,3,0,1.095,9.786168,84.19674,0.851275,0,8.239635,7.143335,6.786168,0,0,0.2450249,29.37846,0.2450249,0,0.2450249,39.00008,100,0.1611113,10.76478,6.591708,12,37.61809
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,10.17585,0,10.17585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1611113,0,8.140676,0,39.77482
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,2.8555,2.8555,0,0,0,2.8555,432.1517,9.3343,0,12.34009,3.005789,2.8555,0,0,0,29.59898,0,0,0,39.00008,100,0.1611113,3.14105,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1611113,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,8.289824,8.289824,3,0,1.095,8.289824,124.9297,4.788214,0,10.35645,5.568236,5.289824,0,0,0,29.59898,0,0,0,39.00008,100,0.1611113,9.118807,8.28516,12,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,1.660212,1.660212,0,0,0,1.660212,435.027,5.47478,0,7.222371,1.747592,1.660212,0,0,0,29.59898,0,0,0,39.00008,100,0.1611113,1.826233,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,3.601974,3.601974,0,0,0,3.601974,162.2263,2.051796,0,5.843347,3.791551,3.601974,0,0,0,29.59898,0,0,0,39.00008,100,0.1611113,3.962171,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,3.372508,3.372508,0,0,0,3.372508,124.7896,0.6585295,0,4.208538,3.550008,3.372508,0,0,0,29.59898,0,0,0,39.00008,100,0.1611113,3.709759,3.36683,0,33.80751
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,0,0,0,0,2.172427,0,2.172427,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1611113,0,1.737942,0,31.7714
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,0,0,0,0,0.2029025,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1611113,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,7.284156,7.284156,0,0,0,7.284156,0,0,0,0,7.667533,7.284156,0,0,0,29.59898,0,7.667533,-7.667533,30.91779,79.27622,0.1611113,8.012572,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,10.41278,10.41278,12,0,3.372,10.41278,0,0,0,0,0,0,1.587224,1.507863,8.519481,21.93144,1.507863,0,1.507863,32.34827,82.94412,0.1611394,11.45405,0,12,21.93144
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,13.26865,13.26865,12,0,3.372,13.26865,0,0,0,0,1.335417,1.268646,0,0,7.011619,23.28852,0,1.335417,-1.335417,30.94062,79.33476,0.1611394,14.59551,0,12,23.28852
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,2.042787,2.042787,10.84279,0,3.079225,2.042787,0,0,0,0,0,0,8.8,8.36,8.495415,21.9531,8.36,0,8.36,38.87161,99.6706,0.161258,2.247066,0,12,21.9531
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.01176,1.01176,0,0,0,1.01176,0,0,0,0,1.06501,1.01176,0,0,0.1354147,29.4771,0,1.06501,-1.06501,37.74899,96.7921,0.161258,1.112936,0,0,29.4771
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.1547603,0.1547603,0,0,0,0.1547603,0,0,2.775558E-17,0,0.1629056,0.1547603,0,0,1.318759,28.41209,0,0.1629056,-0.1629056,37.57727,96.3518,0.161258,0.1702364,0,0,28.41209
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,1.57137,1.57137,0,0,0,1.57137,0,0,2.220446E-16,0,1.654074,1.57137,0,0,1.499766,28.24919,0,1.654074,-1.654074,35.83373,91.88117,0.161258,1.728507,0,0,28.24919
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,2.281286,2.281286,0,0,0,2.281286,0,0,0,0,2.401353,2.281286,0,0,3.337625,26.59512,0,2.401353,-2.401353,33.30248,85.3908,0.161258,2.509414,0,0,26.59512
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.6709768,0.6709768,0,0,0,0.6709768,0,0,0,0,0.7062914,0.6709768,0,0,6.005795,24.19376,0,0.7062914,-0.7062914,32.55798,83.48184,0.161258,0.7380745,0,0,24.19376
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,2.787907,2.787907,0,0,0,2.787907,0,0,4.440892E-16,0,2.934639,2.787907,0,0,6.790564,23.48747,0,2.934639,-2.934639,29.4646,75.55011,0.161258,3.066698,0,0,23.48747
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,1.807958,1.807958,0,0,0,1.807958,0,0,2.220446E-16,0,1.903113,1.807958,0,0,10.05127,20.55283,0,1.903113,-1.903113,27.45855,70.40639,0.161258,1.988753,0,0,20.55283
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,3.663726,3.663726,0,0,0,3.663726,3.784475,0,4.440892E-16,0.1386528,3.856554,3.663726,0,0,12.16584,18.64972,0,3.717901,-3.717901,23.53953,60.35765,0.161258,4.030099,0.1109222,0,18.78837
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,10.33679,10.33679,12,0,3.372,10.33679,19.41559,0,0,2.00695,0,0,1.663207,1.580046,16.29685,14.93182,3.586996,0,3.586996,26.94246,69.08308,0.1613168,11.37047,1.60556,12,16.93877
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,8.777334,8.777334,12,0,3.372,8.777334,61.2327,0,0,5.374599,0,0,3.222666,3.061533,12.70985,18.16011,8.436131,0,8.436131,34.94567,89.60411,0.1614521,9.655067,4.299679,12,23.53471
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,4.47287,4.47287,0,0,0,4.47287,181.3166,0,0,8.110057,4.708284,4.47287,0,0,4.273718,25.75263,3.401773,0,3.401773,38.17288,97.87897,0.1613763,4.920157,6.488045,0,33.86269
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,9.074404,9.074404,3,0,1.095,9.074404,113.811,3.061615,0,10.32767,6.394109,6.074404,0,0,0.8719456,28.81423,0.8719456,0,0.8719456,39.00008,100,0.1613569,9.981844,8.262136,12,39.1419
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,6.325839,6.325839,0,0,0,6.325839,196.5448,5.774329,0,12.43311,6.658778,6.325839,0,0,0,29.59898,0,0,0,39.00008,100,0.1613569,6.958423,9.946486,0,42.03209
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,3.906093,3.906093,0,0,0,3.906093,335.2229,8.982442,0,13.09412,4.111677,3.906093,0,0,0,29.59898,0,0,0,39.00008,100,0.1613569,4.296702,10.4753,0,42.6931
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,8.505029,8.505029,3,0,1.095,8.505029,130.9805,5.345161,0,11.13993,5.794767,5.505029,0,0,0,29.59898,0,0,0,39.00008,100,0.1613569,9.355532,8.911942,12,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,5.483991,5.483991,0,0,0,5.483991,143.6683,2.106133,0,7.878755,5.772622,5.483991,0,0,0,29.59898,0,0,0,39.00008,100,0.1613569,6.03239,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,1.191133,1.191133,0,0,0,1.191133,425.4227,3.813526,0,5.067349,1.253824,1.191133,0,0,0,29.59898,0,0,0,39.00008,100,0.1613569,1.310246,4.05388,0,34.66633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,9.733268,9.733268,6.148766,0,1.891638,9.733268,38.7656,0,0,3.77316,3.77316,3.584502,0,0,0,29.59898,0,0,0,39.00008,100,0.1613569,10.70659,3.018528,12,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,9.010525,9.010525,7.334308,0,2.19158,9.010525,19.58198,4.440892E-16,0,1.764439,1.764439,1.676217,0,0,0,29.59898,0,0,0,39.00008,100,0.1613569,9.911577,1.411551,12,31.36342
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,3.440824,3.440824,0,0,0,3.440824,5.456295,0,4.440892E-16,0.1877415,3.621919,3.440824,0,0,0,29.59898,0,3.434178,-3.434178,35.38014,90.71812,0.1613569,3.784906,0.1501932,0,29.78672
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,7.747706,7.747706,11.76429,0,3.312365,7.747706,0,8.881784E-16,0,0,0,0,4.016582,3.815753,3.815753,26.1648,3.815753,0,3.815753,39.00008,100,0.1614277,8.522477,0,12,26.1648
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.012544,1.012544,0,0,0,1.012544,0,0,0,0,1.065835,1.012544,0,0,0,29.59898,0,1.065835,-1.065835,37.87659,97.11926,0.1614277,1.113798,0,0,29.59898
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.2892054,0.2892054,0,0,0,0.2892054,0,0,5.551115E-17,0,0.3044267,0.2892054,0,0,1.184262,28.53314,0,0.3044267,-0.3044267,37.55569,96.29646,0.1614277,0.3181259,0,0,28.53314
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,1.694495,1.694495,0,0,0,1.694495,0,0,2.220446E-16,0,1.783679,1.694495,0,0,1.522514,28.22872,0,1.783679,-1.783679,35.67553,91.47554,0.1614277,1.863944,0,0,28.22872
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,3.003982,3.003982,0,0,0,3.003982,0,0,0,0,3.162086,3.003982,0,0,3.504379,26.44504,0,3.162086,-3.162086,32.3424,82.92907,0.1614277,3.30438,0,0,26.44504
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,1.401646,1.401646,0,0,0,1.401646,0,0,2.220446E-16,0,1.475417,1.401646,0,0,7.017807,23.28295,0,1.475417,-1.475417,30.78717,78.94131,0.1614277,1.541811,0,0,23.28295
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.65716,21.80753,0,0,0,30.78717,78.94131,0.1614277,0,0,0,21.80753
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,1.451771,1.451771,0,0,0,1.451771,0,0,2.220446E-16,0,1.52818,1.451771,0,0,8.65716,21.80753,0,1.52818,-1.52818,29.17633,74.81096,0.1614277,1.596948,0,0,21.80753
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,2.320741,2.320741,0,0,0,2.320741,0,0,0,0,2.442885,2.320741,0,0,10.35514,20.27935,0,2.442885,-2.442885,26.60131,68.20834,0.1614277,2.552815,0,0,20.27935
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,1.768635,1.768635,0,0,0,1.768635,0,0,2.220446E-16,0,1.861721,1.768635,0,0,13.06945,17.83647,0,1.861721,-1.861721,24.63888,63.17649,0.1614277,1.945499,0,0,17.83647
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.13803,15.97475,0,0,0,24.63888,63.17649,0.1614277,0,0,0,15.97475
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,2.048766,2.048766,0,0,0,2.048766,3.0806,0,4.440892E-16,0.06311426,2.156595,2.048766,0,0,15.13803,15.97475,0,2.093481,-2.093481,22.43216,57.51823,0.1614277,2.253642,0.05049141,0,16.03786
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,0,0,0,0,0,0,0,0.8269968,0,0,0,0,17.46412,13.88127,0.8269968,0,0.8269968,23.21671,59.52991,0.1614093,0,0.6615974,0,14.70826
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,1.940271,1.940271,0,0,0,1.940271,38.56034,0,4.440892E-16,0.7481753,2.042391,1.940271,0,0,16.63713,14.62556,0,1.294215,-1.294215,21.85249,56.03192,0.1614093,2.134298,0.5985402,0,15.37374
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,4.824456,4.824456,0,0,0,4.824456,52.44562,0,8.881784E-16,2.530216,5.078375,4.824456,0,0,18.07514,13.33135,0,2.548159,-2.548159,19.1665,49.14476,0.1614093,5.306901,2.024173,0,15.86156
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,5.114612,5.114612,0,0,0,5.114612,25.02456,0,0,1.279909,5.383802,5.114612,0,0,20.90643,10.78319,0,4.103893,-4.103893,14.84061,38.05278,0.1614093,5.626073,1.023927,0,12.0631
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,10.81733,10.81733,12,0,3.372,10.81733,6.394623,0,0,0.6917277,0,0,1.182667,1.123533,25.46631,6.679297,1.815261,0,1.815261,16.56272,42.46843,0.1614402,11.89907,0.5533822,12,7.371025
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,9.332437,9.332437,12,0,3.372,9.332437,9.296055,0,0,0.8675483,0,0,2.667564,2.534186,23.65105,8.313032,3.401734,0,3.401734,19.78989,50.7432,0.1614998,10.26568,0.6940387,12,9.18058
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,5.586559,5.586559,12,0,3.372,5.586559,16.99865,0,0,0.9496396,0,0,6.413441,6.092769,20.24932,11.37459,7.042408,0,7.042408,26.4709,67.87398,0.1616263,6.145215,0.7597117,12,12.32423
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,9.703501,9.703501,12,0,3.372,9.703501,9.939357,0,0,0.9644656,0,0,2.296499,2.181674,13.20691,17.71276,3.14614,0,3.14614,29.4556,75.52702,0.1616806,10.67385,0.7715725,12,18.67723
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,3.573201,3.573201,11.59801,0,3.270297,3.573201,45.03687,0,0,1.609258,0,0,8.024812,7.623571,10.06077,20.54428,9.232829,0,9.232829,38.21463,97.98602,0.1618076,3.930521,1.287406,12,22.15354
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,4.750837,4.750837,0,0,0,4.750837,10.52323,0,0,0.4999414,5.000881,4.750837,0,0,0.8279405,28.85383,0,4.50094,-4.50094,33.47022,85.8209,0.1618076,5.225921,0.3999531,0,29.35377
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,9.982865,9.982865,12,0,3.372,9.982865,2.735627,0,0,0.273094,0,0,2.017135,1.916278,5.828985,24.35289,2.189372,0,2.189372,35.54724,91.14658,0.1618468,10.98115,0.2184752,12,24.62599
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,0,0,0,0,0,0,0,0.1309458,0,0,0,0,3.639613,26.32333,0.1309458,0,0.1309458,35.67146,91.46511,0.1618439,0,0.1047566,0,26.45427
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,5.433287,5.433287,0,0,0,5.433287,0,0,0,0,5.719249,5.433287,0,0,3.508667,26.44118,0,5.719249,-5.719249,29.64285,76.00715,0.1618439,5.976615,0,0,26.44118
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,7.153069,7.153069,0,0,0,7.153069,0,0,8.881784E-16,0,7.529547,7.153069,0,0,9.863388,20.72193,0,7.529547,-7.529547,21.70601,55.65632,0.1618439,7.868376,0,0,20.72193
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,8.852815,8.852815,12,0,3.372,8.852815,0,0,0,0,0,0,3.147185,2.989826,18.22955,13.19238,2.989826,0,2.989826,24.54241,62.92912,0.1618989,9.738096,0,12,13.19238
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,2.267581,2.267581,11.06758,0,3.136098,2.267581,0,1.776357E-15,0,0,0,0,8.8,8.36,15.23973,15.88323,8.36,0,8.36,32.4734,83.26495,0.1620243,2.494339,0,12,15.88323
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.879725,23.40723,0,0,0,32.4734,83.26495,0.1620243,0,0,0,23.40723
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.1354876,0.1354876,0,0,0,0.1354876,0,0,0,0,0.1426185,0.1354876,0,0,6.879725,23.40723,0,0.1426185,-0.1426185,32.32307,82.87949,0.1620243,0.1490363,0,0,23.40723
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,2.434287,2.434287,0,0,0,2.434287,0,0,4.440892E-16,0,2.562407,2.434287,0,0,7.03819,23.26461,0,2.562407,-2.562407,29.62205,75.95383,0.1620243,2.677716,0,0,23.26461
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,1.112993,1.112993,0,0,0,1.112993,0,0,0,0,1.171572,1.112993,0,0,9.885309,20.7022,0,1.171572,-1.171572,28.38711,72.7873,0.1620243,1.224293,0,0,20.7022
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.4591074,0.4591074,0,0,0,0.4591074,0,0,5.551115E-17,0,0.4832709,0.4591074,0,0,11.18706,19.53063,0,0.4832709,-0.4832709,27.87769,71.48112,0.1620243,0.5050181,0,0,19.53063
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,1.096338,1.096338,0,0,0,1.096338,0,0,2.220446E-16,0,1.15404,1.096338,0,0,11.72402,19.04736,0,1.15404,-1.15404,26.66123,68.36198,0.1620243,1.205972,0,0,19.04736
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,3.317676,3.317676,0,0,0,3.317676,0,0,0,0,3.49229,3.317676,0,0,13.00629,17.89332,0,3.49229,-3.49229,22.98003,58.92304,0.1620243,3.649444,0,0,17.89332
