Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,0,0,0,0,0,0,0,0.08973136,0,0,0,0,16.88661,14.40103,0.08973136,0,0.08973136,23.06516,59.14131,0.1620223,0,0.07178509,0,14.49076
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,3.220599,3.220599,0,0,0,3.220599,24.56864,0,0,0.7912574,3.390104,3.220599,0,0,16.79688,14.48178,0,2.598847,-2.598847,20.32573,52.11716,0.1620223,3.542659,0.6330059,0,15.27304
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,0,0,0,0,0,0,0,2.082531,0,0,0,0,19.68449,11.88294,2.082531,0,2.082531,22.3014,57.18295,0.1619761,0,1.666025,0,13.96547
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,2.377148,2.377148,0,0,0,2.377148,121.077,0,0,2.878179,2.502261,2.377148,0,0,17.60196,13.75722,0.3759175,0,0.3759175,22.65802,58.09737,0.1619677,2.614863,2.302543,0,16.6354
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,2.54851,2.54851,0,0,0,2.54851,144.4297,0,0,3.680804,2.682642,2.54851,0,0,17.22604,14.09554,0.998162,0,0.998162,23.60496,60.52542,0.1619456,2.803361,2.944643,0,17.77635
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,3.040622,3.040622,0,0,0,3.040622,29.77042,0,4.440892E-16,0.9052057,3.200654,3.040622,0,0,16.22788,14.99389,0,2.295449,-2.295449,21.18534,54.32129,0.1619456,3.344684,0.7241645,0,15.89909
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,3.090244,3.090244,0,0,0,3.090244,41.64132,0,0,1.286818,3.252888,3.090244,0,0,18.77838,12.69844,0,1.96607,-1.96607,19.11293,49.0074,0.1619456,3.399268,1.029455,0,13.98526
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,13.08555,13.08555,12,0,3.372,13.08555,18.08981,0,0,2.367152,1.142686,1.085552,0,0,20.9629,10.73237,1.224465,0,1.224465,20.27456,51.98594,0.1619632,14.39411,1.893721,12,13.09952
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,3.100677,3.100677,11.45683,0,3.234579,3.100677,70.38633,0,0,2.182452,0,0,8.356158,7.93835,19.73843,11.83439,10.1208,0,10.1208,29.87599,76.60496,0.1620642,3.410744,1.745962,12,14.01684
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,2.348825,2.348825,10.8212,0,3.073764,2.348825,66.79397,0,0,1.568874,0,0,8.472376,8.048757,9.617631,20.94311,9.617631,0,9.617631,39.00008,100,0.1621517,2.583708,1.255099,12,22.51198
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,6.626368,6.626368,0,0,0,6.626368,23.20716,0,8.881784E-16,1.537791,6.975124,6.626368,0,0,0,29.59898,0,5.437333,-5.437333,33.26863,85.304,0.1621517,7.289005,1.230233,0,31.13677
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,1.732728,1.732728,0,0,0,1.732728,52.36419,0,2.220446E-16,0.9073293,1.823925,1.732728,0,0,6.041481,24.16165,0,0.9165953,-0.9165953,32.30245,82.82663,0.1621517,1.906001,0.7258634,0,25.06898
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,4.881571,4.881571,0,0,0,4.881571,2.055014,0,8.881784E-16,0.100317,5.138495,4.881571,0,0,7.05992,23.24505,0,5.038178,-5.038178,26.99174,69.20946,0.1621517,5.369728,0.08025357,0,23.34537
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,4.852745,4.852745,0,0,0,4.852745,0,0,0,0,5.108152,4.852745,0,0,12.6579,18.20687,0,5.108152,-5.108152,21.60728,55.40316,0.1621517,5.338019,0,0,18.20687
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,4.201904,4.201904,0,0,0,4.201904,0,0,0,0,4.423057,4.201904,0,0,18.33362,13.09872,0,4.423057,-4.423057,16.94497,43.44855,0.1621517,4.622094,0,0,13.09872
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,12.41842,12.41842,12,0,3.372,12.41842,0,0,0,0,0.440439,0.4184171,0,0,23.24813,8.675662,0,0.440439,-0.440439,16.4807,42.25813,0.1621517,13.66026,0,12,8.675662
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.6162294,0.6162294,9.416229,0,2.718306,0.6162294,0,0,0,0,0,0,8.8,8.36,23.7375,8.235224,8.36,0,8.36,24.4117,62.59397,0.1622129,0.6778523,0,12,8.235224
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,1.474871,1.474871,10.27487,0,2.935542,1.474871,0,0,0,0,0,0,8.8,8.36,15.37751,15.75922,8.36,0,8.36,32.34269,82.9298,0.1623068,1.622358,0,12,15.75922
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,1.636318,1.636318,0,0,0,1.636318,0,0,2.220446E-16,0,1.72244,1.636318,0,0,7.017505,23.28322,0,1.72244,-1.72244,30.52708,78.2744,0.1623068,1.79995,0,0,23.28322
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,1.344682,1.344682,0,0,0,1.344682,0,0,0,0,1.415454,1.344682,0,0,8.931328,21.56078,0,1.415454,-1.415454,29.03506,74.44872,0.1623068,1.47915,0,0,21.56078
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,3.043905,3.043905,0,0,0,3.043905,0,0,4.440892E-16,0,3.204111,3.043905,0,0,10.50405,20.14533,0,3.204111,-3.204111,25.65763,65.78866,0.1623068,3.348296,0,0,20.14533
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.2987951,0.2987951,0,0,0,0.2987951,0,0,0,0,0.3145211,0.2987951,0,0,14.06418,16.94122,0,0.3145211,-0.3145211,25.32609,64.93857,0.1623068,0.3286746,0,0,16.94122
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,2.957494,2.957494,0,0,0,2.957494,0,0,4.440892E-16,0,3.113151,2.957494,0,0,14.41365,16.6267,0,3.113151,-3.113151,22.04454,56.52436,0.1623068,3.253243,0,0,16.6267
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,3.512268,3.512268,0,0,0,3.512268,0,0,4.440892E-16,0,3.697124,3.512268,0,0,17.8727,13.51355,0,3.697124,-3.697124,18.14743,46.53179,0.1623068,3.863494,0,0,13.51355
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,1.298489,1.298489,0,0,0,1.298489,14.97399,0,2.220446E-16,0.1944356,1.366831,1.298489,0,0,21.98062,9.816422,0,1.172395,-1.172395,16.91162,43.36304,0.1623068,1.428338,0.1555485,0,10.01086
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,2.813147,2.813147,0,0,0,2.813147,44.7589,0,0,1.259134,2.961208,2.813147,0,0,23.28328,8.644028,0,1.702074,-1.702074,15.11748,38.76268,0.1623068,3.094462,1.007307,0,9.903161
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,1.993397,1.993397,0,0,0,1.993397,198.8912,0,0,3.964692,2.098313,1.993397,0,0,25.17447,6.941954,1.866379,0,1.866379,16.88808,43.30268,0.1622655,2.192737,3.171754,0,10.90665
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,3.05216,3.05216,0,0,0,3.05216,184.5726,0,0,5.633451,3.2128,3.05216,0,0,23.30809,8.621696,2.420651,0,2.420651,19.18451,49.19096,0.162212,3.357376,4.506761,0,14.25515
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,0,0,6.788503,0,0,0,0,20.88744,10.80028,6.788503,0,6.788503,25.62465,65.7041,0.162062,0,5.430802,0,17.58879
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,4.248508,4.248508,0,0,0,4.248508,188.3875,0,0,8.003657,4.472115,4.248508,0,0,14.09894,16.90993,3.531543,0,3.531543,28.97497,74.29464,0.1619841,4.673359,6.402926,0,24.91359
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,0,0,9.924803,0,0,0,0,10.5674,20.08832,9.924803,0,9.924803,38.39046,98.43688,0.1617656,0,7.939842,0,30.01312
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,8.39525,0,9.037843,0,0,0,0,0.6425925,29.02065,0.6425925,0,0.6425925,39.00008,100,0.1617515,0,7.230275,0,38.05849
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,0,0,0,0,8.26614,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1617515,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,5.017556,5.017556,0,0,0,5.017556,83.79568,0,0,4.204495,5.281638,5.017556,0,0,0,29.59898,0,1.077143,-1.077143,37.86467,97.0887,0.1617515,5.519311,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,4.188333,4.188333,0,0,0,4.188333,79.77234,0,0,3.341131,4.408772,4.188333,0,0,1.196825,28.52184,0,1.067641,-1.067641,36.73928,94.20309,0.1617515,4.607166,2.672905,0,31.86297
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,8.31999,8.31999,8.187387,0,2.407409,8.31999,30.32065,4.440892E-16,0,2.522675,0.1395828,0.1326037,0,0,2.383093,27.4542,2.383093,0,2.383093,39.00008,100,0.1617856,9.15199,2.01814,12,29.97687
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,0,0,0,0,0.1431974,0,0.1431974,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1617856,0,0.1145579,0,29.74218
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,1.194307,1.194307,0,0,0,1.194307,0,0,2.220446E-16,0,1.257166,1.194307,0,0,0,29.59898,0,1.257166,-1.257166,37.67491,96.60213,0.1617856,1.313738,0,0,29.59898
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,6.445047,6.445047,0,0,0,6.445047,0,0,0,0,6.78426,6.445047,0,0,1.396851,28.34181,0,6.78426,-6.78426,30.52367,78.26567,0.1617856,7.089551,0,0,28.34181
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,11.78125,11.78125,12,0,3.372,11.78125,0,0,0,0,0,0,0.2187544,0.2078166,8.934917,21.55755,0.2078166,0,0.2078166,30.72082,78.77119,0.1617894,12.95937,0,12,21.55755
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,1.750911,1.750911,10.55091,0,3.00538,1.750911,0,1.776357E-15,0,0,0,0,8.8,8.36,8.7271,21.74459,8.36,0,8.36,38.65182,99.10703,0.1618939,1.926002,0,12,21.74459
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,1.919452,1.919452,0,0,0,1.919452,0,0,0,0,2.020476,1.919452,0,0,0.3671004,29.26859,0,2.020476,-2.020476,36.52205,93.64609,0.1618939,2.111397,0,0,29.26859
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,1.904489,1.904489,0,0,0,1.904489,0,0,4.440892E-16,0,2.004726,1.904489,0,0,2.612073,27.24811,0,2.004726,-2.004726,34.40888,88.22772,0.1618939,2.094938,0,0,27.24811
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,2.035508,2.035508,0,0,0,2.035508,0,0,0,0,2.14264,2.035508,0,0,4.839546,25.24339,0,2.14264,-2.14264,32.15034,82.43661,0.1618939,2.239058,0,0,25.24339
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.220257,23.10075,0,0,0,32.15034,82.43661,0.1618939,0,0,0,23.10075
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.220257,23.10075,0,0,0,32.15034,82.43661,0.1618939,0,0,0,23.10075
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.6009163,0.6009163,0,0,0,0.6009163,0,0,1.110223E-16,0,0.6325435,0.6009163,0,0,7.220257,23.10075,0,0.6325435,-0.6325435,31.48358,80.72697,0.1618939,0.6610079,0,0,23.10075
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,2.311097,2.311097,0,0,0,2.311097,0,0,4.440892E-16,0,2.432734,2.311097,0,0,7.923083,22.4682,0,2.432734,-2.432734,28.91925,74.15179,0.1618939,2.542207,0,0,22.4682
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,0.7507398,0.7507398,0,0,0,0.7507398,12.46212,0,1.110223E-16,0.09355811,0.7902524,0.7507398,0,0,10.62612,20.03547,0,0.6966943,-0.6966943,28.18487,72.26876,0.1618939,0.8258138,0.07484649,0,20.12903
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,3.218715,3.218715,0,0,0,3.218715,62.41247,4.440892E-16,0,2.00888,3.388121,3.218715,0,0,11.40023,19.33878,0,1.379242,-1.379242,26.73103,68.54095,0.1618939,3.540587,1.607104,0,21.34765
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,5.884338,5.884338,0,0,0,5.884338,57.00605,0,8.881784E-16,3.354428,6.19404,5.884338,0,0,12.93272,17.95953,0,2.839612,-2.839612,23.73781,60.86607,0.1618939,6.472772,2.683542,0,21.31396
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,0,0,0,0,0,0,2.651027,0,0,0,0,16.08784,15.11992,2.651027,0,2.651027,26.2528,67.31474,0.1618357,0,2.120822,0,17.77095
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,4.553404,4.553404,0,0,0,4.553404,117.8266,0,0,5.36512,4.793057,4.553404,0,0,13.43681,17.50585,0.5720627,0,0.5720627,26.7955,68.70628,0.1618231,5.008745,4.292096,0,22.87097
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,0,0,6.109382,0,0,0,0,12.86475,18.0207,6.109382,0,6.109382,32.59137,83.56745,0.1616891,0,4.887505,0,24.13008
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,2.253113,2.253113,0,0,0,2.253113,285.2755,0,0,6.427578,2.371697,2.253113,0,0,6.755369,23.51915,4.055881,0,4.055881,36.43912,93.43345,0.1616003,2.478424,5.142062,0,29.94672
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,3.438738,3.438738,0,0,0,3.438738,153.9162,0,0,5.292776,3.619725,3.438738,0,0,2.699488,27.16944,1.673052,0,1.673052,38.02631,97.50317,0.1615637,3.782612,4.234221,0,32.46222
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,5.373211,5.373211,0,0,0,5.373211,40.98986,0,0,2.202472,5.656012,5.373211,0,0,1.026437,28.67518,0,3.45354,-3.45354,34.38596,88.16896,0.1615637,5.910532,1.761978,0,30.87766
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,2.285095,2.285095,0,0,0,2.285095,88.90041,0,0,2.031459,2.405363,2.285095,0,0,4.863703,25.22165,0,0.3739043,-0.3739043,33.99183,87.15837,0.1615637,2.513604,1.625167,0,27.2531
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,7.456592,7.456592,0,0,0,7.456592,33.77233,0,8.881784E-16,2.518265,7.849044,7.456592,0,0,5.279153,24.84774,0,5.330779,-5.330779,28.3727,72.75037,0.1615637,8.20225,2.014612,0,27.366
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,7.467247,7.467247,0,0,0,7.467247,7.487721,0,8.881784E-16,0.5591266,7.86026,7.467247,0,0,11.20224,19.51696,0,7.301133,-7.301133,20.67663,53.01689,0.1615637,8.213971,0.4473013,0,20.07609
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,1.340315,1.340315,0,0,0,1.340315,0,0,0,0,1.410858,1.340315,0,0,19.31461,12.21583,0,1.410858,-1.410858,19.18946,49.20363,0.1615637,1.474347,0,0,12.21583
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,3.740299,3.740299,0,0,0,3.740299,0,0,4.440892E-16,0,3.937156,3.740299,0,0,20.88223,10.80497,0,3.937156,-3.937156,15.03933,38.5623,0.1615637,4.114328,0,0,10.80497
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,2.876723,2.876723,0,0,0,2.876723,0,0,4.440892E-16,0,3.028129,2.876723,0,0,25.25685,6.867814,0,3.028129,-3.028129,11.8474,30.37788,0.1615637,3.164395,0,0,6.867814
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,5.135613,5.135613,12,0,3.372,5.135613,0,0,0,0,0,0,6.864387,6.521167,28.62144,3.839685,6.521167,0,6.521167,18.03392,46.24073,0.1616822,5.649175,0,12,3.839685
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,1.65562,1.65562,10.45562,0,2.981272,1.65562,0,0,0,0,0,0,8.8,8.36,22.10027,9.708735,8.36,0,8.36,25.96491,66.57657,0.1617828,1.821182,0,12,9.708735
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,2.069015,2.069015,10.86901,0,3.085861,2.069015,0,1.776357E-15,0,0,0,0,8.8,8.36,13.74027,17.23273,8.36,0,8.36,33.8959,86.91241,0.1618988,2.275916,0,12,17.23273
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,1.596168,1.596168,0,0,0,1.596168,0,0,2.220446E-16,0,1.680177,1.596168,0,0,5.38027,24.75673,0,1.680177,-1.680177,32.12484,82.37123,0.1618988,1.755785,0,0,24.75673
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.5484096,0.5484096,0,0,0,0.5484096,0,0,0,0,0.5772733,0.5484096,0,0,7.247133,23.07656,0,0.5772733,-0.5772733,31.51634,80.81098,0.1618988,0.6032506,0,0,23.07656
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.888547,22.49928,0,0,0,31.51634,80.81098,0.1618988,0,0,0,22.49928
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,1.641668,1.641668,0,0,0,1.641668,0,0,2.220446E-16,0,1.728071,1.641668,0,0,7.888547,22.49928,0,1.728071,-1.728071,29.6948,76.14036,0.1618988,1.805835,0,0,22.49928
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.808627,20.77121,0,0,0,29.6948,76.14036,0.1618988,0,0,0,20.77121
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,1.498889,1.498889,0,0,0,1.498889,0,0,2.220446E-16,0,1.577778,1.498889,0,0,9.808627,20.77121,0,1.577778,-1.577778,28.03167,71.87594,0.1618988,1.648778,0,0,20.77121
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,0.785817,0.785817,0,0,0,0.785817,34.39869,0,0,0.2703107,0.8271758,0.785817,0,0,11.56171,19.19344,0,0.556865,-0.556865,27.44469,70.37085,0.1618988,0.8643987,0.2162486,0,19.46375
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,3.197023,3.197023,0,0,0,3.197023,90.12653,0,4.440892E-16,2.881366,3.365288,3.197023,0,0,12.18045,18.63657,0,0.4839217,-0.4839217,26.93459,69.0629,0.1618988,3.516726,2.305093,0,21.51794
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,0,0,6.316084,0,0,0,0,12.71814,18.15265,6.316084,0,6.316084,32.92655,84.42689,0.1617609,0,5.052867,0,24.46873
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,4.690505,4.690505,0,0,0,4.690505,165.3055,0,0,7.753665,4.937374,4.690505,0,0,6.40206,23.83712,2.816291,0,2.816291,35.59832,91.27756,0.1616995,5.159555,6.202932,0,31.59079
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,7.284738,7.284738,0,0,0,7.284738,141.9566,0,0,10.34117,7.668145,7.284738,0,0,3.585768,26.37179,2.673021,0,2.673021,38.13417,97.77972,0.1616412,8.013211,8.272933,0,36.71295
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,6.78064,6.78064,0,0,0,6.78064,178.8632,4.077805,0,12.12807,7.137516,6.78064,0,0,0.9127472,28.77751,0.9127472,0,0.9127472,39.00008,100,0.1616213,7.458704,9.702455,0,40.90557
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,3.947455,3.947455,0,0,0,3.947455,308.849,8.03646,0,12.19168,4.155216,3.947455,0,0,0,29.59898,0,0,0,39.00008,100,0.1616213,4.342201,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1616213,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,5.122929,5.122929,0,0,0,5.122929,167.0494,3.165265,0,8.557822,5.392557,5.122929,0,0,0,29.59898,0,0,0,39.00008,100,0.1616213,5.635222,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,4.469444,4.469444,0,0,0,4.469444,170.972,2.936821,0,7.6415,4.704678,4.469444,0,0,0,29.59898,0,0,0,39.00008,100,0.1616213,4.916389,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,1.628293,1.628293,0,0,0,1.628293,288.3232,2.980753,0,4.694746,1.713992,1.628293,0,0,0,29.59898,0,0,0,39.00008,100,0.1616213,1.791122,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.5901749,0.5901749,0,0,0,0.5901749,262.0839,0.9255165,0,1.546753,0.6212367,0.5901749,0,0,0,29.59898,0,0,0,39.00008,100,0.1616213,0.6491925,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1616213,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,4.123342,4.123342,0,0,0,4.123342,0,0,0,0,4.34036,4.123342,0,0,0,29.59898,0,4.34036,-4.34036,34.42494,88.26889,0.1616213,4.535676,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,7.904068,7.904068,12,0,3.372,7.904068,0,0,0,0,0,0,4.095932,3.891136,4.822622,25.25862,3.891136,0,3.891136,38.11639,97.73415,0.1616917,8.694474,0,12,25.25862
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,10.55705,10.55705,11.53756,0,3.255004,10.55705,0,6.661338E-16,0,0,0,0,0.9805115,0.931486,0.931486,28.76064,0.931486,0,0.931486,39.00008,100,0.1617086,11.61276,0,12,28.76064
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0005987884,0.0005987884,0,0,0,0.0005987884,0,0,0,0,0.0006303036,0.0005987884,0,0,0,29.59898,0,0.0006303036,-0.0006303036,38.99941,99.9983,0.1617086,0.0006586672,0,0,29.59898
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0007003373,29.59835,0,0,0,38.99941,99.9983,0.1617086,0,0,0,29.59835
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.709615,0.709615,0,0,0,0.709615,0,0,1.110223E-16,0,0.7469631,0.709615,0,0,0.0007003373,29.59835,0,0.7469631,-0.7469631,38.21204,97.97941,0.1617086,0.7805765,0,0,29.59835
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,1.447436,1.447436,0,0,0,1.447436,0,0,0,0,1.523617,1.447436,0,0,0.8306594,28.85139,0,1.523617,-1.523617,36.60601,93.86138,0.1617086,1.59218,0,0,28.85139
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.523567,27.32777,0,0,0,36.60601,93.86138,0.1617086,0,0,0,27.32777
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,1.086505,1.086505,0,0,0,1.086505,0,0,0,0,1.14369,1.086505,0,0,2.523567,27.32777,0,1.14369,-1.14369,35.40046,90.77023,0.1617086,1.195156,0,0,27.32777
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,3.17226,3.17226,0,0,0,3.17226,0,0,0,0,3.339221,3.17226,0,0,3.794333,26.18408,0,3.339221,-3.339221,31.88061,81.74499,0.1617086,3.489486,0,0,26.18408
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.040609,1.040609,0,0,0,1.040609,0,0,2.220446E-16,0,1.095378,1.040609,0,0,7.504579,22.84486,0,1.095378,-1.095378,30.72598,78.78441,0.1617086,1.14467,0,0,22.84486
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,2.350687,2.350687,0,0,0,2.350687,14.49339,0,0,0.3406943,2.474408,2.350687,0,0,8.721665,21.74948,0,2.133713,-2.133713,28.47685,73.01742,0.1617086,2.585756,0.2725554,0,22.09017
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,0.9127114,0.9127114,0,0,0,0.9127114,275.7939,0,0,2.517202,0.9607488,0.9127114,0,0,11.09246,19.61577,1.556453,0,1.556453,29.95343,76.80351,0.1616747,1.003983,2.013762,0,22.13297
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,4.466958,4.466958,0,0,0,4.466958,99.11988,0,0,4.427643,4.70206,4.466958,0,0,9.536004,21.01657,0,0.2744177,-0.2744177,29.66417,76.06182,0.1616747,4.913653,3.542114,0,25.44422
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,7.772522,7.772522,11.33084,0,3.202701,7.772522,78.42139,0,0,6.09532,0,0,3.558313,3.380397,9.840913,20.74216,9.475718,0,9.475718,38.65362,99.11166,0.1617836,8.549775,4.876256,12,26.83748
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,4.039206,4.039206,0,0,0,4.039206,190.3557,3.071867,0,7.688858,4.251796,4.039206,0,0,0.3651953,29.2703,0.3651953,0,0.3651953,39.00008,100,0.1617756,4.443127,6.151086,0,36.95916
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,4.249514,4.249514,0,0,0,4.249514,194.3737,3.786765,0,8.259937,4.473172,4.249514,0,0,0,29.59898,0,0,0,39.00008,100,0.1617756,4.674465,6.60795,0,37.85892
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,1.581256,1.581256,0,0,0,1.581256,617.4335,8.098724,0,9.763205,1.66448,1.581256,0,0,0,29.59898,0,0,0,39.00008,100,0.1617756,1.739382,7.810563,0,39.36218
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,2.17106,2.17106,0,0,0,2.17106,428.5724,7.019236,0,9.304562,2.285326,2.17106,0,0,0,29.59898,0,0,0,39.00008,100,0.1617756,2.388166,7.44365,0,38.90354
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,5.81078,5.81078,0,0,0,5.81078,164.125,3.42033,0,9.53694,6.116611,5.81078,0,0,0,29.59898,0,0,0,39.00008,100,0.1617756,6.391858,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,9.250143,9.250143,3,0,1.095,9.250143,83.4198,1.137353,0,7.716451,6.579098,6.250144,0,0,0,29.59898,0,0,0,39.00008,100,0.1617756,10.17516,6.173161,12,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,0,0,0,0,4.276026,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1617756,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,5.410507,5.410507,0,0,0,5.410507,40.61383,0,8.881784E-16,2.197414,5.69527,5.410507,0,0,0,29.59898,0,3.497856,-3.497856,35.31301,90.54601,0.1617756,5.951557,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,7.177008,7.177008,0,0,0,7.177008,0,0,8.881784E-16,0,7.554745,7.177008,0,0,3.886507,26.10112,0,7.554745,-7.554745,27.34961,70.12708,0.1617756,7.894709,0,0,26.10112
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,3.336157,3.336157,0,0,0,3.336157,0,0,0,0,3.511744,3.336157,0,0,12.28067,18.54638,0,3.511744,-3.511744,23.64791,60.63554,0.1617756,3.669773,0,0,18.54638
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,4.511172,4.511172,0,0,0,4.511172,0,0,0,0,4.748602,4.511172,0,0,16.18261,15.03463,0,4.748602,-4.748602,18.64244,47.80104,0.1617756,4.96229,0,0,15.03463
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.45883,10.28603,0,0,0,18.64244,47.80104,0.1617756,0,0,0,10.28603
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.6831076,0.6831076,0,0,0,0.6831076,0,0,1.110223E-16,0,0.7190606,0.6831076,0,0,21.45883,10.28603,0,0.7190606,-0.7190606,17.88449,45.85757,0.1617756,0.7514184,0,0,10.28603
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,1.350735,1.350735,0,0,0,1.350735,0,0,2.220446E-16,0,1.421826,1.350735,0,0,22.25779,9.566969,0,1.421826,-1.421826,16.38575,42.01466,0.1617756,1.485808,0,0,9.566969
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.83759,8.145143,0,0,0,16.38575,42.01466,0.1617756,0,0,0,8.145143
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,1.18,1.18,0,0,0,1.18,0,0,2.220446E-16,0,1.242105,1.18,0,0,23.83759,8.145143,0,1.242105,-1.242105,15.07646,38.65751,0.1617756,1.298,0,0,8.145143
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.4751915,0.4751915,0,0,0,0.4751915,0,0,5.551115E-17,0,0.5002016,0.4751915,0,0,25.21771,6.903038,0,0.5002016,-0.5002016,14.5492,37.30556,0.1617756,0.5227107,0,0,6.903038
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.3989993,0.3989993,0,0,0,0.3989993,0,0,5.551115E-17,0,0.4199993,0.3989993,0,0,25.77349,6.402836,0,0.4199993,-0.4199993,14.10648,36.17039,0.1617756,0.4388992,0,0,6.402836
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,1.236255,1.236255,0,0,0,1.236255,0,0,2.220446E-16,0,1.301321,1.236255,0,0,26.24016,5.982837,0,1.301321,-1.301321,12.73477,32.65318,0.1617756,1.359881,0,0,5.982837
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.034574,1.034574,0,0,0,1.034574,0,0,2.220446E-16,0,1.089025,1.034574,0,0,27.68607,4.681516,0,1.089025,-1.089025,11.58683,29.70977,0.1617756,1.138031,0,0,4.681516
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.02833,1.02833,0,0,0,1.02833,23.59811,0,0,0.2426665,1.082453,1.02833,0,0,28.8961,3.592491,0,0.8397863,-0.8397863,10.70162,27.44,0.1617756,1.131163,0.1941332,0,3.835158
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,5.852167,5.852167,12,0,3.372,5.852167,11.34847,0,0,0.6641316,0,0,6.147833,5.840442,29.82919,2.752705,6.504573,0,6.504573,16.8724,43.26248,0.1618903,6.437383,0.5313053,12,3.416837
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,2.081302,2.081302,10.8813,0,3.088969,2.081302,88.37577,1.776357E-15,0,1.839367,0,0,8.8,8.36,23.32462,8.606821,10.19937,0,10.19937,26.54837,68.07261,0.161966,2.289433,1.471494,12,10.44619
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,5.17903,5.17903,12,0,3.372,5.17903,23.42782,0,0,1.213334,0,0,6.82097,6.479922,13.12525,17.78625,7.693255,0,7.693255,33.84683,86.78658,0.1620994,5.696933,0.9706672,12,18.99959
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,9.340154,9.340154,11.90681,0,3.348422,9.340154,29.23138,0,0,2.730256,0,0,2.566653,2.438321,5.431996,24.71018,5.168577,0,5.168577,38.75018,99.35923,0.1621815,10.27417,2.184205,12,27.44044
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,6.035331,6.035331,0,0,0,6.035331,54.3268,0,0,3.278802,6.35298,6.035331,0,0,0.2634197,29.3619,0,3.074178,-3.074178,35.50971,91.05035,0.1621815,6.638864,2.623042,0,32.6407
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,2.039669,2.039669,0,0,0,2.039669,439.5356,3.13888,0,8.965072,2.14702,2.039669,0,0,3.679173,26.28772,3.679173,0,3.679173,39.00008,100,0.1621016,2.243636,7.172058,0,35.2528
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,10.57218,10.57218,3.480325,0,1.216522,10.57218,70.61089,0,0,7.465113,7.465113,7.091857,0,0,0,29.59898,0,0,0,39.00008,100,0.1621016,11.6294,5.97209,12,37.06409
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,5.810211,5.810211,0,0,0,5.810211,77.93525,0,0,4.528203,6.116012,5.810211,0,0,0,29.59898,0,1.587809,-1.587809,37.32638,95.70847,0.1621016,6.391232,3.622562,0,34.12718
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,2.500063,2.500063,0,0,0,2.500063,110.4627,0,0,2.761638,2.631645,2.500063,0,0,1.764232,28.01117,0.1299927,0,0.1299927,37.4497,96.02469,0.1620988,2.750069,2.20931,0,30.77281
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,7.851737,7.851737,6.36764,0,1.947013,7.851737,40.71007,4.440892E-16,0,3.196448,1.562208,1.484097,0,0,1.63424,28.12816,1.63424,0,1.63424,39.00008,100,0.1621218,8.63691,2.557158,12,31.32461
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,5.910196,5.910196,0,0,0,5.910196,33.92769,0,8.881784E-16,2.005193,6.221259,5.910196,0,0,0,29.59898,0,4.216066,-4.216066,34.55595,88.60484,0.1621218,6.501216,1.604154,0,31.60417
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,7.133853,7.133853,0,0,0,7.133853,0,0,8.881784E-16,0,7.50932,7.133853,0,0,4.684518,25.38291,0,7.50932,-7.50932,26.64044,68.30868,0.1621218,7.847239,0,0,25.38291
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,4.938387,4.938387,0,0,0,4.938387,0,0,8.881784E-16,0,5.198302,4.938387,0,0,13.02821,17.87359,0,5.198302,-5.198302,21.16094,54.25872,0.1621218,5.432226,0,0,17.87359
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,3.086441,3.086441,0,0,0,3.086441,0,0,4.440892E-16,0,3.248885,3.086441,0,0,18.8041,12.67529,0,3.248885,-3.248885,17.73632,45.47765,0.1621218,3.395085,0,0,12.67529
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,1.510958,1.510958,0,0,0,1.510958,0,0,0,0,1.590482,1.510958,0,0,22.41397,9.426405,0,1.590482,-1.590482,16.0598,41.1789,0.1621218,1.662054,0,0,9.426405
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.6083335,0.6083335,0,0,0,0.6083335,0,0,0,0,0.6403511,0.6083335,0,0,24.18117,7.835923,0,0.6403511,-0.6403511,15.38481,39.44816,0.1621218,0.6691669,0,0,7.835923
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,3.607343,3.607343,0,0,0,3.607343,0,0,4.440892E-16,0,3.797203,3.607343,0,0,24.89267,7.195572,0,3.797203,-3.797203,11.38221,29.1851,0.1621218,3.968077,0,0,7.195572
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,2.30178,2.30178,0,0,0,2.30178,0,0,0,0,2.422926,2.30178,0,0,29.11179,3.398369,0,2.422926,-2.422926,8.828223,22.63642,0.1621218,2.531957,0,0,3.398369
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,2.045991,2.045991,10.84599,0,3.080036,2.045991,0,0,0,0,0,0,8.8,8.36,31.80393,0.9754431,8.36,0,8.36,16.75921,42.97226,0.1622355,2.25059,0,12,0.9754431
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.9302711,0.9302711,9.730271,0,2.797759,0.9302711,0,1.776357E-15,0,0,0,0,8.8,8.36,23.44393,8.499443,8.36,0,8.36,24.69021,63.3081,0.162307,1.023298,0,12,8.499443
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,1.654988,1.654988,10.45499,0,2.981112,1.654988,0,1.776357E-15,0,0,0,0,8.8,8.36,15.08393,16.02344,8.36,0,8.36,32.6212,83.64394,0.1624056,1.820487,0,12,16.02344
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,1.272644,1.272644,0,0,0,1.272644,0,0,2.220446E-16,0,1.339625,1.272644,0,0,6.723928,23.54744,0,1.339625,-1.339625,31.20911,80.0232,0.1624056,1.399908,0,0,23.54744
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.7171608,0.7171608,0,0,0,0.7171608,0,0,1.110223E-16,0,0.7549061,0.7171608,0,0,8.2124,22.20782,0,0.7549061,-0.7549061,30.41337,77.98284,0.1624056,0.7888768,0,0,22.20782
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,1.440057,1.440057,0,0,0,1.440057,28.94474,0,2.220446E-16,0.4168207,1.51585,1.440057,0,0,9.051185,21.45291,0,1.099029,-1.099029,29.25489,75.0124,0.1624056,1.584063,0.3334566,0,21.86973
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,8.491064,8.491064,12,0,3.372,8.491064,31.80784,0,0,2.700824,0,0,3.508936,3.333489,10.27233,20.35388,6.034313,0,6.034313,34.97955,89.69096,0.1625025,9.340171,2.16066,12,23.05471
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,2.027059,2.027059,0,0,0,2.027059,291.4805,0,0,5.908481,2.133746,2.027059,0,0,4.238015,25.78477,3.774735,0,3.774735,38.56057,98.87306,0.1624208,2.229764,4.726784,0,31.69324
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.6000447,0.6000447,0,0,0,0.6000447,1430.191,7.48688,0,8.581786,0.631626,0.6000447,0,0,0.4632799,29.18203,0.4632799,0,0.4632799,39.00008,100,0.1624108,0.6600492,6.865429,0,37.76381
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,4.443555,4.443555,0,0,0,4.443555,206.9669,4.519261,0,9.196688,4.677426,4.443555,0,0,0,29.59898,0,0,0,39.00008,100,0.1624108,4.88791,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.326699,0.326699,0,0,0,0.326699,3459.506,10.95828,0,11.30217,0.3438936,0.326699,0,0,0,29.59898,0,0,0,39.00008,100,0.1624108,0.3593688,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,0.6521515,0.6521515,0,0,0,0.6521515,1681.156,10.27721,0,10.96368,0.6864753,0.6521515,0,0,0,29.59898,0,0,0,39.00008,100,0.1624108,0.7173666,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,2.78284,2.78284,0,0,0,2.78284,385.9785,7.811861,0,10.74117,2.929306,2.78284,0,0,0,29.59898,0,0,0,39.00008,100,0.1624108,3.061124,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,4.003502,4.003502,0,0,0,4.003502,227.315,4.886349,0,9.100562,4.214213,4.003502,0,0,0,29.59898,0,0,0,39.00008,100,0.1624108,4.403852,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,0,0,0,0,7.982322,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1624108,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,5.078024,5.078024,0,0,0,5.078024,109.9973,0.2403992,0,5.585687,5.345288,5.078024,0,0,0,29.59898,0,0,0,39.00008,100,0.1624108,5.585826,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,0,0,0,0,2.287971,0,2.287971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1624108,0,1.830377,0,31.88695
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1624108,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.1853537,0.1853537,0,0,0,0.1853537,0,0,0,0,0.1951092,0.1853537,0,0,0,29.59898,0,0.1951092,-0.1951092,38.79441,99.47266,0.1624108,0.2038891,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,8.687545,8.687545,8.915743,0,2.591683,8.687545,0,0,0,0,0,0,0.2281979,0.216788,0.216788,29.40387,0.216788,0,0.216788,39.00008,100,0.1624147,9.556299,0,12,29.40387
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1624147,0,0,0,29.59898
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.8599032,0.8599032,0,0,0,0.8599032,0,0,0,0,0.9051612,0.8599032,0,0,0,29.59898,0,0.9051612,-0.9051612,38.04596,97.55354,0.1624147,0.9458935,0,0,29.59898
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,1.462123,1.462123,0,0,0,1.462123,0,0,0,0,1.539077,1.462123,0,0,1.005735,28.69382,0,1.539077,-1.539077,36.42363,93.39372,0.1624147,1.608335,0,0,28.69382
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.71582,27.15474,0,0,0,36.42363,93.39372,0.1624147,0,0,0,27.15474
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,2.135218,2.135218,0,0,0,2.135218,0,0,4.440892E-16,0,2.247598,2.135218,0,0,2.71582,27.15474,0,2.247598,-2.247598,34.05445,87.31892,0.1624147,2.34874,0,0,27.15474
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.213152,24.90714,0,0,0,34.05445,87.31892,0.1624147,0,0,0,24.90714
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,1.367377,1.367377,0,0,0,1.367377,0,0,0,0,1.439345,1.367377,0,0,5.213152,24.90714,0,1.439345,-1.439345,32.53725,83.42867,0.1624147,1.504115,0,0,24.90714
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,2.403454,2.403454,0,0,0,2.403454,0,0,0,0,2.529951,2.403454,0,0,6.812424,23.4678,0,2.529951,-2.529951,29.87044,76.59073,0.1624147,2.643799,0,0,23.4678
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,1.511373,1.511373,0,0,0,1.511373,0,0,2.220446E-16,0,1.590919,1.511373,0,0,9.623481,20.93785,0,1.590919,-1.590919,28.19347,72.29079,0.1624147,1.66251,0,0,20.93785
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,0.8411737,0.8411737,0,0,0,0.8411737,39.0069,0,0,0.3281158,0.885446,0.8411737,0,0,11.39117,19.34693,0,0.5573302,-0.5573302,27.60599,70.78445,0.1624147,0.9252911,0.2624926,0,19.67504
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,12.30349,12.30349,12,0,3.372,12.30349,16.44506,0,0,2.023317,0.3194661,0.3034928,0,0,12.01042,18.7896,1.703851,0,1.703851,29.2224,74.92909,0.1624384,13.53384,1.618653,12,20.81291
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,6.812546,6.812546,12,0,3.372,6.812546,67.54259,0,0,4.60137,0,0,5.187454,4.928081,10.30657,20.32306,9.529451,0,9.529451,38.26284,98.10963,0.162569,7.493801,3.681096,12,24.92443
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,1.634841,1.634841,0,0,0,1.634841,501.9211,5.707605,0,8.205613,1.720886,1.634841,0,0,0.7771224,28.89957,0.7771224,0,0.7771224,39.00008,100,0.1625522,1.798325,6.564491,0,37.10518
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,6.636101,6.636101,0,0,0,6.636101,160.1118,3.639812,0,10.62518,6.98537,6.636101,0,0,0,29.59898,0,0,0,39.00008,100,0.1625522,7.299711,8.500146,0,40.22416
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,3.584588,3.584588,0,0,0,3.584588,262.2864,5.628636,0,9.401886,3.77325,3.584588,0,0,0,29.59898,0,0,0,39.00008,100,0.1625522,3.943046,7.521509,0,39.00087
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,2.162164,2.162164,0,0,0,2.162164,424.2875,6.897831,0,9.173793,2.275962,2.162164,0,0,0,29.59898,0,0,0,39.00008,100,0.1625522,2.378381,7.339035,0,38.77277
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,6.206297,6.206297,0,0,0,6.206297,176.2507,4.405697,0,10.93864,6.532944,6.206297,0,0,0,29.59898,0,0,0,39.00008,100,0.1625522,6.826926,8.750913,0,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,11.27132,11.27132,3,0,1.095,11.27132,96.39127,2.157915,0,10.86457,8.706656,8.271322,0,0,0,29.59898,0,0,0,39.00008,100,0.1625522,12.39845,8.691656,12,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,6.60849,6.60849,0,0,0,6.60849,125.3193,1.32541,0,8.281715,6.956305,6.60849,0,0,0,29.59898,0,0,0,39.00008,100,0.1625522,7.269339,6.625372,0,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,6.951394,6.951394,0,0,0,6.951394,70.87,0,0,4.926452,7.317256,6.951394,0,0,0,29.59898,0,2.390804,-2.390804,36.47995,93.53815,0.1625522,7.646533,3.941162,0,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,1.849522,1.849522,0,0,0,1.849522,148.0733,0,0,2.738648,1.946865,1.849522,0,0,2.656449,27.20817,0.7917831,0,0.7917831,37.2311,95.46417,0.1625351,2.034474,2.190919,0,29.94682
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,9.755503,9.755503,11.71831,0,3.300732,9.755503,0,0,0,0,0,0,1.962806,1.864666,1.864666,27.92078,1.864666,0,1.864666,39.00008,100,0.1625682,10.73105,0,12,27.92078
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,2.809546,2.809546,0,0,0,2.809546,0,0,4.440892E-16,0,2.957417,2.809546,0,0,0,29.59898,0,2.957417,-2.957417,35.88269,92.00671,0.1625682,3.0905,0,0,29.59898
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,1.239771,1.239771,0,0,0,1.239771,0,0,0,0,1.305022,1.239771,0,0,3.286018,26.64156,0,1.305022,-1.305022,34.50707,88.4795,0.1625682,1.363749,0,0,26.64156
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,3.22377,3.22377,0,0,0,3.22377,0,0,4.440892E-16,0,3.393442,3.22377,0,0,4.736043,25.33654,0,3.393442,-3.393442,30.93007,79.30772,0.1625682,3.546147,0,0,25.33654
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,2.482515,2.482515,0,0,0,2.482515,0,0,0,0,2.613173,2.482515,0,0,8.506535,21.9431,0,2.613173,-2.613173,28.17554,72.24484,0.1625682,2.730766,0,0,21.9431
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,2.010909,2.010909,0,0,0,2.010909,0,0,0,0,2.116747,2.010909,0,0,11.41006,19.32992,0,2.116747,-2.116747,25.9443,66.5237,0.1625682,2.212,0,0,19.32992
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.642692,0.642692,0,0,0,0.642692,0,0,1.110223E-16,0,0.6765178,0.642692,0,0,13.762,17.21318,0,0.6765178,-0.6765178,25.23118,64.69521,0.1625682,0.7069612,0,0,17.21318
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,1.177518,1.177518,0,0,0,1.177518,0,0,0,0,1.239493,1.177518,0,0,14.51369,16.53666,0,1.239493,-1.239493,23.92464,61.34512,0.1625682,1.29527,0,0,16.53666
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,1.12062,1.12062,0,0,0,1.12062,0,0,2.220446E-16,0,1.1796,1.12062,0,0,15.8909,15.29717,0,1.1796,-1.1796,22.68124,58.1569,0.1625682,1.232682,0,0,15.29717
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.5216138,0.5216138,0,0,0,0.5216138,0,0,0,0,0.5490671,0.5216138,0,0,17.20157,14.11757,0,0.5490671,-0.5490671,22.10247,56.67289,0.1625682,0.5737752,0,0,14.11757
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,2.193202,2.193202,0,0,0,2.193202,0,0,4.440892E-16,0,2.308634,2.193202,0,0,17.81164,13.5685,0,2.308634,-2.308634,19.66895,50.43312,0.1625682,2.412523,0,0,13.5685
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.9793501,0.9793501,0,0,0,0.9793501,0,0,1.110223E-16,0,1.030895,0.9793501,0,0,20.37679,11.25986,0,1.030895,-1.030895,18.5823,47.64682,0.1625682,1.077285,0,0,11.25986
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,1.614056,1.614056,0,0,0,1.614056,21.4123,0,2.220446E-16,0.3456066,1.699007,1.614056,0,0,21.52223,10.22897,0,1.3534,-1.3534,17.15569,43.98885,0.1625682,1.775462,0.2764853,0,10.57458
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,7.744195,7.744195,12,0,3.372,7.744195,20.74344,0,0,1.606412,0,0,4.255805,4.043015,23.02601,8.87557,5.649427,0,5.649427,22.51521,57.73118,0.1626621,8.518615,1.28513,12,10.48198
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,1.655063,1.655063,10.45506,0,2.981131,1.655063,299.7607,1.776357E-15,0,4.961229,0,0,8.8,8.36,17.37658,13.96005,13.32123,0,13.32123,35.15283,90.13528,0.1626527,1.82057,3.968983,12,18.92128
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,2.670268,2.670268,0,0,0,2.670268,185.9604,0,0,4.965642,2.810808,2.670268,0,0,4.055353,25.94916,2.154834,0,2.154834,37.19709,95.37695,0.1626062,2.937294,3.972513,0,30.9148
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,4.61045,4.61045,0,0,0,4.61045,188.0774,1.91759,0,8.671215,4.853106,4.61045,0,0,1.900519,27.88851,1.900519,0,1.900519,39.00008,100,0.1625652,5.071496,6.936972,0,36.55973
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,7.54122,7.54122,0,0,0,7.54122,123.925,1.407334,0,9.34546,7.938126,7.54122,0,0,0,29.59898,0,0,0,39.00008,100,0.1625652,8.295341,7.476368,0,38.94444
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,6.686953,6.686953,0,0,0,6.686953,162.9721,3.858967,0,10.89786,7.038898,6.686953,0,0,0,29.59898,0,0,0,39.00008,100,0.1625652,7.355648,8.718291,0,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,2.686683,2.686683,0,0,0,2.686683,322.9064,5.847385,0,8.675472,2.828088,2.686683,0,0,0,29.59898,0,0,0,39.00008,100,0.1625652,2.955351,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,2.397689,2.397689,0,0,0,2.397689,228.7041,2.95973,0,5.483613,2.523883,2.397689,0,0,0,29.59898,0,0,0,39.00008,100,0.1625652,2.637458,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,4.270638,4.270638,0,0,0,4.270638,102.124,0,0,4.361346,4.495408,4.270638,0,0,0,29.59898,0,0.1340617,-0.1340617,38.85876,99.63766,0.1625652,4.697701,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,7.87268,7.87268,6.87157,0,2.074507,7.87268,15.27762,5.551115E-17,0,1.202758,1.0538,1.00111,0,0,0.1489574,29.46492,0.1489574,0,0.1489574,39.00008,100,0.1625673,8.659947,0.9622062,12,30.66768
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,5.660561,5.660561,0,0,0,5.660561,9.545339,0,8.881784E-16,0.5403197,5.958486,5.660561,0,0,0,29.59898,0,5.418166,-5.418166,33.28883,85.3558,0.1625673,6.226617,0.4322558,0,30.1393
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,1.525129,1.525129,0,0,0,1.525129,0,0,2.220446E-16,0,1.605399,1.525129,0,0,6.020184,24.18081,0,1.605399,-1.605399,31.59659,81.01674,0.1625673,1.677642,0,0,24.18081
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,9.200619,9.200619,12,0,3.372,9.200619,0,0,0,0,0,0,2.799381,2.659412,7.80396,22.57541,2.659412,0,2.659412,34.11953,87.4858,0.1626143,10.12068,0,12,22.57541
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,11.37172,11.37172,12,0,3.372,11.37172,0,0,0,0,0,0,0.6282776,0.5968637,5.144548,24.96889,0.5968637,0,0.5968637,34.68576,88.93768,0.1626248,12.50889,0,12,24.96889
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,15.97824,15.97824,12,0,3.372,15.97824,0,0,0,0,4.187616,3.978236,0,0,4.547684,25.50606,0,4.187616,-4.187616,30.27163,77.61941,0.1626248,17.57606,0,12,25.50606
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,2.817274,2.817274,11.61727,0,3.27517,2.817274,0,0,0,0,0,0,8.8,8.36,9.200591,21.31845,8.36,0,8.36,38.20262,97.95525,0.1627655,3.099002,0,12,21.31845
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,2.204748,2.204748,0,0,0,2.204748,0,0,4.440892E-16,0,2.320788,2.204748,0,0,0.8405915,28.84245,0,2.320788,-2.320788,35.7563,91.68263,0.1627655,2.425223,0,0,28.84245
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,2.003469,2.003469,0,0,0,2.003469,0,0,0,0,2.108914,2.003469,0,0,3.419245,26.52166,0,2.108914,-2.108914,33.53331,85.98267,0.1627655,2.203815,0,0,26.52166
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,1.14094,1.14094,0,0,0,1.14094,0,0,0,0,1.20099,1.14094,0,0,5.762483,24.41274,0,1.20099,-1.20099,32.26735,82.73663,0.1627655,1.255034,0,0,24.41274
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,1.939468,1.939468,0,0,0,1.939468,0,0,2.220446E-16,0,2.041545,1.939468,0,0,7.096916,23.21175,0,2.041545,-2.041545,30.11538,77.21876,0.1627655,2.133415,0,0,23.21175
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.5473712,0.5473712,0,0,0,0.5473712,0,0,1.110223E-16,0,0.5761802,0.5473712,0,0,9.365299,21.17021,0,0.5761802,-0.5761802,29.50803,75.66146,0.1627655,0.6021084,0,0,21.17021
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.1947482,0.1947482,0,0,0,0.1947482,0,0,0,0,0.2049982,0.1947482,0,0,10.0055,20.59403,0,0.2049982,-0.2049982,29.29194,75.10739,0.1627655,0.2142231,0,0,20.59403
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,2.126216,2.126216,0,0,0,2.126216,0,0,4.440892E-16,0,2.238122,2.126216,0,0,10.23328,20.38903,0,2.238122,-2.238122,26.93275,69.0582,0.1627655,2.338837,0,0,20.38903
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,0,0,0,0,0,0,0,0.3186774,0,0,0,0,12.72008,18.15091,0.3186774,0,0.3186774,27.23508,69.83339,0.1627586,0,0.2549419,0,18.46959
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,0,0,0,0,0,0,0,1.631169,0,0,0,0,12.4014,18.43772,1.631169,0,1.631169,28.78254,73.80124,0.1627235,0,1.304935,0,20.06889
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,10.77023,19.90577,3.689347,0,3.689347,32.28256,82.77563,0.1626441,0,2.951478,0,23.59512
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,1.942865,1.942865,0,0,0,1.942865,325.4697,0,0,6.323438,2.045122,1.942865,0,0,7.080883,23.22618,4.278316,0,4.278316,36.34133,93.18271,0.1625521,2.137152,5.05875,0,29.54962
