Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,1.231526,1.231526,0,0,0,1.231526,655.7198,3.976452,0,8.075363,1.296344,1.231526,0,0,2.802567,27.07667,2.802567,0,2.802567,39.00008,100,0.1624919,1.354679,6.46029,0,35.15203
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,8.321629,8.321629,3,0,1.095,8.321629,129.1827,5.148389,0,10.7501,5.601714,5.321628,0,0,0,29.59898,0,0,0,39.00008,100,0.1624919,9.153791,8.600082,12,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,8.628315,8.628315,3,0,1.095,8.628315,97.93541,2.525633,0,8.450175,5.924542,5.628315,0,0,0,29.59898,0,0,0,39.00008,100,0.1624919,9.491146,6.76014,12,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,11.12413,11.12413,7.694758,0,2.282774,11.12413,32.45078,0,0,3.609868,3.609868,3.429374,0,0,0,29.59898,0,0,0,39.00008,100,0.1624919,12.23655,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,4.335242,4.335242,0,0,0,4.335242,135.2281,1.299052,0,5.862465,4.563413,4.335242,0,0,0,29.59898,0,0,0,39.00008,100,0.1624919,4.768766,4.689972,0,35.46144
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,2.172305,2.172305,0,0,0,2.172305,294.7997,4.117311,0,6.403948,2.286637,2.172305,0,0,0,29.59898,0,0,0,39.00008,100,0.1624919,2.389536,5.123158,0,36.00293
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,3.4319,3.4319,0,0,0,3.4319,168.6773,2.17631,0,5.788836,3.612526,3.4319,0,0,0,29.59898,0,0,0,39.00008,100,0.1624919,3.77509,4.631069,0,35.38781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,5.501147,5.501147,0,0,0,5.501147,41.58889,0,0,2.287866,5.790681,5.501147,0,0,0,29.59898,0,3.502815,-3.502815,35.30779,90.53261,0.1624919,6.051262,1.830293,0,31.88684
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,1.563664,1.563664,0,0,0,1.563664,0,0,0,0,1.645962,1.563664,0,0,3.892017,26.09616,0,1.645962,-1.645962,33.57279,86.08391,0.1624919,1.72003,0,0,26.09616
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,5.454127,5.454127,0,0,0,5.454127,0,0,8.881784E-16,0,5.741187,5.454127,0,0,5.720863,24.4502,0,5.741187,-5.741187,27.52105,70.56665,0.1624919,5.99954,0,0,24.4502
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.5918984,0.5918984,0,0,0,0.5918984,0,0,1.110223E-16,0,0.623051,0.5918984,0,0,12.09996,18.70901,0,0.623051,-0.623051,26.86429,68.88267,0.1624919,0.6510883,0,0,18.70901
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.79224,18.08596,0,0,0,26.86429,68.88267,0.1624919,0,0,0,18.08596
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.5404218,0.5404218,0,0,0,0.5404218,0,0,0,0,0.5688651,0.5404218,0,0,12.79224,18.08596,0,0.5688651,-0.5688651,26.26466,67.34515,0.1624919,0.5944641,0,0,18.08596
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,1.335708,1.335708,0,0,0,1.335708,0,0,2.220446E-16,0,1.406009,1.335708,0,0,13.42431,17.5171,0,1.406009,-1.406009,24.78259,63.54499,0.1624919,1.469279,0,0,17.5171
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.98654,16.11109,0,0,0,24.78259,63.54499,0.1624919,0,0,0,16.11109
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,2.583939,2.583939,0,0,0,2.583939,0,0,0,0,2.719936,2.583939,0,0,14.98654,16.11109,0,2.719936,-2.719936,21.91553,56.19356,0.1624919,2.842333,0,0,16.11109
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,1.967206,1.967206,0,0,0,1.967206,0,0,0,0,2.070743,1.967206,0,0,18.00869,13.39115,0,2.070743,-2.070743,19.73278,50.59676,0.1624919,2.163926,0,0,13.39115
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,3.441246,3.441246,0,0,0,3.441246,0,0,4.440892E-16,0,3.622365,3.441246,0,0,20.30952,11.32041,0,3.622365,-3.622365,15.91447,40.80625,0.1624919,3.785371,0,0,11.32041
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,1.292092,1.292092,0,0,0,1.292092,0,0,0,0,1.360097,1.292092,0,0,24.33437,7.698047,0,1.360097,-1.360097,14.4808,37.13018,0.1624919,1.421302,0,0,7.698047
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,2.478364,2.478364,0,0,0,2.478364,0,0,4.440892E-16,0,2.608805,2.478364,0,0,25.84559,6.337949,0,2.608805,-2.608805,11.73088,30.07912,0.1624919,2.726201,0,0,6.337949
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,2.387796,2.387796,0,0,0,2.387796,16.85488,0,0,0.4024601,2.51347,2.387796,0,0,28.74426,3.729145,0,2.11101,-2.11101,9.50568,24.37349,0.1624919,2.626576,0.3219681,0,4.131605
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,0,0,0,0,0,0,0,2.612154,0,0,0,0,31.08982,1.618135,2.612154,0,2.612154,11.98379,30.7276,0.1624359,0,2.089724,0,4.230289
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,7.035497,7.035497,12,0,3.372,7.035497,72.77783,0,0,5.120282,0,0,4.964503,4.716278,28.47767,3.969074,9.83656,0,9.83656,21.31557,54.65519,0.1625588,7.739047,4.096226,12,9.089356
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,5.599348,5.599348,12,0,3.372,5.599348,93.86229,0,0,5.255677,0,0,6.400652,6.080619,18.64111,12.82198,11.3363,0,11.3363,32.07012,82.23092,0.1626493,6.159283,4.204541,12,18.07765
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,1.257702,0,8.562517,0,0,0,0,7.304815,23.02464,7.304815,0,7.304815,39.00008,100,0.162493,0,6.850014,0,31.58716
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,4.992408,4.992408,0,0,0,4.992408,142.615,1.864756,0,7.119923,5.255167,4.992408,0,0,0,29.59898,0,0,0,39.00008,100,0.162493,5.491649,5.695939,0,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,2.535337,2.535337,0,0,0,2.535337,447.6597,8.680907,0,11.34968,2.668776,2.535337,0,0,0,29.59898,0,0,0,39.00008,100,0.162493,2.788871,9.079747,0,40.94866
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.162493,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,0,0,0,0,10.42021,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.162493,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,5.130057,5.130057,0,0,0,5.130057,142.708,1.920942,0,7.321002,5.40006,5.130057,0,0,0,29.59898,0,0,0,39.00008,100,0.162493,5.643063,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,4.777237,4.777237,0,0,0,4.777237,74.0541,0,0,3.53774,5.02867,4.777237,0,0,0,29.59898,0,1.49093,-1.49093,37.4285,95.97032,0.162493,5.254961,2.830192,0,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,0,0,0,0,0.06236517,0,1.718955,0,0,0,0,1.656589,28.10805,1.656589,0,1.656589,39.00008,100,0.1624576,0,1.375164,0,29.827
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1624576,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1624576,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,9.09599,9.09599,9.09599,0,2.637286,9.09599,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1624576,10.00559,0,12,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.920929,1.920929,0,0,0,1.920929,0,0,4.440892E-16,0,2.022031,1.920929,0,0,0,29.59898,0,2.022031,-2.022031,36.86867,94.53487,0.1624576,2.113022,0,0,29.59898
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.8815355,0.8815355,0,0,0,0.8815355,0,0,1.110223E-16,0,0.9279321,0.8815355,0,0,2.246701,27.57695,0,0.9279321,-0.9279321,35.89054,92.02685,0.1624576,0.9696891,0,0,27.57695
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.3704928,0.3704928,0,0,0,0.3704928,0,0,5.551115E-17,0,0.3899924,0.3704928,0,0,3.277737,26.64902,0,0.3899924,-0.3899924,35.47945,90.97278,0.1624576,0.4075421,0,0,26.64902
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.711062,26.25902,0,0,0,35.47945,90.97278,0.1624576,0,0,0,26.25902
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,2.13534,2.13534,0,0,0,2.13534,0,0,4.440892E-16,0,2.247726,2.13534,0,0,3.711062,26.25902,0,2.247726,-2.247726,33.11015,84.89764,0.1624576,2.348874,0,0,26.25902
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.8225284,0.8225284,0,0,0,0.8225284,0,0,0,0,0.8658193,0.8225284,0,0,6.208536,24.0113,0,0.8658193,-0.8658193,32.19749,82.5575,0.1624576,0.9047812,0,0,24.0113
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.6392525,0.6392525,0,0,0,0.6392525,0,0,1.110223E-16,0,0.6728973,0.6392525,0,0,7.170557,23.14548,0,0.6728973,-0.6728973,31.48819,80.7388,0.1624576,0.7031777,0,0,23.14548
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,1.145408,1.145408,0,0,0,1.145408,0,0,2.220446E-16,0,1.205692,1.145408,0,0,7.918221,22.47258,0,1.205692,-1.205692,30.21728,77.48006,0.1624576,1.259948,0,0,22.47258
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,1.724173,1.724173,0,0,0,1.724173,0,0,2.220446E-16,0,1.814919,1.724173,0,0,9.257878,21.26689,0,1.814919,-1.814919,28.30419,72.5747,0.1624576,1.89659,0,0,21.26689
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,1.836799,1.836799,0,0,0,1.836799,1.695381,0,4.440892E-16,0.03114074,1.933472,1.836799,0,0,11.27446,19.45197,0,1.902331,-1.902331,26.29896,67.43309,0.1624576,2.020478,0.02491259,0,19.48311
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,9.516148,9.516148,12,0,3.372,9.516148,2.76633,0,0,0.263248,0,0,2.483853,2.35966,13.38816,17.54964,2.622908,0,2.622908,28.78727,73.81335,0.1625026,10.46776,0.2105984,12,17.81289
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,8.549406,8.549406,12,0,3.372,8.549406,0.6906359,0,0,0.05904527,0,0,3.450594,3.278064,10.76525,19.91025,3.33711,0,3.33711,31.95313,81.93093,0.1625609,9.404346,0.04723622,12,19.9693
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,7.32069,7.32069,0,0,0,7.32069,6.615455,0,8.881784E-16,0.4842969,7.705989,7.32069,0,0,7.428139,22.91365,0,7.221693,-7.221693,24.34079,62.41217,0.1625609,8.052759,0.3874376,0,23.39795
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,0,0,0,0,0,0,0,1.828963,0,0,0,0,15.45224,15.69196,1.828963,0,1.828963,26.0759,66.86115,0.1625218,0,1.46317,0,17.52092
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,3.029797,3.029797,0,0,0,3.029797,43.72607,0,4.440892E-16,1.324811,3.18926,3.029797,0,0,13.62328,17.33803,0,1.864449,-1.864449,24.1106,61.82193,0.1625218,3.332777,1.059849,0,18.66284
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,4.773396,4.773396,0,0,0,4.773396,43.62941,0,8.881784E-16,2.082604,5.024628,4.773396,0,0,15.69489,15.47358,0,2.942023,-2.942023,21.00943,53.87024,0.1625218,5.250736,1.666083,0,17.55618
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,3.372783,3.372783,0,0,0,3.372783,32.85651,0,4.440892E-16,1.108179,3.550298,3.372783,0,0,18.9638,12.53156,0,2.442119,-2.442119,18.43521,47.26969,0.1625218,3.710062,0.8865433,0,13.63973
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.3117339,0.3117339,0,0,0,0.3117339,151.204,0,0,0.471354,0.3281409,0.3117339,0,0,21.67727,10.08944,0.143213,0,0.143213,18.57108,47.61805,0.1625188,0.3429073,0.3770832,0,10.56079
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,4.827487,4.827487,0,0,0,4.827487,37.47774,0,0,1.809233,5.081566,4.827487,0,0,21.53406,10.21833,0,3.272333,-3.272333,15.12174,38.77361,0.1625188,5.310236,1.447387,0,12.02756
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,4.727438,4.727438,0,0,0,4.727438,20.61666,0,8.881784E-16,0.9746398,4.976251,4.727438,0,0,25.16998,6.945994,0,4.001611,-4.001611,10.90367,27.95807,0.1625188,5.200182,0.7797118,0,7.920634
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,0,0,0,0,0,0,0.6140446,0,0,0,0,29.61622,2.944384,0.6140446,0,0.6140446,11.4862,29.45174,0.1625057,0,0.4912357,0,3.558428
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,9.99182,9.99182,12,0,3.372,9.99182,0,0,0,0,0,0,2.00818,1.907771,29.00217,3.497024,1.907771,0,1.907771,13.29607,34.09243,0.1625391,10.991,0,12,3.497024
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,14.2597,14.2597,12,0,3.372,14.2597,0,0,0,0,2.378631,2.2597,0,0,27.0944,5.214017,0,2.378631,-2.378631,10.78878,27.66347,0.1625391,15.68567,0,12,5.214017
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,5.15951,5.15951,12,0,3.372,5.15951,0,0,0,0,0,0,6.84049,6.498465,29.73732,2.835386,6.498465,0,6.498465,16.95376,43.47109,0.1626529,5.675461,0,12,2.835386
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,23.23886,8.684005,8.36,0,8.36,24.88475,63.80693,0.1626884,0,0,12,8.684005
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,1.626328,1.626328,10.42633,0,2.973861,1.626328,0,1.776357E-15,0,0,0,0,8.8,8.36,14.87886,16.208,8.36,0,8.36,32.81575,84.14277,0.1627836,1.78896,0,12,16.208
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,1.941301,1.941301,0,0,0,1.941301,0,0,2.220446E-16,0,2.043475,1.941301,0,0,6.518859,23.732,0,2.043475,-2.043475,30.66173,78.61967,0.1627836,2.135432,0,0,23.732
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.3045333,0.3045333,0,0,0,0.3045333,0,0,0,0,0.3205614,0.3045333,0,0,8.789387,21.68853,0,0.3205614,-0.3205614,30.32383,77.75326,0.1627836,0.3349867,0,0,21.68853
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.3240872,0.3240872,0,0,0,0.3240872,0,0,0,0,0.3411444,0.3240872,0,0,9.145567,21.36797,0,0.3411444,-0.3411444,29.96423,76.83121,0.1627836,0.3564959,0,0,21.36797
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.524616,21.02682,0,0,0,29.96423,76.83121,0.1627836,0,0,0,21.02682
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.524616,21.02682,0,0,0,29.96423,76.83121,0.1627836,0,0,0,21.02682
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.7501976,0.7501976,0,0,0,0.7501976,0,0,0,0,0.7896817,0.7501976,0,0,9.524616,21.02682,0,0.7896817,-0.7896817,29.13184,74.69687,0.1627836,0.8252174,0,0,21.02682
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.495853,0.495853,0,0,0,0.495853,0,0,5.551115E-17,0,0.5219505,0.495853,0,0,10.40204,20.23714,0,0.5219505,-0.5219505,28.58165,73.28614,0.1627836,0.5454383,0,0,20.23714
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,2.962487,2.962487,0,0,0,2.962487,4.370691,0,4.440892E-16,0.1294812,3.118407,2.962487,0,0,10.98199,19.71519,0,2.988926,-2.988926,25.43105,65.20768,0.1627836,3.258736,0.1035849,0,19.84467
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,5.791625,5.791625,0,0,0,5.791625,22.25594,0,0,1.28898,6.096447,5.791625,0,0,14.30301,16.72626,0,4.807467,-4.807467,20.36353,52.21408,0.1627836,6.370787,1.031184,0,18.01525
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,0,0,0,0,0,0,0,3.218114,0,0,0,0,19.64464,11.9188,3.218114,0,3.218114,23.4165,60.0422,0.1627151,0,2.574491,0,15.13691
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,4.638985,4.638985,0,0,0,4.638985,85.20462,0,0,3.95263,4.883142,4.638985,0,0,16.42653,14.8151,0,0.9305124,-0.9305124,22.43566,57.52721,0.1627151,5.102883,3.162104,0,18.76773
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,4.206099,4.206099,0,0,0,4.206099,157.4763,0,0,6.62361,4.427472,4.206099,0,0,17.46043,13.88459,2.196138,0,2.196138,24.5191,62.86935,0.1626683,4.626709,5.298888,0,20.5082
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,7.089052,7.089052,0,0,0,7.089052,54.79355,0,8.881784E-16,3.884343,7.46216,7.089052,0,0,15.26429,15.86111,0,3.577817,-3.577817,20.74775,53.19925,0.1626683,7.797957,3.107474,0,19.74546
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,10.07893,10.07893,12,0,3.372,10.07893,74.67035,0,0,7.525973,0,0,1.921069,1.825016,19.23965,12.2833,9.350988,0,9.350988,29.61887,75.94568,0.1628002,11.08682,6.020779,12,19.80927
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,8.34126,8.34126,11.5206,0,3.250713,8.34126,78.42915,4.440892E-16,0,6.541979,0,0,3.179344,3.020377,9.888657,20.69919,9.562356,0,9.562356,38.69052,99.20627,0.1629096,9.175385,5.233583,12,27.24117
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,0.7409025,0.7409025,0,0,0,0.7409025,633.5305,3.587645,0,4.693843,0.7798974,0.7409025,0,0,0.3263011,29.30531,0.3263011,0,0.3263011,39.00008,100,0.1629027,0.8149927,3.755075,0,33.99915
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,3.517127,3.517127,0,0,0,3.517127,69.01408,0,0,2.427313,3.702239,3.517127,0,0,0,29.59898,0,1.274926,-1.274926,37.65619,96.55414,0.1629027,3.86884,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,4.707903,4.707903,0,0,0,4.707903,46.90164,0,0,2.208084,4.955688,4.707903,0,0,1.416584,28.32405,0,2.747604,-2.747604,34.75996,89.12792,0.1629027,5.178693,1.766467,0,30.53214
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,3.417848,3.417848,0,0,0,3.417848,31.82219,0,0,1.087634,3.597735,3.417848,0,0,4.469478,25.57645,0,2.510101,-2.510101,32.11408,82.34364,0.1629027,3.759633,0.8701074,0,26.66408
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,6.258924,6.258924,0,0,0,6.258924,0,0,8.881784E-16,0,6.588341,6.258924,0,0,7.258478,23.06635,0,6.588341,-6.588341,25.16936,64.53669,0.1629027,6.884817,0,0,23.06635
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,10.03893,10.03893,12,0,3.372,10.03893,0,0,0,0,0,0,1.961066,1.863013,14.57886,16.47801,1.863013,0,1.863013,26.93677,69.0685,0.162935,11.04283,0,12,16.47801
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,6.741384,6.741384,12,0,3.372,6.741384,0,0,0,0,0,0,5.258616,4.995686,12.71584,18.15472,4.995686,0,4.995686,31.67609,81.22059,0.1630217,7.415522,0,12,18.15472
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,4.858532,4.858532,0,0,0,4.858532,0,0,8.881784E-16,0,5.114244,4.858532,0,0,7.720159,22.65084,0,5.114244,-5.114244,26.28521,67.39783,0.1630217,5.344385,0,0,22.65084
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,3.453238,3.453238,0,0,0,3.453238,0,0,4.440892E-16,0,3.634987,3.453238,0,0,13.40265,17.53659,0,3.634987,-3.634987,22.45359,57.5732,0.1630217,3.798562,0,0,17.53659
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,1.379885,1.379885,0,0,0,1.379885,0,0,2.220446E-16,0,1.45251,1.379885,0,0,17.44153,13.9016,0,1.45251,-1.45251,20.92251,53.64736,0.1630217,1.517873,0,0,13.9016
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,1.439659,1.439659,0,0,0,1.439659,0,0,2.220446E-16,0,1.515431,1.439659,0,0,19.05543,12.44909,0,1.515431,-1.515431,19.32511,49.55146,0.1630217,1.583625,0,0,12.44909
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.229691,0.229691,0,0,0,0.229691,0,0,2.775558E-17,0,0.24178,0.229691,0,0,20.73924,10.93366,0,0.24178,-0.24178,19.07025,48.89798,0.1630217,0.2526601,0,0,10.93366
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.7980183,0.7980183,0,0,0,0.7980183,0,0,0,0,0.8400192,0.7980183,0,0,21.00788,10.69188,0,0.8400192,-0.8400192,18.18479,46.62758,0.1630217,0.8778201,0,0,10.69188
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.7344893,0.7344893,0,0,0,0.7344893,0,0,1.110223E-16,0,0.7731466,0.7344893,0,0,21.94124,9.851864,0,0.7731466,-0.7731466,17.36982,44.53792,0.1630217,0.8079382,0,0,9.851864
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,1.580418,1.580418,0,0,0,1.580418,0,0,2.220446E-16,0,1.663598,1.580418,0,0,22.80029,9.078717,0,1.663598,-1.663598,15.61624,40.04155,0.1630217,1.73846,0,0,9.078717
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,2.083311,2.083311,0,0,0,2.083311,0,0,0,0,2.192959,2.083311,0,0,24.64873,7.415119,0,2.192959,-2.192959,13.30466,34.11443,0.1630217,2.291642,0,0,7.415119
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,0.6903419,0.6903419,0,0,0,0.6903419,3.322321,0,1.110223E-16,0.02293538,0.7266757,0.6903419,0,0,27.08535,5.22216,0,0.7037403,-0.7037403,12.56285,32.21237,0.1630217,0.759376,0.0183483,0,5.245095
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.3613264,0.3613264,0,0,0,0.3613264,65.78646,0,0,0.2377039,0.3803436,0.3613264,0,0,27.86729,4.51842,0,0.1426397,-0.1426397,12.41249,31.82684,0.1630217,0.397459,0.1901631,0,4.756124
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,28.02578,4.37578,0.4998787,0,0.4998787,12.88672,33.0428,0.1630111,0,0.399903,0,4.875659
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,7.807902,7.807902,12,0,3.372,7.807902,13.74855,0,0,1.073473,0,0,4.192098,3.982493,27.5259,4.825671,5.055967,0,5.055967,17.68323,45.34153,0.1630946,8.588692,0.8587788,12,5.899144
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,3.943161,3.943161,11.96727,0,3.36372,3.943161,21.42047,0,0,0.8446435,0,0,8.024114,7.622908,22.46993,9.37604,8.467551,0,8.467551,25.71626,65.93898,0.1632378,4.337478,0.6757148,12,10.22068
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.372823,0,0,8.8,8.36,14.00238,16.99684,9.732822,0,9.732822,34.94962,89.61423,0.1632432,0,1.098258,12,18.36966
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,6.696409,6.696409,0,0,0,6.696409,10.09094,0,0,0.6757306,7.048852,6.696409,0,0,4.269557,25.75638,0,6.373121,-6.373121,28.23176,72.38898,0.1632432,7.36605,0.5405845,0,26.43211
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,6.054812,6.054812,0,0,0,6.054812,21.4967,0,8.881784E-16,1.301585,6.373486,6.054812,0,0,11.3508,19.38326,0,5.071901,-5.071901,22.88551,58.68067,0.1632432,6.660293,1.041268,0,20.68484
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,2.11105,2.11105,0,0,0,2.11105,118.7973,0,0,2.50787,2.222158,2.11105,0,0,16.98625,14.31135,0.2857121,0,0.2857121,23.15656,59.37567,0.1632372,2.322155,2.006296,0,16.81923
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,0,0,0,0,0,0,1.412592,0,0,0,0,16.70054,14.5685,1.412592,0,1.412592,24.49666,62.81182,0.1632072,0,1.130073,0,15.98109
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,0,0,0,0,0,0,0.8941747,0,0,0,0,15.28794,15.83983,0.8941747,0,0.8941747,25.34495,64.98692,0.1631882,0,0.7153398,0,16.734
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,6.908965,6.908965,0,0,0,6.908965,5.675278,0,1.776357E-15,0.392103,7.272595,6.908965,0,0,14.39377,16.64458,0,6.880492,-6.880492,18.09227,46.39035,0.1631882,7.599862,0.3136824,0,17.03669
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,11.517,11.517,12,0,3.372,11.517,0,0,0,0,0,0,0.4829948,0.4588451,22.03876,9.764093,0.4588451,0,0.4588451,18.52757,47.5065,0.1631962,12.66871,0,12,9.764093
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.616531,1.616531,10.41653,0,2.971382,1.616531,0,1.776357E-15,0,0,0,0,8.8,8.36,21.57992,10.17705,8.36,0,8.36,26.45856,67.84234,0.1632897,1.778184,0,12,10.17705
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.09785501,0.09785501,8.897855,0,2.587157,0.09785501,0,1.776357E-15,0,0,0,0,8.8,8.36,13.21992,17.70105,8.36,0,8.36,34.38956,88.17818,0.1633277,0.1076405,0,12,17.70105
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.843934,1.843934,0,0,0,1.843934,0,0,2.220446E-16,0,1.940983,1.843934,0,0,4.859916,25.22505,0,1.940983,-1.940983,32.34358,82.9321,0.1633277,2.028327,0,0,25.22505
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,2.342472,2.342472,0,0,0,2.342472,0,0,4.440892E-16,0,2.46576,2.342472,0,0,7.016563,23.28407,0,2.46576,-2.46576,29.74444,76.26765,0.1633277,2.57672,0,0,23.28407
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.756297,20.81831,0,0,0,29.74444,76.26765,0.1633277,0,0,0,20.81831
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.9499959,0.9499959,0,0,0,0.9499959,0,0,1.110223E-16,0,0.9999957,0.9499959,0,0,9.756297,20.81831,0,0.9999957,-0.9999957,28.69035,73.56487,0.1633277,1.044996,0,0,20.81831
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.8674,19.81832,0,0,0,28.69035,73.56487,0.1633277,0,0,0,19.81832
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,3.118932,3.118932,0,0,0,3.118932,0,0,4.440892E-16,0,3.283086,3.118932,0,0,10.8674,19.81832,0,3.283086,-3.283086,25.22968,64.69135,0.1633277,3.430825,0,0,19.81832
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.4604037,0.4604037,0,0,0,0.4604037,0,0,5.551115E-17,0,0.4846354,0.4604037,0,0,14.51528,16.53523,0,0.4846354,-0.4846354,24.71883,63.38148,0.1633277,0.506444,0,0,16.53523
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,2.000818,2.000818,0,0,0,2.000818,0,0,4.440892E-16,0,2.106125,2.000818,0,0,15.05376,16.05059,0,2.106125,-2.106125,22.49878,57.68906,0.1633277,2.200901,0,0,16.05059
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,1.933499,1.933499,0,0,0,1.933499,0,0,2.220446E-16,0,2.035262,1.933499,0,0,17.3939,13.94447,0,2.035262,-2.035262,20.35342,52.18816,0.1633277,2.126848,0,0,13.94447
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,2.286656,2.286656,0,0,0,2.286656,21.17175,0,0,0.484125,2.407006,2.286656,0,0,19.6553,11.90921,0,1.922881,-1.922881,18.32653,46.991,0.1633277,2.515321,0.3873,0,12.39333
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,8.594666,8.594666,12,0,3.372,8.594666,34.53188,0,0,2.9679,0,0,3.405334,3.235068,21.79184,9.986326,6.202967,0,6.202967,24.21118,62.07982,0.1634232,9.454132,2.37432,12,12.95423
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,6.042732,6.042732,12,0,3.372,6.042732,92.61381,0,0,5.596404,0,0,5.957268,5.659405,15.58887,15.569,11.25581,0,11.25581,34.88938,89.45976,0.1635125,6.647005,4.477123,12,21.1654
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,8.490987,8.490987,6.23615,0,1.913746,8.490987,78.98459,0,0,6.706572,2.373513,2.254837,0,0,4.333059,25.69922,4.333059,0,4.333059,39.00008,100,0.1635385,9.340086,5.365257,12,32.4058
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,6.816057,6.816057,0,0,0,6.816057,111.5856,0.4309402,0,7.605737,7.174797,6.816057,0,0,0,29.59898,0,0,0,39.00008,100,0.1635385,7.497662,6.084589,0,37.20472
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,9.056676,9.056676,3,0,1.095,9.056676,104.711,3.107888,0,9.483335,6.375448,6.056676,0,0,0,29.59898,0,0,0,39.00008,100,0.1635385,9.962343,7.586668,12,39.08231
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,7.570392,7.570392,0,0,0,7.570392,134.359,2.20267,0,10.1715,7.968833,7.570392,0,0,0,29.59898,0,0,0,39.00008,100,0.1635385,8.327431,8.137203,0,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,2.353077,2.353077,0,0,0,2.353077,459.6362,8.33867,0,10.81559,2.476923,2.353077,0,0,0,29.59898,0,0,0,39.00008,100,0.1635385,2.588385,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,7.49569,7.49569,0,0,0,7.49569,125.416,1.510598,0,9.400798,7.8902,7.49569,0,0,0,29.59898,0,0,0,39.00008,100,0.1635385,8.245259,7.520638,0,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,2.01727,2.01727,0,0,0,2.01727,354.004,5.017776,0,7.141218,2.123442,2.01727,0,0,0,29.59898,0,0,0,39.00008,100,0.1635385,2.218997,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,5.839979,5.839979,0,0,0,5.839979,72.04637,0,0,4.207493,6.147346,5.839979,0,0,0,29.59898,0,1.939853,-1.939853,36.95529,94.75697,0.1635385,6.423976,3.365994,0,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,8.339566,8.339566,8.514925,0,2.490276,8.339566,23.63198,0,0,1.970804,0,0,0.1753587,0.1665908,2.155392,27.65912,2.137395,0,2.137395,38.98301,99.95622,0.1635678,9.173523,1.576643,12,29.62993
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,16.73794,16.73794,12,0,3.372,16.73794,0,0,0,0,4.987308,4.737942,0,0,0.01799734,29.58278,0,4.987308,-4.987308,33.72592,86.47655,0.1635678,18.41174,0,12,29.58278
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,4.06459,4.06459,0,0,0,4.06459,0,0,0,0,4.278515,4.06459,0,0,5.559451,24.59547,0,4.278515,-4.278515,29.21597,74.91259,0.1635678,4.471048,0,0,24.59547
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.024591,1.024591,0,0,0,1.024591,0,0,0,0,1.078517,1.024591,0,0,10.31336,20.31696,0,1.078517,-1.078517,28.07911,71.99758,0.1635678,1.12705,0,0,20.31696
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.51171,19.23844,0,0,0,28.07911,71.99758,0.1635678,0,0,0,19.23844
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.3679217,0.3679217,0,0,0,0.3679217,0,0,5.551115E-17,0,0.387286,0.3679217,0,0,11.51171,19.23844,0,0.387286,-0.387286,27.67088,70.95083,0.1635678,0.4047139,0,0,19.23844
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,2.485337,2.485337,0,0,0,2.485337,0,0,4.440892E-16,0,2.616144,2.485337,0,0,11.94203,18.85115,0,2.616144,-2.616144,24.91322,63.87992,0.1635678,2.733871,0,0,18.85115
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.07774713,0.07774713,0,0,0,0.07774713,0,0,0,0,0.08183908,0.07774713,0,0,14.84885,16.23501,0,0.08183908,-0.08183908,24.82695,63.65873,0.1635678,0.08552184,0,0,16.23501
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,1.198373,1.198373,0,0,0,1.198373,0,0,2.220446E-16,0,1.261445,1.198373,0,0,14.93979,16.15317,0,1.261445,-1.261445,23.49727,60.2493,0.1635678,1.31821,0,0,16.15317
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,1.137811,1.137811,0,0,0,1.137811,0,0,0,0,1.197696,1.137811,0,0,16.34139,14.89173,0,1.197696,-1.197696,22.23479,57.01217,0.1635678,1.251593,0,0,14.89173
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.7705522,0.7705522,0,0,0,0.7705522,0,0,1.110223E-16,0,0.8111076,0.7705522,0,0,17.67216,13.69403,0,0.8111076,-0.8111076,21.37981,54.81991,0.1635678,0.8476075,0,0,13.69403
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.3554202,0.3554202,0,0,0,0.3554202,0,0,5.551115E-17,0,0.3741265,0.3554202,0,0,18.57339,12.88292,0,0.3741265,-0.3741265,20.98545,53.80872,0.1635678,0.3909622,0,0,12.88292
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.4729733,0.4729733,0,0,0,0.4729733,0,0,5.551115E-17,0,0.4978667,0.4729733,0,0,18.98909,12.5088,0,0.4978667,-0.4978667,20.46065,52.46309,0.1635678,0.5202707,0,0,12.5088
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.4475587,0.4475587,0,0,0,0.4475587,64.43933,0,0,0.2884038,0.4711144,0.4475587,0,0,19.54228,12.01093,0,0.1827106,-0.1827106,20.26805,51.96926,0.1635678,0.4923145,0.2307231,0,12.29933
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,6.7855,6.7855,0,0,0,6.7855,41.73527,0,0,2.831947,7.142632,6.7855,0,0,19.74529,11.82822,0,4.310685,-4.310685,15.72419,40.31836,0.1635678,7.46405,2.265557,0,14.66016
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,3.802913,3.802913,0,0,0,3.802913,145.794,0,0,5.544418,4.003067,3.802913,0,0,24.53494,7.517533,1.541351,0,1.541351,17.18645,44.06772,0.1635352,4.183204,4.435534,0,13.06195
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,3.323308,3.323308,0,0,0,3.323308,248.468,0,0,8.257356,3.498219,3.323308,0,0,22.99359,8.90475,4.759137,0,4.759137,21.70136,55.6444,0.1634346,3.655639,6.605885,0,17.16211
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,1.340809,1.340809,0,0,0,1.340809,579.7615,0,0,7.773491,1.411377,1.340809,0,0,18.23445,13.18797,6.362114,0,6.362114,27.73699,71.12035,0.1633004,1.474889,6.218793,0,20.96146
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,4.56102,4.56102,0,0,0,4.56102,202.0783,0,0,9.216833,4.801074,4.56102,0,0,11.87234,18.91388,4.415759,0,4.415759,31.92615,81.86176,0.1632074,5.017123,7.373466,0,28.13071
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,1.575791,1.575791,0,0,0,1.575791,765.1971,2.9426,0,12.0579,1.658727,1.575791,0,0,7.456577,22.88806,7.456577,0,7.456577,39.00008,100,0.1630505,1.73337,9.646323,0,34.94596
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,7.119396,7.119396,0,0,0,7.119396,116.7915,0.8207451,0,8.314846,7.494101,7.119396,0,0,0,29.59898,0,0,0,39.00008,100,0.1630505,7.831335,6.651876,0,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,10.93924,10.93924,3,0,1.095,10.93924,86.41148,1.095665,0,9.452757,8.357092,7.939237,0,0,0,29.59898,0,0,0,39.00008,100,0.1630505,12.03316,7.562205,12,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,3.204458,3.204458,0,0,0,3.204458,219.6903,3.666769,0,7.039882,3.373113,3.204458,0,0,0,29.59898,0,0,0,39.00008,100,0.1630505,3.524903,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,3.627518,3.627518,0,0,0,3.627518,125.9509,0.7504523,0,4.568892,3.81844,3.627518,0,0,0,29.59898,0,0,0,39.00008,100,0.1630505,3.99027,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,3.56358,3.56358,0,0,0,3.56358,47.05882,0,4.440892E-16,1.676978,3.751137,3.56358,0,0,0,29.59898,0,2.074158,-2.074158,36.81372,94.39397,0.1630505,3.919938,1.341583,0,31.27596
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.30462,27.52482,0,0,0,36.81372,94.39397,0.1630505,0,0,0,27.52482
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,2.304287,2.304287,0,0,0,2.304287,0,0,4.440892E-16,0,2.425565,2.304287,0,0,2.30462,27.52482,0,2.425565,-2.425565,34.25695,87.83817,0.1630505,2.534716,0,0,27.52482
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,12.51351,12.51351,12,0,3.372,12.51351,0,0,0,0,0.540542,0.5135149,0,0,4.999693,25.09925,0,0.540542,-0.540542,33.68717,86.37719,0.1630505,13.76487,0,12,25.09925
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,5.451519,5.451519,0,0,0,5.451519,0,0,8.881784E-16,0,5.738441,5.451519,0,0,5.600295,24.55871,0,5.738441,-5.738441,27.63832,70.86736,0.1630505,5.99667,0,0,24.55871
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.97634,18.82027,0,0,0,27.63832,70.86736,0.1630505,0,0,0,18.82027
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.97634,18.82027,0,0,0,27.63832,70.86736,0.1630505,0,0,0,18.82027
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,2.4729,2.4729,0,0,0,2.4729,0,0,4.440892E-16,0,2.603053,2.4729,0,0,11.97634,18.82027,0,2.603053,-2.603053,24.89447,63.83184,0.1630505,2.72019,0,0,18.82027
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.7147755,0.7147755,0,0,0,0.7147755,0,0,0,0,0.7523953,0.7147755,0,0,14.86862,16.21722,0,0.7523953,-0.7523953,24.10137,61.79826,0.1630505,0.7862531,0,0,16.21722
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.8882962,0.8882962,0,0,0,0.8882962,0,0,1.110223E-16,0,0.9350487,0.8882962,0,0,15.70462,15.46482,0,0.9350487,-0.9350487,23.11574,59.27102,0.1630505,0.9771259,0,0,15.46482
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,2.049159,2.049159,0,0,0,2.049159,0,0,4.440892E-16,0,2.15701,2.049159,0,0,16.74356,14.52978,0,2.15701,-2.15701,20.84206,53.44106,0.1630505,2.254075,0,0,14.52978
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.2210906,0.2210906,0,0,0,0.2210906,0,0,2.775558E-17,0,0.2327269,0.2210906,0,0,19.14024,12.37277,0,0.2327269,-0.2327269,20.59674,52.81205,0.1630505,0.2431996,0,0,12.37277
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,1.579634,1.579634,0,0,0,1.579634,0,0,2.220446E-16,0,1.662772,1.579634,0,0,19.39882,12.14004,0,1.662772,-1.662772,18.84402,48.31791,0.1630505,1.737597,0,0,12.14004
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,3.324645,3.324645,0,0,0,3.324645,17.49862,0,8.881784E-16,0.581767,3.499626,3.324645,0,0,21.24635,10.47727,0,2.91786,-2.91786,15.76833,40.43153,0.1630505,3.65711,0.4654136,0,11.05903
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,6.792181,6.792181,0,0,0,6.792181,42.56462,0,0,2.891066,7.149664,6.792181,0,0,24.48841,7.559407,0,4.258597,-4.258597,11.27937,28.92142,0.1630505,7.471398,2.312853,0,10.45047
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,3.64038,3.64038,0,0,0,3.64038,161.3617,0,0,5.874179,3.831979,3.64038,0,0,29.22019,3.300809,2.0422,0,2.0422,13.21677,33.8891,0.1630076,4.004418,4.699344,0,9.174989
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,6.421716,6.421716,12,0,3.372,6.421716,110.5482,0,0,7.09909,0,0,5.578284,5.29937,27.17799,5.13879,12.39846,0,12.39846,24.97899,64.04855,0.1630731,7.063888,5.679272,12,12.23788
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,7.95145,0,2.347717,0,0,0,0,7.22565,0,0,7.95145,7.553878,14.77953,16.2974,14.77953,0,14.77953,39.00008,100,0.1629424,0,5.78052,12,23.52305
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,6.215212,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1629424,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,2.038038,2.038038,0,0,0,2.038038,396.1746,5.928886,0,8.074189,2.145303,2.038038,0,0,0,29.59898,0,0,0,39.00008,100,0.1629424,2.241842,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,11.81194,11.81194,3.906638,0,1.324379,11.81194,70.4488,1.776357E-15,0,8.32137,8.32137,7.905302,0,0,0,29.59898,0,0,0,39.00008,100,0.1629424,12.99313,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,3.763016,3.763016,0,0,0,3.763016,215.1691,4.13578,0,8.096849,3.96107,3.763016,0,0,0,29.59898,0,0,0,39.00008,100,0.1629424,4.139318,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,0.7573516,0.7573516,0,0,0,0.7573516,815.2857,5.377367,0,6.17458,0.7972122,0.7573516,0,0,0,29.59898,0,0,0,39.00008,100,0.1629424,0.8330868,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,6.37394,6.37394,0,0,0,6.37394,63.51066,0,0,4.048131,6.70941,6.37394,0,0,0,29.59898,0,2.661279,-2.661279,36.19484,92.80711,0.1629424,7.011333,3.238505,0,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,4.532461,4.532461,0,0,0,4.532461,29.08377,0,8.881784E-16,1.31821,4.771011,4.532461,0,0,2.956976,26.9377,0,3.452801,-3.452801,32.55527,83.47489,0.1629424,4.985707,1.054568,0,28.25591
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,3.09284,3.09284,0,0,0,3.09284,0,0,4.440892E-16,0,3.255621,3.09284,0,0,6.793422,23.4849,0,3.255621,-3.255621,29.12355,74.67561,0.1629424,3.402124,0,0,23.4849
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,6.06037,6.06037,0,0,0,6.06037,0,0,8.881784E-16,0,6.379337,6.06037,0,0,10.41078,20.22928,0,6.379337,-6.379337,22.39914,57.43356,0.1629424,6.666407,0,0,20.22928
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.49893,13.84994,0,0,0,22.39914,57.43356,0.1629424,0,0,0,13.84994
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.49893,13.84994,0,0,0,22.39914,57.43356,0.1629424,0,0,0,13.84994
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.49893,13.84994,0,0,0,22.39914,57.43356,0.1629424,0,0,0,13.84994
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,1.844961,1.844961,0,0,0,1.844961,0,0,2.220446E-16,0,1.942064,1.844961,0,0,17.49893,13.84994,0,1.942064,-1.942064,20.35202,52.18456,0.1629424,2.029457,0,0,13.84994
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,1.398781,1.398781,0,0,0,1.398781,0,0,2.220446E-16,0,1.472401,1.398781,0,0,19.65678,11.90788,0,1.472401,-1.472401,18.79997,48.20496,0.1629424,1.538659,0,0,11.90788
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,1.190624,1.190624,0,0,0,1.190624,0,0,2.220446E-16,0,1.253288,1.190624,0,0,21.29278,10.43548,0,1.253288,-1.253288,17.47889,44.81758,0.1629424,1.309686,0,0,10.43548
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.68532,9.182187,0,0,0,17.47889,44.81758,0.1629424,0,0,0,9.182187
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,1.839336,1.839336,0,0,0,1.839336,0,0,2.220446E-16,0,1.936143,1.839336,0,0,22.68532,9.182187,0,1.936143,-1.936143,15.43802,39.58458,0.1629424,2.023269,0,0,9.182187
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,3.21855,3.21855,0,0,0,3.21855,0,0,4.440892E-16,0,3.387948,3.21855,0,0,24.83659,7.246044,0,3.387948,-3.387948,11.86681,30.42765,0.1629424,3.540406,0,0,7.246044
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.60098,3.858096,0,0,0,11.86681,30.42765,0.1629424,0,0,0,3.858096
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.2106201,0.2106201,0,0,0,0.2106201,174.7902,0,0,0.3681434,0.2217054,0.2106201,0,0,28.60098,3.858096,0.146438,0,0.146438,12.00573,30.78386,0.1629393,0.2316822,0.2945147,0,4.22624
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,2.301893,2.301893,0,0,0,2.301893,106.8969,0,0,2.460651,2.423045,2.301893,0,0,28.45454,3.989891,0.03760594,0,0.03760594,12.04141,30.87534,0.1629385,2.532082,1.968521,0,6.450541
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,0,0,0,0,0,0,0,5.020851,0,0,0,0,28.41693,4.023736,5.020851,0,5.020851,16.8046,43.08864,0.1628335,0,4.016681,0,9.044586
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,5.349619,5.349619,0,0,0,5.349619,135.7021,0,0,7.259543,5.631178,5.349619,0,0,23.39609,8.542501,1.628365,0,1.628365,18.34941,47.04966,0.1627995,5.884581,5.807635,0,15.80204
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,0,0,8.403923,0,0,0,0,21.76772,10.00803,8.403923,0,8.403923,26.32207,67.49235,0.1626242,0,6.723139,0,18.41195
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,1.140161,1.140161,0,0,0,1.140161,1046.418,0,0,11.93084,1.200169,1.140161,0,0,13.3638,17.57156,10.73067,0,10.73067,36.50208,93.59489,0.1624009,1.254177,9.544675,0,29.50241
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,9.95977,0,12.59289,0,0,0,0,2.633122,27.22917,2.633122,0,2.633122,39.00008,100,0.1623462,0,10.07431,0,39.82206
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,8.407121,8.407121,3,0,1.095,8.407121,146.3132,6.609024,0,12.30073,5.691706,5.407121,0,0,0,29.59898,0,0,0,39.00008,100,0.1623462,9.247832,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,0,0,0,0,10.37137,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1623462,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,4.657355,4.657355,0,0,0,4.657355,180.5473,3.506248,0,8.408726,4.902479,4.657355,0,0,0,29.59898,0,0,0,39.00008,100,0.1623462,5.12309,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,4.975166,4.975166,0,0,0,4.975166,102.0291,0,8.881784E-16,5.076115,5.237017,4.975166,0,0,0,29.59898,0,0.1609017,-0.1609017,38.83047,99.56512,0.1623462,5.472683,4.060892,0,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,0.7128856,0.7128856,0,0,0,0.7128856,269.8015,0.9941908,0,1.923376,0.7504058,0.7128856,0,0,0.1787797,29.43808,0.1787797,0,0.1787797,39.00008,100,0.1623425,0.7841741,1.538701,0,31.36145
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,7.581726,7.581726,0,0,0,7.581726,0,0,8.881784E-16,0,7.980764,7.581726,0,0,0,29.59898,0,7.980764,-7.980764,30.58761,78.42963,0.1623425,8.339898,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,2.350439,2.350439,0,0,0,2.350439,0,0,0,0,2.474146,2.350439,0,0,8.867516,21.61821,0,2.474146,-2.474146,27.97964,71.74251,0.1623425,2.585483,0,0,21.61821
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,1.590363,1.590363,0,0,0,1.590363,0,0,2.220446E-16,0,1.674066,1.590363,0,0,11.61657,19.14407,0,1.674066,-1.674066,26.21501,67.21785,0.1623425,1.749399,0,0,19.14407
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.47664,17.47,0,0,0,26.21501,67.21785,0.1623425,0,0,0,17.47
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,1.884197,1.884197,0,0,0,1.884197,0,0,0,0,1.983365,1.884197,0,0,13.47664,17.47,0,1.983365,-1.983365,24.12436,61.85722,0.1623425,2.072616,0,0,17.47
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.8475438,0.8475438,0,0,0,0.8475438,0,0,1.110223E-16,0,0.8921513,0.8475438,0,0,15.68038,15.48664,0,0.8921513,-0.8921513,23.18395,59.44592,0.1623425,0.9322981,0,0,15.48664
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.6849817,0.6849817,0,0,0,0.6849817,0,0,0,0,0.7210334,0.6849817,0,0,16.67166,14.59449,0,0.7210334,-0.7210334,22.42392,57.49711,0.1623425,0.7534799,0,0,14.59449
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.47281,13.87345,0,0,0,22.42392,57.49711,0.1623425,0,0,0,13.87345
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,3.456713,3.456713,0,0,0,3.456713,0,0,4.440892E-16,0,3.638646,3.456713,0,0,17.47281,13.87345,0,3.638646,-3.638646,18.58845,47.66259,0.1623425,3.802385,0,0,13.87345
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,1.359077,1.359077,0,0,0,1.359077,0,0,2.220446E-16,0,1.430607,1.359077,0,0,21.51575,10.23481,0,1.430607,-1.430607,17.08046,43.79596,0.1623425,1.494984,0,0,10.23481
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,1.595238,1.595238,0,0,0,1.595238,0,0,0,0,1.679198,1.595238,0,0,23.10531,8.804199,0,1.679198,-1.679198,15.31043,39.25742,0.1623425,1.754762,0,0,8.804199
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,1.46649,1.46649,0,0,0,1.46649,0,0,2.220446E-16,0,1.543674,1.46649,0,0,24.97108,7.125001,0,1.543674,-1.543674,13.68325,35.08519,0.1623425,1.613139,0,0,7.125001
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,2.105365,2.105365,0,0,0,2.105365,6.222372,0,4.440892E-16,0.1310037,2.216174,2.105365,0,0,26.68628,5.581327,0,2.08517,-2.08517,11.48529,29.4494,0.1623425,2.315902,0.1048029,0,5.712331
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,6.08732,6.08732,12,0,3.372,6.08732,35.30043,0,0,2.14885,0,0,5.91268,5.617046,29.00313,3.496157,7.765896,0,7.765896,18.85266,48.34007,0.1624671,6.696052,1.71908,12,5.645007
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,4.728551,0,0,8.8,8.36,21.23724,10.48546,13.08855,0,13.08855,31.26955,80.17818,0.1624038,0,3.782841,12,15.21401
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,0,0,0,0,0.2824152,0,8.431103,0,0,0,0,8.148687,22.26516,8.148687,0,8.148687,39.00008,100,0.1622351,0,6.744883,0,30.69626
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,4.034333,4.034333,0,0,0,4.034333,204.176,3.990472,0,8.237139,4.246666,4.034333,0,0,0,29.59898,0,0,0,39.00008,100,0.1622351,4.437766,6.589711,0,37.83612
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,5.601476,5.601476,0,0,0,5.601476,204.3137,5.548291,0,11.44458,5.89629,5.601476,0,0,0,29.59898,0,0,0,39.00008,100,0.1622351,6.161623,9.155664,0,41.04356
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,6.540279,6.540279,0,0,0,6.540279,179.9315,4.883519,0,11.76802,6.884504,6.540279,0,0,0,29.59898,0,0,0,39.00008,100,0.1622351,7.194306,9.414418,0,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,3.750937,3.750937,0,0,0,3.750937,258.2323,5.737776,0,9.686131,3.948355,3.750937,0,0,0,29.59898,0,0,0,39.00008,100,0.1622351,4.126031,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,0,0,0,0,6.916795,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1622351,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,8.210426,8.210426,3.147085,0,1.132212,8.210426,64.91543,0,0,5.329834,5.329834,5.063342,0,0,0,29.59898,0,0,0,39.00008,100,0.1622351,9.031469,4.263867,12,34.92881
