Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,0,0,0,0,2.173238,0,2.173238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1622351,0,1.73859,0,31.77222
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,4.073569,4.073569,0,0,0,4.073569,37.55354,0,0,1.529769,4.287967,4.073569,0,0,0,29.59898,0,2.758198,-2.758198,36.09268,92.54515,0.1622351,4.480926,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,11.64721,11.64721,12,0,3.372,11.64721,0,-5.551115E-17,0,0,0,0,0.3527892,0.3351497,3.064664,26.84078,0.3351497,0,0.3351497,36.41063,93.36041,0.1622408,12.81193,0,12,26.84078
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,9.641856,9.641856,12,0,3.372,9.641856,0,0,0,0,0,0,2.358143,2.240236,2.729515,27.14242,2.240236,0,2.240236,38.53591,98.80982,0.162279,10.60604,0,12,27.14242
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,10.91029,10.91029,11.42532,0,3.226606,10.91029,0,1.110223E-16,0,0,0,0,0.5150297,0.4892783,0.4892783,29.15863,0.4892783,0,0.4892783,39.00008,100,0.1622873,12.00132,0,12,29.15863
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,9.089725,9.089725,9.089725,0,2.6357,9.089725,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1622873,9.998697,0,12,29.59898
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.9672965,0.9672965,0,0,0,0.9672965,0,0,1.110223E-16,0,1.018207,0.9672965,0,0,0,29.59898,0,1.018207,-1.018207,37.92679,97.24799,0.1622873,1.064026,0,0,29.59898
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.5649458,0.5649458,0,0,0,0.5649458,0,0,1.110223E-16,0,0.5946797,0.5649458,0,0,1.131341,28.58077,0,0.5946797,-0.5946797,37.29995,95.64069,0.1622873,0.6214404,0,0,28.58077
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,1.28307,1.28307,0,0,0,1.28307,0,0,2.220446E-16,0,1.3506,1.28307,0,0,1.792096,27.98609,0,1.3506,-1.3506,35.87629,91.9903,0.1622873,1.411377,0,0,27.98609
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.7176952,0.7176952,0,0,0,0.7176952,0,0,1.110223E-16,0,0.7554687,0.7176952,0,0,3.292763,26.63549,0,0.7554687,-0.7554687,35.07996,89.94843,0.1622873,0.7894647,0,0,26.63549
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,1.521385,1.521385,0,0,0,1.521385,0,0,0,0,1.601458,1.521385,0,0,4.132173,25.88002,0,1.601458,-1.601458,33.39187,85.62001,0.1622873,1.673524,0,0,25.88002
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,1.169569,1.169569,0,0,0,1.169569,0,0,2.220446E-16,0,1.231126,1.169569,0,0,5.911571,24.27856,0,1.231126,-1.231126,32.09415,82.29253,0.1622873,1.286526,0,0,24.27856
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,1.564697,1.564697,0,0,0,1.564697,0,0,2.220446E-16,0,1.647049,1.564697,0,0,7.279488,23.04744,0,1.647049,-1.647049,30.35801,77.84089,0.1622873,1.721166,0,0,23.04744
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.5681902,0.5681902,0,0,0,0.5681902,0,0,1.110223E-16,0,0.5980949,0.5681902,0,0,9.109543,21.40039,0,0.5980949,-0.5980949,29.72756,76.22436,0.1622873,0.6250092,0,0,21.40039
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,1.567585,1.567585,0,0,0,1.567585,11.96851,0,2.220446E-16,0.1876165,1.650089,1.567585,0,0,9.774093,20.80229,0,1.462473,-1.462473,28.18598,72.27159,0.1622873,1.724343,0.1500932,0,20.98991
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,4.984879,4.984879,0,0,0,4.984879,24.75078,0,8.881784E-16,1.233796,5.247241,4.984879,0,0,11.39906,19.33982,0,4.013445,-4.013445,23.95543,61.42407,0.1622873,5.483367,0.987037,0,20.57362
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,4.642374,4.642374,0,0,0,4.642374,79.50656,0,0,3.690992,4.886709,4.642374,0,0,15.85845,15.32638,0,1.195718,-1.195718,22.69504,58.19229,0.1622873,5.106611,2.952793,0,19.01737
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,3.661752,3.661752,0,0,0,3.661752,232.6429,0,0,8.518808,3.854476,3.661752,0,0,17.18702,14.13066,4.664332,0,4.664332,27.12001,69.53835,0.1621909,4.027927,6.815047,0,22.64947
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,5.097448,5.097448,0,0,0,5.097448,153.9756,0,0,7.848827,5.365735,5.097448,0,0,12.52269,18.32856,2.483093,0,2.483093,29.47568,75.57852,0.1621397,5.607193,6.279062,0,26.17739
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,4.50887,4.50887,0,0,0,4.50887,198.8279,0,0,8.964892,4.746179,4.50887,0,0,10.0396,20.56334,4.218714,0,4.218714,33.47791,85.84061,0.1620527,4.959757,7.171914,0,29.52823
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,4.016548,4.016548,0,0,0,4.016548,237.1268,0,0,9.524311,4.227945,4.016548,0,0,5.820882,24.36018,5.296366,0,5.296366,38.50248,98.72411,0.1619435,4.418203,7.619449,0,33.88449
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,2.44554,2.44554,0,0,0,2.44554,458.3077,8.109329,0,11.2081,2.574252,2.44554,0,0,0.5245161,29.12691,0.5245161,0,0.5245161,39.00008,100,0.1619327,2.690094,8.966478,0,40.33501
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,4.635467,4.635467,0,0,0,4.635467,115.7738,0.4872197,0,5.366659,4.879439,4.635467,0,0,0,29.59898,0,0,0,39.00008,100,0.1619327,5.099014,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,1.833363,1.833363,0,0,0,1.833363,297.1567,3.518106,0,5.447963,1.929856,1.833363,0,0,0,29.59898,0,0,0,39.00008,100,0.1619327,2.0167,4.35837,0,35.04694
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,2.534868,2.534868,0,0,0,2.534868,89.31613,0,0,2.264046,2.668282,2.534868,0,0,0,29.59898,0,0.404236,-0.404236,38.57397,98.90743,0.1619327,2.788354,1.811237,0,31.86302
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,0,0,0,0,0.6351054,0,1.084257,0,0,0,0,0.4491511,29.19474,0.4491511,0,0.4491511,39.00008,100,0.1619235,0,0.8674052,0,30.279
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,1.345046,1.345046,0,0,0,1.345046,0,0,2.220446E-16,0,1.415838,1.345046,0,0,0,29.59898,0,1.415838,-1.415838,37.50765,96.17328,0.1619235,1.47955,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,5.071654,5.071654,0,0,0,5.071654,0,0,8.881784E-16,0,5.338583,5.071654,0,0,1.573153,28.18314,0,5.338583,-5.338583,31.88029,81.74418,0.1619235,5.578819,0,0,28.18314
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.504912,22.84456,0,0,0,31.88029,81.74418,0.1619235,0,0,0,22.84456
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,7.866155,7.866155,12,0,3.372,7.866155,0,0,0,0,0,0,4.133845,3.927152,7.504912,22.84456,3.927152,0,3.927152,35.60592,91.29704,0.1619903,8.652771,0,12,22.84456
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.57776,26.37899,0,0,0,35.60592,91.29704,0.1619903,0,0,0,26.37899
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,1.106173,1.106173,0,0,0,1.106173,0,0,0,0,1.164393,1.106173,0,0,3.57776,26.37899,0,1.164393,-1.164393,34.37854,88.14993,0.1619903,1.216791,0,0,26.37899
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.57657,0.57657,0,0,0,0.57657,0,0,0,0,0.6069158,0.57657,0,0,4.87153,25.2146,0,0.6069158,-0.6069158,33.73879,86.50955,0.1619903,0.634227,0,0,25.2146
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,1.233355,1.233355,0,0,0,1.233355,0,0,0,0,1.298269,1.233355,0,0,5.54588,24.60769,0,1.298269,-1.298269,32.3703,83.0006,0.1619903,1.356691,0,0,24.60769
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,2.498207,2.498207,0,0,0,2.498207,0,0,0,0,2.629692,2.498207,0,0,6.988401,23.30942,0,2.629692,-2.629692,29.59836,75.89308,0.1619903,2.748028,0,0,23.30942
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,1.303309,1.303309,0,0,0,1.303309,0,0,0,0,1.371904,1.303309,0,0,9.910281,20.67973,0,1.371904,-1.371904,28.15225,72.1851,0.1619903,1.43364,0,0,20.67973
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.03315034,0.03315034,0,0,0,0.03315034,0,0,0,0,0.0348951,0.03315034,0,0,11.43462,19.30782,0,0.0348951,-0.0348951,28.11546,72.09079,0.1619903,0.03646538,0,0,19.30782
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,3.091259,3.091259,0,0,0,3.091259,0,0,4.440892E-16,0,3.253957,3.091259,0,0,11.47339,19.27293,0,3.253957,-3.253957,24.68549,63.29601,0.1619903,3.400385,0,0,19.27293
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,0,0,0,0,0,0,0,0.2820108,0,0,0,0,15.0889,16.01897,0.2820108,0,0.2820108,24.95303,63.982,0.1619845,0,0.2256086,0,16.30098
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,5.212705,5.212705,0,0,0,5.212705,34.55457,0,0,1.801228,5.487058,5.212705,0,0,14.80689,16.27278,0,3.68583,-3.68583,21.06782,54.01995,0.1619845,5.733975,1.440982,0,18.07401
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,0,0,0,0,0,0,0,2.992795,0,0,0,0,18.90226,12.58695,2.992795,0,2.992795,23.90704,61.29998,0.161923,0,2.394236,0,15.57974
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,9.773466,9.773466,12,0,3.372,9.773466,70.20248,0,0,6.861215,0,0,2.226534,2.115207,15.90946,15.28046,8.976422,0,8.976422,32.42282,83.13527,0.1620504,10.75081,5.488972,12,22.14168
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,2.534093,2.534093,0,0,0,2.534093,315.9652,0,0,8.006852,2.667466,2.534093,0,0,6.933038,23.35924,5.339386,0,5.339386,37.48821,96.12341,0.1619408,2.787503,6.405482,0,31.3661
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,8.768576,8.768576,6.918386,0,2.086352,8.768576,40.38536,0,0,3.541221,1.947569,1.85019,0,0,1.593652,28.16469,1.593652,0,1.593652,39.00008,100,0.161962,9.645433,2.832977,12,31.70591
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,12.78874,12.78874,6.10111,0,1.879581,12.78874,55.04538,0,0,7.03961,7.03961,6.68763,0,0,0,29.59898,0,0,0,39.00008,100,0.161962,14.06761,5.631688,12,36.63859
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,6.268941,6.268941,0,0,0,6.268941,124.8481,1.227768,0,7.826653,6.598885,6.268941,0,0,0,29.59898,0,0,0,39.00008,100,0.161962,6.895835,6.261322,0,37.42563
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,7.494975,7.494975,0,0,0,7.494975,64.69705,0,0,4.849028,7.889448,7.494975,0,0,0,29.59898,0,3.04042,-3.04042,35.79519,91.78236,0.161962,8.244473,3.879222,0,34.44801
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,4.333261,4.333261,0,0,0,4.333261,90.57235,0,0,3.924736,4.561327,4.333261,0,0,3.378244,26.55856,0,0.6365909,-0.6365909,35.12417,90.06179,0.161962,4.766586,3.139789,0,30.48329
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,6.518128,6.518128,0,0,0,6.518128,60.02628,0,0,3.912589,6.861187,6.518128,0,0,4.085567,25.92197,0,2.948598,-2.948598,32.01608,82.09233,0.161962,7.16994,3.130071,0,29.83456
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,0,0,0,0,0,0,2.035979,0,0,0,0,7.361787,22.97337,2.035979,0,2.035979,33.94757,87.04488,0.1619202,0,1.628783,0,25.00935
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,6.664642,6.664642,0,0,0,6.664642,0,0,8.881784E-16,0,7.015413,6.664642,0,0,5.325809,24.80575,0,7.015413,-7.015413,26.55268,68.08366,0.1619202,7.331106,0,0,24.80575
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,6.076233,6.076233,0,0,0,6.076233,0,0,8.881784E-16,0,6.396035,6.076233,0,0,13.12071,17.79034,0,6.396035,-6.396035,19.81067,50.79648,0.1619202,6.683856,0,0,17.79034
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,5.801759,5.801759,0,0,0,5.801759,0,0,0,0,6.107115,5.801759,0,0,20.22742,11.3943,0,6.107115,-6.107115,13.3732,34.29019,0.1619202,6.381935,0,0,11.3943
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,9.763905,9.763905,12,0,3.372,9.763905,0,0,0,0,0,0,2.236095,2.124291,27.0131,5.287188,2.124291,0,2.124291,15.38848,39.45756,0.1619563,10.7403,0,12,5.287188
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.8791391,0.8791391,9.679139,0,2.784822,0.8791391,0,0,0,0,0,0,8.8,8.36,24.88881,7.19905,8.36,0,8.36,23.31947,59.7934,0.1620225,0.9670531,0,12,7.19905
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.835353,0.835353,9.635353,0,2.773744,0.835353,0,0,0,0,0,0,8.8,8.36,16.52881,14.72305,8.36,0,8.36,31.25047,80.12923,0.1620871,0.9188883,0,12,14.72305
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,3.809141,3.809141,0,0,0,3.809141,0,0,8.881784E-16,0,4.009622,3.809141,0,0,8.168809,22.24705,0,4.009622,-4.009622,27.02395,69.29205,0.1620871,4.190055,0,0,22.24705
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.62395,18.23743,0,0,0,27.02395,69.29205,0.1620871,0,0,0,18.23743
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.62395,18.23743,0,0,0,27.02395,69.29205,0.1620871,0,0,0,18.23743
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.2430396,0.2430396,0,0,0,0.2430396,0,0,2.775558E-17,0,0.2558312,0.2430396,0,0,12.62395,18.23743,0,0.2558312,-0.2558312,26.75428,68.60059,0.1620871,0.2673436,0,0,18.23743
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,2.210022,2.210022,0,0,0,2.210022,0,0,0,0,2.326339,2.210022,0,0,12.9082,17.9816,0,2.326339,-2.326339,24.3021,62.31297,0.1620871,2.431024,0,0,17.9816
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.49302,15.65526,0,0,0,24.3021,62.31297,0.1620871,0,0,0,15.65526
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,15.49302,15.65526,0.67236,0,0.67236,24.93996,63.94849,0.1620733,0,0.537888,0,16.32762
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,14.82066,16.26038,2.958343,0,2.958343,27.74649,71.14471,0.1620127,0,2.366675,0,19.21873
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,5.439836,5.439836,0,0,0,5.439836,86.58702,0,0,4.710192,5.726143,5.439836,0,0,11.86232,18.92289,0,1.015952,-1.015952,26.67559,68.3988,0.1620127,5.98382,3.768154,0,23.63308
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,6.327419,6.327419,0,0,0,6.327419,126.1274,0,0,7.98061,6.660441,6.327419,0,0,12.99115,17.90694,1.320169,0,1.320169,27.92801,71.61014,0.1619857,6.960161,6.384488,0,25.88755
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,8.824217,8.824217,12,0,3.372,8.824217,69.82031,0,0,6.161096,0,0,3.175783,3.016994,11.67099,19.09509,9.178089,0,9.178089,36.63511,93.93599,0.1621173,9.706638,4.928876,12,25.25619
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,8.612326,8.612326,3.825115,0,1.303754,8.612326,87.45681,0,0,7.532065,5.039169,4.787211,0,0,2.492896,27.35537,2.492896,0,2.492896,39.00008,100,0.1620956,9.473558,6.025652,12,34.88744
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,5.245316,5.245316,0,0,0,5.245316,191.3456,4.515294,0,10.03668,5.521385,5.245316,0,0,0,29.59898,0,0,0,39.00008,100,0.1620956,5.769848,8.029343,0,39.63566
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,5.784471,5.784471,0,0,0,5.784471,162.6636,3.320309,0,9.409226,6.088917,5.784471,0,0,0,29.59898,0,0,0,39.00008,100,0.1620956,6.362918,7.527381,0,39.00821
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,2.549644,2.549644,0,0,0,2.549644,405.0507,7.643516,0,10.32735,2.683836,2.549644,0,0,0,29.59898,0,0,0,39.00008,100,0.1620956,2.804608,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,0,0,0,0,8.188137,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1620956,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,7.377033,7.377033,0,0,0,7.377033,71.42706,0,8.881784E-16,5.269198,7.765298,7.377033,0,0,0,29.59898,0,2.4961,-2.4961,36.36896,93.25355,0.1620956,8.114737,4.215358,0,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,4.045774,4.045774,0,0,0,4.045774,53.02571,0,0,2.1453,4.258709,4.045774,0,0,2.773444,27.10288,0,2.113409,-2.113409,34.14123,87.54144,0.1620956,4.450351,1.71624,0,29.24818
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.121677,24.98947,0,0,0,34.14123,87.54144,0.1620956,0,0,0,24.98947
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,1.683231,1.683231,0,0,0,1.683231,0,0,2.220446E-16,0,1.771822,1.683231,0,0,5.121677,24.98947,0,1.771822,-1.771822,32.27356,82.75256,0.1620956,1.851554,0,0,24.98947
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,2.216283,2.216283,0,0,0,2.216283,0,0,4.440892E-16,0,2.33293,2.216283,0,0,7.090368,23.21765,0,2.33293,-2.33293,29.81444,76.44713,0.1620956,2.437912,0,0,23.21765
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,8.295137,8.295137,12,0,3.372,8.295137,0,0,0,0,0,0,3.704863,3.519619,9.682512,20.88472,3.519619,0,3.519619,33.15345,85.00866,0.162155,9.124651,0,12,20.88472
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,2.491482,2.491482,0,0,0,2.491482,0,0,0,0,2.622613,2.491482,0,0,6.162893,24.05237,0,2.622613,-2.622613,30.38897,77.92027,0.162155,2.740631,0,0,24.05237
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,1.267585,1.267585,0,0,0,1.267585,0,0,0,0,1.3343,1.267585,0,0,9.076907,21.42976,0,1.3343,-1.3343,28.98249,74.31393,0.162155,1.394344,0,0,21.42976
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,1.641416,1.641416,0,0,0,1.641416,0,0,2.220446E-16,0,1.727806,1.641416,0,0,10.55946,20.09546,0,1.727806,-1.727806,27.16122,69.64403,0.162155,1.805557,0,0,20.09546
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,1.221026,1.221026,0,0,0,1.221026,0,0,2.220446E-16,0,1.285291,1.221026,0,0,12.47925,18.36765,0,1.285291,-1.285291,25.80641,66.17014,0.162155,1.343129,0,0,18.36765
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.322114,0.322114,0,0,0,0.322114,0,0,5.551115E-17,0,0.3390673,0.322114,0,0,13.90735,17.08237,0,0.3390673,-0.3390673,25.449,65.25372,0.162155,0.3543254,0,0,17.08237
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.8677014,0.8677014,0,0,0,0.8677014,0,0,1.110223E-16,0,0.9133699,0.8677014,0,0,14.28409,16.7433,0,0.9133699,-0.9133699,24.48622,62.78506,0.162155,0.9544715,0,0,16.7433
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.9230064,0.9230064,0,0,0,0.9230064,0,0,1.110223E-16,0,0.9715856,0.9230064,0,0,15.29895,15.82993,0,0.9715856,-0.9715856,23.46208,60.15907,0.162155,1.015307,0,0,15.82993
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.8812953,0.8812953,0,0,0,0.8812953,0,0,1.110223E-16,0,0.9276792,0.8812953,0,0,16.37848,14.85834,0,0.9276792,-0.9276792,22.48422,57.65174,0.162155,0.9694248,0,0,14.85834
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.5953245,0.5953245,0,0,0,0.5953245,32.24435,0,0,0.1919585,0.6266573,0.5953245,0,0,17.40924,13.93066,0,0.4346988,-0.4346988,22.02601,56.47684,0.162155,0.6548569,0.1535668,0,14.12262
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.023908,1.023908,0,0,0,1.023908,167.2509,0,0,1.712495,1.077798,1.023908,0,0,17.89224,13.49596,0.6346974,0,0.6346974,22.62814,58.02075,0.162142,1.126299,1.369996,0,15.20846
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,7.780111,7.780111,12,0,3.372,7.780111,59.34961,0,0,4.617465,0,0,4.219889,4.008894,17.25754,14.06719,8.62636,0,8.62636,30.81182,79.00451,0.1622706,8.558123,3.693973,12,18.68466
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,5.035517,5.035517,6.056786,0,1.868367,5.035517,150.0573,0,0,7.556161,0,0,1.021269,0.9702053,8.631181,21.83092,8.526366,0,8.526366,38.90064,99.74504,0.1622046,5.539068,6.044929,12,29.38708
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,6.401818,6.401818,0,0,0,6.401818,142.656,2.289009,0,9.13258,6.738756,6.401818,0,0,0.1048144,29.50464,0.1048144,0,0.1048144,39.00008,100,0.1622025,7.042,7.306064,0,38.63723
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,2.337402,2.337402,0,0,0,2.337402,466.0515,8.433076,0,10.8935,2.460423,2.337402,0,0,0,29.59898,0,0,0,39.00008,100,0.1622025,2.571143,8.714799,0,40.49248
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,2.372805,2.372805,0,0,0,2.372805,441.5338,7.979048,0,10.47674,2.49769,2.372805,0,0,0,29.59898,0,0,0,39.00008,100,0.1622025,2.610086,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1622025,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,0.8228146,0.8228146,0,0,0,0.8228146,1022.796,7.549593,0,8.415713,0.8661207,0.8228146,0,0,0,29.59898,0,0,0,39.00008,100,0.1622025,0.9050961,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,5.749756,5.749756,0,0,0,5.749756,97.98193,0,0,5.633723,6.052375,5.749756,0,0,0,29.59898,0,0.4186526,-0.4186526,38.55878,98.86847,0.1622025,6.324732,4.506978,0,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,2.676483,2.676483,0,0,0,2.676483,85.74205,0,0,2.294871,2.81735,2.676483,0,0,0.4651695,29.18033,0,0.5224792,-0.5224792,38.00804,97.45631,0.1622025,2.944131,1.835897,0,31.4752
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,2.949153,2.949153,0,0,0,2.949153,53.97115,0,4.440892E-16,1.591692,3.104372,2.949153,0,0,1.045702,28.65785,0,1.51268,-1.51268,36.41353,93.36785,0.1622025,3.244068,1.273353,0,30.24954
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.958341,1.958341,0,0,0,1.958341,0,0,0,0,2.061411,1.958341,0,0,2.726457,27.14517,0,2.061411,-2.061411,34.24062,87.79627,0.1622025,2.154175,0,0,27.14517
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.066734,1.066734,0,0,0,1.066734,0,0,0,0,1.122878,1.066734,0,0,5.016914,25.08376,0,1.122878,-1.122878,33.057,84.76137,0.1622025,1.173407,0,0,25.08376
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.264556,23.96088,0,0,0,33.057,84.76137,0.1622025,0,0,0,23.96088
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.646574,1.646574,0,0,0,1.646574,0,0,2.220446E-16,0,1.733236,1.646574,0,0,6.264556,23.96088,0,1.733236,-1.733236,31.23001,80.07678,0.1622025,1.811231,0,0,23.96088
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,1.084597,1.084597,0,0,0,1.084597,0,0,0,0,1.141681,1.084597,0,0,8.190373,22.22764,0,1.141681,-1.141681,30.02657,76.99105,0.1622025,1.193057,0,0,22.22764
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.6178198,0.6178198,0,0,0,0.6178198,0,0,1.110223E-16,0,0.6503367,0.6178198,0,0,9.458908,21.08596,0,0.6503367,-0.6503367,29.34105,75.23332,0.1622025,0.6796018,0,0,21.08596
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,1.833503,1.833503,0,0,0,1.833503,0,0,2.220446E-16,0,1.930003,1.833503,0,0,10.1815,20.43563,0,1.930003,-1.930003,27.30665,70.01692,0.1622025,2.016853,0,0,20.43563
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.6647297,0.6647297,0,0,0,0.6647297,0,0,1.110223E-16,0,0.6997155,0.6647297,0,0,12.32595,18.50562,0,0.6997155,-0.6997155,26.56909,68.12573,0.1622025,0.7312027,0,0,18.50562
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.059765,1.059765,0,0,0,1.059765,0,0,0,0,1.115542,1.059765,0,0,13.10341,17.80591,0,1.115542,-1.115542,25.3932,65.11065,0.1622025,1.165741,0,0,17.80591
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.270875,0.270875,0,0,0,0.270875,0,0,5.551115E-17,0,0.2851316,0.270875,0,0,14.34291,16.69036,0,0.2851316,-0.2851316,25.09265,64.34,0.1622025,0.2979625,0,0,16.69036
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,2.476274,2.476274,0,0,0,2.476274,0,0,0,0,2.606604,2.476274,0,0,14.65972,16.40523,0,2.606604,-2.606604,22.34505,57.29488,0.1622025,2.723901,0,0,16.40523
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.04932,1.04932,0,0,0,1.04932,0,0,2.220446E-16,0,1.104548,1.04932,0,0,17.55594,13.79863,0,1.104548,-1.104548,21.18075,54.30951,0.1622025,1.154252,0,0,13.79863
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,0.7979817,0.7979817,0,0,0,0.7979817,36.63425,0,1.110223E-16,0.2923347,0.8399808,0.7979817,0,0,18.78322,12.69408,0,0.5476461,-0.5476461,20.60348,52.82933,0.1622025,0.87778,0.2338677,0,12.98641
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,3.196659,3.196659,0,0,0,3.196659,73.51774,0,0,2.350112,3.364904,3.196659,0,0,19.39172,12.14643,0,1.014793,-1.014793,19.5338,50.08656,0.1622025,3.516325,1.880089,0,14.49655
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,6.225531,6.225531,0,0,0,6.225531,87.13327,0,8.881784E-16,5.424509,6.553191,6.225531,0,0,20.51926,11.13164,0,1.128682,-1.128682,18.34406,47.03596,0.1622025,6.848084,4.339607,0,16.55615
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,6.087738,6.087738,0,0,0,6.087738,123.6699,0,0,7.528699,6.408145,6.087738,0,0,21.77335,10.00296,1.120554,0,1.120554,19.40711,49.76173,0.1621796,6.696512,6.022959,0,17.53166
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,5.201384,5.201384,0,0,0,5.201384,158.7054,0,0,8.254878,5.475141,5.201384,0,0,20.6528,11.01146,2.779737,0,2.779737,22.0442,56.52348,0.1621229,5.721522,6.603902,0,19.26634
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,11.75354,11.75354,12,0,3.372,11.75354,72.26161,0,0,8.493301,0,0,0.2464552,0.2341324,17.87306,13.51322,8.727434,0,8.727434,30.32377,77.75311,0.1622388,12.9289,6.794641,12,22.00652
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,4.587245,4.587245,5.807375,0,1.805266,4.587245,171.3726,0,0,7.861281,0,0,1.220131,1.159124,9.145629,21.36791,9.020405,0,9.020405,38.88128,99.69539,0.1621542,5.045969,6.289025,12,29.22919
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,6.453909,0,6.579133,0,0,0,0,0.1252239,29.48628,0.1252239,0,0.1252239,39.00008,100,0.1621517,0,5.263306,0,36.06541
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,0,0,0,0,5.657858,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1621517,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,0,0,0,0,5.165682,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1621517,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,8.950416,8.950416,5.73479,0,1.786902,8.950416,37.81801,0,0,3.384869,3.384869,3.215626,0,0,0,29.59898,0,0,0,39.00008,100,0.1621517,9.845457,2.707896,12,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,5.970179,5.970179,0,0,0,5.970179,31.42394,0,0,1.876066,6.284399,5.970179,0,0,0,29.59898,0,4.408333,-4.408333,34.35329,88.08517,0.1621517,6.567197,1.500853,0,31.47504
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.898148,25.19065,0,0,0,34.35329,88.08517,0.1621517,0,0,0,25.19065
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.838776,1.838776,0,0,0,1.838776,0,0,2.220446E-16,0,1.935553,1.838776,0,0,4.898148,25.19065,0,1.935553,-1.935553,32.31303,82.85377,0.1621517,2.022653,0,0,25.19065
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,7.802761,7.802761,12,0,3.372,7.802761,0,0,0,0,0,0,4.197239,3.987377,7.048763,23.25509,3.987377,0,3.987377,36.09579,92.55313,0.1622186,8.583036,0,12,23.25509
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,5.120835,5.120835,0,0,0,5.120835,0,0,0,0,5.390352,5.120835,0,0,3.061385,26.84373,0,5.390352,-5.390352,30.41386,77.98411,0.1622186,5.632918,0,0,26.84373
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.4484649,0.4484649,0,0,0,0.4484649,0,0,5.551115E-17,0,0.4720683,0.4484649,0,0,9.050666,21.45338,0,0.4720683,-0.4720683,29.91626,76.70821,0.1622186,0.4933114,0,0,21.45338
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.07491075,0.07491075,0,0,0,0.07491075,0,0,0,0,0.07885342,0.07491075,0,0,9.575186,20.98131,0,0.07885342,-0.07885342,29.83314,76.49508,0.1622186,0.08240183,0,0,20.98131
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.6695668,0.6695668,0,0,0,0.6695668,0,0,1.110223E-16,0,0.7048071,0.6695668,0,0,9.662801,20.90246,0,0.7048071,-0.7048071,29.09021,74.59013,0.1622186,0.7365234,0,0,20.90246
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,1.380223,1.380223,0,0,0,1.380223,0,0,2.220446E-16,0,1.452866,1.380223,0,0,10.44592,20.19765,0,1.452866,-1.452866,27.55875,70.66333,0.1622186,1.518245,0,0,20.19765
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,1.601759,1.601759,0,0,0,1.601759,0,0,0,0,1.686062,1.601759,0,0,12.06022,18.74478,0,1.686062,-1.686062,25.78149,66.10625,0.1622186,1.761935,0,0,18.74478
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,2.658074,2.658074,0,0,0,2.658074,0,0,4.440892E-16,0,2.797973,2.658074,0,0,13.93362,17.05872,0,2.797973,-2.797973,22.83216,58.5439,0.1622186,2.923881,0,0,17.05872
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.001358,1.001358,0,0,0,1.001358,0,0,0,0,1.054061,1.001358,0,0,17.04248,14.26075,0,1.054061,-1.054061,21.72109,55.69498,0.1622186,1.101494,0,0,14.26075
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,3.154757,3.154757,0,0,0,3.154757,0,0,4.440892E-16,0,3.320797,3.154757,0,0,18.21366,13.20669,0,3.320797,-3.320797,18.22066,46.71955,0.1622186,3.470233,0,0,13.20669
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,0.9707963,0.9707963,0,0,0,0.9707963,29.18169,0,0,0.2832948,1.021891,0.9707963,0,0,21.90343,9.885891,0,0.738596,-0.738596,17.44211,44.72327,0.1622186,1.067876,0.2266358,0,10.16919
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,1.766421,1.766421,0,0,0,1.766421,159.9724,0,0,2.825786,1.85939,1.766421,0,0,22.72409,9.147295,0.9663956,0,0.9663956,18.35892,47.07405,0.1621989,1.943063,2.260628,0,11.97308
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,5.007236,5.007236,0,0,0,5.007236,99.42005,0,0,4.978197,5.270775,5.007236,0,0,21.7577,10.01705,0,0.2925782,-0.2925782,18.05051,46.28327,0.1621989,5.50796,3.982558,0,14.99525
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,0,0,0,0,0,0,4.990571,0,0,0,0,22.08278,9.724473,4.990571,0,4.990571,22.78498,58.42291,0.1620975,0,3.992457,0,14.71504
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,0,0,4.846393,0,0,0,0,17.09221,14.21599,4.846393,0,4.846393,27.38267,70.21185,0.1619991,0,3.877114,0,19.06238
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,4.356827,4.356827,0,0,0,4.356827,174.1349,0,0,7.586757,4.586134,4.356827,0,0,12.24582,18.57774,3.000623,0,3.000623,30.22931,77.51091,0.1619382,4.79251,6.069406,0,26.1645
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,4.072004,4.072004,0,0,0,4.072004,295.111,0,0,12.01693,4.28632,4.072004,0,0,9.245196,21.2783,7.730611,0,7.730611,37.56322,96.31575,0.1617817,4.479204,9.613545,0,33.29523
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,4.696536,4.696536,0,0,0,4.696536,227.3024,4.21703,0,10.67534,4.943722,4.696536,0,0,1.514585,28.23585,1.514585,0,1.514585,39.00008,100,0.161751,5.16619,8.54027,0,38.91119
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,4.706153,4.706153,0,0,0,4.706153,223.6717,5.572487,0,10.52633,4.953846,4.706153,0,0,0,29.59898,0,0,0,39.00008,100,0.161751,5.176768,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,0,0,0,0,8.028114,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.161751,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,6.56177,6.56177,0,0,0,6.56177,58.13373,0,0,3.814602,6.907126,6.56177,0,0,0,29.59898,0,3.092525,-3.092525,35.74027,91.64153,0.161751,7.217947,3.051681,0,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.5057262,0.5057262,0,0,0,0.5057262,319.8499,0,0,1.617565,0.5323433,0.5057262,0,0,3.436139,26.50645,1.085221,0,1.085221,36.7698,94.28136,0.1617291,0.5562988,1.294052,0,28.12402
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,14.00643,14.00643,12,0,3.372,14.00643,0,0,0,0,2.112028,2.006427,0,0,2.350918,27.48315,0,2.112028,-2.112028,34.54353,88.57298,0.1617291,15.40707,0,12,27.48315
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,7.051427,7.051427,0,0,0,7.051427,0,0,8.881784E-16,0,7.422555,7.051427,0,0,4.697616,25.37112,0,7.422555,-7.422555,26.71947,68.51132,0.1617291,7.75657,0,0,25.37112
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,13.18271,13.18271,12,0,3.372,13.18271,0,0,0,0,1.244961,1.182713,0,0,12.9449,17.94857,0,1.244961,-1.244961,25.40717,65.14645,0.1617291,14.50098,0,12,17.94857
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,2.078132,2.078132,10.87813,0,3.088167,2.078132,0,1.776357E-15,0,0,0,0,8.8,8.36,14.32819,16.70361,8.36,0,8.36,33.33816,85.48228,0.1618368,2.285945,0,12,16.70361
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.968189,24.22761,0,0,0,33.33816,85.48228,0.1618368,0,0,0,24.22761
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,2.434359,2.434359,0,0,0,2.434359,0,0,4.440892E-16,0,2.562483,2.434359,0,0,5.968189,24.22761,0,2.562483,-2.562483,30.63706,78.55641,0.1618368,2.677795,0,0,24.22761
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.5837461,0.5837461,0,0,0,0.5837461,0,0,0,0,0.6144696,0.5837461,0,0,8.815392,21.66512,0,0.6144696,-0.6144696,29.98936,76.89563,0.1618368,0.6421207,0,0,21.66512
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.022267,1.022267,0,0,0,1.022267,0,0,0,0,1.07607,1.022267,0,0,9.498137,21.05066,0,1.07607,-1.07607,28.85508,73.98723,0.1618368,1.124494,0,0,21.05066
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.1158035,0.1158035,0,0,0,0.1158035,0,0,1.387779E-17,0,0.1218984,0.1158035,0,0,10.69377,19.97458,0,0.1218984,-0.1218984,28.72659,73.65776,0.1618368,0.1273838,0,0,19.97458
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,1.386913,1.386913,0,0,0,1.386913,0,0,2.220446E-16,0,1.459908,1.386913,0,0,10.82921,19.85269,0,1.459908,-1.459908,27.18771,69.71193,0.1618368,1.525604,0,0,19.85269
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,1.198257,1.198257,0,0,0,1.198257,0,0,2.220446E-16,0,1.261323,1.198257,0,0,12.45133,18.39278,0,1.261323,-1.261323,25.85815,66.30283,0.1618368,1.318083,0,0,18.39278
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.8331467,0.8331467,0,0,0,0.8331467,0,0,1.110223E-16,0,0.8769965,0.8331467,0,0,13.8528,17.13145,0,0.8769965,-0.8769965,24.93372,63.93248,0.1618368,0.9164613,0,0,17.13145
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,1.852603,1.852603,0,0,0,1.852603,6.36572,0,4.440892E-16,0.1179315,1.950108,1.852603,0,0,14.82724,16.25446,0,1.832176,-1.832176,23.00244,58.98048,0.1618368,2.037863,0.0943452,0,16.37239
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.04454369,0.04454369,0,0,0,0.04454369,2209.874,0,0,0.9843593,0.04688809,0.04454369,0,0,16.863,14.42228,0.9374712,0,0.9374712,23.8918,61.2609,0.1618179,0.04899805,0.7874874,0,15.40664
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,9.999196,9.999196,12,0,3.372,9.999196,7.390085,0,0,0.7389491,0,0,2.000804,1.900764,15.92552,15.26601,2.639713,0,2.639713,26.39605,67.68204,0.1618594,10.99912,0.5911593,12,16.00496
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,0.884874,0.884874,9.684874,0,2.786273,0.884874,295.7047,1.776357E-15,0,2.616614,0,0,8.8,8.36,13.28581,17.64175,10.97661,0,10.97661,36.80938,94.38284,0.1618722,0.9733614,2.093291,12,20.25836
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,0,0,0,0,0,0,1.7389,0,0,0,0,2.309198,27.5207,1.7389,0,1.7389,38.45905,98.61274,0.1618371,0,1.39112,0,29.2596
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,5.365295,5.365295,0,0,0,5.365295,55.90785,0,0,2.999621,5.647679,5.365295,0,0,0.5702978,29.08571,0,2.648058,-2.648058,35.66775,91.45558,0.1618371,5.901824,2.399697,0,32.08533
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,3.512584,26.43765,1.324074,0,1.324074,36.92387,94.67641,0.1618104,0,1.059259,0,27.76173
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,1.152499,1.152499,0,0,0,1.152499,217.9281,0,0,2.511619,1.213157,1.152499,0,0,2.18851,27.62932,1.298462,0,1.298462,38.1557,97.83495,0.1617842,1.267749,2.009295,0,30.14094
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,0,0,0,0,1.545972,0,2.43602,0,0,0,0,0.8900481,28.79794,0.8900481,0,0.8900481,39.00008,100,0.1617663,0,1.948816,0,31.23396
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.634729,0.634729,0,0,0,0.634729,258.5517,0.9729668,0,1.641103,0.6681358,0.634729,0,0,0,29.59898,0,0,0,39.00008,100,0.1617663,0.6982019,1.312882,0,31.24008
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,7.142035,7.142035,0,0,0,7.142035,27.34877,0,8.881784E-16,1.953259,7.517932,7.142035,0,0,0,29.59898,0,5.564673,-5.564673,33.1344,84.95982,0.1617663,7.856239,1.562607,0,31.55224
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,5.195437,5.195437,0,0,0,5.195437,22.33123,0,0,1.160205,5.468882,5.195437,0,0,6.182971,24.03431,0,4.308677,-4.308677,28.59265,73.31435,0.1617663,5.714981,0.928164,0,25.19451
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.97039,19.72563,0,0,0,28.59265,73.31435,0.1617663,0,0,0,19.72563
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,2.60723,2.60723,0,0,0,2.60723,0,0,0,0,2.744453,2.60723,0,0,10.97039,19.72563,0,2.744453,-2.744453,25.69975,65.89665,0.1617663,2.867953,0,0,19.72563
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,13.06737,13.06737,12,0,3.372,13.06737,0,0,0,0,1.123546,1.067369,0,0,14.01978,16.98117,0,1.123546,-1.123546,24.51542,62.85994,0.1617663,14.37411,0,12,16.98117
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,8.212634,8.212634,12,0,3.372,8.212634,0,0,0,0,0,0,3.787366,3.597997,15.26817,15.85763,3.597997,0,3.597997,27.92879,71.61213,0.1618264,9.033897,0,12,15.85763
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,1.168304,1.168304,9.968304,0,2.857981,1.168304,0,1.776357E-15,0,0,0,0,8.8,8.36,11.67017,19.09583,8.36,0,8.36,35.85978,91.94796,0.1619018,1.285135,0,12,19.09583
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,1.490575,1.490575,0,0,0,1.490575,0,0,2.220446E-16,0,1.569026,1.490575,0,0,3.310168,26.61983,0,1.569026,-1.569026,34.20588,87.70721,0.1619018,1.639632,0,0,26.61983
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,3.116056,3.116056,0,0,0,3.116056,0,0,4.440892E-16,0,3.280059,3.116056,0,0,5.05353,25.0508,0,3.280059,-3.280059,30.74839,78.84187,0.1619018,3.427662,0,0,25.0508
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,1.741389,1.741389,0,0,0,1.741389,0,0,2.220446E-16,0,1.833041,1.741389,0,0,8.69804,21.77074,0,1.833041,-1.833041,28.8162,73.88754,0.1619018,1.915528,0,0,21.77074
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,2.112888,2.112888,0,0,0,2.112888,0,0,4.440892E-16,0,2.224093,2.112888,0,0,10.73475,19.9377,0,2.224093,-2.224093,26.4718,67.87627,0.1619018,2.324177,0,0,19.9377
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,2.450403,2.450403,0,0,0,2.450403,0,0,4.440892E-16,0,2.579372,2.450403,0,0,13.20597,17.71361,0,2.579372,-2.579372,23.7529,60.90475,0.1619018,2.695444,0,0,17.71361
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,1.950807,1.950807,0,0,0,1.950807,0,0,4.440892E-16,0,2.053481,1.950807,0,0,16.07194,15.13424,0,2.053481,-2.053481,21.58834,55.35461,0.1619018,2.145887,0,0,15.13424
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,2.350812,2.350812,0,0,0,2.350812,0,0,4.440892E-16,0,2.474539,2.350812,0,0,18.35358,13.08075,0,2.474539,-2.474539,18.97995,48.66644,0.1619018,2.585893,0,0,13.08075
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,1.458648,1.458648,0,0,0,1.458648,10.97504,0,2.220446E-16,0.1600872,1.535419,1.458648,0,0,21.10307,10.60622,0,1.375332,-1.375332,17.53022,44.9492,0.1619018,1.604513,0.1280698,0,10.7663
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,4.619944,4.619944,0,0,0,4.619944,27.35201,0,0,1.263647,4.863099,4.619944,0,0,22.63122,9.230885,0,3.599451,-3.599451,13.73607,35.22062,0.1619018,5.081938,1.010918,0,10.49453
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.03676532,0.03676532,0,0,0,0.03676532,5573.256,0,0,2.049025,0.03870033,0.03676532,0,0,26.63061,5.631433,2.010325,0,2.010325,15.64323,40.11076,0.1618613,0.04044185,1.63922,0,7.680459
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,5.286096,5.286096,0,0,0,5.286096,86.37683,0,0,4.565962,5.564311,5.286096,0,0,24.62028,7.440726,0,0.9983495,-0.9983495,14.59088,37.41243,0.1618613,5.814705,3.652769,0,12.00669
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,6.94777,6.94777,12,0,3.372,6.94777,87.15639,0,0,6.055425,0,0,5.05223,4.799619,25.72956,6.442376,10.85504,0,10.85504,24.88888,63.8175,0.1619573,7.642547,4.84434,12,12.4978
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,8.704765,0,2.538306,0,0,0,0,6.604987,0,0,8.704765,8.269526,14.87451,16.21192,14.87451,0,14.87451,39.00008,100,0.1618574,0,5.283989,12,22.8169
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,10.39956,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1618574,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,9.226439,9.226439,3,0,1.095,9.226439,86.59622,1.435601,0,7.989747,6.554146,6.226439,0,0,0,29.59898,0,0,0,39.00008,100,0.1618574,10.14908,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,3.157504,3.157504,0,0,0,3.157504,110.9755,0.1803666,0,3.504055,3.323688,3.157504,0,0,0,29.59898,0,0,0,39.00008,100,0.1618574,3.473254,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,0,0,0,0,4.164112,0,4.164112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1618574,0,3.33129,0,33.76309
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,0,0,0,0,2.741836,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1618574,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,2.742397,2.742397,0,0,0,2.742397,72.79477,0,0,1.996321,2.886733,2.742397,0,0,0,29.59898,0,0.890412,-0.890412,38.0615,97.5934,0.1618574,3.016636,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,3.770962,3.770962,0,0,0,3.770962,0,0,4.440892E-16,0,3.969433,3.770962,0,0,0.9893466,28.70857,0,3.969433,-3.969433,33.87735,86.86483,0.1618574,4.148058,0,0,28.70857
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,11.34102,11.34102,12,0,3.372,11.34102,0,0,0,0,0,0,0.6589828,0.6260336,5.399828,24.73913,0.6260336,0,0.6260336,34.47126,88.38766,0.1618678,12.47512,0,12,24.73913
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,2.181701,2.181701,0,0,0,2.181701,0,0,4.440892E-16,0,2.296528,2.181701,0,0,4.773795,25.30256,0,2.296528,-2.296528,32.05051,82.18062,0.1618678,2.399872,0,0,25.30256
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.325492,23.00603,0,0,0,32.05051,82.18062,0.1618678,0,0,0,23.00603
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,2.064664,2.064664,0,0,0,2.064664,0,0,0,0,2.17333,2.064664,0,0,7.325492,23.00603,0,2.17333,-2.17333,29.75961,76.30655,0.1618678,2.27113,0,0,23.00603
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.066867,1.066867,0,0,0,1.066867,0,0,0,0,1.123018,1.066867,0,0,9.740303,20.8327,0,1.123018,-1.123018,28.57585,73.27126,0.1618678,1.173554,0,0,20.8327
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.9427714,0.9427714,0,0,0,0.9427714,0,0,1.110223E-16,0,0.9923909,0.9427714,0,0,10.9881,19.70969,0,0.9923909,-0.9923909,27.52978,70.58904,0.1618678,1.037048,0,0,19.70969
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,1.535641,1.535641,0,0,0,1.535641,0,0,0,0,1.616464,1.535641,0,0,12.09076,18.7173,0,1.616464,-1.616464,25.82588,66.22006,0.1618678,1.689205,0,0,18.7173
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,1.249989,1.249989,0,0,0,1.249989,0,0,2.220446E-16,0,1.315778,1.249989,0,0,13.88683,17.10083,0,1.315778,-1.315778,24.43892,62.66378,0.1618678,1.374988,0,0,17.10083
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.6922421,0.6922421,0,0,0,0.6922421,0,0,1.110223E-16,0,0.7286758,0.6922421,0,0,15.3488,15.78505,0,0.7286758,-0.7286758,23.67083,60.69432,0.1618678,0.7614663,0,0,15.78505
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.15845,15.05638,0,0,0,23.67083,60.69432,0.1618678,0,0,0,15.05638
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,1.529582,1.529582,0,0,0,1.529582,0,0,2.220446E-16,0,1.610086,1.529582,0,0,16.15845,15.05638,0,1.610086,-1.610086,21.97365,56.34258,0.1618678,1.68254,0,0,15.05638
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.3305994,0.3305994,0,0,0,0.3305994,229.58,0,0,0.75899,0.3479993,0.3305994,0,0,17.94743,13.44629,0.4109907,0,0.4109907,22.36355,57.34232,0.1618596,0.3636593,0.607192,0,14.20528
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,3.628978,3.628978,0,0,0,3.628978,92.28813,0,0,3.349116,3.819977,3.628978,0,0,17.53644,13.81618,0,0.4708607,-0.4708607,21.86722,56.06968,0.1618596,3.991876,2.679293,0,17.1653
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,4.572265,4.572265,0,0,0,4.572265,134.3214,0,0,6.141528,4.81291,4.572265,0,0,18.05962,13.34532,1.328618,0,1.328618,23.12766,59.30157,0.1618329,5.029491,4.913222,0,19.48685
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,6.234323,6.234323,0,0,0,6.234323,150.1811,0,0,9.362776,6.562445,6.234323,0,0,16.731,14.54108,2.800331,0,2.800331,25.78428,66.11342,0.1617768,6.857755,7.490221,0,23.90385
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,0,0,9.597342,0,0,0,0,13.93067,17.06138,9.597342,0,9.597342,34.88912,89.45911,0.1615847,0,7.677874,0,26.65872
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,10.16704,10.16704,3.116088,0,1.12437,10.16704,115.6225,8.881784E-16,0,11.75538,7.422054,7.050951,0,0,4.333327,25.69898,4.333327,0,4.333327,39.00008,100,0.1615021,11.18374,9.404305,12,37.45436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,1.838344,1.838344,0,0,0,1.838344,663.43,10.26102,0,12.19612,1.935098,1.838344,0,0,0,29.59898,0,0,0,39.00008,100,0.1615021,2.022178,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,6.416276,6.416276,0,0,0,6.416276,177.2373,4.618062,0,11.37204,6.753975,6.416276,0,0,0,29.59898,0,0,0,39.00008,100,0.1615021,7.057904,9.09763,0,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,8.333697,8.333697,3,0,1.095,8.333697,103.0949,2.977197,0,8.591616,5.614419,5.333698,0,0,0,29.59898,0,0,0,39.00008,100,0.1615021,9.167068,6.873293,12,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,4.085903,4.085903,0,0,0,4.085903,178.6258,2.997528,0,7.298478,4.300951,4.085903,0,0,0,29.59898,0,0,0,39.00008,100,0.1615021,4.494493,5.838783,0,36.89746
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,3.870262,3.870262,0,0,0,3.870262,131.1316,1.001177,0,5.075138,4.07396,3.870262,0,0,0,29.59898,0,0,0,39.00008,100,0.1615021,4.257289,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,13.41319,13.41319,11.65114,0,3.283737,13.41319,13.82811,2.220446E-16,0,1.85479,1.85479,1.76205,0,0,0,29.59898,0,0,0,39.00008,100,0.1615021,14.7545,1.483832,12,31.45377
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,6.178434,6.178434,0,0,0,6.178434,0,0,8.881784E-16,0,6.503615,6.178434,0,0,0,29.59898,0,6.503615,-6.503615,32.14466,82.42206,0.1615021,6.796278,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,3.092115,3.092115,0,0,0,3.092115,0,0,4.440892E-16,0,3.254858,3.092115,0,0,7.226239,23.09536,0,3.254858,-3.254858,28.71374,73.62484,0.1615021,3.401327,0,0,23.09536
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,13.74879,13.74879,12,0,3.372,13.74879,0,0,0,0,1.840834,1.748793,0,0,10.84275,19.8405,0,1.840834,-1.840834,26.77333,68.64944,0.1615021,15.12367,0,12,19.8405
