Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,12.88812,17.99967,8.36,0,8.36,34.70433,88.98528,0.1615367,0,0,12,17.99967
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.762565,0.762565,0,0,0,0.762565,0,0,0,0,0.8027,0.762565,0,0,4.52812,25.52367,0,0.8027,-0.8027,33.85821,86.81574,0.1615367,0.8388215,0,0,25.52367
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,1.947254,1.947254,0,0,0,1.947254,0,0,2.220446E-16,0,2.049741,1.947254,0,0,5.420009,24.72097,0,2.049741,-2.049741,31.69759,81.27571,0.1615367,2.141979,0,0,24.72097
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,1.224727,1.224727,0,0,0,1.224727,0,0,2.220446E-16,0,1.289186,1.224727,0,0,7.697499,22.67123,0,1.289186,-1.289186,30.33867,77.7913,0.1615367,1.347199,0,0,22.67123
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.6319855,0.6319855,0,0,0,0.6319855,0,0,0,0,0.6652479,0.6319855,0,0,9.129928,21.38204,0,0.6652479,-0.6652479,29.63744,75.99327,0.1615367,0.6951841,0,0,21.38204
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,1.544579,1.544579,0,0,0,1.544579,0,0,0,0,1.625872,1.544579,0,0,9.869092,20.71679,0,1.625872,-1.625872,27.92361,71.59887,0.1615367,1.699037,0,0,20.71679
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,2.023498,2.023498,0,0,0,2.023498,0,0,4.440892E-16,0,2.129998,2.023498,0,0,11.67562,19.09092,0,2.129998,-2.129998,25.6784,65.84192,0.1615367,2.225848,0,0,19.09092
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,1.322263,1.322263,0,0,0,1.322263,0,0,0,0,1.391856,1.322263,0,0,14.04228,16.96092,0,1.391856,-1.391856,24.21126,62.08002,0.1615367,1.454489,0,0,16.96092
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,1.689964,1.689964,0,0,0,1.689964,0,0,2.220446E-16,0,1.778909,1.689964,0,0,15.58879,15.56907,0,1.778909,-1.778909,22.33612,57.27199,0.1615367,1.85896,0,0,15.56907
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,1.626104,1.626104,0,0,0,1.626104,35.80208,0,4.440892E-16,0.5821791,1.711688,1.626104,0,0,17.56535,13.79016,0,1.129509,-1.129509,21.14551,54.21915,0.1615367,1.788714,0.4657433,0,14.37234
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,0,0,0,0,0,0,0,2.430345,0,0,0,0,18.82036,12.66065,2.430345,0,2.430345,23.45114,60.13101,0.1614882,0,1.944276,0,15.091
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,1.117981,1.117981,0,0,0,1.117981,274.7413,0,0,3.071555,1.176822,1.117981,0,0,16.39002,14.84796,1.894733,0,1.894733,25.24864,64.73998,0.1614505,1.229779,2.457244,0,17.91952
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,0,0,0,0,0,0,3.794832,0,0,0,0,14.49529,16.55322,3.794832,0,3.794832,28.84874,73.97097,0.1613748,0,3.035866,0,20.34805
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,5.129118,5.129118,0,0,0,5.129118,108.3914,0,0,5.559525,5.399071,5.129118,0,0,10.70045,19.96857,0.1604536,0,0.1604536,29.00096,74.36127,0.1613716,5.64203,4.44762,0,25.5281
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,6.873683,6.873683,0,0,0,6.873683,55.66863,0,0,3.826485,7.235456,6.873683,0,0,10.54,20.11298,0,3.408971,-3.408971,25.40759,65.14752,0.1613716,7.561052,3.061188,0,23.93946
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,0,0,0,0,0,0,3.849509,0,0,0,0,14.32775,16.70401,3.849509,0,3.849509,29.05955,74.51152,0.161295,0,3.079607,0,20.55352
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,3.153832,3.153832,0,0,0,3.153832,127.7696,0,0,4.02964,3.319823,3.153832,0,0,10.47824,20.16857,0.7098168,0,0.7098168,29.73294,76.23816,0.1612809,3.469215,3.223711,0,24.1982
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,5.25086,5.25086,0,0,0,5.25086,99.38808,0,0,5.218729,5.527221,5.25086,0,0,9.768419,20.8074,0,0.308492,-0.308492,29.40776,75.40437,0.1612809,5.775946,4.174984,0,26.02613
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,1.922352,1.922352,0,0,0,1.922352,250.4258,0,0,4.814066,2.023529,1.922352,0,0,10.11119,20.49891,2.790537,0,2.790537,32.0551,82.1924,0.1612254,2.114588,3.851253,0,25.31297
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,0,0,0,0,0,0,1.90557,0,0,0,0,7.320652,23.01039,1.90557,0,1.90557,33.86288,86.82773,0.1611875,0,1.524456,0,24.91596
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,0,0,0,0,0,0,0.5610988,0,0,0,0,5.415082,24.7254,0.5610988,0,0.5610988,34.39518,88.1926,0.1611764,0,0.448879,0,25.2865
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,8.670722,8.670722,12,0,3.372,8.670722,0,0,0,0,0,0,3.329278,3.162815,4.853983,25.23039,3.162815,0,3.162815,37.39569,95.88621,0.1612289,9.537794,0,12,25.23039
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,9.262166,9.262166,11.04234,0,3.129713,9.262166,0,0,0,0,0,0,1.780177,1.691168,1.691168,28.07693,1.691168,0,1.691168,39.00008,100,0.1612569,10.18838,0,12,28.07693
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1612569,0,0,0,29.59898
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1612569,0,0,0,29.59898
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,2.352574,2.352574,0,0,0,2.352574,0,0,4.440892E-16,0,2.476394,2.352574,0,0,0,29.59898,0,2.476394,-2.476394,36.38973,93.30681,0.1612569,2.587832,0,0,29.59898
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,2.216543,2.216543,0,0,0,2.216543,0,0,0,0,2.333204,2.216543,0,0,2.751549,27.12258,0,2.333204,-2.333204,33.93032,87.00064,0.1612569,2.438198,0,0,27.12258
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.6700402,0.6700402,0,0,0,0.6700402,0,0,0,0,0.7053055,0.6700402,0,0,5.343997,24.78938,0,0.7053055,-0.7053055,33.18686,85.09435,0.1612569,0.7370442,0,0,24.78938
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.4072321,0.4072321,0,0,0,0.4072321,0,0,5.551115E-17,0,0.4286654,0.4072321,0,0,6.12767,24.08408,0,0.4286654,-0.4286654,32.73501,83.93575,0.1612569,0.4479553,0,0,24.08408
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,2.683194,2.683194,0,0,0,2.683194,0,0,0,0,2.824414,2.683194,0,0,6.603965,23.65541,0,2.824414,-2.824414,29.75781,76.30193,0.1612569,2.951513,0,0,23.65541
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.01539679,0.01539679,0,0,0,0.01539679,0,0,1.734723E-18,0,0.01620715,0.01539679,0,0,9.742203,20.831,0,0.01620715,-0.01620715,29.74073,76.25813,0.1612569,0.01693647,0,0,20.831
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.3195351,0.3195351,0,0,0,0.3195351,0,0,5.551115E-17,0,0.3363528,0.3195351,0,0,9.760211,20.81479,0,0.3363528,-0.3363528,29.38618,75.34904,0.1612569,0.3514886,0,0,20.81479
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.027854,1.027854,0,0,0,1.027854,0,0,2.220446E-16,0,1.081951,1.027854,0,0,10.13394,20.47844,0,1.081951,-1.081951,28.2457,72.42474,0.1612569,1.130639,0,0,20.47844
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,1.620364,1.620364,0,0,0,1.620364,16.63809,0,2.220446E-16,0.2695976,1.705646,1.620364,0,0,11.3361,19.39648,0,1.436049,-1.436049,26.73198,68.5434,0.1612569,1.7824,0.2156781,0,19.66608
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,1.683622,1.683622,0,0,0,1.683622,82.08155,0,2.220446E-16,1.381943,1.772234,1.683622,0,0,12.93171,17.96044,0,0.3902906,-0.3902906,26.32057,67.48852,0.1612569,1.851984,1.105555,0,19.34238
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,5.580115,5.580115,0,0,0,5.580115,48.31578,0,8.881784E-16,2.696076,5.873805,5.580115,0,0,13.36537,17.57014,0,3.177729,-3.177729,22.97095,58.89977,0.1612569,6.138126,2.156861,0,20.26622
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,1.700911,1.700911,0,0,0,1.700911,282.5887,0,0,4.806582,1.790433,1.700911,0,0,16.89618,14.39242,3.01615,0,3.01615,25.83232,66.2366,0.161197,1.871002,3.845266,0,19.199
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,6.706692,6.706692,0,0,0,6.706692,82.90741,0,0,5.560344,7.059675,6.706692,0,0,13.88003,17.10695,0,1.499331,-1.499331,24.25189,62.18421,0.161197,7.377361,4.448275,0,22.6673
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,6.292124,6.292124,0,0,0,6.292124,112.739,0,0,7.093677,6.623289,6.292124,0,0,15.54595,15.60762,0.4703883,0,0.4703883,24.69814,63.32844,0.1611877,6.921337,5.674942,0,22.7013
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,0,0,5.348619,0,0,0,0,15.07557,16.03097,5.348619,0,5.348619,29.77229,76.33904,0.1610816,0,4.278895,0,21.37959
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,7.516359,7.516359,0,0,0,7.516359,92.25578,0,0,6.934276,7.911957,7.516359,0,0,9.726947,20.84473,0,0.9776812,-0.9776812,28.74172,73.69657,0.1610816,8.267996,5.547421,0,27.779
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,6.185738,6.185738,0,0,0,6.185738,96.44473,0,8.881784E-16,5.965817,6.511302,6.185738,0,0,10.81326,19.86704,0,0.545485,-0.545485,28.16673,72.22224,0.1610816,6.804311,4.772654,0,25.83286
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,5.638594,5.638594,0,0,0,5.638594,122.3157,0,0,6.896885,5.935362,5.638594,0,0,11.41935,19.32156,0.9615232,0,0.9615232,29.07891,74.56116,0.1610625,6.202454,5.517509,0,26.21844
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,0,0,0,0,0,0,5.198322,0,0,0,0,10.45783,20.18693,5.198322,0,5.198322,34.01047,87.20616,0.1609596,0,4.158658,0,25.38525
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,0,0,0,0,0,0,1.155993,0,0,0,0,5.259509,24.86542,1.155993,0,1.155993,35.10714,90.01813,0.1609367,0,0.9247941,0,26.02141
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.103516,25.90581,0,0,0,35.10714,90.01813,0.1609367,0,0,0,25.90581
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,4.449535,4.449535,0,0,0,4.449535,0,0,0,0,4.683721,4.449535,0,0,4.103516,25.90581,0,4.683721,-4.683721,30.17006,77.35899,0.1609367,4.894489,0,0,25.90581
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,3.216716,3.216716,0,0,0,3.216716,0,0,0,0,3.386017,3.216716,0,0,9.307651,21.22209,0,3.386017,-3.386017,26.60089,68.20728,0.1609367,3.538387,0,0,21.22209
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,4.480393,4.480393,0,0,0,4.480393,0,0,0,0,4.716203,4.480393,0,0,13.06989,17.83607,0,4.716203,-4.716203,21.62958,55.46034,0.1609367,4.928432,0,0,17.83607
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,1.681162,1.681162,0,0,0,1.681162,0,0,2.220446E-16,0,1.769644,1.681162,0,0,18.31012,13.11987,0,1.769644,-1.769644,19.76421,50.67735,0.1609367,1.849279,0,0,13.11987
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,1.534814,1.534814,0,0,0,1.534814,0,0,2.220446E-16,0,1.615594,1.534814,0,0,20.27639,11.35023,0,1.615594,-1.615594,18.06122,46.31073,0.1609367,1.688295,0,0,11.35023
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,2.716072,2.716072,0,0,0,2.716072,0,0,4.440892E-16,0,2.859023,2.716072,0,0,22.07149,9.734634,0,2.859023,-2.859023,15.04755,38.58337,0.1609367,2.987679,0,0,9.734634
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.2080043,0.2080043,0,0,0,0.2080043,0,0,2.775558E-17,0,0.2189519,0.2080043,0,0,25.24818,6.875612,0,0.2189519,-0.2189519,14.81675,37.99159,0.1609367,0.2288048,0,0,6.875612
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,1.382003,1.382003,0,0,0,1.382003,0,0,2.220446E-16,0,1.45474,1.382003,0,0,25.49146,6.65666,0,1.45474,-1.45474,13.28332,34.05973,0.1609367,1.520204,0,0,6.65666
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,3.082001,3.082001,0,0,0,3.082001,0,0,0,0,3.244212,3.082001,0,0,27.10784,5.201919,0,3.244212,-3.244212,9.863621,25.29128,0.1609367,3.390201,0,0,5.201919
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,1.196294,1.196294,0,0,0,1.196294,0,0,0,0,1.259257,1.196294,0,0,30.71252,1.957707,0,1.259257,-1.259257,8.536247,21.88777,0.1609367,1.315923,0,0,1.957707
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.9767925,0.9767925,9.776793,0,2.809529,0.9767925,0,1.776357E-15,0,0,0,0,8.8,8.36,32.1117,0.6984507,8.36,0,8.36,16.46724,42.22361,0.1610054,1.074472,0,12,0.6984507
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,1.29239,1.29239,10.09239,0,2.889375,1.29239,54.68784,1.776357E-15,0,0.7067801,0,0,8.8,8.36,23.7517,8.222451,9.06678,0,9.06678,25.06874,64.2787,0.1610709,1.421629,0.5654241,12,8.929231
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,3.577133,3.577133,11.657,0,3.285221,3.577133,86.08601,0,0,3.079411,0,0,8.079865,7.675873,14.68492,16.38255,10.75528,0,10.75528,35.2721,90.4411,0.1611569,3.934847,2.463529,12,19.46196
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,5.768521,5.768521,0,0,0,5.768521,102.4685,0,0,5.910916,6.072127,5.768521,0,0,3.929633,26.06231,0,0.1612114,-0.1612114,35.10217,90.00538,0.1611569,6.345373,4.728733,0,31.97322
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,6.238977,6.238977,0,0,0,6.238977,139.3916,0,0,8.69661,6.567344,6.238977,0,0,4.108757,25.9011,2.129267,0,2.129267,37.12217,95.18486,0.1611148,6.862875,6.957288,0,34.59771
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,6.537996,6.537996,0,0,0,6.537996,151.1097,1.017955,0,9.879547,6.882102,6.537996,0,0,1.979491,27.81744,1.979491,0,1.979491,39.00008,100,0.1610758,7.191796,7.903637,0,37.69698
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,2.539175,2.539175,0,0,0,2.539175,467.0496,9.186393,0,11.85921,2.672816,2.539175,0,0,0,29.59898,0,0,0,39.00008,100,0.1610758,2.793093,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,4.368279,4.368279,0,0,0,4.368279,269.8077,7.187766,0,11.78595,4.598188,4.368279,0,0,0,29.59898,0,0,0,39.00008,100,0.1610758,4.805107,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1610758,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,7.935684,7.935684,3,0,1.095,7.935684,93.3779,2.214718,0,7.410175,5.195457,4.935684,0,0,0,29.59898,0,0,0,39.00008,100,0.1610758,8.729252,5.92814,12,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,1.279314,1.279314,0,0,0,1.279314,557.7737,5.78903,0,7.135675,1.346646,1.279314,0,0,0,29.59898,0,0,0,39.00008,100,0.1610758,1.407245,5.70854,0,36.73465
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,4.140573,4.140573,0,0,0,4.140573,116.5706,0.4681937,0,4.826692,4.358498,4.140573,0,0,0,29.59898,0,0,0,39.00008,100,0.1610758,4.55463,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,8.324781,8.324781,6.39982,0,1.955155,8.324781,24.34028,0,0,2.026275,2.026275,1.924961,0,0,0,29.59898,0,0,0,39.00008,100,0.1610758,9.15726,1.62102,12,31.62525
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,8.906734,8.906734,8.906734,0,2.589404,8.906734,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1610758,9.797407,0,12,29.59898
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,10.87404,10.87404,10.87404,0,3.087133,10.87404,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1610758,11.96145,0,12,29.59898
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,3.593958,3.593958,0,0,0,3.593958,0,0,4.440892E-16,0,3.783114,3.593958,0,0,0,29.59898,0,3.783114,-3.783114,35.01233,89.77502,0.1610758,3.953354,0,0,29.59898
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.20346,25.81586,0,0,0,35.01233,89.77502,0.1610758,0,0,0,25.81586
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.20346,25.81586,0,0,0,35.01233,89.77502,0.1610758,0,0,0,25.81586
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,1.245194,1.245194,0,0,0,1.245194,0,0,2.220446E-16,0,1.310731,1.245194,0,0,4.20346,25.81586,0,1.310731,-1.310731,33.6307,86.23238,0.1610758,1.369713,0,0,25.81586
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.9842024,0.9842024,0,0,0,0.9842024,0,0,2.220446E-16,0,1.036003,0.9842024,0,0,5.659827,24.50513,0,1.036003,-1.036003,32.53865,83.43227,0.1610758,1.082623,0,0,24.50513
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,1.149503,1.149503,0,0,0,1.149503,0,0,2.220446E-16,0,1.210003,1.149503,0,0,6.810941,23.46913,0,1.210003,-1.210003,31.2632,80.16188,0.1610758,1.264453,0,0,23.46913
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.8816033,0.8816033,0,0,0,0.8816033,0,0,1.110223E-16,0,0.9280034,0.8816033,0,0,8.155389,22.25913,0,0.9280034,-0.9280034,30.285,77.65368,0.1610758,0.9697636,0,0,22.25913
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.006119,1.006119,0,0,0,1.006119,0,0,2.220446E-16,0,1.059072,1.006119,0,0,9.186503,21.33113,0,1.059072,-1.059072,29.16863,74.79122,0.1610758,1.106731,0,0,21.33113
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,2.454441,2.454441,0,0,0,2.454441,0,0,0,0,2.583622,2.454441,0,0,10.36325,20.27205,0,2.583622,-2.583622,26.44526,67.80822,0.1610758,2.699885,0,0,20.27205
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.040161,1.040161,0,0,0,1.040161,0,0,0,0,1.094907,1.040161,0,0,13.23394,17.68843,0,1.094907,-1.094907,25.29112,64.84891,0.1610758,1.144177,0,0,17.68843
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,1.592673,1.592673,0,0,0,1.592673,13.82686,0,0,0.2202166,1.676498,1.592673,0,0,14.45051,16.59352,0,1.456282,-1.456282,23.75607,60.91288,0.1610758,1.751941,0.1761733,0,16.81374
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,5.715908,5.715908,0,0,0,5.715908,16.94836,0,0,0.9687524,6.016745,5.715908,0,0,16.0686,15.13724,0,5.047992,-5.047992,18.43502,47.26918,0.1610758,6.287498,0.7750019,0,16.106
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,4.752387,4.752387,0,0,0,4.752387,15.49765,0,0,0.7365081,5.002512,4.752387,0,0,21.67747,10.08925,0,4.266004,-4.266004,13.93826,35.73904,0.1610758,5.227625,0.5892065,0,10.82576
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,7.441336,7.441336,12,0,3.372,7.441336,41.91872,0,0,3.119313,0,0,4.558664,4.330731,26.41748,5.823246,7.450044,0,7.450044,21.00599,53.8614,0.1611877,8.18547,2.49545,12,8.942558
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,2.134356,2.134356,10.93436,0,3.102392,2.134356,102.8024,1.776357E-15,0,2.19417,0,0,8.8,8.36,18.96744,12.52829,10.55417,0,10.55417,31.01855,79.53459,0.1612523,2.347791,1.755336,12,14.72246
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,7.103616,0,2.133215,0,0,0,0,1.664832,0,0,7.103616,6.748435,8.413267,22.02704,8.413267,0,8.413267,39.00008,100,0.1612275,0,1.331866,12,23.69187
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,7.681364,7.681364,3,0,1.095,7.681364,80.26186,1.237454,0,6.165205,4.927752,4.681364,0,0,0,29.59898,0,0,0,39.00008,100,0.1612275,8.4495,4.932164,12,35.76418
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,1.657968,1.657968,0,0,0,1.657968,504.5099,6.619383,0,8.364612,1.745229,1.657968,0,0,0,29.59898,0,0,0,39.00008,100,0.1612275,1.823764,6.691689,0,37.96359
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,7.358965,7.358965,0,0,0,7.358965,71.2058,8.881784E-16,0,5.24001,7.746279,7.358965,0,0,0,29.59898,0,2.506269,-2.506269,36.35824,93.22607,0.1612275,8.094862,4.192008,0,34.83899
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,14.44776,14.44776,12,0,3.372,14.44776,37.00203,0,0,5.345965,2.57659,2.447761,0,0,2.784743,27.09271,2.769375,0,2.769375,38.9855,99.96262,0.1612633,15.89254,4.276772,12,32.43867
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,6.290361,6.290361,0,0,0,6.290361,60.3354,0,0,3.795315,6.621433,6.290361,0,0,0.01536772,29.58515,0,2.826118,-2.826118,36.00651,92.3242,0.1612633,6.919397,3.036252,0,33.38046
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,8.25471,8.25471,9.597509,0,2.76417,8.25471,21.10341,0,0,1.742026,0,0,1.3428,1.27566,3.155499,26.75903,3.017685,0,3.017685,38.86934,99.66476,0.1613067,9.080181,1.39362,12,28.50105
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1378137,29.47495,0,0,0,38.86934,99.66476,0.1613067,0,0,0,29.47495
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,3.897345,3.897345,0,0,0,3.897345,0,0,4.440892E-16,0,4.102468,3.897345,0,0,0.1378137,29.47495,0,4.102468,-4.102468,34.54496,88.57663,0.1613067,4.287079,0,0,29.47495
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,8.96399,8.96399,12,0,3.372,8.96399,0,0,0,0,0,0,3.036009,2.884209,4.696111,25.37248,2.884209,0,2.884209,37.28115,95.59251,0.1613541,9.86039,0,12,25.37248
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.4901043,0.4901043,0,0,0,0.4901043,0,0,1.110223E-16,0,0.5158992,0.4901043,0,0,1.811902,27.96827,0,0.5158992,-0.5158992,36.73735,94.19815,0.1613541,0.5391147,0,0,27.96827
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,1.732544,1.732544,0,0,0,1.732544,0,0,2.220446E-16,0,1.823731,1.732544,0,0,2.385124,27.45237,0,1.823731,-1.823731,34.81497,89.26897,0.1613541,1.905798,0,0,27.45237
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.4924876,0.4924876,0,0,0,0.4924876,0,0,5.551115E-17,0,0.5184081,0.4924876,0,0,4.411491,25.62864,0,0.5184081,-0.5184081,34.26852,87.86782,0.1613541,0.5417364,0,0,25.62864
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.9875,25.11023,0,0,0,34.26852,87.86782,0.1613541,0,0,0,25.11023
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,1.946804,1.946804,0,0,0,1.946804,0,0,0,0,2.049267,1.946804,0,0,4.9875,25.11023,0,2.049267,-2.049267,32.1084,82.32907,0.1613541,2.141484,0,0,25.11023
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.5839975,0.5839975,0,0,0,0.5839975,0,0,0,0,0.6147342,0.5839975,0,0,7.264463,23.06096,0,0.6147342,-0.6147342,31.46042,80.66757,0.1613541,0.6423972,0,0,23.06096
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.2735922,0.2735922,0,0,0,0.2735922,0,0,5.551115E-17,0,0.2879918,0.2735922,0,0,7.947502,22.44623,0,0.2879918,-0.2879918,31.15685,79.88919,0.1613541,0.3009514,0,0,22.44623
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,2.91816,2.91816,0,0,0,2.91816,0,0,4.440892E-16,0,3.071748,2.91816,0,0,8.267492,22.15824,0,3.071748,-3.071748,27.91894,71.58688,0.1613541,3.209976,0,0,22.15824
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.7750791,0.7750791,0,0,0,0.7750791,0,0,0,0,0.8158727,0.7750791,0,0,11.68054,19.08649,0,0.8158727,-0.8158727,27.05894,69.38174,0.1613541,0.852587,0,0,19.08649
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,0.7136787,0.7136787,0,0,0,0.7136787,112.14,0,0,0.8003196,0.7512407,0.7136787,0,0,12.58707,18.27061,0.04907881,0,0.04907881,27.1055,69.50113,0.1613531,0.7850466,0.6402556,0,19.07093
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,4.270046,4.270046,0,0,0,4.270046,48.41223,0,0,2.067224,4.494785,4.270046,0,0,12.53799,18.31479,0,2.427561,-2.427561,24.54662,62.93993,0.1613531,4.697051,1.653779,0,20.38201
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,6.810523,6.810523,0,0,0,6.810523,32.64873,0,8.881784E-16,2.223549,7.168971,6.810523,0,0,15.23528,15.88723,0,4.945422,-4.945422,19.33369,49.57346,0.1613531,7.491575,1.778839,0,18.11077
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,6.003225,6.003225,0,0,0,6.003225,77.95405,0,0,4.679757,6.319184,6.003225,0,0,20.73019,10.9418,0,1.639427,-1.639427,17.60558,45.14242,0.1613531,6.603547,3.743805,0,15.62156
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,2.216057,2.216057,0,0,0,2.216057,323.2595,0,0,7.163615,2.332692,2.216057,0,0,22.55178,9.302376,4.830924,0,4.830924,22.1886,56.89373,0.1612581,2.437663,5.730892,0,16.46599
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,3.968882,3.968882,0,0,0,3.968882,245.0708,0,0,9.726571,4.17777,3.968882,0,0,17.72086,13.65021,5.548801,0,5.548801,27.45265,70.39127,0.1611491,4.36577,7.781257,0,23.37678
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,0.7376224,0.7376224,0,0,0,0.7376224,1311.012,0,0,9.670317,0.7764447,0.7376224,0,0,12.17206,18.64413,8.893871,0,8.893871,35.89012,92.02576,0.1609748,0.8113847,7.736253,0,28.31444
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,1.998924,1.998924,0,0,0,1.998924,370.3417,2.020535,0,7.40285,2.104131,1.998924,0,0,3.278184,26.64861,3.278184,0,3.278184,39.00008,100,0.1609106,2.198817,5.92228,0,34.05146
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,0.9568623,0.9568623,0,0,0,0.9568623,842.0957,7.050472,0,8.057695,1.007223,0.9568623,0,0,0,29.59898,0,0,0,39.00008,100,0.1609106,1.052549,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,2.436008,2.436008,0,0,0,2.436008,214.0911,2.651058,0,5.215277,2.564219,2.436008,0,0,0,29.59898,0,0,0,39.00008,100,0.1609106,2.679609,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,0.8838028,0.8838028,0,0,0,0.8838028,462.3156,3.155639,0,4.085958,0.9303187,0.8838028,0,0,0,29.59898,0,0,0,39.00008,100,0.1609106,0.972183,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,3.097086,3.097086,0,0,0,3.097086,44.30999,0,0,1.372319,3.260091,3.097086,0,0,0,29.59898,0,1.887772,-1.887772,37.01019,94.89774,0.1609106,3.406795,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.097525,27.71121,0,0,0,37.01019,94.89774,0.1609106,0,0,0,27.71121
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,6.130399,6.130399,0,0,0,6.130399,0,0,8.881784E-16,0,6.453052,6.130399,0,0,2.097525,27.71121,0,6.453052,-6.453052,30.20808,77.45645,0.1609106,6.743439,0,0,27.71121
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.267582,21.25815,0,0,0,30.20808,77.45645,0.1609106,0,0,0,21.25815
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,15.27302,15.27302,12,0,3.372,15.27302,0,0,0,0,3.445281,3.273017,0,0,9.267582,21.25815,0,3.445281,-3.445281,26.57643,68.14456,0.1609106,16.80032,0,12,21.25815
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.3329271,0.3329271,9.132927,0,2.646631,0.3329271,0,0,0,0,0,0,8.8,8.36,13.09567,17.81287,8.36,0,8.36,34.50742,88.4804,0.1609566,0.3662199,0,12,17.81287
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,1.960206,1.960206,0,0,0,1.960206,0,0,2.220446E-16,0,2.063375,1.960206,0,0,4.735672,25.33687,0,2.063375,-2.063375,32.33244,82.90352,0.1609566,2.156227,0,0,25.33687
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,2.446006,2.446006,0,0,0,2.446006,0,0,4.440892E-16,0,2.574743,2.446006,0,0,7.028311,23.2735,0,2.574743,-2.574743,29.61842,75.94451,0.1609566,2.690606,0,0,23.2735
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,1.276847,1.276847,0,0,0,1.276847,0,0,2.220446E-16,0,1.344049,1.276847,0,0,9.889136,20.69876,0,1.344049,-1.344049,28.20167,72.31182,0.1609566,1.404531,0,0,20.69876
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,3.248258,3.248258,0,0,0,3.248258,0,0,0,0,3.419219,3.248258,0,0,11.38252,19.35471,0,3.419219,-3.419219,24.59749,63.07037,0.1609566,3.573084,0,0,19.35471
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,1.686192,1.686192,0,0,0,1.686192,0,0,2.220446E-16,0,1.774939,1.686192,0,0,15.18166,15.93549,0,1.774939,-1.774939,22.72654,58.27307,0.1609566,1.854811,0,0,15.93549
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,2.928937,2.928937,0,0,0,2.928937,0,0,4.440892E-16,0,3.083091,2.928937,0,0,17.15381,14.16055,0,3.083091,-3.083091,19.47668,49.94011,0.1609566,3.22183,0,0,14.16055
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.06874336,0.06874336,0,0,0,0.06874336,0,0,0,0,0.07236143,0.06874336,0,0,20.57947,11.07746,0,0.07236143,-0.07236143,19.4004,49.74453,0.1609566,0.07561769,0,0,11.07746
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,1.609779,1.609779,0,0,0,1.609779,35.77987,0,2.220446E-16,0.5759767,1.694504,1.609779,0,0,20.65987,11.0051,0,1.118527,-1.118527,18.22137,46.72138,0.1609566,1.770757,0.4607814,0,11.58107
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,0,0,0,0,0,0,0,3.416026,0,0,0,0,21.90268,9.886568,3.416026,0,3.416026,21.4621,55.03092,0.1608898,0,2.732821,0,13.30259
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,6.396493,6.396493,0,0,0,6.396493,94.80962,0,0,6.064491,6.733151,6.396493,0,0,18.48665,12.96099,0,0.6686597,-0.6686597,20.75727,53.22367,0.1608898,7.036143,4.851593,0,19.02548
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,6.270226,6.270226,0,0,0,6.270226,132.0831,0,0,8.281907,6.600237,6.270226,0,0,19.22961,12.29233,1.68167,0,1.68167,22.35264,57.31436,0.160857,6.897248,6.625526,0,20.57424
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,10.33823,10.33823,12,0,3.372,10.33823,88.83832,0,0,9.184313,0,0,1.661766,1.578678,17.54794,13.80584,10.76299,0,10.76299,32.56331,83.49551,0.1609538,11.37206,7.34745,12,22.99015
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,9.383735,9.383735,5.640703,0,1.763098,9.383735,114.2933,0,0,10.72498,3.940033,3.743032,0,0,6.784945,23.49253,6.784945,0,6.784945,39.00008,100,0.1609115,10.32211,8.579983,12,34.21751
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1609115,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,1.872603,1.872603,0,0,0,1.872603,444.9069,6.360177,0,8.331338,1.971161,1.872603,0,0,0,29.59898,0,0,0,39.00008,100,0.1609115,2.059863,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,9.585756,9.585756,3,0,1.095,9.585756,76.30189,0.3817384,0,7.314113,6.932375,6.585756,0,0,0,29.59898,0,0,0,39.00008,100,0.1609115,10.54433,5.851291,12,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.1305101,0.1305101,0,0,0,0.1305101,4669.671,5.957012,0,6.09439,0.137379,0.1305101,0,0,0,29.59898,0,0,0,39.00008,100,0.1609115,0.1435611,4.875513,0,35.69337
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,0,0,0,0,3.087649,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1609115,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,7.905228,7.905228,6.874774,0,2.075318,7.905228,13.72114,0,0,1.084687,1.084687,1.030453,0,0,0,29.59898,0,0,0,39.00008,100,0.1609115,8.69575,0.8677499,12,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,7.799829,7.799829,7.799829,0,2.309357,7.799829,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1609115,8.579812,0,12,29.59898
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,7.484451,7.484451,0,0,0,7.484451,0,0,8.881784E-16,0,7.878369,7.484451,0,0,0,29.59898,0,7.878369,-7.878369,30.69555,78.70638,0.1609115,8.232896,0,0,29.59898
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,2.738254,2.738254,0,0,0,2.738254,0,0,4.440892E-16,0,2.882372,2.738254,0,0,8.753744,21.72061,0,2.882372,-2.882372,27.65726,70.91591,0.1609115,3.012079,0,0,21.72061
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,4.183807,4.183807,0,0,0,4.183807,0,0,0,0,4.404007,4.183807,0,0,11.95638,18.83824,0,4.404007,-4.404007,23.01503,59.01278,0.1609115,4.602188,0,0,18.83824
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.84972,14.43423,0,0,0,23.01503,59.01278,0.1609115,0,0,0,14.43423
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.84972,14.43423,0,0,0,23.01503,59.01278,0.1609115,0,0,0,14.43423
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,1.493513,1.493513,0,0,0,1.493513,0,0,0,0,1.572119,1.493513,0,0,16.84972,14.43423,0,1.572119,-1.572119,21.35787,54.76366,0.1609115,1.642864,0,0,14.43423
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.072135,1.072135,0,0,0,1.072135,0,0,0,0,1.128563,1.072135,0,0,18.59652,12.86211,0,1.128563,-1.128563,20.16826,51.71338,0.1609115,1.179349,0,0,12.86211
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.8198928,0.8198928,0,0,0,0.8198928,0,0,1.110223E-16,0,0.863045,0.8198928,0,0,19.85048,11.73355,0,0.863045,-0.863045,19.25853,49.38075,0.1609115,0.901882,0,0,11.73355
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.6252137,0.6252137,0,0,0,0.6252137,0,0,1.110223E-16,0,0.6581197,0.6252137,0,0,20.80942,10.8705,0,0.6581197,-0.6581197,18.56481,47.60199,0.1609115,0.6877351,0,0,10.8705
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.5984746,0.5984746,0,0,0,0.5984746,0,0,0,0,0.6299733,0.5984746,0,0,21.54066,10.21238,0,0.6299733,-0.6299733,17.90076,45.8993,0.1609115,0.6583221,0,0,10.21238
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.3085069,0.3085069,0,0,0,0.3085069,0,0,5.551115E-17,0,0.3247441,0.3085069,0,0,22.24063,9.582409,0,0.3247441,-0.3247441,17.55845,45.02158,0.1609115,0.3393576,0,0,9.582409
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.53715,0.53715,0,0,0,0.53715,97.48685,0,0,0.5236506,0.565421,0.53715,0,0,22.60146,9.257665,0,0.0417704,-0.0417704,17.51442,44.90868,0.1609115,0.590865,0.4189205,0,9.781315
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,7.530363,7.530363,0,0,0,7.530363,38.38413,0,8.881784E-16,2.890464,7.926697,7.530363,0,0,22.64787,9.215894,0,5.036233,-5.036233,12.20576,31.29677,0.1609115,8.283399,2.312371,0,12.10636
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,0,0,0,0,0,0,0,5.809482,0,0,0,0,28.24369,4.17966,5.809482,0,5.809482,17.71712,45.42843,0.1607983,0,4.647585,0,9.989142
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,2.078611,2.078611,0,0,0,2.078611,424.6176,0,0,8.826147,2.188011,2.078611,0,0,22.4342,9.408195,6.638135,0,6.638135,24.01461,61.5758,0.1606692,2.286472,7.060917,0,18.23434
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,7.983982,7.983982,12,0,3.372,7.983982,129.0553,0,0,10.30376,0,0,4.016018,3.815217,15.79607,15.38252,14.11897,0,14.11897,37.40905,95.92043,0.1607008,8.78238,8.243004,12,25.68627
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,6.385813,6.385813,0,0,0,6.385813,165.3884,2.16239,0,10.56139,6.721908,6.385813,0,0,1.677096,28.08959,1.677096,0,1.677096,39.00008,100,0.1606682,7.024394,8.449116,0,38.65099
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,1.790336,1.790336,0,0,0,1.790336,598.2843,8.826735,0,10.7113,1.884564,1.790336,0,0,0,29.59898,0,0,0,39.00008,100,0.1606682,1.96937,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,13.41856,13.41856,5.058563,0,1.615816,13.41856,73.87803,1.11337,0,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1606682,14.76042,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,5.636124,5.636124,0,0,0,5.636124,159.5233,3.058166,0,8.990928,5.932762,5.636124,0,0,0,29.59898,0,0,0,39.00008,100,0.1606682,6.199736,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,4.886427,4.886427,0,0,0,4.886427,159.5049,2.650482,0,7.79409,5.143608,4.886427,0,0,0,29.59898,0,0,0,39.00008,100,0.1606682,5.375071,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,8.899156,8.899156,3.89078,0,1.320367,8.899156,59.24129,0,0,5.271975,5.271975,5.008376,0,0,0,29.59898,0,0,0,39.00008,100,0.1606682,9.789071,4.21758,12,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,0,0,0,0,2.396571,0,2.396571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1606682,0,1.917257,0,31.99555
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1606682,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,2.292464,2.292464,0,0,0,2.292464,0,0,4.440892E-16,0,2.413121,2.292464,0,0,0,29.59898,0,2.413121,-2.413121,36.45642,93.47783,0.1606682,2.521711,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,2.430314,2.430314,0,0,0,2.430314,0,0,4.440892E-16,0,2.558225,2.430314,0,0,2.681245,27.18586,0,2.558225,-2.558225,33.75982,86.56347,0.1606682,2.673346,0,0,27.18586
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,3.881287,3.881287,0,0,0,3.881287,0,0,4.440892E-16,0,4.085565,3.881287,0,0,5.523717,24.62763,0,4.085565,-4.085565,29.45325,75.52102,0.1606682,4.269416,0,0,24.62763
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.6800181,0.6800181,0,0,0,0.6800181,0,0,1.110223E-16,0,0.7158086,0.6800181,0,0,10.06323,20.54207,0,0.7158086,-0.7158086,28.69873,73.58633,0.1606682,0.7480199,0,0,20.54207
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.85858,19.82626,0,0,0,28.69873,73.58633,0.1606682,0,0,0,19.82626
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.05265457,0.05265457,0,0,0,0.05265457,0,0,6.938894E-18,0,0.05542586,0.05265457,0,0,10.85858,19.82626,0,0.05542586,-0.05542586,28.6403,73.43653,0.1606682,0.05792003,0,0,19.82626
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,1.19505,1.19505,0,0,0,1.19505,0,0,0,0,1.257947,1.19505,0,0,10.92016,19.77083,0,1.257947,-1.257947,27.31431,70.03655,0.1606682,1.314555,0,0,19.77083
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.8539402,0.8539402,0,0,0,0.8539402,0,0,0,0,0.8988845,0.8539402,0,0,12.31788,18.51289,0,0.8988845,-0.8988845,26.3668,67.60705,0.1606682,0.9393343,0,0,18.51289
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,2.279625,2.279625,0,0,0,2.279625,0,0,4.440892E-16,0,2.399606,2.279625,0,0,13.31664,17.614,0,2.399606,-2.399606,23.8374,61.12141,0.1606682,2.507588,0,0,17.614
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.08452183,0.08452183,0,0,0,0.08452183,0,0,1.387779E-17,0,0.08897035,0.08452183,0,0,15.98287,15.2144,0,0.08897035,-0.08897035,23.74361,60.88094,0.1606682,0.09297401,0,0,15.2144
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.0401142,0.0401142,0,0,0,0.0401142,0,0,6.938894E-18,0,0.04222548,0.0401142,0,0,16.08173,15.12542,0,0.04222548,-0.04222548,23.6991,60.76681,0.1606682,0.04412562,0,0,15.12542
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,1.917475,1.917475,0,0,0,1.917475,31.26955,0,2.220446E-16,0.5995856,2.018394,1.917475,0,0,16.12864,15.0832,0,1.418809,-1.418809,22.20355,56.93206,0.1606682,2.109222,0.4796685,0,15.68279
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,5.297814,5.297814,0,0,0,5.297814,55.32291,0,0,2.930905,5.576646,5.297814,0,0,17.7051,13.66439,0,2.645741,-2.645741,19.41469,49.78116,0.1606682,5.827595,2.344724,0,16.59529
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,0,0,0,0,0,0,0,4.786817,0,0,0,0,20.64481,11.01865,4.786817,0,4.786817,23.95587,61.42517,0.1605754,0,3.829454,0,15.80547
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,4.454393,4.454393,0,0,0,4.454393,151.324,0,0,6.740567,4.688835,4.454393,0,0,15.85799,15.32679,2.051732,0,2.051732,25.90231,66.41605,0.1605357,4.899832,5.392454,0,22.06735
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,5.37989,5.37989,0,0,0,5.37989,158.0519,0,0,8.503017,5.663042,5.37989,0,0,13.80626,17.17334,2.839975,0,2.839975,28.59655,73.32433,0.1604807,5.917879,6.802414,0,25.67636
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,2.444177,2.444177,0,0,0,2.444177,405.6981,0,0,9.915978,2.572818,2.444177,0,0,10.96628,19.72932,7.343161,0,7.343161,35.56288,91.18669,0.1603387,2.688595,7.932783,0,29.6453
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,3.932094,3.932094,0,0,0,3.932094,190.0698,0,0,7.473722,4.139047,3.932094,0,0,3.623124,26.33817,3.334676,0,3.334676,38.72643,99.29835,0.1602743,4.325304,5.978978,0,33.81189
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.01271032,0.01271032,0,0,0,0.01271032,52188.78,6.331533,0,6.633361,0.01337929,0.01271032,0,0,0.2884484,29.33937,0.2884484,0,0.2884484,39.00008,100,0.1602687,0.01398135,5.306689,0,35.97274
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,8.505179,8.505179,3,0,1.095,8.505179,85.24229,1.455084,0,7.25001,5.794926,5.505179,0,0,0,29.59898,0,0,0,39.00008,100,0.1602687,9.355698,5.800008,12,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,2.040592,2.040592,0,0,0,2.040592,291.3115,3.796488,0,5.94448,2.147992,2.040592,0,0,0,29.59898,0,0,0,39.00008,100,0.1602687,2.244652,4.755584,0,35.54346
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,5.535877,5.535877,0,0,0,5.535877,59.68808,0,0,3.304258,5.827239,5.535877,0,0,0,29.59898,0,2.52298,-2.52298,36.34062,93.1809,0.1602687,6.089465,2.643407,0,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,4.157027,4.157027,0,0,0,4.157027,29.66633,0,8.881784E-16,1.233237,4.375817,4.157027,0,0,2.803312,27.076,0,3.14258,-3.14258,33.02805,84.68714,0.1602687,4.572729,0.9865897,0,28.30923
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.295067,23.93342,0,0,0,33.02805,84.68714,0.1602687,0,0,0,23.93342
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,2.901293,2.901293,0,0,0,2.901293,0,0,0,0,3.053993,2.901293,0,0,6.295067,23.93342,0,3.053993,-3.053993,29.80886,76.43282,0.1602687,3.191423,0,0,23.93342
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,7.798041,7.798041,12,0,3.372,7.798041,0,0,0,0,0,0,4.201959,3.991861,9.688393,20.87943,3.991861,0,3.991861,33.59587,86.14309,0.1603339,8.577846,0,12,20.87943
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,3.67363,3.67363,0,0,0,3.67363,0,0,4.440892E-16,0,3.866979,3.67363,0,0,5.696532,24.4721,0,3.866979,-3.866979,29.51972,75.69144,0.1603339,4.040993,0,0,24.4721
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,2.057982,2.057982,0,0,0,2.057982,0,0,4.440892E-16,0,2.166297,2.057982,0,0,9.993176,20.60512,0,2.166297,-2.166297,27.23624,69.83638,0.1603339,2.26378,0,0,20.60512
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,2.35138,2.35138,0,0,0,2.35138,0,0,4.440892E-16,0,2.475137,2.35138,0,0,12.40017,18.43882,0,2.475137,-2.475137,24.62722,63.14659,0.1603339,2.586518,0,0,18.43882
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.4898156,0.4898156,0,0,0,0.4898156,0,0,5.551115E-17,0,0.5155954,0.4898156,0,0,15.15032,15.96369,0,0.5155954,-0.5155954,24.08373,61.75304,0.1603339,0.5387972,0,0,15.96369
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,1.696145,1.696145,0,0,0,1.696145,0,0,2.220446E-16,0,1.785416,1.696145,0,0,15.72321,15.44809,0,1.785416,-1.785416,22.20174,56.92743,0.1603339,1.86576,0,0,15.44809
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,3.182054,3.182054,0,0,0,3.182054,0,0,0,0,3.34953,3.182054,0,0,17.707,13.66268,0,3.34953,-3.34953,18.67103,47.87433,0.1603339,3.500259,0,0,13.66268
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,1.73873,1.73873,0,0,0,1.73873,0,0,2.220446E-16,0,1.830242,1.73873,0,0,21.4287,10.31315,0,1.830242,-1.830242,16.74178,42.92756,0.1603339,1.912603,0,0,10.31315
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,2.591745,2.591745,0,0,0,2.591745,0,0,4.440892E-16,0,2.728153,2.591745,0,0,23.46231,8.482903,0,2.728153,-2.728153,13.86606,35.55392,0.1603339,2.85092,0,0,8.482903
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,1.454275,1.454275,0,0,0,1.454275,0,0,0,0,1.530816,1.454275,0,0,26.49359,5.754751,0,1.530816,-1.530816,12.25243,31.41643,0.1603339,1.599703,0,0,5.754751
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.4597837,0.4597837,0,0,0,0.4597837,160.7217,0,0,0.7389721,0.4839828,0.4597837,0,0,28.19449,4.223935,0.2549892,0,0.2549892,12.49434,32.0367,0.160329,0.505762,0.5911776,0,4.962907
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,0,0,0,0,0,0,0,2.166681,0,0,0,0,27.9395,4.453425,2.166681,0,2.166681,14.54983,37.30719,0.1602872,0,1.733345,0,6.620106
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,10.2277,10.2277,12,0,3.372,10.2277,38.29871,0,0,3.917076,0,0,1.772304,1.683689,25.77282,6.403438,5.600764,0,5.600764,19.86318,50.93114,0.1603649,11.25047,3.133661,12,10.32051
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,9.16273,9.16273,12,0,3.372,9.16273,76.66366,-4.440892E-16,0,7.024484,0,0,2.83727,2.695407,20.17206,11.44413,9.719891,0,9.719891,29.08428,74.57493,0.1604816,10.079,5.619587,12,18.46861
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,7.847793,7.847793,8.494263,0,2.485048,7.847793,124.5149,0,0,9.771673,0,0,0.6464693,0.6141458,10.45217,20.19203,10.38582,0,10.38582,38.93713,99.83861,0.1604669,8.632572,7.817339,12,29.9637
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,5.326578,5.326578,0,0,0,5.326578,193.0166,4.607904,0,10.28118,5.606924,5.326578,0,0,0.06634817,29.53926,0.06634817,0,0.06634817,39.00008,100,0.1604657,5.859236,8.224941,0,39.82044
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,0.7741024,0.7741024,0,0,0,0.7741024,934.2199,6.416975,0,7.231819,0.8148447,0.7741024,0,0,0,29.59898,0,0,0,39.00008,100,0.1604657,0.8515127,5.785455,0,36.8308
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,0.9027312,0.9027312,0,0,0,0.9027312,1159.228,9.514469,0,10.46471,0.9502434,0.9027312,0,0,0,29.59898,0,0,0,39.00008,100,0.1604657,0.9930043,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,0,0,0,0,9.088323,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1604657,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,8.161154,8.161154,3,0,1.095,8.161154,97.50076,2.524394,0,7.957188,5.432794,5.161154,0,0,0,29.59898,0,0,0,39.00008,100,0.1604657,8.977269,6.36575,12,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,11.29574,11.29574,6.618652,0,2.010519,11.29574,43.58501,0,0,4.923248,4.923248,4.677086,0,0,0,29.59898,0,0,0,39.00008,100,0.1604657,12.42531,3.938599,12,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,0,0,0,0,1.787573,0,1.787573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1604657,0,1.430058,0,31.38655
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,8.365005,8.365005,8.365005,0,2.452346,8.365005,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1604657,9.201505,0,12,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.7063521,0.7063521,0,0,0,0.7063521,0,0,1.110223E-16,0,0.7435285,0.7063521,0,0,0,29.59898,0,0.7435285,-0.7435285,38.21633,97.99039,0.1604657,0.7769873,0,0,29.59898
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,4.705308,4.705308,0,0,0,4.705308,0,0,0,0,4.952956,4.705308,0,0,0.8261428,28.85545,0,4.952956,-4.952956,32.99546,84.60356,0.1604657,5.175839,0,0,28.85545
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,5.205206,5.205206,0,0,0,5.205206,0,0,0,0,5.479165,5.205206,0,0,6.329427,23.90249,0,5.479165,-5.479165,27.21991,69.7945,0.1604657,5.725727,0,0,23.90249
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.2441536,0.2441536,0,0,0,0.2441536,0,0,5.551115E-17,0,0.2570038,0.2441536,0,0,12.41739,18.42333,0,0.2570038,-0.2570038,26.949,69.09987,0.1604657,0.268569,0,0,18.42333
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,1.107641,1.107641,0,0,0,1.107641,0,0,0,0,1.165937,1.107641,0,0,12.70295,18.16632,0,1.165937,-1.165937,25.72,65.94858,0.1604657,1.218405,0,0,18.16632
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.843089,0.843089,0,0,0,0.843089,0,0,1.110223E-16,0,0.8874621,0.843089,0,0,13.99843,17.00039,0,0.8874621,-0.8874621,24.78453,63.54995,0.1604657,0.9273979,0,0,17.00039
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.9845,16.11292,0,0,0,24.78453,63.54995,0.1604657,0,0,0,16.11292
