Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,1.269401,1.269401,0,0,0,1.269401,0,0,2.220446E-16,0,1.336211,1.269401,0,0,14.9845,16.11292,0,1.336211,-1.336211,23.37604,59.93844,0.1604657,1.396341,0,0,16.11292
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.05410396,0.05410396,0,0,0,0.05410396,0,0,6.938894E-18,0,0.05695154,0.05410396,0,0,16.46918,14.77671,0,0.05695154,-0.05695154,23.31601,59.78452,0.1604657,0.05951435,0,0,14.77671
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,1.590838,1.590838,0,0,0,1.590838,0,0,2.220446E-16,0,1.674566,1.590838,0,0,16.53246,14.71976,0,1.674566,-1.674566,21.55086,55.25851,0.1604657,1.749921,0,0,14.71976
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.39309,13.0452,0,0,0,21.55086,55.25851,0.1604657,0,0,0,13.0452
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,1.579091,1.579091,0,0,0,1.579091,33.82568,0,2.220446E-16,0.5341382,1.662201,1.579091,0,0,18.39309,13.0452,0,1.128062,-1.128062,20.36178,52.20958,0.1604657,1.737,0.4273106,0,13.57933
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,3.985653,3.985653,0,0,0,3.985653,62.05632,0,4.440892E-16,2.47335,4.195425,3.985653,0,0,19.64649,11.91713,0,1.722075,-1.722075,18.54655,47.55516,0.1604657,4.384219,1.97868,0,14.39048
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,6.085599,6.085599,0,0,0,6.085599,88.79333,0,0,5.403606,6.405894,6.085599,0,0,21.55991,10.19506,0,1.002288,-1.002288,17.49005,44.84618,0.1604657,6.694159,4.322885,0,15.59867
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,0,0,0,0,0,0,8.910561,0,0,0,0,22.67356,9.192771,8.910561,0,8.910561,25.94335,66.52127,0.1602943,0,7.128448,0,18.10333
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,0,0,9.761741,0,0,0,0,13.763,17.21228,9.761741,0,9.761741,35.20415,90.26687,0.160107,0,7.809393,0,26.97402
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,7.83386,0,11.83512,0,0,0,0,4.001261,25.99784,4.001261,0,4.001261,39.00008,100,0.1600303,0,9.468098,0,37.83297
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,7.380063,7.380063,0,0,0,7.380063,146.3809,3.034513,0,10.803,7.768487,7.380063,0,0,0,29.59898,0,0,0,39.00008,100,0.1600303,8.11807,8.642401,0,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,7.93564,7.93564,3,0,1.095,7.93564,135.2189,5.535073,0,10.73048,5.195411,4.93564,0,0,0,29.59898,0,0,0,39.00008,100,0.1600303,8.729204,8.584387,12,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,5.339982,5.339982,0,0,0,5.339982,139.7493,1.841556,0,7.46259,5.621034,5.339982,0,0,0,29.59898,0,0,0,39.00008,100,0.1600303,5.873981,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,5.207749,5.207749,0,0,0,5.207749,108.4964,0.168378,0,5.650219,5.481842,5.207749,0,0,0,29.59898,0,0,0,39.00008,100,0.1600303,5.728524,4.520175,0,35.2492
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,0,0,0,0,3.044152,0,3.044152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1600303,0,2.435322,0,32.64313
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,2.849582,2.849582,0,0,0,2.849582,56.58295,0,0,1.612377,2.99956,2.849582,0,0,0,29.59898,0,1.387182,-1.387182,37.53786,96.25073,0.1600303,3.13454,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,6.71112,6.71112,0,0,0,6.71112,0,0,8.881784E-16,0,7.064337,6.71112,0,0,1.541314,28.2118,0,7.064337,-7.064337,30.09139,77.15726,0.1600303,7.382232,0,0,28.2118
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.7663625,0.7663625,0,0,0,0.7663625,0,0,1.110223E-16,0,0.8066974,0.7663625,0,0,9.390576,21.14746,0,0.8066974,-0.8066974,29.24106,74.97693,0.1600303,0.8429988,0,0,21.14746
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.28691,20.34076,0,0,0,29.24106,74.97693,0.1600303,0,0,0,20.34076
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,3.618307,3.618307,0,0,0,3.618307,0,0,4.440892E-16,0,3.808744,3.618307,0,0,10.28691,20.34076,0,3.808744,-3.808744,25.22629,64.68267,0.1600303,3.980138,0,0,20.34076
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,2.153405,2.153405,0,0,0,2.153405,0,0,4.440892E-16,0,2.266742,2.153405,0,0,14.51885,16.53202,0,2.266742,-2.266742,22.83694,58.55613,0.1600303,2.368745,0,0,16.53202
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.03745,14.26528,0,0,0,22.83694,58.55613,0.1600303,0,0,0,14.26528
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,2.944184,2.944184,0,0,0,2.944184,0,0,0,0,3.099141,2.944184,0,0,17.03745,14.26528,0,3.099141,-3.099141,19.57015,50.17978,0.1600303,3.238602,0,0,14.26528
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.013864,1.013864,0,0,0,1.013864,0,0,2.220446E-16,0,1.067225,1.013864,0,0,20.48094,11.16613,0,1.067225,-1.067225,18.4452,47.29529,0.1600303,1.115251,0,0,11.16613
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,1.582776,1.582776,0,0,0,1.582776,0,0,2.220446E-16,0,1.66608,1.582776,0,0,21.66674,10.09891,0,1.66608,-1.66608,16.689,42.79222,0.1600303,1.741053,0,0,10.09891
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,1.175784,1.175784,0,0,0,1.175784,0,0,0,0,1.237667,1.175784,0,0,23.51794,8.43283,0,1.237667,-1.237667,15.38438,39.44706,0.1600303,1.293362,0,0,8.43283
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.89313,7.195162,0,0,0,15.38438,39.44706,0.1600303,0,0,0,7.195162
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,2.031815,2.031815,0,0,0,2.031815,0,0,0,0,2.138753,2.031815,0,0,24.89313,7.195162,0,2.138753,-2.138753,13.12994,33.66644,0.1600303,2.234997,0,0,7.195162
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,1.831725,1.831725,0,0,0,1.831725,43.11208,0,0,0.789695,1.928132,1.831725,0,0,27.26952,5.056409,0,1.138437,-1.138437,11.92992,30.58948,0.1600303,2.014898,0.631756,0,5.846105
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,2.541972,2.541972,0,0,0,2.541972,109.9419,0,0,2.794692,2.67576,2.541972,0,0,28.53445,3.917973,0.1189317,0,0.1189317,12.04275,30.87878,0.1600281,2.796169,2.235753,0,6.712664
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,4.06907,4.06907,0,0,0,4.06907,158.0778,0,0,6.432298,4.283232,4.06907,0,0,28.41552,4.025011,2.149066,0,2.149066,14.08153,36.10642,0.1599869,4.475977,5.145838,0,10.45731
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,4.85233,4.85233,0,0,0,4.85233,187.0508,0,0,9.076321,5.107716,4.85233,0,0,26.26645,5.95917,3.968605,0,3.968605,17.84648,45.76012,0.159911,5.337563,7.261057,0,15.03549
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,2.031745,2.031745,0,0,0,2.031745,433.4085,0,0,8.805757,2.138679,2.031745,0,0,22.29785,9.530915,6.667078,0,6.667078,24.17143,61.97789,0.1597836,2.23492,7.044606,0,18.33667
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,2.412714,2.412714,0,0,0,2.412714,320.0485,0,0,7.721855,2.539699,2.412714,0,0,15.63077,15.53128,5.182156,0,5.182156,29.08765,74.58357,0.1596848,2.653985,6.177484,0,23.25314
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,8.328995,8.328995,11.0899,0,3.141746,8.328995,90.55589,-4.440892E-16,0,7.542396,0,0,2.760909,2.622863,10.44862,20.19522,10.16526,0,10.16526,38.73126,99.31073,0.1597624,9.161894,6.033916,12,27.73762
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,3.706927,3.706927,0,0,0,3.706927,234.7732,4.517487,0,8.702871,3.902029,3.706927,0,0,0.2833564,29.34396,0.2833564,0,0.2833564,39.00008,100,0.159757,4.07762,6.962297,0,38.04683
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,7.650869,7.650869,3,0,1.095,7.650869,112.9103,3.742969,0,8.63862,4.895651,4.650869,0,0,0,29.59898,0,0,0,39.00008,100,0.159757,8.415956,6.910896,12,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,7.678464,7.678464,3,0,1.095,7.678464,91.22469,2.079957,0,7.004656,4.924699,4.678464,0,0,0,29.59898,0,0,0,39.00008,100,0.159757,8.446311,5.603724,12,36.60363
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,3.506287,3.506287,0,0,0,3.506287,111.5448,0.220254,0,3.911082,3.690828,3.506287,0,0,0,29.59898,0,0,0,39.00008,100,0.159757,3.856915,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,0,0,0,0,1.36952,0,1.36952,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.159757,0,1.095616,0,30.9685
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,3.793128,3.793128,0,0,0,3.793128,0,0,4.440892E-16,0,3.992766,3.793128,0,0,0,29.59898,0,3.992766,-3.992766,34.79133,89.20837,0.159757,4.172441,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,8.446024,8.446024,12,0,3.372,8.446024,0,0,0,0,0,0,3.553976,3.376277,4.436407,25.60621,3.376277,0,3.376277,37.99435,97.42122,0.1598118,9.290627,0,12,25.60621
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,2.522418,2.522418,0,0,0,2.522418,0,0,0,0,2.655176,2.522418,0,0,1.06013,28.64486,0,2.655176,-2.655176,35.19555,90.24482,0.1598118,2.774659,0,0,28.64486
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,2.060287,2.060287,0,0,0,2.060287,0,0,4.440892E-16,0,2.168723,2.060287,0,0,4.010325,25.98969,0,2.168723,-2.168723,32.90952,84.3832,0.1598118,2.266316,0,0,25.98969
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.420018,23.82096,0,0,0,32.90952,84.3832,0.1598118,0,0,0,23.82096
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.420018,23.82096,0,0,0,32.90952,84.3832,0.1598118,0,0,0,23.82096
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.420018,23.82096,0,0,0,32.90952,84.3832,0.1598118,0,0,0,23.82096
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.420018,23.82096,0,0,0,32.90952,84.3832,0.1598118,0,0,0,23.82096
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.286343,0.286343,0,0,0,0.286343,0,0,5.551115E-17,0,0.3014137,0.286343,0,0,6.420018,23.82096,0,0.3014137,-0.3014137,32.5918,83.56854,0.1598118,0.3149773,0,0,23.82096
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.2253167,0.2253167,0,0,0,0.2253167,0,0,2.775558E-17,0,0.2371755,0.2253167,0,0,6.754922,23.51955,0,0.2371755,-0.2371755,32.34179,82.92751,0.1598118,0.2478484,0,0,23.51955
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,1.547537,1.547537,0,0,0,1.547537,0,0,2.220446E-16,0,1.628986,1.547537,0,0,7.018451,23.28237,0,1.628986,-1.628986,30.62469,78.52469,0.1598118,1.702291,0,0,23.28237
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.4688174,0.4688174,0,0,0,0.4688174,0,0,5.551115E-17,0,0.493492,0.4688174,0,0,8.828435,21.65339,0,0.493492,-0.493492,30.1045,77.19088,0.1598118,0.5156991,0,0,21.65339
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,9.37676,21.15989,0.4012376,0,0.4012376,30.48515,78.16689,0.1598042,0,0.3209901,0,21.56113
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,8.975522,21.52101,2.23387,0,2.23387,32.60439,83.60082,0.1597616,0,1.787096,0,23.75488
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,3.815681,3.815681,0,0,0,3.815681,115.2624,0,0,4.398046,4.016506,3.815681,0,0,6.741652,23.53149,0.3815405,0,0.3815405,32.96635,84.52892,0.1597544,4.197248,3.518437,0,27.92954
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,4.042592,4.042592,0,0,0,4.042592,214.4287,0,0,8.668479,4.25536,4.042592,0,0,6.360112,23.87488,4.413119,0,4.413119,37.153,95.26391,0.1596704,4.446851,6.934783,0,32.54336
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,8.752727,0,10.69972,0,0,0,0,1.946993,27.84669,1.946993,0,1.946993,39.00008,100,0.1596334,0,8.559775,0,38.5464
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,6.140779,6.140779,0,0,0,6.140779,128.6246,1.434576,0,7.898555,6.463978,6.140779,0,0,0,29.59898,0,0,0,39.00008,100,0.1596334,6.754858,6.318844,0,37.49753
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,5.568016,5.568016,0,0,0,5.568016,142.6833,2.083562,0,7.944632,5.861069,5.568016,0,0,0,29.59898,0,0,0,39.00008,100,0.1596334,6.124817,6.355705,0,37.54361
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,2.263546,2.263546,0,0,0,2.263546,397.6124,6.61746,0,9.000139,2.38268,2.263546,0,0,0,29.59898,0,0,0,39.00008,100,0.1596334,2.489901,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,2.481768,2.481768,0,0,0,2.481768,275.4081,4.222602,0,6.83499,2.612388,2.481768,0,0,0,29.59898,0,0,0,39.00008,100,0.1596334,2.729945,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,1.111517,1.111517,0,0,0,1.111517,609.8528,5.608599,0,6.778617,1.170018,1.111517,0,0,0,29.59898,0,0,0,39.00008,100,0.1596334,1.222669,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,0,0,0,0,4.483964,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1596334,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,5.885208,5.885208,0,0,0,5.885208,28.1758,0,8.881784E-16,1.658204,6.194956,5.885208,0,0,0,29.59898,0,4.536751,-4.536751,34.21792,87.73808,0.1596334,6.473729,1.326563,0,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,3.023835,3.023835,0,0,0,3.023835,0,0,4.440892E-16,0,3.182984,3.023835,0,0,5.040835,25.06223,0,3.182984,-3.182984,30.86276,79.13513,0.1596334,3.326218,0,0,25.06223
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,7.211267,7.211267,0,0,0,7.211267,0,0,8.881784E-16,0,7.590807,7.211267,0,0,8.577484,21.87924,0,7.590807,-7.590807,22.86135,58.61873,0.1596334,7.932393,0,0,21.87924
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,5.235456,5.235456,0,0,0,5.235456,0,0,0,0,5.511007,5.235456,0,0,17.01171,14.28844,0,5.511007,-5.511007,17.05224,43.7236,0.1596334,5.759002,0,0,14.28844
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,1.535066,1.535066,0,0,0,1.535066,0,0,2.220446E-16,0,1.615859,1.535066,0,0,23.13506,8.777429,0,1.615859,-1.615859,15.34897,39.35626,0.1596334,1.688572,0,0,8.777429
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.1825009,0.1825009,0,0,0,0.1825009,0,0,0,0,0.1921062,0.1825009,0,0,24.93045,7.16157,0,0.1921062,-0.1921062,15.14647,38.83704,0.1596334,0.200751,0,0,7.16157
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.6095856,0.6095856,0,0,0,0.6095856,0,0,1.110223E-16,0,0.6416691,0.6095856,0,0,25.14391,6.969463,0,0.6416691,-0.6416691,14.4701,37.10274,0.1596334,0.6705442,0,0,6.969463
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,1.429179,1.429179,0,0,0,1.429179,0,0,2.220446E-16,0,1.504399,1.429179,0,0,25.85687,6.327795,0,1.504399,-1.504399,12.88432,33.03666,0.1596334,1.572097,0,0,6.327795
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.8544786,0.8544786,0,0,0,0.8544786,0,0,0,0,0.8994511,0.8544786,0,0,27.52843,4.823396,0,0.8994511,-0.8994511,11.93622,30.60562,0.1596334,0.9399264,0,0,4.823396
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.2033829,0.2033829,0,0,0,0.2033829,0,0,2.775558E-17,0,0.2140873,0.2033829,0,0,28.52781,3.923944,0,0.2140873,-0.2140873,11.71055,30.02699,0.1596334,0.2237212,0,0,3.923944
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.76569,3.709857,0,0,0,11.71055,30.02699,0.1596334,0,0,0,3.709857
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,1.893525,1.893525,0,0,0,1.893525,0,0,2.220446E-16,0,1.993184,1.893525,0,0,28.76569,3.709857,0,1.993184,-1.993184,9.609549,24.63982,0.1596334,2.082877,0,0,3.709857
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,1.574031,1.574031,10.37403,0,2.96063,1.574031,0,0,0,0,0,0,8.8,8.36,30.98034,1.716673,8.36,0,8.36,17.54054,44.97565,0.1597212,1.731434,0,12,1.716673
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.9341061,0,0,8.8,8.36,22.62034,9.240673,9.294106,0,9.294106,26.3577,67.58372,0.1597385,0,0.7472848,12,10.17478
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,4.990163,4.990163,12,0,3.372,4.990163,71.3763,0,0,3.561794,0,0,7.009837,6.659345,13.32623,17.60537,10.22114,0,10.22114,36.05433,92.44681,0.159845,5.48918,2.849435,12,21.16716
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,6.234572,6.234572,0,0,0,6.234572,102.6753,0,8.881784E-16,6.401367,6.562707,6.234572,0,0,3.105094,26.80439,0,0.1613407,-0.1613407,35.88426,92.01073,0.159845,6.858029,5.121093,0,33.20576
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,4.628891,4.628891,0,0,0,4.628891,174.7143,0,0,8.087337,4.872517,4.628891,0,0,3.284361,26.64305,3.214819,0,3.214819,38.9341,99.83084,0.1597841,5.091781,6.469869,0,34.73039
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,0.9093461,0.9093461,0,0,0,0.9093461,1134.752,9.292077,0,10.31882,0.9572064,0.9093461,0,0,0.0695418,29.53639,0.0695418,0,0.0695418,39.00008,100,0.1597828,1.000281,8.25506,0,39.85522
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,9.965105,9.965105,3,0,1.095,9.965105,119.5321,4.579814,0,11.9115,7.331689,6.965105,0,0,0,29.59898,0,0,0,39.00008,100,0.1597828,10.96162,9.529202,12,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,3.271011,3.271011,0,0,0,3.271011,359.7719,8.325009,0,11.76818,3.44317,3.271011,0,0,0,29.59898,0,0,0,39.00008,100,0.1597828,3.598112,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,3.182161,3.182161,0,0,0,3.182161,341.0073,7.501759,0,10.8514,3.349643,3.182161,0,0,0,29.59898,0,0,0,39.00008,100,0.1597828,3.500377,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,5.253287,5.253287,0,0,0,5.253287,162.1448,2.988156,0,8.517932,5.529776,5.253287,0,0,0,29.59898,0,0,0,39.00008,100,0.1597828,5.778616,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,4.043667,4.043667,0,0,0,4.043667,180.8922,3.058188,0,7.314679,4.256492,4.043667,0,0,0,29.59898,0,0,0,39.00008,100,0.1597828,4.448034,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,6.745934,6.745934,0,0,0,6.745934,70.86963,0,8.881784E-16,4.780819,7.100984,6.745934,0,0,0,29.59898,0,2.320165,-2.320165,36.55441,93.72906,0.1597828,7.420528,3.824655,0,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,0.6396707,0.6396707,0,0,0,0.6396707,324.2073,0,0,2.073859,0.6733375,0.6396707,0,0,2.577961,27.27881,1.400522,0,1.400522,37.88306,97.13586,0.1597562,0.7036377,1.659087,0,29.35267
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,10.98246,10.98246,12,0,3.372,10.98246,0,0,0,0,0,0,1.017541,0.9666638,1.177439,28.53928,0.9666638,0,0.9666638,38.80012,99.48728,0.1597718,12.0807,0,12,28.53928
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,5.665853,5.665853,0,0,0,5.665853,0,0,8.881784E-16,0,5.964056,5.665853,0,0,0.2107755,29.40928,0,5.964056,-5.964056,32.51345,83.36766,0.1597718,6.232438,0,0,29.40928
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,4.93427,4.93427,0,0,0,4.93427,0,0,8.881784E-16,0,5.193968,4.93427,0,0,6.837504,23.44522,0,5.193968,-5.193968,27.03853,69.32942,0.1597718,5.427697,0,0,23.44522
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,5.194548,5.194548,0,0,0,5.194548,0,0,0,0,5.467945,5.194548,0,0,12.60858,18.25126,0,5.467945,-5.467945,21.27481,54.55068,0.1597718,5.714003,0,0,18.25126
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,1.318827,1.318827,0,0,0,1.318827,0,0,2.220446E-16,0,1.388238,1.318827,0,0,18.68407,12.78331,0,1.388238,-1.388238,19.81148,50.79856,0.1597718,1.450709,0,0,12.78331
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.22656,11.39507,0,0,0,19.81148,50.79856,0.1597718,0,0,0,11.39507
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,1.574801,1.574801,0,0,0,1.574801,0,0,2.220446E-16,0,1.657685,1.574801,0,0,20.22656,11.39507,0,1.657685,-1.657685,18.06412,46.31817,0.1597718,1.732281,0,0,11.39507
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.4994148,0.4994148,0,0,0,0.4994148,0,0,5.551115E-17,0,0.5256998,0.4994148,0,0,22.06843,9.737387,0,0.5256998,-0.5256998,17.50999,44.89731,0.1597718,0.5493563,0,0,9.737387
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,2.355195,2.355195,0,0,0,2.355195,0,0,0,0,2.479152,2.355195,0,0,22.65255,9.211687,0,2.479152,-2.479152,14.89673,38.19667,0.1597718,2.590714,0,0,9.211687
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,1.225123,1.225123,0,0,0,1.225123,0,0,0,0,1.289603,1.225123,0,0,25.40716,6.732535,0,1.289603,-1.289603,13.53737,34.71114,0.1597718,1.347635,0,0,6.732535
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,1.511486,1.511486,0,0,0,1.511486,0,0,2.220446E-16,0,1.591038,1.511486,0,0,26.84005,5.442933,0,1.591038,-1.591038,11.86027,30.41088,0.1597718,1.662635,0,0,5.442933
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,1.776778,1.776778,0,0,0,1.776778,0,0,2.220446E-16,0,1.870292,1.776778,0,0,28.60787,3.851894,0,1.870292,-1.870292,9.888807,25.35587,0.1597718,1.954455,0,0,3.851894
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,2.081914,2.081914,10.88191,0,3.089124,2.081914,5.80854,0,0,0.1209288,0,0,8.8,8.36,30.68597,1.981602,8.480928,0,8.480928,17.93452,45.98586,0.1598738,2.290105,0.09674303,12,2.102531
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.439973,0,0,8.8,8.36,22.20504,9.614438,9.799973,0,9.799973,27.23159,69.82446,0.1598813,0,1.151978,12,11.05441
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,8.356874,8.356874,12,0,3.372,8.356874,42.80602,0,0,3.577245,0,0,3.643126,3.460969,12.40507,18.43441,7.038214,0,7.038214,33.90863,86.94503,0.1599823,9.192562,2.861796,12,22.01166
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,7.014838,7.014838,0,0,0,7.014838,91.79967,0,0,6.439598,7.38404,7.014838,0,0,5.366858,24.76881,0,0.9444422,-0.9444422,32.9131,84.3924,0.1599823,7.716322,5.151679,0,31.2084
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,0,0,0,0,3.303172,0,9.71941,0,0,0,0,6.416238,23.82436,6.416238,0,6.416238,39.00008,100,0.159861,0,7.775528,0,33.54377
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.2399677,0.2399677,0,0,0,0.2399677,4518.365,10.59002,0,10.84262,0.2525976,0.2399677,0,0,0,29.59898,0,0,0,39.00008,100,0.159861,0.2639645,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,8.159044,8.159044,3,0,1.095,8.159044,101.5029,2.851091,0,8.281664,5.430573,5.159044,0,0,0,29.59898,0,0,0,39.00008,100,0.159861,8.974948,6.625331,12,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,1.111419,1.111419,0,0,0,1.111419,1053.69,10.541,0,11.71091,1.169915,1.111419,0,0,0,29.59898,0,0,0,39.00008,100,0.159861,1.222561,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,1.123876,1.123876,0,0,0,1.123876,733.9809,7.066007,0,8.249034,1.183027,1.123876,0,0,0,29.59898,0,0,0,39.00008,100,0.159861,1.236263,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,6.188411,6.188411,0,0,0,6.188411,62.70963,0,0,3.880729,6.514116,6.188411,0,0,0,29.59898,0,2.633387,-2.633387,36.22424,92.88249,0.159861,6.807252,3.104584,0,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,6.777598,6.777598,0,0,0,6.777598,19.20181,0,0,1.301422,7.134314,6.777598,0,0,2.925986,26.96559,0,5.832892,-5.832892,30.07584,77.11738,0.159861,7.455358,1.041137,0,28.26701
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,0,0,0,0,0,0,0.855449,0,0,0,0,9.406977,21.1327,0.855449,0,0.855449,30.88739,79.19827,0.1598449,0,0.6843592,0,21.98815
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,4.435788,4.435788,0,0,0,4.435788,0,0,0,0,4.66925,4.435788,0,0,8.551528,21.9026,0,4.66925,-4.66925,25.96556,66.57824,0.1598449,4.879367,0,0,21.9026
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.233668,0.233668,0,0,0,0.233668,0,0,0,0,0.2459663,0.233668,0,0,13.73958,17.23335,0,0.2459663,-0.2459663,25.70629,65.91344,0.1598449,0.2570348,0,0,17.23335
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,3.743946,3.743946,0,0,0,3.743946,0,0,4.440892E-16,0,3.940995,3.743946,0,0,14.01288,16.98739,0,3.940995,-3.940995,21.55212,55.26173,0.1598449,4.11834,0,0,16.98739
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,4.224594,4.224594,0,0,0,4.224594,0,0,8.881784E-16,0,4.446941,4.224594,0,0,18.39176,13.04639,0,4.446941,-4.446941,16.86463,43.24256,0.1598449,4.647053,0,0,13.04639
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,1.982136,1.982136,0,0,0,1.982136,0,0,4.440892E-16,0,2.086459,1.982136,0,0,23.33281,8.59945,0,2.086459,-2.086459,14.66531,37.60329,0.1598449,2.180349,0,0,8.59945
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,2.038301,2.038301,0,0,0,2.038301,0,0,4.440892E-16,0,2.14558,2.038301,0,0,25.6511,6.512991,0,2.14558,-2.14558,12.40367,31.80422,0.1598449,2.242131,0,0,6.512991
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,1.291972,1.291972,0,0,0,1.291972,0,0,0,0,1.35997,1.291972,0,0,28.03507,4.367412,0,1.35997,-1.35997,10.97014,28.1285,0.1598449,1.421169,0,0,4.367412
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.54615,3.007441,0,0,0,10.97014,28.1285,0.1598449,0,0,0,3.007441
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.02926921,0.02926921,0,0,0,0.02926921,0,0,3.469447E-18,0,0.03080969,0.02926921,0,0,29.54615,3.007441,0,0.03080969,-0.03080969,10.93766,28.04523,0.1598449,0.03219613,0,0,3.007441
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.000322,1.000322,0,0,0,1.000322,0,0,0,0,1.05297,1.000322,0,0,29.58039,2.976631,0,1.05297,-1.05297,9.827733,25.19926,0.1598449,1.100354,0,0,2.976631
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.75035,1.923661,0,0,0,9.827733,25.19926,0.1598449,0,0,0,1.923661
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.75035,1.923661,0,0,0,9.827733,25.19926,0.1598449,0,0,0,1.923661
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.3444058,0.3444058,0,0,0,0.3444058,324.3988,0,0,1.117248,0.3625324,0.3444058,0,0,30.75035,1.923661,0.7547157,0,0.7547157,10.54372,27.03512,0.1598306,0.3788463,0.8937984,0,3.04091
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,29.99564,2.602906,2.507429,0,2.507429,12.92247,33.13449,0.1597833,0,2.005943,0,5.110335
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,3.37737,3.37737,0,0,0,3.37737,128.7473,0,0,4.348272,3.555126,3.37737,0,0,27.48821,4.859592,0.7931462,0,0.7931462,13.67492,35.06383,0.1597683,3.715107,3.478618,0,9.207864
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,1.109518,1.109518,0,0,0,1.109518,589.5964,0,0,6.541681,1.167914,1.109518,0,0,26.69506,5.573423,5.373766,0,5.373766,18.77292,48.1356,0.159667,1.22047,5.233345,0,12.1151
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,1.132416,1.132416,0,0,0,1.132416,709.1337,0,0,8.030342,1.192017,1.132416,0,0,21.32129,10.40981,6.838326,0,6.838326,25.26033,64.76994,0.1595383,1.245657,6.424273,0,18.44016
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,1.18846,1.18846,0,0,0,1.18846,789.0023,0,0,9.376975,1.25101,1.18846,0,0,14.48297,16.56431,8.125965,0,8.125965,32.9693,84.53648,0.1593856,1.307306,7.50158,0,25.94128
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,3.898687,3.898687,0,0,0,3.898687,218.0147,0,0,8.499709,4.103881,3.898687,0,0,6.357004,23.87767,4.395828,0,4.395828,37.13955,95.22941,0.1593031,4.288556,6.799767,0,32.37738
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,5.166808,0,7.127984,0,0,0,0,1.961175,27.83392,1.961175,0,1.961175,39.00008,100,0.1592663,0,5.702387,0,34.9619
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,6.792199,6.792199,0,0,0,6.792199,91.27308,0,0,6.199449,7.149683,6.792199,0,0,0,29.59898,0,0.9502342,-0.9502342,37.99844,97.43171,0.1592663,7.471419,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,0,0,0,0,4.14221,0,5.198026,0,0,0,0,1.055816,28.64874,1.055816,0,1.055816,39.00008,100,0.1592465,0,4.158421,0,33.84677
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,4.225176,4.225176,0,0,0,4.225176,64.34302,0,0,2.718606,4.447554,4.225176,0,0,0,29.59898,0,1.728948,-1.728948,37.17761,95.327,0.1592465,4.647694,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,3.820358,3.820358,0,0,0,3.820358,39.19729,0,4.440892E-16,1.497477,4.021429,3.820358,0,0,1.921053,27.87003,0,2.523952,-2.523952,34.51713,88.50528,0.1592465,4.202394,1.197981,0,29.36751
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,2.788685,2.788685,0,0,0,2.788685,0,0,0,0,2.935458,2.788685,0,0,4.725445,25.34608,0,2.935458,-2.935458,31.42288,80.57133,0.1592465,3.067553,0,0,25.34608
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.987064,22.41062,0,0,0,31.42288,80.57133,0.1592465,0,0,0,22.41062
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.987064,22.41062,0,0,0,31.42288,80.57133,0.1592465,0,0,0,22.41062
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.987064,22.41062,0,0,0,31.42288,80.57133,0.1592465,0,0,0,22.41062
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.4653688,0.4653688,0,0,0,0.4653688,0,0,5.551115E-17,0,0.4898619,0.4653688,0,0,7.987064,22.41062,0,0.4898619,-0.4898619,30.90652,79.24734,0.1592465,0.5119057,0,0,22.41062
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,1.537147,1.537147,0,0,0,1.537147,0,0,2.220446E-16,0,1.61805,1.537147,0,0,8.531356,21.92076,0,1.61805,-1.61805,29.20095,74.87408,0.1592465,1.690862,0,0,21.92076
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,2.574357,2.574357,0,0,0,2.574357,0,0,0,0,2.70985,2.574357,0,0,10.32919,20.30271,0,2.70985,-2.70985,26.34452,67.54991,0.1592465,2.831793,0,0,20.30271
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.4095981,0.4095981,0,0,0,0.4095981,0,0,5.551115E-17,0,0.4311558,0.4095981,0,0,13.34013,17.59286,0,0.4311558,-0.4311558,25.89004,66.38458,0.1592465,0.4505578,0,0,17.59286
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,3.768547,3.768547,0,0,0,3.768547,0,0,4.440892E-16,0,3.966891,3.768547,0,0,13.81919,17.1617,0,3.966891,-3.966891,21.70857,55.66288,0.1592465,4.145401,0,0,17.1617
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,1.48228,1.48228,0,0,0,1.48228,0,0,2.220446E-16,0,1.560295,1.48228,0,0,18.22685,13.19481,0,1.560295,-1.560295,20.06387,51.44573,0.1592465,1.630508,0,0,13.19481
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,1.747297,1.747297,0,0,0,1.747297,0,0,2.220446E-16,0,1.83926,1.747297,0,0,19.96051,11.63452,0,1.83926,-1.83926,18.12512,46.47458,0.1592465,1.922027,0,0,11.63452
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,1.842397,1.842397,0,0,0,1.842397,0,0,2.220446E-16,0,1.939366,1.842397,0,0,22.00414,9.795258,0,1.939366,-1.939366,16.08085,41.23287,0.1592465,2.026637,0,0,9.795258
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,2.623545,2.623545,0,0,0,2.623545,0.04750491,0,4.440892E-16,0.001246313,2.761627,2.623545,0,0,24.15899,7.855892,0,2.76038,-2.76038,13.17116,33.77213,0.1592465,2.8859,0.0009970502,0,7.857138
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,4.701133,4.701133,12,0,3.372,4.701133,8.494916,0,0,0.3993573,0,0,7.298867,6.933924,27.22607,5.095511,7.333281,0,7.333281,20.12812,51.61045,0.159363,5.171246,0.3194858,12,5.494868
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,1.940254,1.940254,10.74025,0,3.053284,1.940254,41.54268,1.776357E-15,0,0.8060336,0,0,8.8,8.36,19.89279,11.69546,9.166034,0,9.166034,28.82378,73.90698,0.159447,2.13428,0.6448268,12,12.5015
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,2.585401,2.585401,10.51904,0,2.997316,2.585401,123.3776,8.881784E-16,0,3.189805,0,0,7.933636,7.536954,10.72676,19.94489,10.72676,0,10.72676,39.00008,100,0.1594943,2.843941,2.551844,12,23.1347
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,4.415606,4.415606,0,0,0,4.415606,132.9429,1.22223,0,5.870236,4.648006,4.415606,0,0,0,29.59898,0,0,0,39.00008,100,0.1594943,4.857167,4.696189,0,35.46922
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,4.710573,0,4.710573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1594943,0,3.768458,0,34.30955
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,1.832775,1.832775,0,0,0,1.832775,243.7758,2.538625,0,4.467861,1.929237,1.832775,0,0,0,29.59898,0,0,0,39.00008,100,0.1594943,2.016052,3.574289,0,34.06684
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,5.085299,5.085299,0,0,0,5.085299,58.32184,0,8.881784E-16,2.96584,5.352946,5.085299,0,0,0,29.59898,0,2.387106,-2.387106,36.48385,93.54814,0.1594943,5.593828,2.372672,0,32.56482
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,2.398134,2.398134,0,0,0,2.398134,189.7056,0,0,4.549394,2.524351,2.398134,0,0,2.65234,27.21187,2.025043,0,2.025043,38.40497,98.47409,0.1594565,2.637947,3.639515,0,31.76127
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,6.176159,6.176159,0,0,0,6.176159,39.05371,0,0,2.412019,6.50122,6.176159,0,0,0.6272976,29.03441,0,4.0892,-4.0892,34.09457,87.42181,0.1594565,6.793775,1.929616,0,31.44643
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.3915714,0.3915714,0,0,0,0.3915714,107.2431,0,0,0.4199334,0.4121805,0.3915714,0,0,5.170854,24.94521,0.007752971,0,0.007752971,34.10193,87.44067,0.1594563,0.4307286,0.3359467,0,25.36514
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,3.478367,3.478367,0,0,0,3.478367,11.86976,0,4.440892E-16,0.4128738,3.661438,3.478367,0,0,5.163101,24.95219,0,3.248564,-3.248564,30.67764,78.66047,0.1594563,3.826203,0.3302991,0,25.36506
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,4.385184,4.385184,0,0,0,4.385184,0,0,0,0,4.615983,4.385184,0,0,8.772617,21.70362,0,4.615983,-4.615983,25.81197,66.1844,0.1594563,4.823702,0,0,21.70362
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,2.565217,2.565217,0,0,0,2.565217,0,0,4.440892E-16,0,2.700228,2.565217,0,0,13.90149,17.08764,0,2.700228,-2.700228,22.96568,58.88624,0.1594563,2.821738,0,0,17.08764
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,6.937918,6.937918,0,0,0,6.937918,0,0,8.881784E-16,0,7.303071,6.937918,0,0,16.90174,14.38741,0,7.303071,-7.303071,15.26757,39.14753,0.1594563,7.63171,0,0,14.38741
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,12.22222,12.22222,12,0,3.372,12.22222,0,0,0,0,0.2339175,0.2222216,0,0,25.01626,7.084341,0,0.2339175,-0.2339175,15.021,38.5153,0.1594563,13.44444,0,12,7.084341
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,3.32354,3.32354,12,0,3.372,3.32354,0,0,0,0,0,0,8.67646,8.242637,25.27617,6.850423,8.242637,0,8.242637,22.84065,58.56565,0.1595881,3.655894,0,12,6.850423
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.164538,0.164538,8.964538,0,2.604028,0.164538,0,1.776357E-15,0,0,0,0,8.8,8.36,17.03354,14.2688,8.36,0,8.36,30.77164,78.90148,0.1596282,0.1809918,0,12,14.2688
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,3.701894,3.701894,12,0,3.372,3.701894,0,0,0,0,0,0,8.298105,7.8832,8.673535,21.7928,7.8832,0,7.8832,38.2503,98.0775,0.1597538,4.072084,0,12,21.7928
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.5076919,0.5076919,0,0,0,0.5076919,0,0,1.110223E-16,0,0.5344126,0.5076919,0,0,0.7903349,28.88768,0,0.5344126,-0.5344126,37.68698,96.63309,0.1597538,0.5584611,0,0,28.88768
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,3.734969,3.734969,0,0,0,3.734969,0,0,4.440892E-16,0,3.931546,3.734969,0,0,1.384127,28.35326,0,3.931546,-3.931546,33.54277,86.00692,0.1597538,4.108466,0,0,28.35326
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.4104095,0.4104095,0,0,0,0.4104095,0,0,5.551115E-17,0,0.43201,0.4104095,0,0,5.752511,24.42172,0,0.43201,-0.43201,33.08739,84.83929,0.1597538,0.4514504,0,0,24.42172
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.7025521,0.7025521,0,0,0,0.7025521,0,0,1.110223E-16,0,0.7395286,0.7025521,0,0,6.232522,23.98971,0,0.7395286,-0.7395286,32.30786,82.84049,0.1597538,0.7728074,0,0,23.98971
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.05422,23.25018,0,0,0,32.30786,82.84049,0.1597538,0,0,0,23.25018
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,2.378704,2.378704,0,0,0,2.378704,5.49453,0,0,0.1306986,2.503899,2.378704,0,0,7.05422,23.25018,0,2.373201,-2.373201,29.80628,76.42622,0.1597538,2.616575,0.1045589,0,23.38088
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,8.050354,8.050354,12,0,3.372,8.050354,14.84818,0,0,1.195331,0,0,3.949646,3.752164,9.69111,20.87698,4.947495,0,4.947495,34.49989,88.46108,0.1598285,8.855389,0.9562649,12,22.07231
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,3.365941,3.365941,0,0,0,3.365941,104.1736,0,0,3.506421,3.543096,3.365941,0,0,4.743615,25.32973,0,0.03667485,-0.03667485,34.46123,88.36195,0.1598285,3.702535,2.805137,0,28.83615
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.3984828,0.3984828,0,0,0,0.3984828,1719.379,1.647608,0,6.851429,0.4194556,0.3984828,0,0,4.784365,25.29305,4.784365,0,4.784365,39.00008,100,0.1597392,0.4383311,5.481143,0,32.14448
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,6.814572,6.814572,0,0,0,6.814572,96.18738,0,0,6.554758,7.173234,6.814572,0,0,0,29.59898,0,0.6184754,-0.6184754,38.34815,98.32838,0.1597392,7.496029,5.243806,0,36.15374
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,3.144224,3.144224,0,0,0,3.144224,250.7526,3.88732,0,7.884224,3.30971,3.144224,0,0,0.6871949,28.9805,0.6871949,0,0.6871949,39.00008,100,0.1597264,3.458647,6.307379,0,36.86473
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,3.118552,3.118552,0,0,0,3.118552,255.6832,4.690928,0,7.973614,3.282686,3.118552,0,0,0,29.59898,0,0,0,39.00008,100,0.1597264,3.430407,6.378891,0,37.57259
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,6.827247,6.827247,0,0,0,6.827247,79.48284,0,0,5.42649,7.186576,6.827247,0,0,0,29.59898,0,1.760086,-1.760086,37.14478,95.24284,0.1597264,7.509972,4.341192,0,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,5.139133,5.139133,0,0,0,5.139133,68.19803,0,0,3.504788,5.409614,5.139133,0,0,1.955651,27.83889,0,1.904826,-1.904826,35.13692,90.09449,0.1597264,5.653047,2.80383,0,31.34368
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,4.673601,4.673601,0,0,0,4.673601,94.35283,0,0,4.409675,4.91958,4.673601,0,0,4.072125,25.93406,0,0.5099051,-0.5099051,34.59943,88.71632,0.1597264,5.140961,3.52774,0,30.34374
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,1.974198,1.974198,0,0,0,1.974198,76.17723,0,2.220446E-16,1.503889,2.078103,1.974198,0,0,4.638686,25.42416,0,0.5742138,-0.5742138,33.99416,87.16434,0.1597264,2.171618,1.203111,0,26.92805
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,0.9863263,0.9863263,0,0,0,0.9863263,41.77142,0,0,0.4120025,1.038238,0.9863263,0,0,5.276701,24.84995,0,0.6262357,-0.6262357,33.33405,85.47175,0.1597264,1.084959,0.329602,0,25.26195
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.972519,24.22371,0,0,0,33.33405,85.47175,0.1597264,0,0,0,24.22371
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.972519,24.22371,0,0,0,33.33405,85.47175,0.1597264,0,0,0,24.22371
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,2.645028,2.645028,0,0,0,2.645028,0,0,4.440892E-16,0,2.78424,2.645028,0,0,5.972519,24.22371,0,2.78424,-2.78424,30.3992,77.94652,0.1597264,2.90953,0,0,24.22371
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,8.263044,8.263044,12,0,3.372,8.263044,0,0,0,0,0,0,3.736956,3.550108,9.066118,21.43947,3.550108,0,3.550108,33.76713,86.58221,0.1597828,9.089349,0,12,21.43947
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,2.210098,2.210098,0,0,0,2.210098,0,0,0,0,2.326418,2.210098,0,0,5.51601,24.63457,0,2.326418,-2.326418,31.31487,80.29438,0.1597828,2.431107,0,0,24.63457
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.10092,22.30815,0,0,0,31.31487,80.29438,0.1597828,0,0,0,22.30815
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,2.04504,2.04504,0,0,0,2.04504,0,0,0,0,2.152674,2.04504,0,0,8.10092,22.30815,0,2.152674,-2.152674,29.04575,74.47614,0.1597828,2.249544,0,0,22.30815
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,1.456442,1.456442,0,0,0,1.456442,0,0,2.220446E-16,0,1.533097,1.456442,0,0,10.49278,20.15548,0,1.533097,-1.533097,27.42973,70.33249,0.1597828,1.602087,0,0,20.15548
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.8835166,0.8835166,0,0,0,0.8835166,0,0,1.110223E-16,0,0.9300174,0.8835166,0,0,12.19622,18.62238,0,0.9300174,-0.9300174,26.4494,67.81885,0.1597828,0.9718682,0,0,18.62238
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.2953244,0.2953244,0,0,0,0.2953244,0,0,0,0,0.3108677,0.2953244,0,0,13.22957,17.69236,0,0.3108677,-0.3108677,26.12172,66.97863,0.1597828,0.3248568,0,0,17.69236
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.9294512,0.9294512,0,0,0,0.9294512,0,0,1.110223E-16,0,0.9783697,0.9294512,0,0,13.57498,17.38149,0,0.9783697,-0.9783697,25.09043,64.3343,0.1597828,1.022396,0,0,17.38149
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.8236156,0.8236156,0,0,0,0.8236156,0,0,1.110223E-16,0,0.8669638,0.8236156,0,0,14.66206,16.40312,0,0.8669638,-0.8669638,24.17657,61.99107,0.1597828,0.9059772,0,0,16.40312
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,1.121983,1.121983,0,0,0,1.121983,9.261104,0,0,0.103908,1.181035,1.121983,0,0,15.62535,15.53616,0,1.077127,-1.077127,23.04118,59.07982,0.1597828,1.234181,0.08312641,0,15.64007
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,5.881231,5.881231,0,0,0,5.881231,6.804366,0,0,0.4001805,6.19077,5.881231,0,0,16.82216,14.45903,0,5.790589,-5.790589,16.93736,43.42904,0.1597828,6.469355,0.3201444,0,14.85921
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,0,0,0,0,0,0,0,3.267973,0,0,0,0,23.25615,8.668445,3.267973,0,3.267973,20.03763,51.37843,0.1597219,0,2.614378,0,11.93642
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,3.359977,3.359977,0,0,0,3.359977,83.66193,0,0,2.811021,3.536818,3.359977,0,0,19.98818,11.60962,0,0.7257961,-0.7257961,19.27257,49.41676,0.1597219,3.695974,2.248817,0,14.42064
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,5.772616,5.772616,0,0,0,5.772616,54.39759,0,0,3.140164,6.076438,5.772616,0,0,20.79461,10.88382,0,2.936274,-2.936274,16.17747,41.48061,0.1597219,6.349878,2.512131,0,14.02399
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,0,0,1.317082,0,0,0,0,24.05714,7.94755,1.317082,0,1.317082,17.42696,44.68443,0.1596974,0,1.053666,0,9.264632
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,3.539955,3.539955,0,0,0,3.539955,99.29354,0,0,3.514946,3.726268,3.539955,0,0,22.74006,9.132924,0,0.2113217,-0.2113217,17.20421,44.11327,0.1596974,3.89395,2.811957,0,12.64787
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,12.18424,12.18424,12,0,3.372,12.18424,33.05735,0,0,4.027788,0.1939398,0.1842428,0,0,22.97486,8.921602,3.833848,0,3.833848,20.84132,53.43917,0.1597454,13.40267,3.22223,12,12.94939
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,6.830601,6.830601,12,0,3.372,6.830601,27.34109,0,0,1.867561,0,0,5.169399,4.910929,19.14101,12.37207,6.77849,0,6.77849,27.27196,69.92796,0.1598466,7.513661,1.494048,12,14.23963
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,6.636133,6.636133,12,0,3.372,6.636133,18.08664,0,0,1.200253,0,0,5.363867,5.095674,12.36252,18.47271,6.295927,0,6.295927,33.2448,85.2429,0.1599424,7.299747,0.9602028,12,19.67296
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,7.694762,7.694762,11.90645,0,3.348331,7.694762,21.2254,0,0,1.633244,0,0,4.211686,4.001102,6.066598,24.13904,5.634346,0,5.634346,38.59001,98.94854,0.1600261,8.464239,1.306595,12,25.77228
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,5.31259,5.31259,0,0,0,5.31259,8.419258,0,8.881784E-16,0.4472806,5.5922,5.31259,0,0,0.432252,29.20995,0,5.144919,-5.144919,33.16679,85.04287,0.1600261,5.843849,0.3578245,0,29.65723
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.5029011,0.5029011,0,0,0,0.5029011,0,0,1.110223E-16,0,0.5293696,0.5029011,0,0,6.148829,24.06503,0,0.5293696,-0.5293696,32.60878,83.6121,0.1600261,0.5531912,0,0,24.06503
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,5.218579,5.218579,0,0,0,5.218579,0,0,8.881784E-16,0,5.493241,5.218579,0,0,6.737017,23.53566,0,5.493241,-5.493241,26.8184,68.76498,0.1600261,5.740437,0,0,23.53566
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.84062,18.04242,0,0,0,26.8184,68.76498,0.1600261,0,0,0,18.04242
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,4.291508,4.291508,0,0,0,4.291508,0,0,0,0,4.517377,4.291508,0,0,12.84062,18.04242,0,4.517377,-4.517377,22.05666,56.55544,0.1600261,4.720659,0,0,18.04242
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.066489,1.066489,0,0,0,1.066489,0,0,2.220446E-16,0,1.12262,1.066489,0,0,17.85993,13.52504,0,1.12262,-1.12262,20.87332,53.52122,0.1600261,1.173137,0,0,13.52504
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,1.240394,1.240394,0,0,0,1.240394,0,0,0,0,1.305678,1.240394,0,0,19.10728,12.40242,0,1.305678,-1.305678,19.49701,49.99224,0.1600261,1.364434,0,0,12.40242
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,1.473212,1.473212,0,0,0,1.473212,0,0,2.220446E-16,0,1.550749,1.473212,0,0,20.55803,11.09675,0,1.550749,-1.550749,17.86238,45.80088,0.1600261,1.620533,0,0,11.09675
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,1.886249,1.886249,0,0,0,1.886249,0,0,2.220446E-16,0,1.985525,1.886249,0,0,22.28109,9.545998,0,1.985525,-1.985525,15.76945,40.43442,0.1600261,2.074874,0,0,9.545998
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.5821875,0.5821875,0,0,0,0.5821875,0,0,0,0,0.6128289,0.5821875,0,0,24.48723,7.560473,0,0.6128289,-0.6128289,15.12348,38.77806,0.1600261,0.6404062,0,0,7.560473
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,1.951842,1.951842,0,0,0,1.951842,0,0,2.220446E-16,0,2.054571,1.951842,0,0,25.16815,6.947644,0,2.054571,-2.054571,12.95777,33.22498,0.1600261,2.147027,0,0,6.947644
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,2.722296,2.722296,0,0,0,2.722296,0,0,0,0,2.865575,2.722296,0,0,27.45101,4.893073,0,2.865575,-2.865575,9.937186,25.47991,0.1600261,2.994526,0,0,4.893073
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.63498,2.027498,0,0,0,9.937186,25.47991,0.1600261,0,0,0,2.027498
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.3560645,0.3560645,0,0,0,0.3560645,477.0893,0,0,1.698746,0.3748047,0.3560645,0,0,30.63498,2.027498,1.323941,0,1.323941,11.19319,28.70042,0.1600014,0.3916709,1.358997,0,3.726243
