Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,10.9657,10.9657,12,0,3.372,10.9657,32.22931,0,0,3.534169,0,0,1.034301,0.982586,29.31104,3.219045,4.516756,0,4.516756,15.47816,39.6875,0.160061,12.06227,2.827336,12,6.753214
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,5.773549,5.773549,12,0,3.372,5.773549,106.4551,0,0,6.146235,0,0,6.226451,5.915128,24.79428,7.284124,12.06136,0,12.06136,26.92057,69.02697,0.1601306,6.350904,4.916988,12,13.43036
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,6.523037,6.523037,9.224418,0,2.669778,6.523037,151.6067,0,0,9.88936,0,0,2.70138,2.566311,12.73292,18.13935,12.45567,0,12.45567,38.73706,99.32559,0.1601022,7.175341,7.911488,12,28.02871
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,9.028088,9.028088,3,0,1.095,9.028088,124.1781,4.588308,0,11.21091,6.345356,6.028088,0,0,0.2772469,29.34946,0.2772469,0,0.2772469,39.00008,100,0.160097,9.930897,8.968728,12,40.56037
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,0,0,0,0,9.066338,0,9.066338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.160097,0,7.25307,0,38.66532
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,4.217885,4.217885,0,0,0,4.217885,239.8394,5.67627,0,10.11615,4.439878,4.217885,0,0,0,29.59898,0,0,0,39.00008,100,0.160097,4.639673,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.2871378,0.2871378,0,0,0,0.2871378,3273.566,9.097396,0,9.399646,0.3022504,0.2871378,0,0,0,29.59898,0,0,0,39.00008,100,0.160097,0.3158516,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,2.787975,2.787975,0,0,0,2.787975,321.1283,6.018268,0,8.952979,2.934711,2.787975,0,0,0,29.59898,0,0,0,39.00008,100,0.160097,3.066773,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,0,0,0,0,7.018229,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.160097,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,0.9901771,0.9901771,0,0,0,0.9901771,432.2089,3.237342,0,4.279633,1.042292,0.9901771,0,0,0,29.59898,0,0,0,39.00008,100,0.160097,1.089195,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,4.174804,4.174804,0,0,0,4.174804,50.19555,0,0,2.095566,4.39453,4.174804,0,0,0,29.59898,0,2.298965,-2.298965,36.57676,93.78637,0.160097,4.592284,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,11.61816,11.61816,12,0,3.372,11.61816,0,0,0,0,0,0,0.381843,0.3627508,2.554405,27.30001,0.3627508,0,0.3627508,36.92089,94.66876,0.1601028,12.77997,0,12,27.30001
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,12.35079,12.35079,12,0,3.372,12.35079,0,0,0,0,0.3692548,0.350792,0,0,2.191654,27.62649,0,0.3692548,-0.3692548,36.53166,93.67075,0.1601028,13.58587,0,12,27.62649
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,5.879342,5.879342,0,0,0,5.879342,0,0,8.881784E-16,0,6.188781,5.879342,0,0,2.601937,27.25723,0,6.188781,-6.188781,30.00812,76.94373,0.1601028,6.467276,0,0,27.25723
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,8.940732,8.940732,12,0,3.372,8.940732,0,4.440892E-16,0,0,0,0,3.059268,2.906305,9.47836,21.06845,2.906305,0,2.906305,32.76528,84.01337,0.1601485,9.834805,0,12,21.06845
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.9130027,0.9130027,0,0,0,0.9130027,0,0,1.110223E-16,0,0.9610555,0.9130027,0,0,6.572055,23.68413,0,0.9610555,-0.9610555,31.75224,81.41583,0.1601485,1.004303,0,0,23.68413
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,2.587993,2.587993,0,0,0,2.587993,0,0,4.440892E-16,0,2.724203,2.587993,0,0,7.639895,22.72307,0,2.724203,-2.724203,28.88068,74.05286,0.1601485,2.846792,0,0,22.72307
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.4847477,0.4847477,0,0,0,0.4847477,0,0,1.110223E-16,0,0.5102608,0.4847477,0,0,10.66679,19.99887,0,0.5102608,-0.5102608,28.34281,72.67374,0.1601485,0.5332225,0,0,19.99887
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,1.861747,1.861747,0,0,0,1.861747,0,0,0,0,1.959734,1.861747,0,0,11.23374,19.48861,0,1.959734,-1.959734,26.27707,67.37698,0.1601485,2.047922,0,0,19.48861
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.6831773,0.6831773,0,0,0,0.6831773,0,0,1.110223E-16,0,0.719134,0.6831773,0,0,13.41123,17.52888,0,0.719134,-0.719134,25.51904,65.4333,0.1601485,0.7514951,0,0,17.52888
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,3.209647,3.209647,0,0,0,3.209647,0,0,4.440892E-16,0,3.378576,3.209647,0,0,14.21026,16.80974,0,3.378576,-3.378576,21.95771,56.3017,0.1601485,3.530611,0,0,16.80974
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,1.765427,1.765427,0,0,0,1.765427,0,0,2.220446E-16,0,1.858344,1.765427,0,0,17.96424,13.43117,0,1.858344,-1.858344,19.99884,51.27898,0.1601485,1.94197,0,0,13.43117
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,1.57422,1.57422,0,0,0,1.57422,0,0,0,0,1.657074,1.57422,0,0,20.02906,11.57282,0,1.657074,-1.657074,18.25213,46.80024,0.1601485,1.731642,0,0,11.57282
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,0.8957205,0.8957205,0,0,0,0.8957205,53.38495,0,1.110223E-16,0.4781799,0.9428637,0.8957205,0,0,21.87026,9.915748,0,0.4646838,-0.4646838,17.76231,45.5443,0.1601485,0.9852926,0.382544,0,10.39393
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,4.27821,4.27821,0,0,0,4.27821,63.72757,0,0,2.726399,4.503379,4.27821,0,0,22.38657,9.451063,0,1.77698,-1.77698,15.88921,40.74148,0.1601485,4.706031,2.181119,0,12.17746
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,0,0,0,0,0,0,0,5.814136,0,0,0,0,24.36099,7.674084,5.814136,0,5.814136,21.40498,54.88446,0.1600406,0,4.651309,0,13.48822
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,1.214225,1.214225,0,0,0,1.214225,689.1524,0,0,8.367861,1.278132,1.214225,0,0,18.54686,12.90681,7.089729,0,7.089729,28.13089,72.13035,0.1599093,1.335647,6.694289,0,21.27467
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,4.367589,4.367589,0,0,0,4.367589,254.878,0,0,11.13202,4.597461,4.367589,0,0,11.45713,19.28756,6.534559,0,6.534559,34.33012,88.02577,0.1597884,4.804347,8.905617,0,30.41958
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.5499758,0.5499758,0,0,0,0.5499758,1773.877,4.254403,0,9.755894,0.5789219,0.5499758,0,0,4.922569,25.16866,4.922569,0,4.922569,39.00008,100,0.1596975,0.6049733,7.804715,0,34.92456
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.4855267,0.4855267,0,0,0,0.4855267,1760.21,8.035209,0,8.546289,0.5110807,0.4855267,0,0,0,29.59898,0,0,0,39.00008,100,0.1596975,0.5340794,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,4.680564,4.680564,0,0,0,4.680564,208.8143,4.846779,0,9.773689,4.92691,4.680564,0,0,0,29.59898,0,0,0,39.00008,100,0.1596975,5.148621,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,9.023187,9.023187,3,0,1.095,9.023187,123.51,4.804346,0,11.14454,6.340196,6.023186,0,0,0,29.59898,0,0,0,39.00008,100,0.1596975,9.925505,8.915633,12,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,6.9131,6.9131,0,0,0,6.9131,127.5973,1.543981,0,8.820928,7.276947,6.9131,0,0,0,29.59898,0,0,0,39.00008,100,0.1596975,7.60441,7.056742,0,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,5.577698,5.577698,0,0,0,5.577698,89.4611,0,0,4.98987,5.871261,5.577698,0,0,0,29.59898,0,0.881391,-0.881391,38.07101,97.61778,0.1596975,6.135468,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,5.662851,5.662851,0,0,0,5.662851,38.14293,0,8.881784E-16,2.159977,5.960896,5.662851,0,0,0.9793233,28.71759,0,3.800919,-3.800919,34.06449,87.34467,0.1596975,6.229136,1.727982,0,30.87757
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,2.431294,2.431294,0,0,0,2.431294,0,0,0,0,2.559257,2.431294,0,0,5.202566,24.91667,0,2.559257,-2.559257,31.3668,80.42752,0.1596975,2.674424,0,0,24.91667
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,6.982923,6.982923,0,0,0,6.982923,0,0,8.881784E-16,0,7.350445,6.982923,0,0,8.046185,22.35741,0,7.350445,-7.350445,23.61875,60.56077,0.1596975,7.681215,0,0,22.35741
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,6.728034,6.728034,0,0,0,6.728034,0,0,0,0,7.082141,6.728034,0,0,16.21335,15.00697,0,7.082141,-7.082141,16.15351,41.41919,0.1596975,7.400837,0,0,15.00697
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,12.15582,12.15582,12,0,3.372,12.15582,0,0,0,0,0.1640206,0.1558196,0,0,24.08239,7.924825,0,0.1640206,-0.1640206,15.98062,40.97587,0.1596975,13.3714,0,12,7.924825
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.530846,0.530846,9.330846,0,2.696704,0.530846,0,0,0,0,0,0,8.8,8.36,24.26464,7.760805,8.36,0,8.36,23.91161,61.31171,0.1597488,0.5839306,0,12,7.760805
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.6300721,0.6300721,9.430072,0,2.721808,0.6300721,0,0,0,0,0,0,8.8,8.36,15.90464,15.2848,8.36,0,8.36,31.84261,81.64754,0.1598033,0.6930793,0,12,15.2848
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.5792639,0.5792639,0,0,0,0.5792639,0,0,0,0,0.6097515,0.5792639,0,0,7.544637,22.8088,0,0.6097515,-0.6097515,31.19987,79.99951,0.1598033,0.6371903,0,0,22.8088
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,3.226739,3.226739,0,0,0,3.226739,0,0,4.440892E-16,0,3.396567,3.226739,0,0,8.222139,22.19905,0,3.396567,-3.396567,27.61958,70.81928,0.1598033,3.549413,0,0,22.19905
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.7340104,0.7340104,0,0,0,0.7340104,0,0,0,0,0.7726426,0.7340104,0,0,11.9961,18.80249,0,0.7726426,-0.7726426,26.80514,68.73099,0.1598033,0.8074114,0,0,18.80249
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.25892,0.25892,0,0,0,0.25892,0,0,0,0,0.2725474,0.25892,0,0,12.85459,18.02984,0,0.2725474,-0.2725474,26.51785,67.99435,0.1598033,0.284812,0,0,18.02984
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.15742,17.7573,0,0,0,26.51785,67.99435,0.1598033,0,0,0,17.7573
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.4988865,0.4988865,0,0,0,0.4988865,0,0,5.551115E-17,0,0.5251436,0.4988865,0,0,13.15742,17.7573,0,0.5251436,-0.5251436,25.9643,66.57499,0.1598033,0.5487751,0,0,17.7573
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,0.7752246,0.7752246,0,0,0,0.7752246,227.0599,0,0,1.760224,0.8160259,0.7752246,0,0,13.74092,17.23215,0.9441981,0,0.9441981,26.86004,68.87177,0.1597859,0.8527471,1.408179,0,18.99238
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,0,0,0,0,0,0,0,3.25308,0,0,0,0,12.79672,18.08193,3.25308,0,3.25308,29.94619,76.78494,0.1597259,0,2.602464,0,21.33501
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,0,0,6.89741,0,0,0,0,9.543639,21.0097,6.89741,0,6.89741,36.48964,93.563,0.159599,0,5.517928,0,27.90711
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,1.271847,1.271847,0,0,0,1.271847,743.8284,5.475343,0,9.46036,1.338786,1.271847,0,0,2.64623,27.21737,2.64623,0,2.64623,39.00008,100,0.1595503,1.399032,7.568287,0,36.67773
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,1.79187,1.79187,0,0,0,1.79187,673.2057,10.17679,0,12.06297,1.886179,1.79187,0,0,0,29.59898,0,0,0,39.00008,100,0.1595503,1.971057,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,10.55228,10.55228,3,0,1.095,10.55228,117.7528,4.475839,0,12.42561,7.949771,7.552282,0,0,0,29.59898,0,0,0,39.00008,100,0.1595503,11.60751,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1595503,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.4726154,0.4726154,0,0,0,0.4726154,2745.324,12.47733,0,12.97482,0.4974899,0.4726154,0,0,0,29.59898,0,0,0,39.00008,100,0.1595503,0.519877,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,9.874484,9.874484,3,0,1.095,9.874484,106.2218,3.252556,0,10.48886,7.236299,6.874484,0,0,0,29.59898,0,0,0,39.00008,100,0.1595503,10.86193,8.391084,12,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.5346968,0.5346968,0,0,0,0.5346968,1614.875,8.071845,0,8.634684,0.5628387,0.5346968,0,0,0,29.59898,0,0,0,39.00008,100,0.1595503,0.5881665,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,5.604815,5.604815,0,0,0,5.604815,103.2396,0,0,5.786388,5.899806,5.604815,0,0,0,29.59898,0,0.1134173,-0.1134173,38.88053,99.69346,0.1595503,6.165297,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,1.519045,1.519045,0,0,0,1.519045,151.3057,0.5733875,0,2.298401,1.598994,1.519045,0,0,0.1260192,29.48556,0.1260192,0,0.1260192,39.00008,100,0.159548,1.670949,1.838721,0,31.78396
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.159548,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.159548,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,4.56307,4.56307,0,0,0,4.56307,0,0,8.881784E-16,0,4.803232,4.56307,0,0,0,29.59898,0,4.803232,-4.803232,33.93703,87.01785,0.159548,5.019377,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,8.126892,8.126892,12,0,3.372,8.126892,0,0,0,0,0,0,3.873108,3.679453,5.336924,24.79575,3.679453,0,3.679453,37.42766,95.96818,0.1596058,8.939581,0,12,24.79575
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.5031222,0.5031222,0,0,0,0.5031222,0,0,1.110223E-16,0,0.5296023,0.5031222,0,0,1.657471,28.10725,0,0.5296023,-0.5296023,36.86941,94.53677,0.1596058,0.5534344,0,0,28.10725
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,1.426615,1.426615,0,0,0,1.426615,0,0,2.220446E-16,0,1.5017,1.426615,0,0,2.245918,27.57765,0,1.5017,-1.5017,35.28648,90.47797,0.1596058,1.569277,0,0,27.57765
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.914474,26.07595,0,0,0,35.28648,90.47797,0.1596058,0,0,0,26.07595
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,1.45683,1.45683,0,0,0,1.45683,0,0,2.220446E-16,0,1.533505,1.45683,0,0,3.914474,26.07595,0,1.533505,-1.533505,33.67002,86.33323,0.1596058,1.602513,0,0,26.07595
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.9538595,0.9538595,0,0,0,0.9538595,0,0,1.110223E-16,0,1.004063,0.9538595,0,0,5.618369,24.54245,0,1.004063,-1.004063,32.61165,83.61945,0.1596058,1.049245,0,0,24.54245
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,4.261136,4.261136,0,0,0,4.261136,0,0,8.881784E-16,0,4.485406,4.261136,0,0,6.733994,23.53838,0,4.485406,-4.485406,27.88362,71.49632,0.1596058,4.687249,0,0,23.53838
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,4.509034,4.509034,0,0,0,4.509034,0,0,8.881784E-16,0,4.746351,4.509034,0,0,11.71778,19.05298,0,4.746351,-4.746351,22.88052,58.66789,0.1596058,4.959937,0,0,19.05298
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.6889337,0.6889337,0,0,0,0.6889337,0,0,1.110223E-16,0,0.7251934,0.6889337,0,0,16.9915,14.30663,0,0.7251934,-0.7251934,22.1161,56.70784,0.1596058,0.757827,0,0,14.30663
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,1.70746,1.70746,0,0,0,1.70746,89.43619,0,0,1.527087,1.797326,1.70746,0,0,17.79727,13.58143,0,0.2702391,-0.2702391,21.83125,55.97744,0.1596058,1.878206,1.22167,0,15.10852
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,5.615561,5.615561,0,0,0,5.615561,48.9931,0,8.881784E-16,2.751238,5.911118,5.615561,0,0,18.09754,13.31119,0,3.15988,-3.15988,18.50044,47.43693,0.1596058,6.177118,2.20099,0,16.06243
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,0,0,0,0,0,0,0,4.72896,0,0,0,0,21.60851,10.15131,4.72896,0,4.72896,22.98672,58.9402,0.1595189,0,3.783168,0,14.88027
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,4.481869,4.481869,0,0,0,4.481869,183.0023,0,0,8.201924,4.717757,4.481869,0,0,16.87956,14.40738,3.484167,0,3.484167,26.2921,67.4155,0.159455,4.930056,6.561539,0,22.6093
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.4594873,0.4594873,0,0,0,0.4594873,2260.762,0,0,10.38792,0.4836709,0.4594873,0,0,13.39539,17.54313,9.904245,0,9.904245,35.68809,91.50774,0.1592735,0.5054361,8.310333,0,27.93105
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.2281534,0.2281534,0,0,0,0.2281534,3630.635,4.552114,0,8.283419,0.2401615,0.2281534,0,0,3.491143,26.45695,3.491143,0,3.491143,39.00008,100,0.1592096,0.2509688,6.626735,0,34.74037
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.2490031,0.2490031,0,0,0,0.2490031,5074.697,12.37404,0,12.63615,0.2621085,0.2490031,0,0,0,29.59898,0,0,0,39.00008,100,0.1592096,0.2739034,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1592096,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,7.425128,7.425128,0,0,0,7.425128,141.9823,2.72644,0,10.54237,7.815925,7.425128,0,0,0,29.59898,0,0,0,39.00008,100,0.1592096,8.167642,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,8.015786,8.015786,3,0,1.095,8.015786,99.97824,2.734267,0,8.014043,5.279775,5.015786,0,0,0,29.59898,0,0,0,39.00008,100,0.1592096,8.817365,6.411234,12,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,1.935096,1.935096,0,0,0,1.935096,263.7307,3.066499,0,5.103441,2.036943,1.935096,0,0,0,29.59898,0,0,0,39.00008,100,0.1592096,2.128605,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,7.598856,7.598856,0,0,0,7.598856,15.12616,0,0,1.149415,7.998796,7.598856,0,0,0,29.59898,0,6.849381,-6.849381,31.7802,81.48752,0.1592096,8.358742,0.9195322,0,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,6.104995,6.104995,0,0,0,6.104995,0,0,8.881784E-16,0,6.426311,6.104995,0,0,7.610423,22.7496,0,6.426311,-6.426311,25.00627,64.11852,0.1592096,6.715494,0,0,22.7496
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,7.903211,7.903211,12,0,3.372,7.903211,0,0,0,0,0,0,4.096789,3.891949,14.75077,16.32329,3.891949,0,3.891949,28.6985,73.58575,0.1592707,8.693532,0,12,16.32329
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,5.637305,5.637305,12,0,3.372,5.637305,0,0,0,0,0,0,6.362695,6.04456,10.85882,19.82604,6.04456,0,6.04456,34.43287,88.28924,0.1593655,6.201035,0,12,19.82604
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,12.245,12.245,12,0,3.372,12.245,0,0,0,0,0.2578997,0.2450047,0,0,4.814258,25.26615,0,0.2578997,-0.2578997,34.16102,87.59219,0.1593655,13.46951,0,12,25.26615
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.8431664,0.8431664,0,0,0,0.8431664,0,0,1.110223E-16,0,0.8875435,0.8431664,0,0,5.100813,25.00825,0,0.8875435,-0.8875435,33.22547,85.19334,0.1593655,0.927483,0,0,25.00825
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.0873078,0.0873078,0,0,0,0.0873078,0,0,1.387779E-17,0,0.09190294,0.0873078,0,0,6.086973,24.1207,0,0.09190294,-0.09190294,33.12859,84.94495,0.1593655,0.09603857,0,0,24.1207
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,2.034572,2.034572,0,0,0,2.034572,0,0,4.440892E-16,0,2.141655,2.034572,0,0,6.189087,24.0288,0,2.141655,-2.141655,30.87109,79.15649,0.1593655,2.238029,0,0,24.0288
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,1.291107,1.291107,0,0,0,1.291107,0,0,2.220446E-16,0,1.35906,1.291107,0,0,8.568704,21.88714,0,1.35906,-1.35906,29.43852,75.48322,0.1593655,1.420218,0,0,21.88714
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,1.404444,1.404444,0,0,0,1.404444,0,0,2.220446E-16,0,1.478362,1.404444,0,0,10.07877,20.52808,0,1.478362,-1.478362,27.88019,71.48752,0.1593655,1.544888,0,0,20.52808
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,1.644252,1.644252,0,0,0,1.644252,0,0,2.220446E-16,0,1.730791,1.644252,0,0,11.72139,19.04972,0,1.730791,-1.730791,26.05577,66.80954,0.1593655,1.808677,0,0,19.04972
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,2.287402,2.287402,0,0,0,2.287402,0,0,0,0,2.407792,2.287402,0,0,13.6445,17.31893,0,2.407792,-2.407792,23.51774,60.30177,0.1593655,2.516143,0,0,17.31893
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.31982,14.91114,0,0,0,23.51774,60.30177,0.1593655,0,0,0,14.91114
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.2954147,0.2954147,0,0,0,0.2954147,569.1312,0,0,1.681297,0.3109628,0.2954147,0,0,16.31982,14.91114,1.370334,0,1.370334,24.81775,63.63513,0.1593404,0.3249561,1.345038,0,16.59244
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,3.619491,3.619491,0,0,0,3.619491,71.32215,0,0,2.581499,3.809991,3.619491,0,0,14.94949,16.14444,0,1.228492,-1.228492,23.52281,60.31477,0.1593404,3.981441,2.065199,0,18.72594
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,6.656874,6.656874,0,0,0,6.656874,38.45698,0,8.881784E-16,2.560033,7.007236,6.656874,0,0,16.31448,14.91595,0,4.447203,-4.447203,18.83504,48.29488,0.1593404,7.322561,2.048026,0,17.47598
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,1.206112,1.206112,0,0,0,1.206112,371.4857,0,0,4.480533,1.269591,1.206112,0,0,21.25581,10.46875,3.210941,0,3.210941,21.88121,56.10555,0.1592818,1.326723,3.584426,0,14.94928
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.254207,0.254207,0,0,0,0.254207,2949.987,0,0,7.499073,0.2675863,0.254207,0,0,18.04487,13.35859,7.231486,0,7.231486,28.7416,73.69626,0.1591498,0.2796277,5.999258,0,20.85767
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,3.711325,3.711325,0,0,0,3.711325,134.514,0,0,4.992252,3.906658,3.711325,0,0,10.81339,19.86693,1.085594,0,1.085594,29.77148,76.33698,0.15913,4.082458,3.993802,0,24.85918
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,2.712088,2.712088,0,0,0,2.712088,300.4323,0,0,8.147985,2.854829,2.712088,0,0,9.727793,20.84397,5.293157,0,5.293157,34.79301,89.21268,0.1590336,2.983296,6.518389,0,28.99195
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,6.981953,6.981953,0,0,0,6.981953,114.6318,0,0,8.003539,7.349424,6.981953,0,0,4.434636,25.60781,0.6541148,0,0.6541148,35.41356,90.80382,0.1590216,7.680148,6.402831,0,33.61134
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.4855635,0.4855635,0,0,0,0.4855635,2087.367,5.843853,0,10.13549,0.5111195,0.4855635,0,0,3.780521,26.19651,3.780521,0,3.780521,39.00008,100,0.1589528,0.5341199,8.108395,0,36.332
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,5.014693,5.014693,0,0,0,5.014693,110.0992,0.2425105,0,5.521134,5.278624,5.014693,0,0,0,29.59898,0,0,0,39.00008,100,0.1589528,5.516162,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,0.9182098,0.9182098,0,0,0,0.9182098,368.6795,2.418714,0,3.385251,0.9665366,0.9182098,0,0,0,29.59898,0,0,0,39.00008,100,0.1589528,1.010031,2.708201,0,32.98423
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,0,0,0,0,2.296524,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1589528,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,10.94281,10.94281,10.94281,0,3.104532,10.94281,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1589528,12.03709,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,10.10116,10.10116,10.10116,0,2.891593,10.10116,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1589528,11.11128,0,12,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,8.659106,8.659106,8.659106,0,2.526754,8.659106,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1589528,9.525017,0,12,29.59898
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.052766,1.052766,0,0,0,1.052766,0,0,0,0,1.108174,1.052766,0,0,0,29.59898,0,1.108174,-1.108174,37.83196,97.00483,0.1589528,1.158042,0,0,29.59898
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.9379142,0.9379142,0,0,0,0.9379142,0,0,0,0,0.9872781,0.9379142,0,0,1.231305,28.4908,0,0.9872781,-0.9872781,36.79128,94.33642,0.1589528,1.031706,0,0,28.4908
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.32828,27.50352,0,0,0,36.79128,94.33642,0.1589528,0,0,0,27.50352
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.8589399,0.8589399,0,0,0,0.8589399,0,0,0,0,0.9041473,0.8589399,0,0,2.32828,27.50352,0,0.9041473,-0.9041473,35.83822,91.89269,0.1589528,0.9448339,0,0,27.50352
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,1.52692,1.52692,0,0,0,1.52692,0,0,2.220446E-16,0,1.607284,1.52692,0,0,3.332889,26.59938,0,1.607284,-1.607284,34.144,87.54853,0.1589528,1.679612,0,0,26.59938
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.11876,24.99209,0,0,0,34.144,87.54853,0.1589528,0,0,0,24.99209
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.11876,24.99209,0,0,0,34.144,87.54853,0.1589528,0,0,0,24.99209
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.7963874,0.7963874,0,0,0,0.7963874,0,0,1.110223E-16,0,0.8383026,0.7963874,0,0,5.11876,24.99209,0,0.8383026,-0.8383026,33.26035,85.28277,0.1589528,0.8760262,0,0,24.99209
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,3.041563,3.041563,0,0,0,3.041563,0,0,4.440892E-16,0,3.201645,3.041563,0,0,6.050207,24.15379,0,3.201645,-3.201645,29.88552,76.62938,0.1589528,3.34572,0,0,24.15379
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,1.88877,1.88877,0,0,0,1.88877,75.36835,0,0,1.423535,1.988179,1.88877,0,0,9.607591,20.95215,0,0.5646443,-0.5646443,29.29033,75.10326,0.1589528,2.077647,1.138828,0,22.37568
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,4.219587,4.219587,0,0,0,4.219587,52.29272,0,0,2.206537,4.441671,4.219587,0,0,10.23497,20.3875,0,2.235134,-2.235134,26.93429,69.06215,0.1589528,4.641546,1.76523,0,22.59404
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,5.681732,5.681732,0,0,0,5.681732,69.56738,0,8.881784E-16,3.952632,5.98077,5.681732,0,0,12.71846,18.15237,0,2.028138,-2.028138,24.79645,63.58051,0.1589528,6.249905,3.162106,0,22.105
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,4.817777,4.817777,0,0,0,4.817777,107.4735,0,0,5.177835,5.071344,4.817777,0,0,14.97194,16.12423,0.1064908,0,0.1064908,24.89747,63.83955,0.1589509,5.299554,4.142268,0,21.30206
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,11.48965,11.48965,11.48965,0,3.24288,11.48965,87.59012,0,0,10.06379,0,0,0,0,14.86545,16.22007,10.06379,0,10.06379,34.44482,88.31989,0.1590367,12.63861,8.051035,12,26.28386
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,9.300985,9.300985,3,0,1.095,9.300985,125.3508,0.2245861,0,11.65886,6.632616,6.300985,0,0,4.801658,25.27748,4.801658,0,4.801658,39.00008,100,0.1589494,10.23108,9.327088,12,36.93634
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,8.985152,8.985152,3,0,1.095,8.985152,141.3995,6.404803,0,12.70496,6.30016,5.985152,0,0,0,29.59898,0,0,0,39.00008,100,0.1589494,9.883667,10.16397,12,42.30394
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,3.816645,3.816645,0,0,0,3.816645,321.8516,8.266412,0,12.28393,4.01752,3.816645,0,0,0,29.59898,0,0,0,39.00008,100,0.1589494,4.198309,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,0.831387,0.831387,0,0,0,0.831387,841.9671,6.124861,0,7.000005,0.8751442,0.831387,0,0,0,29.59898,0,0,0,39.00008,100,0.1589494,0.9145257,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,7.550343,7.550343,0,0,0,7.550343,85.84817,0,8.881784E-16,6.481831,7.947729,7.550343,0,0,0,29.59898,0,1.465898,-1.465898,37.45489,96.03798,0.1589494,8.305377,5.185465,0,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,2.878951,2.878951,0,0,0,2.878951,158.6732,0,0,4.568124,3.030475,2.878951,0,0,1.628776,28.13308,1.537649,0,1.537649,38.91363,99.77834,0.1589215,3.166847,3.654499,0,32.7012
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,6.117717,6.117717,0,0,0,6.117717,25.90728,0,8.881784E-16,1.584934,6.439702,6.117717,0,0,0.09112708,29.51696,0,4.854768,-4.854768,33.79625,86.65688,0.1589215,6.729488,1.267947,0,31.1019
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,11.00951,11.00951,12,0,3.372,11.00951,0,0,0,0,0,0,0.9904924,0.9409678,5.485314,24.6622,0.9409678,0,0.9409678,34.68893,88.9458,0.1589362,12.11046,0,12,24.6622
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,2.418844,2.418844,0,0,0,2.418844,0,0,4.440892E-16,0,2.546152,2.418844,0,0,4.544346,25.50907,0,2.546152,-2.546152,32.00505,82.06407,0.1589362,2.660729,0,0,25.50907
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,7.454502,7.454502,0,0,0,7.454502,0,0,8.881784E-16,0,7.846844,7.454502,0,0,7.373404,22.96292,0,7.846844,-7.846844,23.73375,60.85566,0.1589362,8.199951,0,0,22.96292
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,3.563638,3.563638,0,0,0,3.563638,0,0,4.440892E-16,0,3.751198,3.563638,0,0,16.09212,15.11607,0,3.751198,-3.751198,19.77964,50.71693,0.1589362,3.920002,0,0,15.11607
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,2.090133,2.090133,0,0,0,2.090133,0,0,4.440892E-16,0,2.20014,2.090133,0,0,20.26012,11.36487,0,2.20014,-2.20014,17.46049,44.7704,0.1589362,2.299146,0,0,11.36487
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.7357343,0.7357343,0,0,0,0.7357343,0,0,0,0,0.7744572,0.7357343,0,0,22.70472,9.164733,0,0.7744572,-0.7744572,16.64414,42.6772,0.1589362,0.8093078,0,0,9.164733
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,1.446661,1.446661,0,0,0,1.446661,0,0,2.220446E-16,0,1.522801,1.446661,0,0,23.56523,8.390276,0,1.522801,-1.522801,15.03897,38.56138,0.1589362,1.591327,0,0,8.390276
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.068059,1.068059,0,0,0,1.068059,0,0,2.220446E-16,0,1.124272,1.068059,0,0,25.25723,6.867475,0,1.124272,-1.124272,13.85388,35.52271,0.1589362,1.174865,0,0,6.867475
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.50642,5.743202,0,0,0,13.85388,35.52271,0.1589362,0,0,0,5.743202
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.01633,1.01633,0,0,0,1.01633,0,0,2.220446E-16,0,1.069821,1.01633,0,0,26.50642,5.743202,0,1.069821,-1.069821,12.72619,32.6312,0.1589362,1.117963,0,0,5.743202
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.69511,4.673381,0,0,0,12.72619,32.6312,0.1589362,0,0,0,4.673381
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.7973822,0.7973822,0,0,0,0.7973822,0,0,1.110223E-16,0,0.8393497,0.7973822,0,0,27.69511,4.673381,0,0.8393497,-0.8393497,11.84144,30.3626,0.1589362,0.8771204,0,0,4.673381
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,0.9590319,0.9590319,0,0,0,0.9590319,24.14303,0,2.220446E-16,0.2315393,1.009507,0.9590319,0,0,28.62772,3.834031,0,0.7779679,-0.7779679,11.02139,28.25992,0.1589362,1.054935,0.1852315,0,4.06557
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,1.917647,1.917647,0,0,0,1.917647,79.63458,0,2.220446E-16,1.52711,2.018576,1.917647,0,0,29.49213,3.056063,0,0.4914656,-0.4914656,10.50334,26.93159,0.1589362,2.109412,1.221688,0,4.583174
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,6.185865,6.185865,12,0,3.372,6.185865,47.25583,0,0,2.923182,0,0,5.814135,5.523427,30.0382,2.564598,8.44661,0,8.44661,18.5165,47.4781,0.1590586,6.804452,2.338546,12,5.48778
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,3.716593,3.716593,11.59911,0,3.270575,3.716593,152.8236,0,0,5.679832,0,0,7.882518,7.488392,21.59159,10.16655,13.16822,0,13.16822,31.00897,79.51003,0.1590954,4.088252,4.543865,12,15.84638
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,3.716775,3.716775,3,0,1.095,3.716775,271.4488,0.9112747,0,10.08914,0.7545,0.7167749,0,0,8.423367,22.01795,8.423367,0,8.423367,39.00008,100,0.1589429,4.088452,8.071313,12,32.10709
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,1.67017,1.67017,0,0,0,1.67017,743.4299,10.65847,0,12.41654,1.758073,1.67017,0,0,0,29.59898,0,0,0,39.00008,100,0.1589429,1.837187,9.933234,0,42.01552
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,1.203514,1.203514,0,0,0,1.203514,700.5267,7.164081,0,8.430937,1.266857,1.203514,0,0,0,29.59898,0,0,0,39.00008,100,0.1589429,1.323865,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,3.333098,3.333098,0,0,0,3.333098,189.1925,2.797448,0,6.305972,3.508524,3.333098,0,0,0,29.59898,0,0,0,39.00008,100,0.1589429,3.666408,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,0,0,0,0,7.522325,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1589429,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,6.54805,6.54805,0,0,0,6.54805,94.66683,0,0,6.198832,6.892685,6.54805,0,0,0,29.59898,0,0.693853,-0.693853,38.26869,98.12466,0.1589429,7.202856,4.959065,0,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,7.83409,7.83409,5.195342,0,1.650422,7.83409,45.29661,0,0,3.548577,2.77763,2.638748,0,0,0.7709478,28.90512,0.7709478,0,0.7709478,39.00008,100,0.1589524,8.617499,2.838862,12,32.4537
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,1.865389,1.865389,0,0,0,1.865389,48.94201,0,0,0.9129589,1.963567,1.865389,0,0,0,29.59898,0,1.050609,-1.050609,37.89264,97.16042,0.1589524,2.051928,0.7303671,0,30.51194
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,5.110844,5.110844,0,0,0,5.110844,0,0,8.881784E-16,0,5.379836,5.110844,0,0,1.167343,28.54837,0,5.379836,-5.379836,32.22179,82.61982,0.1589524,5.621928,0,0,28.54837
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,6.162391,6.162391,0,0,0,6.162391,0,0,8.881784E-16,0,6.486727,6.162391,0,0,7.144938,23.16853,0,6.486727,-6.486727,25.38418,65.08752,0.1589524,6.77863,0,0,23.16853
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,12.65175,12.65175,12,0,3.372,12.65175,0,0,0,0,0.6860538,0.651751,0,0,14.35241,16.68181,0,0.6860538,-0.6860538,24.66102,63.23326,0.1589524,13.91693,0,12,16.68181
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,7.053809,7.053809,12,0,3.372,7.053809,0,0,0,0,0,0,4.946191,4.698882,15.11469,15.99575,4.698882,0,4.698882,29.11877,74.66336,0.1590256,7.75919,0,12,15.99575
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,2.237206,2.237206,11.03721,0,3.128413,2.237206,0,0,0,0,0,0,8.8,8.36,10.41581,20.22475,8.36,0,8.36,37.04976,94.9992,0.1591312,2.460926,0,12,20.22475
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.5684716,0.5684716,0,0,0,0.5684716,0,0,1.110223E-16,0,0.5983912,0.5684716,0,0,2.055813,27.74875,0,0.5983912,-0.5983912,36.419,93.38187,0.1591312,0.6253188,0,0,27.74875
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.720692,27.15035,0,0,0,36.419,93.38187,0.1591312,0,0,0,27.15035
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.720692,27.15035,0,0,0,36.419,93.38187,0.1591312,0,0,0,27.15035
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.9470322,0.9470322,0,0,0,0.9470322,0,0,1.110223E-16,0,0.9968761,0.9470322,0,0,2.720692,27.15035,0,0.9968761,-0.9968761,35.3682,90.68752,0.1591312,1.041735,0,0,27.15035
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.91206,0.91206,0,0,0,0.91206,0,0,1.110223E-16,0,0.9600631,0.91206,0,0,3.828332,26.15348,0,0.9600631,-0.9600631,34.35621,88.09267,0.1591312,1.003266,0,0,26.15348
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.9388182,0.9388182,0,0,0,0.9388182,0,0,1.110223E-16,0,0.9882297,0.9388182,0,0,4.895069,25.19342,0,0.9882297,-0.9882297,33.31452,85.42168,0.1591312,1.0327,0,0,25.19342
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,1.478679,1.478679,0,0,0,1.478679,0,0,2.220446E-16,0,1.556504,1.478679,0,0,5.993102,24.20519,0,1.556504,-1.556504,31.67382,81.21477,0.1591312,1.626547,0,0,24.20519
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,0,0,0,0,0,0,0,0.3171107,0,0,0,0,7.722551,22.64868,0.3171107,0,0.3171107,31.97466,81.98615,0.1591255,0,0.2536886,0,22.96579
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,1.935752,1.935752,0,0,0,1.935752,72.10159,0,0,1.395708,2.037633,1.935752,0,0,7.40544,22.93408,0,0.6419256,-0.6419256,31.29801,80.25115,0.1591255,2.129327,1.116566,0,24.32979
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,1.696457,1.696457,0,0,0,1.696457,214.2119,0,0,3.634013,1.785745,1.696457,0,0,8.118691,22.29216,1.848269,0,1.848269,33.05143,84.74709,0.1590921,1.866103,2.907211,0,25.92617
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,4.247758,4.247758,0,0,0,4.247758,50.64965,0,8.881784E-16,2.151475,4.471324,4.247758,0,0,6.270422,23.9556,0,2.319849,-2.319849,30.6061,78.47701,0.1590921,4.672534,1.72118,0,26.10707
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,1.430417,1.430417,0,0,0,1.430417,113.182,0,0,1.618974,1.505702,1.430417,0,0,8.848033,21.63575,0.1132718,0,0.1132718,30.71356,78.75255,0.15909,1.573459,1.295179,0,23.25472
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,10.77721,10.77721,12,0,3.372,10.77721,13.40495,0,0,1.44468,0,0,1.222794,1.161654,8.734761,21.73769,2.606333,0,2.606333,33.18614,85.0925,0.1591258,11.85493,1.155744,12,23.18237
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,1.995207,1.995207,0,0,0,1.995207,133.6876,0,0,2.667345,2.100218,1.995207,0,0,6.128428,24.08339,0.5671267,0,0.5671267,33.72416,86.47205,0.1591156,2.194728,2.133876,0,26.75074
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,4.849423,4.849423,0,0,0,4.849423,106.9437,0,0,5.186154,5.104656,4.849423,0,0,5.561301,24.59381,0.08149849,0,0.08149849,33.80148,86.67029,0.1591141,5.334365,4.148923,0,29.77996
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.048584,1.048584,0,0,0,1.048584,190.3085,0,0,1.995544,1.103773,1.048584,0,0,5.479802,24.66716,0.8917716,0,0.8917716,34.64749,88.83954,0.159098,1.153442,1.596435,0,26.6627
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,0.8104632,0.8104632,0,0,0,0.8104632,39.60099,0,0,0.3209515,0.8531192,0.8104632,0,0,4.588031,25.46975,0,0.5321677,-0.5321677,34.08654,87.4012,0.159098,0.8915096,0.2567612,0,25.7907
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,6.452275,6.452275,0,0,0,6.452275,2.01403,0,8.881784E-16,0.1299507,6.791868,6.452275,0,0,5.179328,24.93758,0,6.661917,-6.661917,27.06426,69.39539,0.159098,7.097502,0.1039606,0,25.06753
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,0,0,0,0,0,0,0.4285949,0,0,0,0,12.58146,18.27567,0.4285949,0,0.4285949,27.47086,70.43796,0.1590902,0,0.3428759,0,18.70426
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,20.39974,20.36,12,0,3.372,20.36,0,0,0.03973733,0,8.8,8.36,0,0,12.15286,18.6614,0,8.8,-8.8,18.19485,46.65335,0.1590902,22.43971,0,12,18.6614
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.7727774,0.7727774,9.572778,0,2.757913,0.7727774,0,1.776357E-15,0,0,0,0,8.8,8.36,21.93064,9.861401,8.36,0,8.36,26.12584,66.98919,0.159149,0.8500551,0,12,9.861401
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.1519622,0.1519622,8.951962,0,2.600847,0.1519622,0,1.776357E-15,0,0,0,0,8.8,8.36,13.57064,17.3854,8.36,0,8.36,34.05683,87.32503,0.1591878,0.1671584,0,12,17.3854
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,3.631837,3.631837,0,0,0,3.631837,0,0,0,0,3.822986,3.631837,0,0,5.210641,24.9094,0,3.822986,-3.822986,30.02705,76.99228,0.1591878,3.995021,0,0,24.9094
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,2.865869,2.865869,0,0,0,2.865869,0,0,4.440892E-16,0,3.016704,2.865869,0,0,9.458404,21.08641,0,3.016704,-3.016704,26.84716,68.83875,0.1591878,3.152456,0,0,21.08641
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,3.788713,3.788713,0,0,0,3.788713,0,0,4.440892E-16,0,3.988119,3.788713,0,0,12.8103,18.06971,0,3.988119,-3.988119,22.64332,58.05967,0.1591878,4.167584,0,0,18.06971
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.24154,14.08159,0,0,0,22.64332,58.05967,0.1591878,0,0,0,14.08159
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,1.597748,1.597748,0,0,0,1.597748,0,0,2.220446E-16,0,1.68184,1.597748,0,0,17.24154,14.08159,0,1.68184,-1.68184,20.8705,53.514,0.1591878,1.757523,0,0,14.08159
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.6736919,0.6736919,0,0,0,0.6736919,0,0,1.110223E-16,0,0.7091494,0.6736919,0,0,19.11025,12.39975,0,0.7091494,-0.7091494,20.12299,51.59731,0.1591878,0.7410611,0,0,12.39975
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.01666279,0.01666279,0,0,0,0.01666279,0,0,3.469447E-18,0,0.01753977,0.01666279,0,0,19.8982,11.6906,0,0.01753977,-0.01753977,20.1045,51.5499,0.1591878,0.01832907,0,0,11.6906
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,1.202651,1.202651,0,0,0,1.202651,0,0,0,0,1.265948,1.202651,0,0,19.91768,11.67306,0,1.265948,-1.265948,18.77008,48.12831,0.1591878,1.322916,0,0,11.67306
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.7299078,0.7299078,0,0,0,0.7299078,0,0,0,0,0.768324,0.7299078,0,0,21.32429,10.40711,0,0.768324,-0.768324,17.96019,46.05168,0.1591878,0.8028985,0,0,10.40711
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,2.275143,2.275143,0,0,0,2.275143,24.99049,0,4.440892E-16,0.5685693,2.394887,2.275143,0,0,22.17799,9.63879,0,1.826318,-1.826318,16.03508,41.11552,0.1591878,2.502657,0.4548555,0,10.20736
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,4.873035,4.873035,0,0,0,4.873035,38.35607,0,0,1.869105,5.129511,4.873035,0,0,24.20723,7.812472,0,3.260406,-3.260406,12.59831,32.30331,0.1591878,5.360339,1.495284,0,9.681577
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,0,0,0,0,0,0,0,4.600824,0,0,0,0,27.8299,4.552066,4.600824,0,4.600824,16.96304,43.49488,0.1591048,0,3.680659,0,9.15289
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,7.261455,7.261455,0,0,0,7.261455,66.5887,0,8.881784E-16,4.835309,7.643637,7.261455,0,0,23.22908,8.692807,0,2.808328,-2.808328,14.0028,35.90455,0.1591048,7.987601,3.868247,0,13.52812
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,1.553461,1.553461,0,0,0,1.553461,441.4194,0,0,6.857278,1.635222,1.553461,0,0,26.34944,5.884479,5.222055,0,5.222055,18.95688,48.60728,0.1590108,1.708807,5.485822,0,12.74176
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,9.670977,9.670977,12,0,3.372,9.670977,83.31733,0,0,8.0576,0,0,2.329023,2.212572,21.12739,10.58433,10.27017,0,10.27017,28.70002,73.58965,0.1591122,10.63807,6.44608,12,18.64193
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,7.38738,7.38738,11.55132,0,3.258483,7.38738,87.63761,0,0,6.474123,0,0,4.163938,3.955741,10.85722,19.82748,10.42986,0,10.42986,38.59466,98.96046,0.1591963,8.126118,5.179299,12,26.30161
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,2.167325,2.167325,0,0,0,2.167325,232.6236,2.332964,0,5.041711,2.281395,2.167325,0,0,0.4273515,29.21436,0.4273515,0,0.4273515,39.00008,100,0.1591886,2.384058,4.033369,0,34.25607
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,3.650635,3.650635,0,0,0,3.650635,64.82311,0,0,2.366456,3.842774,3.650635,0,0,0,29.59898,0,1.476319,-1.476319,37.4439,96.00981,0.1591886,4.015699,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,9.127487,9.127487,8.683189,0,2.532847,9.127487,23.09546,0,0,2.108035,0.4676813,0.4442973,0,0,1.640354,28.12266,1.640354,0,1.640354,39.00008,100,0.1592086,10.04024,1.686428,12,30.2307
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,2.606981,2.606981,0,0,0,2.606981,92.9343,0,4.440892E-16,2.42278,2.744191,2.606981,0,0,0,29.59898,0,0.3214109,-0.3214109,38.66128,99.13129,0.1592086,2.86768,1.938224,0,32.02176
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,7.034694,7.034694,0,0,0,7.034694,14.92746,0,0,1.050101,7.404941,7.034694,0,0,0.3571232,29.27757,0,6.35484,-6.35484,31.96269,81.95546,0.1592086,7.738163,0.840081,0,30.32767
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,3.647148,3.647148,0,0,0,3.647148,0,0,4.440892E-16,0,3.839103,3.647148,0,0,7.418056,22.92273,0,3.839103,-3.839103,27.91592,71.57914,0.1592086,4.011863,0,0,22.92273
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,8.104838,8.104838,12,0,3.372,8.104838,0,0,0,0,0,0,3.895162,3.700404,11.68373,19.08362,3.700404,0,3.700404,31.42643,80.58044,0.1592657,8.915322,0,12,19.08362
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.983323,22.41399,0,0,0,31.42643,80.58044,0.1592657,0,0,0,22.41399
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.983323,22.41399,0,0,0,31.42643,80.58044,0.1592657,0,0,0,22.41399
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.1198534,0.1198534,0,0,0,0.1198534,0,0,0,0,0.1261615,0.1198534,0,0,7.983323,22.41399,0,0.1261615,-0.1261615,31.29345,80.23945,0.1592657,0.1318387,0,0,22.41399
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,1.432417,1.432417,0,0,0,1.432417,0,0,2.220446E-16,0,1.507807,1.432417,0,0,8.123503,22.28783,0,1.507807,-1.507807,29.70408,76.16415,0.1592657,1.575658,0,0,22.28783
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.8346598,0.8346598,0,0,0,0.8346598,0,0,1.110223E-16,0,0.8785893,0.8346598,0,0,9.798843,20.78002,0,0.8785893,-0.8785893,28.77796,73.78951,0.1592657,0.9181258,0,0,20.78002
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77505,19.90143,0,0,0,28.77796,73.78951,0.1592657,0,0,0,19.90143
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77505,19.90143,0,0,0,28.77796,73.78951,0.1592657,0,0,0,19.90143
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,1.890115,1.890115,0,0,0,1.890115,0,0,2.220446E-16,0,1.989595,1.890115,0,0,10.77505,19.90143,0,1.989595,-1.989595,26.68075,68.41203,0.1592657,2.079127,0,0,19.90143
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.98571,17.91183,0,0,0,26.68075,68.41203,0.1592657,0,0,0,17.91183
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.343701,0.343701,0,0,0,0.343701,0,0,5.551115E-17,0,0.3617906,0.343701,0,0,12.98571,17.91183,0,0.3617906,-0.3617906,26.29939,67.43419,0.1592657,0.3780711,0,0,17.91183
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,1.910521,1.910521,0,0,0,1.910521,58.46658,0,2.220446E-16,1.117016,2.011075,1.910521,0,0,13.3877,17.55004,0,0.8940583,-0.8940583,25.35697,65.01773,0.1592657,2.101573,0.893613,0,18.66706
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,4.147285,4.147285,0,0,0,4.147285,68.7271,0,0,2.850309,4.365564,4.147285,0,0,14.3811,16.65598,0,1.515255,-1.515255,23.75975,60.92231,0.1592657,4.562014,2.280247,0,19.50629
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,1.208647,1.208647,0,0,0,1.208647,489.0813,0,0,5.911268,1.27226,1.208647,0,0,16.06472,15.14073,4.639008,0,4.639008,28.1607,72.20677,0.1591823,1.329512,4.729014,0,21.052
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,6.323631,6.323631,0,0,0,6.323631,128.0244,0,0,8.095788,6.656454,6.323631,0,0,11.42571,19.31584,1.439334,0,1.439334,29.52617,75.70797,0.1591565,6.955995,6.47663,0,27.41162
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,1.527829,1.527829,0,0,0,1.527829,701.4592,0,0,10.71709,1.608241,1.527829,0,0,9.986378,20.61124,9.108854,0,9.108854,38.16759,97.86541,0.1589931,1.680611,8.573676,0,31.32833
