Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,3.710531,3.710531,0,0,0,3.710531,361.5556,8.632288,0,13.41563,3.905822,3.710531,0,0,0.8775238,28.80921,0.8775238,0,0.8775238,39.00008,100,0.1589774,4.081584,10.73251,0,42.22484
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,6.174798,6.174798,0,0,0,6.174798,223.9182,7.326707,0,13.8265,6.499788,6.174798,0,0,0,29.59898,0,0,0,39.00008,100,0.1589774,6.792278,11.0612,0,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,5.795128,5.795128,0,0,0,5.795128,210.2392,6.083497,0,12.18363,6.100134,5.795128,0,0,0,29.59898,0,0,0,39.00008,100,0.1589774,6.37464,9.746905,0,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,0,0,0,0,10.86054,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1589774,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,4.41007,4.41007,0,0,0,4.41007,191.2459,3.7919,0,8.434079,4.642179,4.41007,0,0,0,29.59898,0,0,0,39.00008,100,0.1589774,4.851078,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,7.641848,7.641848,3.005581,0,1.096412,7.641848,63.86258,0,0,4.880281,4.880281,4.636267,0,0,0,29.59898,0,0,0,39.00008,100,0.1589774,8.406033,3.904225,12,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,4.988498,4.988498,0,0,0,4.988498,47.48222,0,0,2.368649,5.251051,4.988498,0,0,0,29.59898,0,2.882401,-2.882401,35.96176,92.20946,0.1589774,5.487348,1.89492,0,31.96763
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,21.60662,20.36,12,0,3.372,20.36,0,0,1.246618,0,8.8,8.36,0,0,3.202668,26.71658,0,8.8,-8.8,26.68575,68.42485,0.1589774,23.76728,0,12,26.71658
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,6.865904,6.865904,12,0,3.372,6.865904,0,0,0,0,0,0,5.134096,4.877391,12.98045,17.91658,4.877391,0,4.877391,31.31285,80.28918,0.1590526,7.552495,0,12,17.91658
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,16.03013,16.03013,12,0,3.372,16.03013,0,0,0,0,4.242243,4.030131,0,0,8.103055,22.30623,0,4.242243,-4.242243,26.84113,68.82327,0.1590526,17.63314,0,12,22.30623
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,2.160885,2.160885,10.96089,0,3.109104,2.160885,0,1.776357E-15,0,0,0,0,8.8,8.36,12.81666,18.06399,8.36,0,8.36,34.77212,89.1591,0.1591548,2.376974,0,12,18.06399
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,1.691008,1.691008,0,0,0,1.691008,0,0,2.220446E-16,0,1.780008,1.691008,0,0,4.456658,25.58799,0,1.780008,-1.780008,32.89583,84.34811,0.1591548,1.860109,0,0,25.58799
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.6929707,0.6929707,0,0,0,0.6929707,0,0,1.110223E-16,0,0.7294428,0.6929707,0,0,6.434445,23.80798,0,0.7294428,-0.7294428,32.12693,82.37657,0.1591548,0.7622678,0,0,23.80798
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,2.360442,2.360442,0,0,0,2.360442,0,0,0,0,2.484676,2.360442,0,0,7.244937,23.07854,0,2.484676,-2.484676,29.50785,75.661,0.1591548,2.596486,0,0,23.07854
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,1.374909,1.374909,0,0,0,1.374909,0,0,0,0,1.447272,1.374909,0,0,10.00569,20.59386,0,1.447272,-1.447272,27.98229,71.74932,0.1591548,1.5124,0,0,20.59386
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.9574588,0.9574588,0,0,0,0.9574588,0,0,0,0,1.007851,0.9574588,0,0,11.61377,19.14659,0,1.007851,-1.007851,26.91992,69.0253,0.1591548,1.053205,0,0,19.14659
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.336425,0.336425,0,0,0,0.336425,0,0,5.551115E-17,0,0.3541316,0.336425,0,0,12.7336,18.13873,0,0.3541316,-0.3541316,26.54663,68.06815,0.1591548,0.3700675,0,0,18.13873
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,2.192061,2.192061,0,0,0,2.192061,0,0,0,0,2.307433,2.192061,0,0,13.12708,17.7846,0,2.307433,-2.307433,24.11439,61.83163,0.1591548,2.411267,0,0,17.7846
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.5229512,0.5229512,0,0,0,0.5229512,0,0,0,0,0.5504749,0.5229512,0,0,15.6909,15.47717,0,0.5504749,-0.5504749,23.53413,60.34381,0.1591548,0.5752463,0,0,15.47717
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,1.892002,1.892002,0,0,0,1.892002,0,0,2.220446E-16,0,1.991581,1.892002,0,0,16.30254,14.9267,0,1.991581,-1.991581,21.43482,54.96098,0.1591548,2.081203,0,0,14.9267
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,0,0,0,0,0,0,0,3.411665,0,0,0,0,18.5154,12.93511,3.411665,0,3.411665,24.67141,63.25991,0.1590937,0,2.729332,0,16.34678
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,6.626816,6.626816,0,0,0,6.626816,105.7282,0,0,7.006413,6.975596,6.626816,0,0,15.10374,16.00561,0.03081773,0,0.03081773,24.70065,63.33487,0.1590932,7.289498,5.605131,0,23.01203
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,7.255561,7.255561,0,0,0,7.255561,118.4129,0,0,8.591521,7.637433,7.255561,0,0,15.07292,16.03335,0.9540891,0,0.9540891,25.60578,65.65571,0.1590761,7.981117,6.873217,0,24.62487
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,6.281346,6.281346,0,0,0,6.281346,164.1658,0,0,10.31182,6.611943,6.281346,0,0,14.11883,16.89203,3.699876,0,3.699876,29.11579,74.65572,0.1590099,6.90948,8.249455,0,27.20385
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,1.174527,1.174527,0,0,0,1.174527,1076.071,0.9834453,0,12.63874,1.236344,1.174527,0,0,10.41896,20.22192,10.41896,0,10.41896,39.00008,100,0.1588239,1.291979,10.111,0,32.86066
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,4.460242,4.460242,0,0,0,4.460242,240.4534,6.029811,0,10.7248,4.694992,4.460242,0,0,0,29.59898,0,0,0,39.00008,100,0.1588239,4.906266,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1588239,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,2.416876,2.416876,0,0,0,2.416876,395.2817,7.009388,0,9.553468,2.54408,2.416876,0,0,0,29.59898,0,0,0,39.00008,100,0.1588239,2.658563,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,3.60519,3.60519,0,0,0,3.60519,227.2709,4.39861,0,8.193547,3.794937,3.60519,0,0,0,29.59898,0,0,0,39.00008,100,0.1588239,3.965709,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,5.351608,5.351608,0,0,0,5.351608,84.02156,0,0,4.496504,5.633271,5.351608,0,0,0,29.59898,0,1.136767,-1.136767,37.80182,96.92755,0.1588239,5.886768,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,4.837052,4.837052,0,0,0,4.837052,36.78358,0,0,1.779241,5.091633,4.837052,0,0,1.263074,28.46221,0,3.312392,-3.312392,34.31025,87.97483,0.1588239,5.320757,1.423393,0,30.24145
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,2.411597,2.411597,0,0,0,2.411597,0,0,0,0,2.538523,2.411597,0,0,4.943511,25.14982,0,2.538523,-2.538523,31.63441,81.11372,0.1588239,2.652756,0,0,25.14982
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.637619,0.637619,0,0,0,0.637619,0,0,0,0,0.6711779,0.637619,0,0,7.764091,22.6113,0,0.6711779,-0.6711779,30.92693,79.29967,0.1588239,0.7013808,0,0,22.6113
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,7.366436,7.366436,0,0,0,7.366436,0,0,8.881784E-16,0,7.754144,7.366436,0,0,8.509845,21.94012,0,7.754144,-7.754144,22.75335,58.3418,0.1588239,8.103081,0,0,21.94012
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,8.408264,8.408264,12,0,3.372,8.408264,0,0,0,0,0,0,3.591736,3.412149,17.12556,14.18597,3.412149,0,3.412149,25.99039,66.64191,0.1588764,9.24909,0,12,14.18597
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,1.507035,1.507035,10.30703,0,2.94368,1.507035,0,1.776357E-15,0,0,0,0,8.8,8.36,13.71341,17.25691,8.36,0,8.36,33.92139,86.97775,0.1589578,1.657738,0,12,17.25691
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.055018,1.055018,0,0,0,1.055018,0,0,2.220446E-16,0,1.110546,1.055018,0,0,5.35341,24.78091,0,1.110546,-1.110546,32.75077,83.97617,0.1589578,1.16052,0,0,24.78091
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,1.165422,1.165422,0,0,0,1.165422,0,0,2.220446E-16,0,1.22676,1.165422,0,0,6.58735,23.67036,0,1.22676,-1.22676,31.45765,80.66048,0.1589578,1.281964,0,0,23.67036
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,1.369733,1.369733,0,0,0,1.369733,0,0,2.220446E-16,0,1.441824,1.369733,0,0,7.950417,22.4436,0,1.441824,-1.441824,29.93784,76.76353,0.1589578,1.506706,0,0,22.4436
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.603684,0.603684,0,0,0,0.603684,0,0,1.110223E-16,0,0.6354568,0.603684,0,0,9.552443,21.00178,0,0.6354568,-0.6354568,29.26801,75.04601,0.1589578,0.6640524,0,0,21.00178
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.25851,20.36632,0,0,0,29.26801,75.04601,0.1589578,0,0,0,20.36632
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.25851,20.36632,0,0,0,29.26801,75.04601,0.1589578,0,0,0,20.36632
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.023376,1.023376,0,0,0,1.023376,0,0,0,0,1.077238,1.023376,0,0,10.25851,20.36632,0,1.077238,-1.077238,28.1325,72.13446,0.1589578,1.125714,0,0,20.36632
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.7583345,0.7583345,0,0,0,0.7583345,0,0,1.110223E-16,0,0.7982469,0.7583345,0,0,11.45544,19.28908,0,0.7982469,-0.7982469,27.29107,69.97696,0.1589578,0.834168,0,0,19.28908
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,0,0,0,0,0,0,0,1.596642,0,0,0,0,12.34238,18.49084,1.596642,0,1.596642,28.80578,73.86082,0.1589294,0,1.277313,0,20.08748
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,1.891542,1.891542,0,0,0,1.891542,183.9135,0,0,3.478801,1.991097,1.891542,0,0,10.74574,19.92781,1.487704,0,1.487704,30.21714,77.47968,0.1589029,2.080696,2.783041,0,23.40662
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,9.044596,9.044596,12,0,3.372,9.044596,31.16093,0,0,2.81838,0,0,2.955404,2.807634,9.258033,21.26675,5.626014,0,5.626014,35.55444,91.16505,0.1589801,9.949056,2.254704,12,24.08513
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,10.17028,10.17028,10.44519,0,2.978634,10.17028,32.86666,0,0,3.34263,0,0,0.2749186,0.2611727,3.632019,26.33016,3.603803,0,3.603803,38.97331,99.93137,0.1590245,11.1873,2.674104,12,29.67279
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.0976272,0.0976272,0,0,0,0.0976272,6995.901,6.698922,0,6.829902,0.1027655,0.0976272,0,0,0.02821534,29.57358,0.02821534,0,0.02821534,39.00008,100,0.159024,0.1073899,5.463922,0,36.40349
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,12.75236,12.75236,4.392358,0,1.447267,12.75236,83.51103,1.849626,0,10.64963,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.159024,14.02759,8.519701,12,40.2486
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,4.761681,4.761681,0,0,0,4.761681,223.1371,5.612783,0,10.62508,5.012296,4.761681,0,0,0,29.59898,0,0,0,39.00008,100,0.159024,5.237849,8.500063,0,40.22406
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,3.287515,3.287515,0,0,0,3.287515,233.9768,4.23148,0,7.692021,3.460542,3.287515,0,0,0,29.59898,0,0,0,39.00008,100,0.159024,3.616266,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,2.571702,2.571702,0,0,0,2.571702,234.3047,3.318565,0,6.02562,2.707055,2.571702,0,0,0,29.59898,0,0,0,39.00008,100,0.159024,2.828872,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,7.364235,7.364235,0,0,0,7.364235,67.40853,0,0,4.964123,7.751826,7.364235,0,0,0,29.59898,0,2.787704,-2.787704,36.06158,92.46541,0.159024,8.100658,3.971298,0,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,0,0,0,0,0,0,1.32436,0,0,0,0,3.097448,26.81128,1.32436,0,1.32436,37.31798,95.68694,0.1590005,0,1.059488,0,28.13564
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.771728,1.771728,0,0,0,1.771728,0,0,2.220446E-16,0,1.864976,1.771728,0,0,1.773088,28.0032,0,1.864976,-1.864976,35.35212,90.64629,0.1590005,1.9489,0,0,28.0032
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,4.128629,4.128629,0,0,0,4.128629,0,0,0,0,4.345925,4.128629,0,0,3.845284,26.13822,0,4.345925,-4.345925,30.77111,78.90013,0.1590005,4.541492,0,0,26.13822
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,3.554918,3.554918,0,0,0,3.554918,0,0,4.440892E-16,0,3.742019,3.554918,0,0,8.67409,21.7923,0,3.742019,-3.742019,26.82668,68.78622,0.1590005,3.91041,0,0,21.7923
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,7.546065,7.546065,0,0,0,7.546065,0,0,8.881784E-16,0,7.943227,7.546065,0,0,12.83189,18.05028,0,7.943227,-7.943227,18.45378,47.3173,0.1590005,8.300672,0,0,18.05028
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,1.155663,1.155663,0,0,0,1.155663,0,0,0,0,1.216487,1.155663,0,0,21.6577,10.10705,0,1.216487,-1.216487,17.17149,44.02938,0.1590005,1.271229,0,0,10.10705
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.7661965,0.7661965,0,0,0,0.7661965,0,0,1.110223E-16,0,0.8065226,0.7661965,0,0,23.00935,8.890564,0,0.8065226,-0.8065226,16.32134,41.84952,0.1590005,0.8428161,0,0,8.890564
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.0240309,0.0240309,0,0,0,0.0240309,0,0,3.469447E-18,0,0.02529569,0.0240309,0,0,23.90549,8.084042,0,0.02529569,-0.02529569,16.29468,41.78115,0.1590005,0.02643399,0,0,8.084042
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,1.450664,1.450664,0,0,0,1.450664,0,0,2.220446E-16,0,1.527015,1.450664,0,0,23.93359,8.058746,0,1.527015,-1.527015,14.68507,37.65394,0.1590005,1.595731,0,0,8.058746
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.813518,0.813518,0,0,0,0.813518,0,0,1.110223E-16,0,0.8563348,0.813518,0,0,25.63027,6.531731,0,0.8563348,-0.8563348,13.78241,35.33944,0.1590005,0.8948699,0,0,6.531731
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.58176,5.675396,0,0,0,13.78241,35.33944,0.1590005,0,0,0,5.675396
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.58176,5.675396,0,0,0,13.78241,35.33944,0.1590005,0,0,0,5.675396
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.317832,0.317832,0,0,0,0.317832,0,0,0,0,0.33456,0.317832,0,0,26.58176,5.675396,0,0.33456,-0.33456,13.42975,34.43519,0.1590005,0.3496152,0,0,5.675396
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,1.315828,1.315828,0,0,0,1.315828,0,0,2.220446E-16,0,1.385082,1.315828,0,0,26.95349,5.340837,0,1.385082,-1.385082,11.96975,30.6916,0.1590005,1.447411,0,0,5.340837
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,2.503147,2.503147,0,0,0,2.503147,136.7545,0,0,3.423166,2.634892,2.503147,0,0,28.49247,3.955754,0.7882743,0,0.7882743,12.71757,32.60909,0.1589864,2.753462,2.738533,0,7.37892
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,6.524141,6.524141,12,0,3.372,6.524141,99.42354,0,0,6.486532,0,0,5.475859,5.202066,27.7042,4.665201,11.6886,0,11.6886,23.80635,61.04179,0.1590615,7.176556,5.189226,12,11.15173
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,7.951149,0,2.347641,0,0,0,0,8.462008,0,0,7.951149,7.553591,16.0156,15.18494,16.0156,0,16.0156,39.00008,100,0.1589326,0,6.769606,12,23.64695
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,11.05534,0,11.05534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1589326,0,8.844269,0,40.65431
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,5.601609,5.601609,0,0,0,5.601609,233.827,7.201643,0,13.09807,5.89643,5.601609,0,0,0,29.59898,0,0,0,39.00008,100,0.1589326,6.16177,10.47846,0,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1589326,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,4.917175,4.917175,0,0,0,4.917175,267.1417,7.959852,0,13.13583,5.175973,4.917175,0,0,0,29.59898,0,0,0,39.00008,100,0.1589326,5.408892,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,7.463701,7.463701,0,0,0,7.463701,150.9693,3.411366,0,11.26789,7.856527,7.463701,0,0,0,29.59898,0,0,0,39.00008,100,0.1589326,8.210071,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,0,0,0,0,8.674988,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1589326,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,7.391448,7.391448,0,0,0,7.391448,73.55708,0,0,5.436934,7.780472,7.391448,0,0,0,29.59898,0,2.343538,-2.343538,36.52977,93.66589,0.1589326,8.130593,4.349547,0,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,0.9290069,0.9290069,0,0,0,0.9290069,202.3054,0,0,1.879431,0.977902,0.9290069,0,0,2.603931,27.25544,0.9015293,0,0.9015293,37.38504,95.85888,0.1589166,1.021908,1.503545,0,29.13487
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,9.585419,9.585419,11.37742,0,3.214488,9.585419,0,4.440892E-16,0,0,0,0,1.792002,1.702402,1.702402,28.06682,1.702402,0,1.702402,39.00008,100,0.1589426,10.54396,0,12,28.06682
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,11.68181,11.68181,11.68181,0,3.291498,11.68181,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1589426,12.84999,0,12,29.59898
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,8.985144,8.985144,8.985144,0,2.609241,8.985144,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1589426,9.883658,0,12,29.59898
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1589426,0,0,0,29.59898
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,2.078692,2.078692,0,0,0,2.078692,0,0,4.440892E-16,0,2.188097,2.078692,0,0,0,29.59898,0,2.188097,-2.188097,36.69362,94.08602,0.1589426,2.286561,0,0,29.59898
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.5516817,0.5516817,0,0,0,0.5516817,0,0,1.110223E-16,0,0.5807176,0.5516817,0,0,2.431219,27.41088,0,0.5807176,-0.5807176,36.08149,92.51646,0.1589426,0.6068498,0,0,27.41088
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.07646,26.83016,0,0,0,36.08149,92.51646,0.1589426,0,0,0,26.83016
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,1.319138,1.319138,0,0,0,1.319138,0,0,2.220446E-16,0,1.388567,1.319138,0,0,3.07646,26.83016,0,1.388567,-1.388567,34.61781,88.76345,0.1589426,1.451052,0,0,26.83016
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.6246378,0.6246378,0,0,0,0.6246378,0,0,1.110223E-16,0,0.6575135,0.6246378,0,0,4.619312,25.4416,0,0.6575135,-0.6575135,33.92473,86.98632,0.1589426,0.6871016,0,0,25.4416
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.643282,0.643282,0,0,0,0.643282,0,0,0,0,0.6771389,0.643282,0,0,5.349883,24.78408,0,0.6771389,-0.6771389,33.21097,85.15615,0.1589426,0.7076102,0,0,24.78408
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.5555627,0.5555627,0,0,0,0.5555627,0,0,1.110223E-16,0,0.5848029,0.5555627,0,0,6.102259,24.10695,0,0.5848029,-0.5848029,32.59453,83.57555,0.1589426,0.611119,0,0,24.10695
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.75204,23.52214,0,0,0,32.59453,83.57555,0.1589426,0,0,0,23.52214
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,2.130563,2.130563,0,0,0,2.130563,0,0,4.440892E-16,0,2.242697,2.130563,0,0,6.75204,23.52214,0,2.242697,-2.242697,30.23052,77.514,0.1589426,2.343619,0,0,23.52214
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,0,0,0,0,0,0,0,3.338885,0,0,0,0,9.243926,21.27944,3.338885,0,3.338885,33.39806,85.63589,0.1588834,0,2.671108,0,24.61833
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,7.343828,7.343828,0,0,0,7.343828,91.19395,0,0,6.697127,7.730345,7.343828,0,0,5.905041,24.28444,0,1.033218,-1.033218,32.30896,82.84332,0.1588834,8.078211,5.357702,0,30.98157
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,5.482181,5.482181,0,0,0,5.482181,173.2338,0,0,9.49699,5.770717,5.482181,0,0,7.053061,23.25122,3.726273,0,3.726273,35.84401,91.90753,0.1588174,6.030399,7.597592,0,32.74821
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,0.7796588,0.7796588,0,0,0,0.7796588,1268.406,5.741758,0,9.889239,0.8206934,0.7796588,0,0,3.326788,26.60487,3.326788,0,3.326788,39.00008,100,0.1587585,0.8576247,7.911392,0,36.49411
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,5.08917,5.08917,0,0,0,5.08917,262.0654,7.97993,0,13.33695,5.357021,5.08917,0,0,0,29.59898,0,0,0,39.00008,100,0.1587585,5.598087,10.66956,0,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,4.504309,4.504309,0,0,0,4.504309,305.6072,9.024114,0,13.76549,4.741377,4.504309,0,0,0,29.59898,0,0,0,39.00008,100,0.1587585,4.954739,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,7.653771,7.653771,3,0,1.095,7.653771,171.34,8.215269,0,13.11398,4.898706,4.653771,0,0,0,29.59898,0,0,0,39.00008,100,0.1587585,8.419148,10.49118,12,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,1.548132,1.548132,0,0,0,1.548132,737.9069,9.794162,0,11.42377,1.629613,1.548132,0,0,0,29.59898,0,0,0,39.00008,100,0.1587585,1.702945,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,4.174301,4.174301,0,0,0,4.174301,198.0907,3.874902,0,8.268904,4.394001,4.174301,0,0,0,29.59898,0,0,0,39.00008,100,0.1587585,4.591732,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,5.255278,5.255278,0,0,0,5.255278,100.5671,0,0,5.285079,5.531871,5.255278,0,0,0,29.59898,0,0.2467922,-0.2467922,38.73994,99.33297,0.1587585,5.780806,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,1.329199,1.329199,0,0,0,1.329199,152.7496,0.3569765,0,2.030347,1.399157,1.329199,0,0,0.2742136,29.35219,0.2742136,0,0.2742136,39.00008,100,0.1587537,1.462119,1.624278,0,31.38253
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1587537,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,5.422822,5.422822,0,0,0,5.422822,0,0,0,0,5.708233,5.422822,0,0,0,29.59898,0,5.708233,-5.708233,32.98307,84.57181,0.1587537,5.965104,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,4.18341,4.18341,0,0,0,4.18341,0,0,0,0,4.403589,4.18341,0,0,6.342482,23.89075,0,4.403589,-4.403589,28.34128,72.66981,0.1587537,4.601751,0,0,23.89075
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.23536,19.48716,0,0,0,28.34128,72.66981,0.1587537,0,0,0,19.48716
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,1.678818,1.678818,0,0,0,1.678818,0,0,2.220446E-16,0,1.767177,1.678818,0,0,11.23536,19.48716,0,1.767177,-1.767177,26.47851,67.89349,0.1587537,1.8467,0,0,19.48716
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.3362531,0.3362531,0,0,0,0.3362531,0,0,0,0,0.3539506,0.3362531,0,0,13.19889,17.71998,0,0.3539506,-0.3539506,26.10542,66.93683,0.1587537,0.3698784,0,0,17.71998
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.9619287,0.9619287,0,0,0,0.9619287,0,0,1.110223E-16,0,1.012557,0.9619287,0,0,13.59217,17.36603,0,1.012557,-1.012557,25.03809,64.2001,0.1587537,1.058122,0,0,17.36603
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.71723,16.35347,0,0,0,25.03809,64.2001,0.1587537,0,0,0,16.35347
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,4.253425,4.253425,0,0,0,4.253425,0,0,8.881784E-16,0,4.477289,4.253425,0,0,14.71723,16.35347,0,4.477289,-4.477289,20.31861,52.0989,0.1587537,4.678767,0,0,16.35347
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,2.216937,2.216937,0,0,0,2.216937,0,0,4.440892E-16,0,2.333618,2.216937,0,0,19.692,11.87618,0,2.333618,-2.333618,17.85876,45.79161,0.1587537,2.438631,0,0,11.87618
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.9577163,0.9577163,0,0,0,0.9577163,0,0,0,0,1.008122,0.9577163,0,0,22.2849,9.542564,0,1.008122,-1.008122,16.79611,43.06686,0.1587537,1.053488,0,0,9.542564
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,1.721859,1.721859,0,0,0,1.721859,0,0,0,0,1.812483,1.721859,0,0,23.40504,8.534442,0,1.812483,-1.812483,14.88558,38.16809,0.1587537,1.894045,0,0,8.534442
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.06988671,0.06988671,0,0,0,0.06988671,0,0,1.387779E-17,0,0.07356497,0.06988671,0,0,25.41891,6.72196,0,0.07356497,-0.07356497,14.80804,37.96925,0.1587537,0.07687539,0,0,6.72196
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,10.47284,10.47284,12,0,3.372,10.47284,33.96402,0,0,3.556996,0,0,1.527163,1.450805,25.50065,6.648395,5.007801,0,5.007801,19.55886,50.15081,0.1588188,11.52012,2.845597,12,10.20539
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,7.463925,7.463925,11.92785,0,3.353746,7.463925,91.86377,0,0,6.856643,0,0,4.463925,4.240729,20.49285,11.15542,11.09737,0,11.09737,30.08675,77.14536,0.1589019,8.210319,5.485314,12,18.01206
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,2.233013,2.233013,3.115365,0,1.124187,2.233013,383.215,0,0,8.55724,0,0,0.8823519,0.8382342,9.395475,21.14305,9.395475,0,9.395475,39.00008,100,0.1587396,2.456314,6.845792,12,29.70029
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,3.558949,3.558949,0,0,0,3.558949,292.6471,6.668901,0,10.41516,3.746263,3.558949,0,0,0,29.59898,0,0,0,39.00008,100,0.1587396,3.914845,8.33213,0,40.01414
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.4670127,0.4670127,0,0,0,0.4670127,2408.105,10.75457,0,11.24616,0.4915923,0.4670127,0,0,0,29.59898,0,0,0,39.00008,100,0.1587396,0.513714,8.996927,0,40.84514
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,2.527139,2.527139,0,0,0,2.527139,463.8106,9.060993,0,11.72114,2.660146,2.527139,0,0,0,29.59898,0,0,0,39.00008,100,0.1587396,2.779853,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1587396,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,1.902411,1.902411,0,0,0,1.902411,508.4429,7.670137,0,9.672675,2.002538,1.902411,0,0,0,29.59898,0,0,0,39.00008,100,0.1587396,2.092652,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,0,0,0,0,7.57645,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1587396,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,4.334816,4.334816,0,0,0,4.334816,123.3712,0.7849488,0,5.347913,4.562964,4.334816,0,0,0,29.59898,0,0,0,39.00008,100,0.1587396,4.768298,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,8.941622,8.941622,6.69629,0,2.030161,8.941622,26.43264,0,0,2.363507,2.363507,2.245332,0,0,0,29.59898,0,0,0,39.00008,100,0.1587396,9.835784,1.890805,12,31.96248
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,9.564865,9.564865,9.564865,0,2.755911,9.564865,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1587396,10.52135,0,12,29.59898
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,6.351946,6.351946,0,0,0,6.351946,0,0,8.881784E-16,0,6.686259,6.351946,0,0,0,29.59898,0,6.686259,-6.686259,31.95214,81.92841,0.1587396,6.987141,0,0,29.59898
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,2.24717,2.24717,0,0,0,2.24717,0,0,4.440892E-16,0,2.365442,2.24717,0,0,7.429177,22.91272,0,2.365442,-2.365442,29.45875,75.5351,0.1587396,2.471887,0,0,22.91272
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,5.430354,5.430354,0,0,0,5.430354,0,0,0,0,5.716162,5.430354,0,0,10.05745,20.54728,0,5.716162,-5.716162,23.43338,60.08548,0.1587396,5.973389,0,0,20.54728
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.051102,1.051102,0,0,0,1.051102,0,0,2.220446E-16,0,1.106423,1.051102,0,0,16.40874,14.83111,0,1.106423,-1.106423,22.26711,57.09504,0.1587396,1.156212,0,0,14.83111
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.6381,13.72469,0,0,0,22.26711,57.09504,0.1587396,0,0,0,13.72469
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.6381,13.72469,0,0,0,22.26711,57.09504,0.1587396,0,0,0,13.72469
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.967799,0.967799,0,0,0,0.967799,0,0,1.110223E-16,0,1.018736,0.967799,0,0,17.6381,13.72469,0,1.018736,-1.018736,21.19327,54.34161,0.1587396,1.064579,0,0,13.72469
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,2.206696,2.206696,0,0,0,2.206696,0,0,0,0,2.322837,2.206696,0,0,18.77002,12.70596,0,2.322837,-2.322837,18.74478,48.06345,0.1587396,2.427365,0,0,12.70596
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,1.585905,1.585905,0,0,0,1.585905,0,0,2.220446E-16,0,1.669374,1.585905,0,0,21.35095,10.38312,0,1.669374,-1.669374,16.98511,43.55148,0.1587396,1.744496,0,0,10.38312
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,1.601494,1.601494,0,0,0,1.601494,0,0,2.220446E-16,0,1.685783,1.601494,0,0,23.20581,8.713745,0,1.685783,-1.685783,15.20814,38.99515,0.1587396,1.761644,0,0,8.713745
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,2.235902,2.235902,0,0,0,2.235902,0,0,0,0,2.353581,2.235902,0,0,25.07891,7.027962,0,2.353581,-2.353581,12.72725,32.6339,0.1587396,2.459492,0,0,7.027962
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.694,4.674381,0,0,0,12.72725,32.6339,0.1587396,0,0,0,4.674381
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,8.867539,8.867539,12,0,3.372,8.867539,32.74992,0,0,2.904112,0,0,3.132461,2.975837,27.694,4.674381,5.87995,0,5.87995,18.30546,46.93697,0.1588198,9.754293,2.32329,12,7.578493
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,5.166885,5.166885,11.66754,0,3.287888,5.166885,93.6533,0,0,4.838958,0,0,6.500656,6.175623,21.81405,9.966335,11.01458,0,11.01458,28.7548,73.73013,0.158896,5.683574,3.871167,12,14.80529
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,2.259702,2.259702,7.364089,0,2.199115,2.259702,263.3223,0,0,5.950298,0,0,5.104387,4.849168,10.79947,19.87946,10.79947,0,10.79947,39.00008,100,0.1588419,2.485672,4.760239,12,25.82976
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,7.460624,0,7.460624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1588419,0,5.968499,0,37.0596
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,7.945958,7.945958,3,0,1.095,7.945958,140.3121,5.942873,0,11.14914,5.206271,4.945958,0,0,0,29.59898,0,0,0,39.00008,100,0.1588419,8.740554,8.919315,12,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,3.324421,3.324421,0,0,0,3.324421,341.4435,7.85163,0,11.35102,3.499391,3.324421,0,0,0,29.59898,0,0,0,39.00008,100,0.1588419,3.656863,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,4.067352,4.067352,0,0,0,4.067352,224.5272,4.850889,0,9.132312,4.281423,4.067352,0,0,0,29.59898,0,0,0,39.00008,100,0.1588419,4.474087,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.5118724,0.5118724,0,0,0,0.5118724,1522.005,7.25191,0,7.790723,0.538813,0.5118724,0,0,0,29.59898,0,0,0,39.00008,100,0.1588419,0.5630596,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,8.757193,8.757193,3,0,1.095,8.757193,78.14327,0.7829542,0,6.843157,6.060203,5.757193,0,0,0,29.59898,0,0,0,39.00008,100,0.1588419,9.632912,5.474526,12,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,0,0,0,0,4.624417,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1588419,0,3.699533,0,34.2234
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,3.861275,3.861275,0,0,0,3.861275,48.15657,0,0,1.859457,4.0645,3.861275,0,0,0,29.59898,0,2.205042,-2.205042,36.67576,94.04022,0.1588419,4.247402,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,1.487045,1.487045,0,0,0,1.487045,0,0,2.220446E-16,0,1.56531,1.487045,0,0,2.450047,27.39394,0,1.56531,-1.56531,35.02578,89.80951,0.1588419,1.635749,0,0,27.39394
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,4.022266,4.022266,0,0,0,4.022266,0,0,8.881784E-16,0,4.233964,4.022266,0,0,4.189281,25.82862,0,4.233964,-4.233964,30.56279,78.36596,0.1588419,4.424493,0,0,25.82862
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.893686,21.59466,0,0,0,30.56279,78.36596,0.1588419,0,0,0,21.59466
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.893686,21.59466,0,0,0,30.56279,78.36596,0.1588419,0,0,0,21.59466
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,1.433903,1.433903,0,0,0,1.433903,0,0,2.220446E-16,0,1.509371,1.433903,0,0,8.893686,21.59466,0,1.509371,-1.509371,28.97177,74.28644,0.1588419,1.577293,0,0,21.59466
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.57076,20.08529,0,0,0,28.97177,74.28644,0.1588419,0,0,0,20.08529
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.4274876,0.4274876,0,0,0,0.4274876,0,0,5.551115E-17,0,0.449987,0.4274876,0,0,10.57076,20.08529,0,0.449987,-0.449987,28.49744,73.07022,0.1588419,0.4702364,0,0,20.08529
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,2.237419,2.237419,0,0,0,2.237419,0,0,4.440892E-16,0,2.355178,2.237419,0,0,11.07075,19.6353,0,2.355178,-2.355178,26.01487,66.70465,0.1588419,2.461161,0,0,19.6353
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,2.138426,2.138426,0,0,0,2.138426,0,0,4.440892E-16,0,2.250974,2.138426,0,0,13.68762,17.28012,0,2.250974,-2.250974,23.64213,60.62073,0.1588419,2.352268,0,0,17.28012
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,1.454118,1.454118,0,0,0,1.454118,0,0,2.220446E-16,0,1.53065,1.454118,0,0,16.1887,15.02915,0,1.53065,-1.53065,22.02868,56.48369,0.1588419,1.599529,0,0,15.02915
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,1.491003,1.491003,0,0,0,1.491003,0,0,0,0,1.569477,1.491003,0,0,17.88942,13.4985,0,1.569477,-1.569477,20.37431,52.24172,0.1588419,1.640103,0,0,13.4985
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.63328,11.92902,0,0,0,20.37431,52.24172,0.1588419,0,0,0,11.92902
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.6992914,0.6992914,0,0,0,0.6992914,0,0,1.110223E-16,0,0.7360962,0.6992914,0,0,19.63328,11.92902,0,0.7360962,-0.7360962,19.5984,50.2522,0.1588419,0.7692205,0,0,11.92902
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,9.850492,9.850492,12,0,3.372,9.850492,29.21066,0,0,2.877394,0,0,2.149507,2.042032,20.45117,11.19293,4.919425,0,4.919425,24.26537,62.21878,0.1589073,10.83554,2.301915,12,14.07032
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,2.897343,2.897343,11.69734,0,3.295428,2.897343,166.9495,0,0,4.8371,0,0,8.8,8.36,15.53174,15.62041,13.1971,0,13.1971,36.78524,94.32095,0.1589458,3.187077,3.86968,12,20.45751
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,5.879133,5.879133,0,0,0,5.879133,144.6407,0,0,8.503618,6.188561,5.879133,0,0,2.334643,27.4978,2.315057,0,2.315057,38.9815,99.95235,0.1589051,6.467046,6.802895,0,36.00142
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,2.085941,2.085941,0,0,0,2.085941,508.563,8.39301,0,10.60832,2.195727,2.085941,0,0,0.01958547,29.58135,0.01958547,0,0.01958547,39.00008,100,0.1589048,2.294535,8.486658,0,40.18967
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,2.855677,2.855677,0,0,0,2.855677,388.0509,8.075507,0,11.08148,3.005976,2.855677,0,0,0,29.59898,0,0,0,39.00008,100,0.1589048,3.141245,8.865187,0,40.68046
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,9.828144,9.828144,3,0,1.095,9.828144,108.4697,3.473041,0,10.66056,7.187521,6.828144,0,0,0,29.59898,0,0,0,39.00008,100,0.1589048,10.81096,8.528449,12,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1589048,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,5.645905,5.645905,0,0,0,5.645905,141.4863,2.045127,0,7.988185,5.943058,5.645905,0,0,0,29.59898,0,0,0,39.00008,100,0.1589048,6.210496,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,0.7404603,0.7404603,0,0,0,0.7404603,913.0063,5.981017,0,6.760449,0.7794319,0.7404603,0,0,0,29.59898,0,0,0,39.00008,100,0.1589048,0.8145063,5.40836,0,36.35943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,1.862602,1.862602,0,0,0,1.862602,219.7741,2.132884,0,4.093518,1.960634,1.862602,0,0,0,29.59898,0,0,0,39.00008,100,0.1589048,2.048863,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,0.9986325,0.9986325,0,0,0,0.9986325,141.2261,0.3591374,0,1.410329,1.051192,0.9986325,0,0,0,29.59898,0,0,0,39.00008,100,0.1589048,1.098496,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,6.154593,6.154593,0,0,0,6.154593,0,0,0,0,6.478518,6.154593,0,0,0,29.59898,0,6.478518,-6.478518,32.17112,82.48988,0.1589048,6.770052,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,8.295332,8.295332,12,0,3.372,8.295332,0,0,0,0,0,0,3.704669,3.519435,7.198354,23.12046,3.519435,0,3.519435,35.50995,91.05097,0.158958,9.124865,0,12,23.12046
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.6778355,0.6778355,0,0,0,0.6778355,0,0,1.110223E-16,0,0.713511,0.6778355,0,0,3.678919,26.28795,0,0.713511,-0.713511,34.75784,89.1225,0.158958,0.7456191,0,0,26.28795
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.8795682,0.8795682,0,0,0,0.8795682,0,0,1.110223E-16,0,0.9258612,0.8795682,0,0,4.471709,25.57444,0,0.9258612,-0.9258612,33.7819,86.62008,0.158958,0.9675249,0,0,25.57444
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,1.743177,1.743177,0,0,0,1.743177,0,0,2.220446E-16,0,1.834923,1.743177,0,0,5.500444,24.64858,0,1.834923,-1.834923,31.84772,81.66066,0.158958,1.917495,0,0,24.64858
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.539248,22.81366,0,0,0,31.84772,81.66066,0.158958,0,0,0,22.81366
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.539248,22.81366,0,0,0,31.84772,81.66066,0.158958,0,0,0,22.81366
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,1.173037,1.173037,0,0,0,1.173037,0,0,2.220446E-16,0,1.234776,1.173037,0,0,7.539248,22.81366,0,1.234776,-1.234776,30.54615,78.32331,0.158958,1.290341,0,0,22.81366
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.2973344,0.2973344,0,0,0,0.2973344,0,0,5.551115E-17,0,0.3129836,0.2973344,0,0,8.911222,21.57888,0,0.3129836,-0.3129836,30.21624,77.47738,0.158958,0.3270678,0,0,21.57888
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.76912,0.76912,0,0,0,0.76912,0,0,1.110223E-16,0,0.8096,0.76912,0,0,9.258981,21.2659,0,0.8096,-0.8096,29.36284,75.28919,0.158958,0.846032,0,0,21.2659
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.9863317,0.9863317,0,0,0,0.9863317,0,0,1.110223E-16,0,1.038244,0.9863317,0,0,10.15854,20.4563,0,1.038244,-1.038244,28.26844,72.48303,0.158958,1.084965,0,0,20.4563
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.31214,19.41805,0,0,0,28.26844,72.48303,0.158958,0,0,0,19.41805
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.5018036,0.5018036,0,0,0,0.5018036,0,0,1.110223E-16,0,0.5282143,0.5018036,0,0,11.31214,19.41805,0,0.5282143,-0.5282143,27.71165,71.05537,0.158958,0.551984,0,0,19.41805
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,11.89904,18.88984,2.193417,0,2.193417,29.79251,76.3909,0.1589195,0,1.754733,0,21.08325
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,1.094571,1.094571,0,0,0,1.094571,157.2197,0,0,1.720881,1.152181,1.094571,0,0,9.705628,20.86391,0.568701,0,0.568701,30.33203,77.77428,0.1589095,1.204029,1.376705,0,22.58479
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,5.138643,5.138643,0,0,0,5.138643,85.17671,0,0,4.376927,5.409098,5.138643,0,0,9.136928,21.37574,0,1.032171,-1.032171,29.24402,74.98453,0.1589095,5.652507,3.501542,0,25.75267
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,7.228092,7.228092,0,0,0,7.228092,68.81369,0,0,4.973917,7.608518,7.228092,0,0,10.28378,20.34357,0,2.634601,-2.634601,26.46691,67.86374,0.1589095,7.950901,3.979133,0,25.31749
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,9.408909,9.408909,12,0,3.372,9.408909,14.43505,0,0,1.358181,0,0,2.591092,2.461537,13.21112,17.70897,3.819718,0,3.819718,30.09061,77.15527,0.158963,10.3498,1.086545,12,19.06715
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,11.30808,11.30808,12,0,3.372,11.30808,64.82017,0,0,7.329918,0,0,0.6919178,0.6573219,9.3914,21.14672,7.98724,0,7.98724,37.66797,96.58436,0.1590603,12.43889,5.863935,12,28.47663
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,5.735047,5.735047,0,0,0,5.735047,70.56917,0,0,4.047174,6.036891,5.735047,0,0,1.404161,28.33523,0,1.989717,-1.989717,35.57063,91.20656,0.1590603,6.308551,3.23774,0,32.38241
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,5.712985,5.712985,0,0,0,5.712985,62.74876,0,8.881784E-16,3.584827,6.013669,5.712985,0,0,3.614957,26.34552,0,2.428842,-2.428842,33.01041,84.64189,0.1590603,6.284284,2.867862,0,29.93034
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,9.113371,9.113371,12,0,3.372,9.113371,11.35975,0,0,1.035256,0,0,2.886629,2.742297,6.31367,23.91668,3.777553,0,3.777553,36.5941,93.83086,0.159114,10.02471,0.8282046,12,24.95193
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,0,0,0,0,0,0,1.026076,0,0,0,0,2.536117,27.31647,1.026076,0,1.026076,37.56753,96.3268,0.159096,0,0.8208605,0,28.34255
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,1.655246,1.655246,0,0,0,1.655246,13.4404,0,0,0.2224716,1.742364,1.655246,0,0,1.510041,28.23994,0,1.519892,-1.519892,35.96542,92.21884,0.159096,1.820771,0.1779773,0,28.46241
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,4.161049,4.161049,0,0,0,4.161049,0,0,8.881784E-16,0,4.380052,4.161049,0,0,3.19881,26.72005,0,4.380052,-4.380052,31.34844,80.38046,0.159096,4.577154,0,0,26.72005
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,3.292801,3.292801,0,0,0,3.292801,0,0,4.440892E-16,0,3.466106,3.292801,0,0,8.065534,22.34,0,3.466106,-3.466106,27.69484,71.01228,0.159096,3.622081,0,0,22.34
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.91676,18.87389,0,0,0,27.69484,71.01228,0.159096,0,0,0,18.87389
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,13.43849,13.43849,12,0,3.372,13.43849,0,0,0,0,1.514195,1.438486,0,0,11.91676,18.87389,0,1.514195,-1.514195,26.09874,66.91972,0.159096,14.78233,0,12,18.87389
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,13.5992,17.3597,8.36,0,8.36,34.02974,87.25555,0.1591291,0,0,12,17.3597
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.070232,1.070232,0,0,0,1.070232,0,0,0,0,1.12656,1.070232,0,0,5.239202,24.8837,0,1.12656,-1.12656,32.84224,84.21069,0.1591291,1.177255,0,0,24.8837
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,3.110213,3.110213,0,0,0,3.110213,0,0,4.440892E-16,0,3.273909,3.110213,0,0,6.490936,23.75714,0,3.273909,-3.273909,29.39123,75.36198,0.1591291,3.421235,0,0,23.75714
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.5547394,0.5547394,0,0,0,0.5547394,0,0,1.110223E-16,0,0.5839362,0.5547394,0,0,10.12861,20.48323,0,0.5839362,-0.5839362,28.77571,73.78372,0.1591291,0.6102133,0,0,20.48323
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77743,19.89929,0,0,0,28.77571,73.78372,0.1591291,0,0,0,19.89929
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.166306,0.166306,0,0,0,0.166306,0,0,2.775558E-17,0,0.1750589,0.166306,0,0,10.77743,19.89929,0,0.1750589,-0.1750589,28.59118,73.31058,0.1591291,0.1829366,0,0,19.89929
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.97194,19.72423,0,0,0,28.59118,73.31058,0.1591291,0,0,0,19.72423
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,3.376158,3.376158,0,0,0,3.376158,0,0,0,0,3.55385,3.376158,0,0,10.97194,19.72423,0,3.55385,-3.55385,24.84509,63.70525,0.1591291,3.713773,0,0,19.72423
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,1.200904,1.200904,0,0,0,1.200904,0,0,2.220446E-16,0,1.264109,1.200904,0,0,14.92066,16.17038,0,1.264109,-1.264109,23.51261,60.28862,0.1591291,1.320994,0,0,16.17038
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,7.99703,7.99703,12,0,3.372,7.99703,20.37096,0,0,1.629072,0,0,4.00297,3.802822,16.32523,14.90627,5.431893,0,5.431893,28.66575,73.50179,0.1592057,8.796733,1.303257,12,16.53535
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.306444,0,2.43753,0,0,0,0,3.002213,0,0,8.306444,7.891122,10.89333,19.79498,10.89333,0,10.89333,39.00008,100,0.159179,0,2.40177,12,22.79719
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,4.797038,4.797038,0,0,0,4.797038,111.6407,0.305931,0,5.355445,5.049514,4.797038,0,0,0,29.59898,0,0,0,39.00008,100,0.159179,5.276742,4.284356,0,34.95442
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,7.982988,0,7.982988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.159179,0,6.38639,0,37.58197
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,8.490231,0,8.490231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.159179,0,6.792184,0,38.08921
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.159179,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,0.891997,0.891997,0,0,0,0.891997,1017.071,8.133301,0,9.072246,0.9389442,0.891997,0,0,0,29.59898,0,0,0,39.00008,100,0.159179,0.9811967,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,7.80787,7.80787,3,0,1.095,7.80787,120.2358,4.326936,0,9.387853,5.060916,4.80787,0,0,0,29.59898,0,0,0,39.00008,100,0.159179,8.588657,7.510282,12,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,3.464523,3.464523,0,0,0,3.464523,209.0668,3.5963,0,7.243165,3.646866,3.464523,0,0,0,29.59898,0,0,0,39.00008,100,0.159179,3.810975,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,4.318922,4.318922,0,0,0,4.318922,75.19328,0,0,3.247539,4.546234,4.318922,0,0,0,29.59898,0,1.298695,-1.298695,37.63113,96.48989,0.159179,4.750814,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,8.997458,8.997458,8.944795,0,2.599033,8.997458,16.65392,2.220446E-16,0,1.49843,0.05543545,0.05266368,0,0,1.442994,28.30028,1.442994,0,1.442994,39.00008,100,0.1591961,9.897204,1.198744,12,29.79871
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,12.56084,12.56084,12,0,3.372,12.56084,0,0,0,0,0.5903547,0.560837,0,0,0,29.59898,0,0.5903547,-0.5903547,38.37779,98.40439,0.1591961,13.81692,0,12,29.59898
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,3.035053,3.035053,0,0,0,3.035053,0,0,4.440892E-16,0,3.194793,3.035053,0,0,0.6559497,29.00862,0,3.194793,-3.194793,35.01018,89.76952,0.1591961,3.338558,0,0,29.00862
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,3.714145,3.714145,0,0,0,3.714145,0,0,4.440892E-16,0,3.909626,3.714145,0,0,4.205719,25.81383,0,3.909626,-3.909626,30.88907,79.2026,0.1591961,4.085559,0,0,25.81383
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,3.185954,3.185954,0,0,0,3.185954,0,0,4.440892E-16,0,3.353636,3.185954,0,0,8.549748,21.90421,0,3.353636,-3.353636,27.35403,70.1384,0.1591961,3.50455,0,0,21.90421
