Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.7770707,0.7770707,0,0,0,0.7770707,0,0,0,0,0.8179691,0.7770707,0,0,12.27601,18.55057,0,0.8179691,-0.8179691,26.49182,67.9276,0.1591961,0.8547778,0,0,18.55057
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,1.770528,1.770528,0,0,0,1.770528,0,0,2.220446E-16,0,1.863714,1.770528,0,0,13.18486,17.7326,0,1.863714,-1.863714,24.52729,62.89036,0.1591961,1.947581,0,0,17.7326
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,3.036884,3.036884,0,0,0,3.036884,0,0,4.440892E-16,0,3.19672,3.036884,0,0,15.25566,15.86889,0,3.19672,-3.19672,21.15765,54.25028,0.1591961,3.340572,0,0,15.86889
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,1.468696,1.468696,0,0,0,1.468696,0,0,2.220446E-16,0,1.545996,1.468696,0,0,18.80757,12.67217,0,1.545996,-1.545996,19.52803,50.07177,0.1591961,1.615566,0,0,12.67217
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,1.277443,1.277443,0,0,0,1.277443,0,0,0,0,1.344677,1.277443,0,0,20.52534,11.12617,0,1.344677,-1.344677,18.11061,46.43738,0.1591961,1.405187,0,0,11.12617
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.782486,0.782486,0,0,0,0.782486,0,0,1.110223E-16,0,0.8236695,0.782486,0,0,22.01943,9.781492,0,0.8236695,-0.8236695,17.24239,44.21117,0.1591961,0.8607346,0,0,9.781492
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.93462,8.957823,0,0,0,17.24239,44.21117,0.1591961,0,0,0,8.957823
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.377275,0.377275,0,0,0,0.377275,0,0,0,0,0.3971316,0.377275,0,0,22.93462,8.957823,0,0.3971316,-0.3971316,16.82378,43.1378,0.1591961,0.4150025,0,0,8.957823
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.4172041,0.4172041,0,0,0,0.4172041,0,0,5.551115E-17,0,0.4391622,0.4172041,0,0,23.37587,8.560692,0,0.4391622,-0.4391622,16.36086,41.95084,0.1591961,0.4589245,0,0,8.560692
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,0,0,0,0,0,0,0,1.415938,0,0,0,0,23.86383,8.12153,1.415938,0,1.415938,17.70414,45.39513,0.1591714,0,1.132751,0,9.537468
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,5.041327,5.041327,0,0,0,5.041327,42.60896,0,8.881784E-16,2.148057,5.30666,5.041327,0,0,22.44789,9.395874,0,3.158603,-3.158603,14.37468,36.85807,0.1591714,5.54546,1.718446,0,11.54393
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,4.94471,4.94471,0,0,0,4.94471,58.58487,0,0,2.896852,5.204958,4.94471,0,0,25.95745,6.237271,0,2.308106,-2.308106,11.94172,30.61973,0.1591714,5.439181,2.317481,0,9.134123
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,3.56785,3.56785,0,0,0,3.56785,39.83508,0,4.440892E-16,1.421256,3.755632,3.56785,0,0,28.52201,3.929164,0,2.334376,-2.334376,9.481071,24.31039,0.1591714,3.924635,1.137005,0,5.35042
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,0,0,6.19714,0,0,0,0,31.11577,1.594789,6.19714,0,6.19714,15.36019,39.38503,0.159063,0,4.957712,0,7.791929
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,5.553548,5.553548,0,0,0,5.553548,74.52718,0,8.881784E-16,4.138903,5.84584,5.553548,0,0,24.91863,7.172215,0,1.706937,-1.706937,13.56092,34.77153,0.159063,6.108902,3.311122,0,11.31112
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,7.516212,7.516212,12,0,3.372,7.516212,42.22752,0,0,3.173909,0,0,4.483788,4.259599,26.81522,5.465278,7.433508,0,7.433508,20.61297,52.85366,0.1591646,8.267833,2.539128,12,8.639187
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,6.004972,0,0,8.8,8.36,19.38171,12.15544,14.36497,0,14.36497,34.24078,87.79669,0.1590927,0,4.803977,12,18.16041
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,9.985731,9.985731,10.21222,0,2.91969,9.985731,47.85165,0,0,4.778337,0,0,0.2264845,0.2151602,5.016742,25.08391,4.993498,0,4.993498,38.97803,99.94346,0.1591524,10.9843,3.82267,12,29.86225
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,8.206918,8.206918,5.99538,0,1.852831,8.206918,28.64875,7.806256E-16,0,2.35118,2.327935,2.211538,0,0,0.02324446,29.57806,0.02324446,0,0.02324446,39.00008,100,0.1591527,9.02761,1.880944,12,31.92924
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,4.568789,4.568789,0,0,0,4.568789,12.07319,0,0,0.5515985,4.809251,4.568789,0,0,0,29.59898,0,4.257653,-4.257653,34.51212,88.49243,0.1591527,5.025668,0.4412789,0,30.15058
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,7.458683,7.458683,0,0,0,7.458683,0,0,8.881784E-16,0,7.851245,7.458683,0,0,4.730725,25.34133,0,7.851245,-7.851245,26.23618,67.27212,0.1591527,8.204551,0,0,25.34133
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.45433,17.49008,0,0,0,26.23618,67.27212,0.1591527,0,0,0,17.49008
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,3.928391,3.928391,0,0,0,3.928391,0,0,0,0,4.135148,3.928391,0,0,13.45433,17.49008,0,4.135148,-4.135148,21.87735,56.09566,0.1591527,4.321229,0,0,17.49008
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,5.467948,5.467948,0,0,0,5.467948,0,0,8.881784E-16,0,5.755735,5.467948,0,0,18.04894,13.35493,0,5.755735,-5.755735,15.81027,40.53908,0.1591527,6.014743,0,0,13.35493
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.5690827,0.5690827,0,0,0,0.5690827,0,0,1.110223E-16,0,0.5990344,0.5690827,0,0,24.4442,7.599197,0,0.5990344,-0.5990344,15.17883,38.92001,0.1591527,0.625991,0,0,7.599197
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,1.940518,1.940518,0,0,0,1.940518,0,0,2.220446E-16,0,2.04265,1.940518,0,0,25.10979,7.000163,0,2.04265,-2.04265,13.02569,33.39915,0.1591527,2.134569,0,0,7.000163
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.37941,4.957513,0,0,0,13.02569,33.39915,0.1591527,0,0,0,4.957513
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,1.12624,1.12624,0,0,0,1.12624,0,0,0,0,1.185515,1.12624,0,0,27.37941,4.957513,0,1.185515,-1.185515,11.77605,30.19494,0.1591527,1.238863,0,0,4.957513
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.3210181,0.3210181,0,0,0,0.3210181,0,0,5.551115E-17,0,0.3379138,0.3210181,0,0,28.69665,3.771997,0,0.3379138,-0.3379138,11.41986,29.28163,0.1591527,0.3531199,0,0,3.771997
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,1.40677,1.40677,0,0,0,1.40677,0,0,2.220446E-16,0,1.480811,1.40677,0,0,29.07211,3.434083,0,1.480811,-1.480811,9.858946,25.2793,0.1591527,1.547447,0,0,3.434083
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,1.366736,1.366736,0,0,0,1.366736,0,0,0,0,1.43867,1.366736,0,0,30.71745,1.953273,0,1.43867,-1.43867,8.342455,21.39087,0.1591527,1.50341,0,0,1.953273
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.3939599,0.3939599,0,0,0,0.3939599,0,0,5.551115E-17,0,0.4146947,0.3939599,0,0,32.31597,0.5146028,0,0.4146947,-0.4146947,7.905328,20.27003,0.1591527,0.4333559,0,0,0.5146028
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,1.858396,1.858396,10.6584,0,3.032574,1.858396,0,1.776357E-15,0,0,0,0,8.8,8.36,32.77674,0.0999082,8.36,0,8.36,15.83632,40.60587,0.1592427,2.044235,0,12,0.0999082
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.07913301,0.07913301,8.879133,0,2.582421,0.07913301,1737.956,1.776357E-15,0,1.375297,0,0,8.8,8.36,24.41674,7.623908,9.735297,0,9.735297,25.07203,64.28714,0.1592539,0.08704632,1.100238,12,8.999206
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,2.680645,2.680645,11.48065,0,3.240603,2.680645,109.0838,1.776357E-15,0,2.92415,0,0,8.8,8.36,14.68145,16.38568,11.28415,0,11.28415,35.77712,91.73602,0.159318,2.948709,2.33932,12,19.30983
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,4.439476,4.439476,0,0,0,4.439476,57.11259,0,0,2.5355,4.673133,4.439476,0,0,3.397297,26.54141,0,2.137633,-2.137633,33.52386,85.95844,0.159318,4.883424,2.0284,0,29.07691
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.3315887,0.3315887,0,0,0,0.3315887,1381.736,0,0,4.581682,0.3490407,0.3315887,0,0,5.772444,24.40378,4.232641,0,4.232641,37.53929,96.2544,0.1592444,0.3647475,3.665345,0,28.98546
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,3.274348,3.274348,0,0,0,3.274348,213.5262,2.005105,0,6.99159,3.446682,3.274348,0,0,1.539803,28.21316,1.539803,0,1.539803,39.00008,100,0.1592176,3.601783,5.593272,0,35.20475
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,6.849763,6.849763,0,0,0,6.849763,134.9082,2.030617,0,9.240894,7.210277,6.849763,0,0,0,29.59898,0,0,0,39.00008,100,0.1592176,7.534739,7.392715,0,38.83987
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,6.608468,6.608468,0,0,0,6.608468,117.2962,0.795197,0,7.751479,6.956282,6.608468,0,0,0,29.59898,0,0,0,39.00008,100,0.1592176,7.269315,6.201183,0,37.35046
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,4.960129,4.960129,0,0,0,4.960129,113.2225,0.3947929,0,5.615982,5.221189,4.960129,0,0,0,29.59898,0,0,0,39.00008,100,0.1592176,5.456142,4.492785,0,35.21496
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,2.866691,2.866691,0,0,0,2.866691,205.2769,2.867085,0,5.884655,3.017569,2.866691,0,0,0,29.59898,0,0,0,39.00008,100,0.1592176,3.15336,4.707724,0,35.48363
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,0,0,0,0,1.957296,0,1.957296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1592176,0,1.565837,0,31.55627
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,0,0,0,0,1.115238,0,1.115238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1592176,0,0.8921905,0,30.71422
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,8.113023,8.113023,8.113023,0,2.388595,8.113023,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1592176,8.924325,0,12,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,4.274796,4.274796,0,0,0,4.274796,0,0,0,0,4.499785,4.274796,0,0,0,29.59898,0,4.499785,-4.499785,34.25689,87.838,0.1592176,4.702275,0,0,29.59898
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,6.968009,6.968009,0,0,0,6.968009,0,0,8.881784E-16,0,7.334746,6.968009,0,0,4.999761,25.09919,0,7.334746,-7.334746,26.52539,68.01368,0.1592176,7.664809,0,0,25.09919
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,4.235293,4.235293,0,0,0,4.235293,0,0,8.881784E-16,0,4.458203,4.235293,0,0,13.14948,17.76445,0,4.458203,-4.458203,21.82603,55.96407,0.1592176,4.658822,0,0,17.76445
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,1.235086,1.235086,0,0,0,1.235086,0,0,2.220446E-16,0,1.300091,1.235086,0,0,18.10304,13.30624,0,1.300091,-1.300091,20.45561,52.45018,0.1592176,1.358595,0,0,13.30624
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.4742298,0.4742298,0,0,0,0.4742298,0,0,5.551115E-17,0,0.4991892,0.4742298,0,0,19.54758,12.00615,0,0.4991892,-0.4991892,19.92942,51.10098,0.1592176,0.5216528,0,0,12.00615
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,3.080392,3.080392,0,0,0,3.080392,0,0,4.440892E-16,0,3.242517,3.080392,0,0,20.10224,11.50696,0,3.242517,-3.242517,16.51151,42.33711,0.1592176,3.388431,0,0,11.50696
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,1.359924,1.359924,0,0,0,1.359924,0,0,0,0,1.431499,1.359924,0,0,23.70503,8.264446,0,1.431499,-1.431499,15.00257,38.46806,0.1592176,1.495917,0,0,8.264446
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,1.343269,1.343269,0,0,0,1.343269,0,0,0,0,1.413968,1.343269,0,0,25.29559,6.832947,0,1.413968,-1.413968,13.51212,34.6464,0.1592176,1.477596,0,0,6.832947
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,1.82206,1.82206,0,0,0,1.82206,0,0,2.220446E-16,0,1.917958,1.82206,0,0,26.86666,5.41898,0,1.917958,-1.917958,11.49042,29.46255,0.1592176,2.004266,0,0,5.41898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,3.237639,3.237639,12,0,3.372,3.237639,0,0,0,0,0,0,8.762362,8.324244,28.99773,3.501022,8.324244,0,8.324244,19.38749,49.71141,0.1593416,3.561403,0,12,3.501022
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,1.877135,1.877135,10.67714,0,3.037315,1.877135,0,0,0,0,0,0,8.8,8.36,20.67349,10.99284,8.36,0,8.36,27.31848,70.04724,0.1594316,2.064848,0,12,10.99284
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,12.31349,18.51684,8.36,0,8.36,35.24947,90.38308,0.159464,0,0,12,18.51684
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,8.262511,8.262511,8.783661,0,2.558266,8.262511,41.20911,0,0,3.404907,0,0,0.5211501,0.4950925,3.953486,26.04084,3.9,0,3.9,38.94934,99.8699,0.1595111,9.088762,2.723926,12,29.44575
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,10.19477,10.19477,3.935579,0,1.331701,10.19477,65.15213,0,0,6.64211,6.588624,6.259192,0,0,0.05348645,29.55084,0.05348645,0,0.05348645,39.00008,100,0.1595118,11.21425,5.313688,12,36.19295
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,6.715854,6.715854,0,0,0,6.715854,136.644,2.10749,0,9.17681,7.06932,6.715854,0,0,0,29.59898,0,0,0,39.00008,100,0.1595118,7.387439,7.341448,0,38.77579
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,4.37714,4.37714,0,0,0,4.37714,228.8354,5.408931,0,10.01645,4.607516,4.37714,0,0,0,29.59898,0,0,0,39.00008,100,0.1595118,4.814854,8.013158,0,39.61543
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,6.360663,6.360663,0,0,0,6.360663,134.7369,1.874727,0,8.570162,6.695435,6.360663,0,0,0,29.59898,0,0,0,39.00008,100,0.1595118,6.99673,6.85613,0,38.16914
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,8.40627,8.40627,3,0,1.095,8.40627,104.0694,3.057546,0,8.748356,5.69081,5.40627,0,0,0,29.59898,0,0,0,39.00008,100,0.1595118,9.246897,6.998685,12,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,1.779422,1.779422,0,0,0,1.779422,525.2538,7.473408,0,9.346484,1.873076,1.779422,0,0,0,29.59898,0,0,0,39.00008,100,0.1595118,1.957365,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,6.630159,6.630159,0,0,0,6.630159,101.9321,0,8.881784E-16,6.758262,6.979115,6.630159,0,0,0,29.59898,0,0.2208529,-0.2208529,38.76728,99.40308,0.1595118,7.293175,5.40661,0,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,0,0,0,0,6.124032,0,6.369425,0,0,0,0,0.2453922,29.37812,0.2453922,0,0.2453922,39.00008,100,0.1595075,0,5.09554,0,35.74755
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,2.475476,2.475476,0,0,0,2.475476,147.8412,1.054011,0,3.659775,2.605764,2.475476,0,0,0,29.59898,0,0,0,39.00008,100,0.1595075,2.723023,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,6.240407,6.240407,0,0,0,6.240407,33.70594,0,8.881784E-16,2.103388,6.56885,6.240407,0,0,0,29.59898,0,4.465462,-4.465462,34.29307,87.93077,0.1595075,6.864448,1.682711,0,31.70237
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,6.533776,6.533776,0,0,0,6.533776,0,0,8.881784E-16,0,6.877659,6.533776,0,0,4.961624,25.13352,0,6.877659,-6.877659,27.04338,69.34186,0.1595075,7.187154,0,0,25.13352
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,6.689768,6.689768,0,0,0,6.689768,0,0,8.881784E-16,0,7.041861,6.689768,0,0,12.60347,18.25586,0,7.041861,-7.041861,19.62061,50.30914,0.1595075,7.358745,0,0,18.25586
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,4.365681,4.365681,0,0,0,4.365681,0,0,8.881784E-16,0,4.595454,4.365681,0,0,20.42776,11.214,0,4.595454,-4.595454,14.77657,37.88857,0.1595075,4.802249,0,0,11.214
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,6.663771,6.663771,12,0,3.372,6.663771,0,0,0,0,0,0,5.336229,5.069417,25.53382,6.618542,5.069417,0,5.069417,19.58584,50.22001,0.1595827,7.330149,0,12,6.618542
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,2.683681,2.683681,11.48368,0,3.241371,2.683681,0,1.776357E-15,0,0,0,0,8.8,8.36,20.4644,11.18102,8.36,0,8.36,27.51684,70.55585,0.1596968,2.952049,0,12,11.18102
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,2.00565,2.00565,10.80565,0,3.069829,2.00565,0,1.776357E-15,0,0,0,0,8.8,8.36,12.1044,18.70502,8.36,0,8.36,35.44783,90.89169,0.15979,2.206215,0,12,18.70502
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.7444,26.22902,0,0,0,35.44783,90.89169,0.15979,0,0,0,26.22902
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,3.390063,3.390063,0,0,0,3.390063,0,0,4.440892E-16,0,3.568488,3.390063,0,0,3.7444,26.22902,0,3.568488,-3.568488,31.68631,81.24679,0.15979,3.729069,0,0,26.22902
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.709386,22.66053,0,0,0,31.68631,81.24679,0.15979,0,0,0,22.66053
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,1.659301,1.659301,0,0,0,1.659301,0,0,2.220446E-16,0,1.746633,1.659301,0,0,7.709386,22.66053,0,1.746633,-1.746633,29.8452,76.526,0.15979,1.825232,0,0,22.66053
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,2.243953,2.243953,0,0,0,2.243953,0,0,4.440892E-16,0,2.362056,2.243953,0,0,9.65009,20.9139,0,2.362056,-2.362056,27.35537,70.14185,0.15979,2.468348,0,0,20.9139
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.996712,0.996712,0,0,0,0.996712,0,0,1.110223E-16,0,1.04917,0.996712,0,0,12.2746,18.55184,0,1.04917,-1.04917,26.24945,67.30615,0.15979,1.096383,0,0,18.55184
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.44034,17.50267,0,0,0,26.24945,67.30615,0.15979,0,0,0,17.50267
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,7.870893,7.870893,12,0,3.372,7.870893,38.94369,0,0,3.065216,0,0,4.129107,3.922652,13.44034,17.50267,6.987868,0,6.987868,32.87872,84.30425,0.1598835,8.657982,2.452173,12,20.56789
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,14.11671,14.11671,12,0,3.372,14.11671,49.37739,0,0,6.970465,2.22812,2.116714,0,0,6.452473,23.79175,4.742344,0,4.742344,37.37771,95.84008,0.1599386,15.52839,5.576372,12,30.76222
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,3.091354,3.091354,0,0,0,3.091354,296.8024,4.211028,0,9.175213,3.254057,3.091354,0,0,1.710129,28.05986,1.710129,0,1.710129,39.00008,100,0.1599089,3.400489,7.34017,0,37.23508
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,3.742734,3.742734,0,0,0,3.742734,267.1295,6.058228,0,9.997947,3.93972,3.742734,0,0,0,29.59898,0,0,0,39.00008,100,0.1599089,4.117007,7.998358,0,39.59692
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,1.975638,1.975638,0,0,0,1.975638,603.3621,9.840632,0,11.92025,2.079619,1.975638,0,0,0,29.59898,0,0,0,39.00008,100,0.1599089,2.173202,9.536201,0,41.51923
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,9.518752,9.518752,3,0,1.095,9.518752,136.8195,6.161666,0,13.02351,6.861845,6.518752,0,0,0,29.59898,0,0,0,39.00008,100,0.1599089,10.47063,10.41881,12,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,2.51823,2.51823,0,0,0,2.51823,502.3412,9.99934,0,12.65011,2.650769,2.51823,0,0,0,29.59898,0,0,0,39.00008,100,0.1599089,2.770053,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,2.554067,2.554067,0,0,0,2.554067,421.9815,8.089199,0,10.77769,2.688492,2.554067,0,0,0,29.59898,0,0,0,39.00008,100,0.1599089,2.809474,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,4.758674,4.758674,0,0,0,4.758674,176.2863,3.379761,0,8.388891,5.00913,4.758674,0,0,0,29.59898,0,0,0,39.00008,100,0.1599089,5.234541,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,2.847692,2.847692,0,0,0,2.847692,181.3709,2.167314,0,5.164885,2.997571,2.847692,0,0,0,29.59898,0,0,0,39.00008,100,0.1599089,3.132462,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,4.55185,4.55185,0,0,0,4.55185,43.7368,0,0,1.990834,4.791421,4.55185,0,0,0,29.59898,0,2.800587,-2.800587,36.048,92.43058,0.1599089,5.007035,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,1.268638,1.268638,0,0,0,1.268638,0,0,2.220446E-16,0,1.335409,1.268638,0,0,3.111764,26.79839,0,1.335409,-1.335409,34.64035,88.82124,0.1599089,1.395502,0,0,26.79839
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,5.221306,5.221306,0,0,0,5.221306,0,0,8.881784E-16,0,5.496112,5.221306,0,0,4.595551,25.46298,0,5.496112,-5.496112,28.84694,73.96638,0.1599089,5.743437,0,0,25.46298
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,2.958533,2.958533,0,0,0,2.958533,0,0,4.440892E-16,0,3.114245,2.958533,0,0,10.70234,19.96687,0,3.114245,-3.114245,25.56424,65.54921,0.1599089,3.254386,0,0,19.96687
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,9.788,9.788,12,0,3.372,9.788,0,0,0,0,0,0,2.211999,2.101399,14.16261,16.85262,2.101399,0,2.101399,27.5578,70.6609,0.1599399,10.7668,0,12,16.85262
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,2.610401,2.610401,11.4104,0,3.222831,2.610401,0,0,0,0,0,0,8.8,8.36,12.06122,18.74389,8.36,0,8.36,35.4888,90.99673,0.160051,2.871441,0,12,18.74389
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,1.415789,1.415789,0,0,0,1.415789,0,0,2.220446E-16,0,1.490305,1.415789,0,0,3.701216,26.26788,0,1.490305,-1.490305,33.91788,86.96874,0.160051,1.557369,0,0,26.26788
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,2.46313,2.46313,0,0,0,2.46313,0,0,0,0,2.592769,2.46313,0,0,5.35711,24.77758,0,2.592769,-2.592769,31.18486,79.96102,0.160051,2.709443,0,0,24.77758
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,2.723166,2.723166,0,0,0,2.723166,0,0,4.440892E-16,0,2.86649,2.723166,0,0,8.237964,22.18481,0,2.86649,-2.86649,28.16331,72.21348,0.160051,2.995482,0,0,22.18481
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.42295,19.31832,0,0,0,28.16331,72.21348,0.160051,0,0,0,19.31832
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,2.798703,2.798703,0,0,0,2.798703,0,0,4.440892E-16,0,2.946003,2.798703,0,0,11.42295,19.31832,0,2.946003,-2.946003,25.05795,64.25103,0.160051,3.078573,0,0,19.31832
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.69629,16.37232,0,0,0,25.05795,64.25103,0.160051,0,0,0,16.37232
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.9310151,0.9310151,0,0,0,0.9310151,0,0,1.110223E-16,0,0.9800159,0.9310151,0,0,14.69629,16.37232,0,0.9800159,-0.9800159,24.02493,61.60225,0.160051,1.024117,0,0,16.37232
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.9242593,0.9242593,0,0,0,0.9242593,0,0,1.110223E-16,0,0.9729045,0.9242593,0,0,15.7852,15.3923,0,0.9729045,-0.9729045,22.99939,58.97269,0.160051,1.016685,0,0,15.3923
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.3476899,0.3476899,0,0,0,0.3476899,1114.413,0,0,3.8747,0.3659894,0.3476899,0,0,16.8662,14.4194,3.508711,0,3.508711,26.32805,67.50768,0.1599903,0.3824589,3.09976,0,18.2941
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,7.799851,7.799851,12,0,3.372,7.799851,93.24115,0,0,7.272671,0,0,4.200149,3.990141,13.35749,17.57724,11.26281,0,11.26281,37.01289,94.90466,0.1600689,8.579837,5.818137,12,24.84991
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,6.564692,6.564692,0,0,0,6.564692,149.2805,0.7949232,0,9.799805,6.910203,6.564692,0,0,2.094679,27.71377,2.094679,0,2.094679,39.00008,100,0.1600327,7.221162,7.839844,0,37.51357
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,5.110269,5.110269,0,0,0,5.110269,234.8491,6.622189,0,12.00142,5.379231,5.110269,0,0,0,29.59898,0,0,0,39.00008,100,0.1600327,5.621296,9.601135,0,41.6004
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,1.267193,1.267193,0,0,0,1.267193,1011.404,11.48255,0,12.81644,1.333888,1.267193,0,0,0,29.59898,0,0,0,39.00008,100,0.1600327,1.393913,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,5.671208,5.671208,0,0,0,5.671208,215.1922,6.234307,0,12.204,5.969693,5.671208,0,0,0,29.59898,0,0,0,39.00008,100,0.1600327,6.238329,9.763201,0,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,8.22023,8.22023,3,0,1.095,8.22023,135.9759,5.68255,0,11.17753,5.494979,5.22023,0,0,0,29.59898,0,0,0,39.00008,100,0.1600327,9.042253,8.942023,12,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,0,0,0,0,9.681916,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1600327,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,6.6688,6.6688,0,0,0,6.6688,107.9294,0.1778064,0,7.197596,7.01979,6.6688,0,0,0,29.59898,0,0,0,39.00008,100,0.1600327,7.33568,5.758077,0,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,5.679873,5.679873,0,0,0,5.679873,65.30161,0,0,3.709049,5.978814,5.679873,0,0,0,29.59898,0,2.269765,-2.269765,36.60754,93.86529,0.1600327,6.24786,2.967239,0,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,6.768294,6.768294,0,0,0,6.768294,24.41046,0,0,1.652172,7.12452,6.768294,0,0,2.521961,27.32921,0,5.472348,-5.472348,30.83917,79.07465,0.1600327,7.445124,1.321737,0,28.98138
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,20.95348,20.36,12,0,3.372,20.36,0,0,0.5934802,0,8.8,8.36,0,0,8.602348,21.85686,0,8.8,-8.8,21.56316,55.29004,0.1600327,23.04883,0,12,21.85686
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.796895,1.796895,10.5969,0,3.017015,1.796895,0,0,0,0,0,0,8.8,8.36,18.38013,13.05686,8.36,0,8.36,29.49415,75.62588,0.1601188,1.976585,0,12,13.05686
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,4.830415,4.830415,12,0,3.372,4.830415,0,0,0,0,0,0,7.169585,6.811106,10.02013,20.58086,6.811106,0,6.811106,35.95573,92.19401,0.1602185,5.313457,0,12,20.58086
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,3.489729,3.489729,0,0,0,3.489729,0,0,4.440892E-16,0,3.673399,3.489729,0,0,3.20902,26.71086,0,3.673399,-3.673399,32.08363,82.26556,0.1602185,3.838702,0,0,26.71086
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,1.340727,1.340727,0,0,0,1.340727,0,0,2.220446E-16,0,1.411292,1.340727,0,0,7.290575,23.03746,0,1.411292,-1.411292,30.596,78.45113,0.1602185,1.4748,0,0,23.03746
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.047096,1.047096,0,0,0,1.047096,0,0,0,0,1.102207,1.047096,0,0,8.858677,21.62617,0,1.102207,-1.102207,29.43417,75.47208,0.1602185,1.151806,0,0,21.62617
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,1.143225,1.143225,0,0,0,1.143225,0,0,0,0,1.203394,1.143225,0,0,10.08335,20.52396,0,1.203394,-1.203394,28.16568,72.21955,0.1602185,1.257547,0,0,20.52396
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,2.437492,2.437492,0,0,0,2.437492,0,0,4.440892E-16,0,2.565781,2.437492,0,0,11.42046,19.32057,0,2.565781,-2.565781,25.46111,65.28477,0.1602185,2.681241,0,0,19.32057
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,1.134563,1.134563,0,0,0,1.134563,0,0,0,0,1.194276,1.134563,0,0,14.27132,16.75479,0,1.194276,-1.194276,24.20223,62.05689,0.1602185,1.248019,0,0,16.75479
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.6761956,0.6761956,0,0,0,0.6761956,0,0,1.110223E-16,0,0.7117848,0.6761956,0,0,15.5983,15.56051,0,0.7117848,-0.7117848,23.45195,60.13308,0.1602185,0.7438151,0,0,15.56051
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.38917,14.84873,0,0,0,23.45195,60.13308,0.1602185,0,0,0,14.84873
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,1.627407,1.627407,0,0,0,1.627407,0,0,2.220446E-16,0,1.71306,1.627407,0,0,16.38917,14.84873,0,1.71306,-1.71306,21.64622,55.50303,0.1602185,1.790147,0,0,14.84873
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,1.751898,1.751898,0,0,0,1.751898,0,0,2.220446E-16,0,1.844103,1.751898,0,0,18.29257,13.13567,0,1.844103,-1.844103,19.70237,50.5188,0.1602185,1.927087,0,0,13.13567
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,3.087511,3.087511,0,0,0,3.087511,94.82572,0,0,2.927755,3.250012,3.087511,0,0,20.34157,11.29156,0,0.322257,-0.322257,19.36268,49.6478,0.1602185,3.396262,2.342204,0,14.21932
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,6.309406,6.309406,0,0,0,6.309406,76.42699,0,0,4.822089,6.64148,6.309406,0,0,20.69963,10.96931,0,1.819391,-1.819391,17.44487,44.73035,0.1602185,6.940347,3.857671,0,15.7914
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,1.599738,1.599738,0,0,0,1.599738,449.6515,0,0,7.193246,1.683935,1.599738,0,0,22.72118,9.149916,5.509312,0,5.509312,22.67146,58.13184,0.1601234,1.759712,5.754597,0,16.34316
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,6.26674,6.26674,0,0,0,6.26674,167.1329,0,0,10.47379,6.596569,6.26674,0,0,17.21187,14.1083,3.877218,0,3.877218,26.34972,67.56324,0.1600565,6.893414,8.379029,0,24.58208
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,1.470591,1.470591,0,0,0,1.470591,743.5284,0,0,10.93426,1.547991,1.470591,0,0,13.33465,17.59779,9.386273,0,9.386273,35.25432,90.39551,0.1598949,1.617651,8.747412,0,28.53206
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,6.627566,6.627566,0,0,0,6.627566,155.6127,0,0,10.31333,6.976386,6.627566,0,0,3.948378,26.04544,3.336947,0,3.336947,38.42002,98.51269,0.1598375,7.290323,8.250666,0,36.35877
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.23557,0,11.847,0,0,0,0,0.6114306,29.04869,0.6114306,0,0.6114306,39.00008,100,0.1598269,0,9.477601,0,40.89569
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,1.698992,1.698992,0,0,0,1.698992,617.249,8.6986,0,10.48701,1.788413,1.698992,0,0,0,29.59898,0,0,0,39.00008,100,0.1598269,1.868891,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,4.646054,4.646054,0,0,0,4.646054,171.2852,3.067418,0,7.958002,4.890584,4.646054,0,0,0,29.59898,0,0,0,39.00008,100,0.1598269,5.11066,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,0,0,0,0,4.293511,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1598269,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,2.367021,2.367021,0,0,0,2.367021,89.76536,0,0,2.124765,2.491601,2.367021,0,0,0,29.59898,0,0.3668361,-0.3668361,38.6134,99.00851,0.1598269,2.603723,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,8.389917,8.389917,8.818966,0,2.567198,8.389917,0,5.551115E-17,0,0,0,0,0.4290481,0.4075957,0.4075957,29.23214,0.4075957,0,0.4075957,39.00008,100,0.1598329,9.228909,0,12,29.23214
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,11.93943,11.93943,11.93943,0,3.356677,11.93943,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1598329,13.13338,0,12,29.59898
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,2.680868,2.680868,0,0,0,2.680868,0,0,4.440892E-16,0,2.821967,2.680868,0,0,0,29.59898,0,2.821967,-2.821967,36.02546,92.3728,0.1598329,2.948955,0,0,29.59898
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.135518,26.77701,0,0,0,36.02546,92.3728,0.1598329,0,0,0,26.77701
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,1.576188,1.576188,0,0,0,1.576188,0,0,2.220446E-16,0,1.659145,1.576188,0,0,3.135518,26.77701,0,1.659145,-1.659145,34.27657,87.88847,0.1598329,1.733807,0,0,26.77701
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,1.930895,1.930895,0,0,0,1.930895,0,0,2.220446E-16,0,2.032521,1.930895,0,0,4.979013,25.11787,0,2.032521,-2.032521,32.13411,82.39498,0.1598329,2.123984,0,0,25.11787
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,1.694132,1.694132,0,0,0,1.694132,0,0,2.220446E-16,0,1.783297,1.694132,0,0,7.23737,23.08535,0,1.783297,-1.783297,30.25435,77.5751,0.1598329,1.863545,0,0,23.08535
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,2.841498,2.841498,0,0,0,2.841498,0,0,0,0,2.991051,2.841498,0,0,9.21881,21.30205,0,2.991051,-2.991051,27.1015,69.49089,0.1598329,3.125648,0,0,21.30205
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.5422,18.311,0,0,0,27.1015,69.49089,0.1598329,0,0,0,18.311
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,1.691672,1.691672,0,0,0,1.691672,0,0,0,0,1.780707,1.691672,0,0,12.5422,18.311,0,1.780707,-1.780707,25.22447,64.678,0.1598329,1.860839,0,0,18.311
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.4823154,0.4823154,0,0,0,0.4823154,0,0,5.551115E-17,0,0.5077004,0.4823154,0,0,14.52076,16.53029,0,0.5077004,-0.5077004,24.68931,63.30579,0.1598329,0.5305469,0,0,16.53029
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.397563,0.397563,0,0,0,0.397563,0,0,5.551115E-17,0,0.4184873,0.397563,0,0,15.08488,16.02259,0,0.4184873,-0.4184873,24.24818,62.17471,0.1598329,0.4373192,0,0,16.02259
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,1.909763,1.909763,0,0,0,1.909763,0,0,2.220446E-16,0,2.010277,1.909763,0,0,15.54986,15.6041,0,2.010277,-2.010277,22.12917,56.74134,0.1598329,2.100739,0,0,15.6041
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,6.476918,6.476918,0,0,0,6.476918,38.63935,0,8.881784E-16,2.502639,6.817808,6.476918,0,0,17.7835,13.59383,0,4.315169,-4.315169,17.58058,45.07832,0.1598329,7.124609,2.002111,0,16.09647
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,3.349051,3.349051,0,0,0,3.349051,136.4488,0,0,4.569741,3.525317,3.349051,0,0,22.57813,9.278657,1.044424,0,1.044424,18.57141,47.6189,0.159815,3.683956,3.655793,0,13.8484
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,2.953289,2.953289,0,0,0,2.953289,283.5524,0,0,8.374122,3.108725,2.953289,0,0,21.53371,10.21864,5.265396,0,5.265396,23.5666,60.42706,0.1597245,3.248618,6.699297,0,18.59276
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,3.844186,3.844186,0,0,0,3.844186,174.3703,0,0,6.70312,4.046512,3.844186,0,0,16.26831,14.9575,2.656608,0,2.656608,26.08688,66.88931,0.1596789,4.228605,5.362496,0,21.66062
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,0.918173,0.918173,0,0,0,0.918173,1093.937,0,0,10.04423,0.9664979,0.918173,0,0,13.61171,17.34844,9.077732,0,9.077732,34.69877,88.97104,0.1595233,1.00999,8.035384,0,27.39267
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,6.379481,6.379481,0,0,0,6.379481,152.7031,0,0,9.741664,6.715243,6.379481,0,0,4.533973,25.5184,3.026421,0,3.026421,37.56989,96.33286,0.1594715,7.017429,7.793332,0,35.26007
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,4.103184,4.103184,0,0,0,4.103184,270.5388,5.274011,0,11.1007,4.319141,4.103184,0,0,1.507552,28.24218,1.507552,0,1.507552,39.00008,100,0.1594457,4.513503,8.880564,0,39.34288
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,3.310795,3.310795,0,0,0,3.310795,292.8318,6.210012,0,9.695059,3.485047,3.310795,0,0,0,29.59898,0,0,0,39.00008,100,0.1594457,3.641874,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,5.858145,5.858145,0,0,0,5.858145,143.7727,2.255946,0,8.422415,6.166469,5.858145,0,0,0,29.59898,0,0,0,39.00008,100,0.1594457,6.44396,6.737932,0,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,3.292357,3.292357,0,0,0,3.292357,173.2458,2.23823,0,5.703868,3.465639,3.292357,0,0,0,29.59898,0,0,0,39.00008,100,0.1594457,3.621593,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,2.050037,2.050037,0,0,0,2.050037,85.09671,0,0,1.744514,2.157933,2.050037,0,0,0,29.59898,0,0.4134195,-0.4134195,38.5643,98.88261,0.1594457,2.25504,1.395611,0,31.34349
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,3.493055,3.493055,0,0,0,3.493055,0,0,4.440892E-16,0,3.6769,3.493055,0,0,0.459355,29.18556,0,3.6769,-3.6769,34.6885,88.9447,0.1594457,3.84236,0,0,29.18556
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,12.97192,12.97192,12,0,3.372,12.97192,0,0,0,0,1.023072,0.9719184,0,0,4.544799,25.50866,0,1.023072,-1.023072,33.61009,86.17955,0.1594457,14.26911,0,12,25.50866
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,9.990311,9.990311,12,0,3.372,9.990311,0,0,0,0,0,0,2.009689,1.909205,5.681546,24.48559,1.909205,0,1.909205,35.42132,90.82372,0.1594736,10.98934,0,12,24.48559
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,2.485097,2.485097,0,0,0,2.485097,0,0,0,0,2.615892,2.485097,0,0,3.772341,26.20387,0,2.615892,-2.615892,32.66393,83.75349,0.1594736,2.733607,0,0,26.20387
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,1.247355,1.247355,0,0,0,1.247355,0,0,2.220446E-16,0,1.313006,1.247355,0,0,6.678888,23.58798,0,1.313006,-1.313006,31.2799,80.20471,0.1594736,1.372091,0,0,23.58798
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,1.884433,1.884433,0,0,0,1.884433,0,0,2.220446E-16,0,1.983614,1.884433,0,0,8.137783,22.27497,0,1.983614,-1.983614,29.18899,74.84341,0.1594736,2.072877,0,0,22.27497
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,2.734707,2.734707,0,0,0,2.734707,0,0,4.440892E-16,0,2.878639,2.734707,0,0,10.3418,20.29136,0,2.878639,-2.878639,26.15463,67.06303,0.1594736,3.008178,0,0,20.29136
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.5633299,0.5633299,0,0,0,0.5633299,0,0,1.110223E-16,0,0.5929789,0.5633299,0,0,13.54029,17.41272,0,0.5929789,-0.5929789,25.52958,65.46033,0.1594736,0.6196629,0,0,17.41272
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.19915,16.81974,0,0,0,25.52958,65.46033,0.1594736,0,0,0,16.81974
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,2.90762,2.90762,0,0,0,2.90762,0,0,4.440892E-16,0,3.060653,2.90762,0,0,14.19915,16.81974,0,3.060653,-3.060653,22.30337,57.18801,0.1594736,3.198382,0,0,16.81974
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,1.950498,1.950498,0,0,0,1.950498,0,0,0,0,2.053155,1.950498,0,0,17.59988,13.75909,0,2.053155,-2.053155,20.13915,51.63875,0.1594736,2.145547,0,0,13.75909
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,1.389056,1.389056,0,0,0,1.389056,0,0,0,0,1.462165,1.389056,0,0,19.88116,11.70593,0,1.462165,-1.462165,18.5979,47.68682,0.1594736,1.527962,0,0,11.70593
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,2.794077,2.794077,0,0,0,2.794077,0,0,4.440892E-16,0,2.941133,2.794077,0,0,21.50579,10.24377,0,2.941133,-2.941133,15.49767,39.73753,0.1594736,3.073484,0,0,10.24377
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,7.447827,7.447827,12,0,3.372,7.447827,6.484729,0,0,0.4829715,0,0,4.552173,4.324564,24.77371,7.302635,4.807536,0,4.807536,20.0585,51.43194,0.1595425,8.19261,0.3863772,12,7.785607
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,4.071783,4.071783,11.57426,0,3.264289,4.071783,53.45792,0,0,2.176691,0,0,7.502481,7.127357,19.96618,11.62942,9.304048,0,9.304048,28.88509,74.06419,0.1596417,4.478961,1.741352,12,13.80611
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,7.098026,0,2.131801,0,0,0,0,3.919006,0,0,7.098026,6.743124,10.66213,20.00306,10.66213,0,10.66213,39.00008,100,0.1595828,0,3.135205,12,23.92207
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,7.676825,7.676825,3.240004,0,1.155721,7.676825,60.83684,0,0,4.670338,4.670338,4.436821,0,0,0,29.59898,0,0,0,39.00008,100,0.1595828,8.444508,3.73627,12,34.26931
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,5.27608,5.27608,0,0,0,5.27608,132.5901,1.441789,0,6.995557,5.553768,5.27608,0,0,0,29.59898,0,0,0,39.00008,100,0.1595828,5.803688,5.596446,0,36.59454
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,5.815624,0,5.815624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1595828,0,4.6525,0,35.4146
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,3.555703,3.555703,0,0,0,3.555703,174.5206,2.46259,0,6.205436,3.742845,3.555703,0,0,0,29.59898,0,0,0,39.00008,100,0.1595828,3.911273,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,6.211218,6.211218,0,0,0,6.211218,116.2498,0.6824021,0,7.220526,6.538124,6.211218,0,0,0,29.59898,0,0,0,39.00008,100,0.1595828,6.83234,5.776421,0,36.8195
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,5.593774,5.593774,0,0,0,5.593774,88.75351,0,0,4.964671,5.888183,5.593774,0,0,0,29.59898,0,0.9235124,-0.9235124,38.02661,97.50394,0.1595828,6.153152,3.971737,0,34.56365
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,6.700894,6.700894,0,0,0,6.700894,52.89806,0,8.881784E-16,3.544643,7.053573,6.700894,0,0,1.026125,28.67547,0,3.508929,-3.508929,34.32787,88.02001,0.1595828,7.370984,2.835715,0,32.22011
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,11.14518,11.14518,12,0,3.372,11.14518,11.90084,0,0,1.32637,0,0,0.854823,0.8120818,4.924935,25.16654,2.138451,0,2.138451,36.35659,93.22183,0.1596099,12.2597,1.061096,12,26.49291
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,12.50264,12.50264,12,0,3.372,12.50264,0,0,0,0,0.5290995,0.5026445,0,0,2.786484,27.09114,0,0.5290995,-0.5290995,35.79887,91.79179,0.1596099,13.75291,0,12,27.09114
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,17.09867,17.09867,12,0,3.372,17.09867,0,0,0,0,5.367026,5.098675,0,0,3.374372,26.56204,0,5.367026,-5.367026,30.14153,77.2858,0.1596099,18.80854,0,12,26.56204
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,4.39086,4.39086,12,0,3.372,4.39086,0,0,0,0,0,0,7.60914,7.228683,9.337734,21.19502,7.228683,0,7.228683,36.99926,94.8697,0.1597152,4.829946,0,12,21.19502
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,5.495247,5.495247,0,0,0,5.495247,0,0,0,0,5.78447,5.495247,0,0,2.109051,27.70083,0,5.78447,-5.78447,30.90189,79.23546,0.1597152,6.044771,0,0,27.70083
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,2.159733,2.159733,0,0,0,2.159733,0,0,4.440892E-16,0,2.273403,2.159733,0,0,8.536241,21.91636,0,2.273403,-2.273403,28.50551,73.09091,0.1597152,2.375706,0,0,21.91636
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.7816384,0.7816384,0,0,0,0.7816384,0,0,1.110223E-16,0,0.8227773,0.7816384,0,0,11.06224,19.64296,0,0.8227773,-0.8227773,27.63823,70.86711,0.1597152,0.8598023,0,0,19.64296
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.6202695,0.6202695,0,0,0,0.6202695,0,0,0,0,0.6529153,0.6202695,0,0,11.97644,18.82018,0,0.6529153,-0.6529153,26.95,69.10242,0.1597152,0.6822965,0,0,18.82018
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.7019,18.16727,0,0,0,26.95,69.10242,0.1597152,0,0,0,18.16727
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.7471903,0.7471903,0,0,0,0.7471903,0,0,0,0,0.7865161,0.7471903,0,0,12.7019,18.16727,0,0.7865161,-0.7865161,26.12094,66.97662,0.1597152,0.8219093,0,0,18.16727
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.57581,17.38075,0,0,0,26.12094,66.97662,0.1597152,0,0,0,17.38075
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.6864976,0.6864976,0,0,0,0.6864976,0,0,0,0,0.7226291,0.6864976,0,0,13.57581,17.38075,0,0.7226291,-0.7226291,25.35922,65.02351,0.1597152,0.7551474,0,0,17.38075
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.37873,16.65812,0,0,0,25.35922,65.02351,0.1597152,0,0,0,16.65812
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,1.884972,1.884972,0,0,0,1.884972,0,0,0,0,1.984181,1.884972,0,0,14.37873,16.65812,0,1.984181,-1.984181,23.26771,59.66067,0.1597152,2.073469,0,0,16.65812
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,5.350071,5.350071,0,0,0,5.350071,33.59803,0,8.881784E-16,1.797518,5.631654,5.350071,0,0,16.58338,14.67394,0,3.834135,-3.834135,19.22617,49.29778,0.1597152,5.885078,1.438015,0,16.47146
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,4.462213,4.462213,0,0,0,4.462213,122.1968,0,0,5.452682,4.697066,4.462213,0,0,20.84352,10.83981,0.7556168,0,0.7556168,19.94301,51.13583,0.1597023,4.908434,4.362146,0,16.29249
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,2.394245,2.394245,0,0,0,2.394245,366.0283,0,0,8.763614,2.520258,2.394245,0,0,20.08791,11.51986,6.243356,0,6.243356,25.86598,66.3229,0.1595958,2.63367,7.010891,0,20.28347
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,3.045805,3.045805,0,0,0,3.045805,322.8053,0,0,9.832023,3.206111,3.045805,0,0,13.84455,17.13888,6.625912,0,6.625912,32.15187,82.44054,0.1594829,3.350386,7.865618,0,26.9709
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,2.716926,0,9.935567,0,0,0,0,7.218641,23.1022,7.218641,0,7.218641,39.00008,100,0.1593602,0,7.948454,0,33.03777
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,6.767481,6.767481,0,0,0,6.767481,124.3598,1.292364,0,8.416029,7.123664,6.767481,0,0,0,29.59898,0,0,0,39.00008,100,0.1593602,7.44423,6.732823,0,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1593602,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,4.780838,4.780838,0,0,0,4.780838,203.4117,4.692325,0,9.724786,5.032461,4.780838,0,0,0,29.59898,0,0,0,39.00008,100,0.1593602,5.258922,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.02672471,0.02672471,0,0,0,0.02672471,27786.07,7.397614,0,7.425745,0.02813127,0.02672471,0,0,0,29.59898,0,0,0,39.00008,100,0.1593602,0.02939717,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,2.87564,2.87564,0,0,0,2.87564,116.3131,0.3177556,0,3.344745,3.02699,2.87564,0,0,0,29.59898,0,0,0,39.00008,100,0.1593602,3.163204,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,0,0,0,0,1.539319,0,1.539319,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1593602,0,1.231455,0,31.1383
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,2.4853,2.4853,0,0,0,2.4853,0,0,4.440892E-16,0,2.616105,2.4853,0,0,0,29.59898,0,2.616105,-2.616105,36.24246,92.9292,0.1593602,2.73383,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.906784,26.98287,0,0,0,36.24246,92.9292,0.1593602,0,0,0,26.98287
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,4.072881,4.072881,0,0,0,4.072881,0,0,8.881784E-16,0,4.287243,4.072881,0,0,2.906784,26.98287,0,4.287243,-4.287243,31.72331,81.34166,0.1593602,4.480169,0,0,26.98287
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,6.0623,6.0623,0,0,0,6.0623,0,0,8.881784E-16,0,6.381368,6.0623,0,0,7.670387,22.69563,0,6.381368,-6.381368,24.99676,64.09412,0.1593602,6.66853,0,0,22.69563
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,1.084822,1.084822,0,0,0,1.084822,0,0,0,0,1.141917,1.084822,0,0,14.7608,16.31426,0,1.141917,-1.141917,23.79307,61.00775,0.1593602,1.193304,0,0,16.31426
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.6434631,0.6434631,0,0,0,0.6434631,0,0,1.110223E-16,0,0.6773295,0.6434631,0,0,16.02959,15.17234,0,0.6773295,-0.6773295,23.0791,59.17707,0.1593602,0.7078094,0,0,15.17234
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.7007157,0.7007157,0,0,0,0.7007157,0,0,0,0,0.7375955,0.7007157,0,0,16.78218,14.49502,0,0.7375955,-0.7375955,22.30161,57.1835,0.1593602,0.7707873,0,0,14.49502
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.5318539,0.5318539,0,0,0,0.5318539,0,0,0,0,0.5598462,0.5318539,0,0,17.60173,13.75742,0,0.5598462,-0.5598462,21.71148,55.67035,0.1593602,0.5850392,0,0,13.75742
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,2.69884,2.69884,0,0,0,2.69884,0,0,4.440892E-16,0,2.840884,2.69884,0,0,18.22378,13.19757,0,2.840884,-2.840884,18.71692,47.99202,0.1593602,2.968724,0,0,13.19757
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,2.204497,2.204497,0,0,0,2.204497,0,0,0,0,2.320523,2.204497,0,0,21.38032,10.35669,0,2.320523,-2.320523,16.27088,41.72012,0.1593602,2.424947,0,0,10.35669
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.95868,8.036165,0,0,0,16.27088,41.72012,0.1593602,0,0,0,8.036165
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.95868,8.036165,0,0,0,16.27088,41.72012,0.1593602,0,0,0,8.036165
