Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.5336059,0.5336059,0,0,0,0.5336059,0,0,1.110223E-16,0,0.5616904,0.5336059,0,0,23.95868,8.036165,0,0.5616904,-0.5616904,15.6788,40.20198,0.1593602,0.5869665,0,0,8.036165
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,14.65594,14.65594,12,0,3.372,14.65594,6.57237,0,0,0.9632428,2.79573,2.655943,0,0,24.58278,7.474475,0,1.832487,-1.832487,13.74719,35.24914,0.1593602,16.12154,0.7705942,12,8.437717
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.89321,0,0,8.8,8.36,26.61888,5.641988,11.25321,0,11.25321,24.42293,62.62276,0.1593428,0,2.314568,12,8.535198
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.07872877,0.07872877,8.878729,0,2.582318,0.07872877,3627.132,0,0,2.855596,0,0,8.8,8.36,15.36567,15.76988,11.2156,0,11.2156,35.06297,89.90488,0.1593285,0.08660164,2.284477,12,18.62547
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,6.792706,6.792706,0,0,0,6.792706,54.41744,0,0,3.696417,7.150217,6.792706,0,0,4.150072,25.86391,0,3.4538,-3.4538,31.42235,80.56996,0.1593285,7.471977,2.957134,0,29.56033
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,1.250072,1.250072,0,0,0,1.250072,600.9894,0,0,7.512802,1.315866,1.250072,0,0,7.987628,22.41011,6.196937,0,6.196937,37.30128,95.64412,0.1592235,1.37508,6.010242,0,29.92292
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,2.900643,2.900643,0,0,0,2.900643,241.2536,2.153907,0,6.997905,3.053308,2.900643,0,0,1.790691,27.98736,1.790691,0,1.790691,39.00008,100,0.1591932,3.190707,5.598324,0,34.98526
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,3.750221,3.750221,0,0,0,3.750221,278.6899,6.503888,0,10.45149,3.947602,3.750221,0,0,0,29.59898,0,0,0,39.00008,100,0.1591932,4.125244,8.361192,0,40.05047
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,0,0,0,0,8.088562,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1591932,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,1.363109,1.363109,0,0,0,1.363109,581.8761,6.496754,0,7.931606,1.434852,1.363109,0,0,0,29.59898,0,0,0,39.00008,100,0.1591932,1.49942,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,2.919965,2.919965,0,0,0,2.919965,178.8518,2.148763,0,5.222411,3.073648,2.919965,0,0,0,29.59898,0,0,0,39.00008,100,0.1591932,3.211962,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,0,0,0,0,1.728914,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1591932,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,2.656916,2.656916,0,0,0,2.656916,0,0,0,0,2.796754,2.656916,0,0,0,29.59898,0,2.796754,-2.796754,36.05204,92.44095,0.1591932,2.922608,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,10.40166,10.40166,12,0,3.372,10.40166,0,2.220446E-16,0,0,0,0,1.598341,1.518424,3.107504,26.80223,1.518424,0,1.518424,37.49254,96.13454,0.1592153,11.44182,0,12,26.80223
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.58908,28.16881,0,0,0,37.49254,96.13454,0.1592153,0,0,0,28.16881
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,4.346235,4.346235,0,0,0,4.346235,0,0,0,0,4.574984,4.346235,0,0,1.58908,28.16881,0,4.574984,-4.574984,32.67009,83.76929,0.1592153,4.780859,0,0,28.16881
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,1.191757,1.191757,0,0,0,1.191757,0,0,2.220446E-16,0,1.254481,1.191757,0,0,6.672396,23.59382,0,1.254481,-1.254481,31.34775,80.37868,0.1592153,1.310933,0,0,23.59382
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.066264,22.33934,0,0,0,31.34775,80.37868,0.1592153,0,0,0,22.33934
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,2.355436,2.355436,0,0,0,2.355436,0,0,4.440892E-16,0,2.479406,2.355436,0,0,8.066264,22.33934,0,2.479406,-2.479406,28.73422,73.67735,0.1592153,2.59098,0,0,22.33934
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,2.417676,2.417676,0,0,0,2.417676,0,0,4.440892E-16,0,2.544923,2.417676,0,0,10.82116,19.85993,0,2.544923,-2.544923,26.05164,66.79894,0.1592153,2.659444,0,0,19.85993
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,2.278244,2.278244,0,0,0,2.278244,0,0,0,0,2.398151,2.278244,0,0,13.64885,17.31501,0,2.398151,-2.398151,23.52377,60.31723,0.1592153,2.506068,0,0,17.31501
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.31346,14.91686,0,0,0,23.52377,60.31723,0.1592153,0,0,0,14.91686
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.31346,14.91686,0,0,0,23.52377,60.31723,0.1592153,0,0,0,14.91686
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,3.935131,3.935131,0,0,0,3.935131,0,0,4.440892E-16,0,4.142243,3.935131,0,0,16.31346,14.91686,0,4.142243,-4.142243,19.15746,49.12159,0.1592153,4.328644,0,0,14.91686
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.6290207,0.6290207,0,0,0,0.6290207,0,0,1.110223E-16,0,0.6621271,0.6290207,0,0,20.91596,10.77462,0,0.6621271,-0.6621271,18.45952,47.332,0.1592153,0.6919228,0,0,10.77462
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,0,0,0,0,0,0,0,3.19902,0,0,0,0,21.65165,10.11249,3.19902,0,3.19902,21.49437,55.11367,0.1591612,0,2.559216,0,13.31151
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.5664388,0.5664388,0,0,0,0.5664388,940.2375,0,0,5.32587,0.5962514,0.5664388,0,0,18.45263,12.99161,4.729619,0,4.729619,25.98128,66.61855,0.1590812,0.6230827,4.260696,0,18.31748
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,1.394788,1.394788,0,0,0,1.394788,699.7188,0,0,9.759594,1.468198,1.394788,0,0,13.72301,17.24826,8.291396,0,8.291396,33.84719,86.7875,0.1589413,1.534267,7.807675,0,27.00786
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,7.775298,7.775298,3,0,1.095,7.775298,136.4894,0.154209,0,10.61246,5.026629,4.775298,0,0,5.431619,24.71052,5.431619,0,5.431619,39.00008,100,0.1588497,8.552828,8.489965,12,35.32298
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,8.77218,0,8.77218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1588497,0,7.017743,0,38.37116
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,2.077307,2.077307,0,0,0,2.077307,307.0093,4.190886,0,6.377526,2.186639,2.077307,0,0,0,29.59898,0,0,0,39.00008,100,0.1588497,2.285038,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,3.939436,3.939436,0,0,0,3.939436,177.6627,2.852134,0,6.998909,4.146775,3.939436,0,0,0,29.59898,0,0,0,39.00008,100,0.1588497,4.33338,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,1.757732,1.757732,0,0,0,1.757732,427.0113,5.65547,0,7.505714,1.850244,1.757732,0,0,0,29.59898,0,0,0,39.00008,100,0.1588497,1.933505,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,11.03265,11.03265,6.001952,0,1.854494,11.03265,47.9982,8.881784E-16,0,5.295475,5.295475,5.030701,0,0,0,29.59898,0,0,0,39.00008,100,0.1588497,12.13592,4.23638,12,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,0.9923362,0.9923362,0,0,0,0.9923362,234.0855,1.27835,0,2.322915,1.044564,0.9923362,0,0,0,29.59898,0,0,0,39.00008,100,0.1588497,1.09157,1.858332,0,31.92189
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,3.891483,3.891483,0,0,0,3.891483,47.08069,0,0,1.832137,4.096297,3.891483,0,0,0,29.59898,0,2.264161,-2.264161,36.61344,93.88043,0.1588497,4.280631,1.46571,0,31.43111
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,8.396261,8.396261,11.0444,0,3.130234,8.396261,0,0,0,0,0,0,2.648141,2.515734,2.515734,27.33482,2.515734,0,2.515734,39.00008,100,0.1588863,9.235888,0,12,27.33482
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,5.322703,5.322703,0,0,0,5.322703,0,0,8.881784E-16,0,5.602845,5.322703,0,0,0,29.59898,0,5.602845,-5.602845,33.09416,84.85665,0.1588863,5.854973,0,0,29.59898
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.792255,1.792255,0,0,0,1.792255,0,0,2.220446E-16,0,1.886584,1.792255,0,0,6.225383,23.99613,0,1.886584,-1.886584,31.10553,79.7576,0.1588863,1.971481,0,0,23.99613
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,5.038939,5.038939,0,0,0,5.038939,0,0,0,0,5.304146,5.038939,0,0,8.321589,22.10955,0,5.304146,-5.304146,25.51447,65.42158,0.1588863,5.542833,0,0,22.10955
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,1.626802,1.626802,0,0,0,1.626802,0,0,2.220446E-16,0,1.712423,1.626802,0,0,14.21508,16.8054,0,1.712423,-1.712423,23.70941,60.79324,0.1588863,1.789482,0,0,16.8054
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,1.63146,1.63146,0,0,0,1.63146,0,0,0,0,1.717326,1.63146,0,0,16.11778,15.09298,0,1.717326,-1.717326,21.89919,56.15166,0.1588863,1.794606,0,0,15.09298
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.02592,13.37565,0,0,0,21.89919,56.15166,0.1588863,0,0,0,13.37565
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,2.850142,2.850142,0,0,0,2.850142,0,0,0,0,3.00015,2.850142,0,0,18.02592,13.37565,0,3.00015,-3.00015,18.73676,48.04287,0.1588863,3.135157,0,0,13.37565
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.2874817,0.2874817,0,0,0,0.2874817,0,0,5.551115E-17,0,0.3026123,0.2874817,0,0,21.35942,10.3755,0,0.3026123,-0.3026123,18.41777,47.22497,0.1588863,0.3162298,0,0,10.3755
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.1841602,0.1841602,0,0,0,0.1841602,0,0,2.775558E-17,0,0.1938528,0.1841602,0,0,21.69565,10.07289,0,0.1938528,-0.1938528,18.21344,46.70102,0.1588863,0.2025762,0,0,10.07289
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,2.705073,2.705073,0,0,0,2.705073,0,0,0,0,2.847445,2.705073,0,0,21.91105,9.879038,0,2.847445,-2.847445,15.21196,39.00496,0.1588863,2.97558,0,0,9.879038
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.2750886,0.2750886,0,0,0,0.2750886,0,0,5.551115E-17,0,0.289567,0.2750886,0,0,25.07487,7.031593,0,0.289567,-0.289567,14.90673,38.22232,0.1588863,0.3025975,0,0,7.031593
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.39661,6.742026,0,0,0,14.90673,38.22232,0.1588863,0,0,0,6.742026
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,5.799934,5.799934,0,0,0,5.799934,27.45099,0,0,1.59214,6.105194,5.799934,0,0,25.39661,6.742026,0,4.513054,-4.513054,10.14956,26.02446,0.1588863,6.379927,1.273712,0,8.334166
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,5.273128,5.273128,12,0,3.372,5.273128,30.79685,0,0,1.623957,0,0,6.726872,6.390529,30.41112,2.228972,8.014486,0,8.014486,17.75277,45.51982,0.1589976,5.80044,1.299166,12,3.852929
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.980497,0,0,8.8,8.36,22.39663,9.442009,10.3405,0,10.3405,27.56262,70.67326,0.1589962,0,1.584398,12,11.42251
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,4.718378,4.718378,11.59189,0,3.268748,4.718378,54.02058,0,0,2.548895,0,0,6.873511,6.529835,12.05614,18.74846,9.078731,0,9.078731,36.17546,92.75742,0.1590989,5.190216,2.039116,12,21.29735
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,6.625449,6.625449,0,0,0,6.625449,98.02014,0,0,6.494274,6.974157,6.625449,0,0,2.977404,26.91931,0,0.4798823,-0.4798823,35.66962,91.46039,0.1590989,7.287994,5.195419,0,33.41359
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,1.206816,1.206816,0,0,0,1.206816,568.947,2.085202,0,6.866141,1.270332,1.206816,0,0,3.510607,26.43943,3.510607,0,3.510607,39.00008,100,0.1590399,1.327497,5.492913,0,33.30557
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,10.43505,10.43505,5.424714,0,1.708452,10.43505,50.54155,8.881784E-16,0,5.274034,5.274034,5.010332,0,0,0,29.59898,0,0,0,39.00008,100,0.1590399,11.47855,4.219227,12,34.87301
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,6.457553,6.457553,0,0,0,6.457553,151.2557,2.96999,0,9.767414,6.797424,6.457553,0,0,0,29.59898,0,0,0,39.00008,100,0.1590399,7.103308,7.813931,0,39.36639
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,4.644656,4.644656,0,0,0,4.644656,85.94444,0,8.881784E-16,3.991824,4.889112,4.644656,0,0,0,29.59898,0,0.8972882,-0.8972882,38.05425,97.57481,0.1590399,5.109122,3.193459,0,33.5908
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,3.194687,3.194687,0,0,0,3.194687,110.2224,0,0,3.521262,3.362829,3.194687,0,0,0.9969869,28.70169,0.1584333,0,0.1584333,38.20456,97.96021,0.1590372,3.514156,2.81701,0,32.22295
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,3.617058,3.617058,0,0,0,3.617058,37.65984,0,4.440892E-16,1.362178,3.80743,3.617058,0,0,0.8385536,28.84428,0,2.445251,-2.445251,35.62703,91.35119,0.1590372,3.978764,1.089742,0,30.20646
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,10.77246,10.77246,12,0,3.372,10.77246,0,0,0,0,0,0,1.227545,1.166168,3.5555,26.39903,1.166168,0,1.166168,36.73336,94.18791,0.1590541,11.8497,0,12,26.39903
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,2.800412,2.800412,0,0,0,2.800412,0,0,4.440892E-16,0,2.947803,2.800412,0,0,2.389332,27.44858,0,2.947803,-2.947803,33.6261,86.2206,0.1590541,3.080454,0,0,27.44858
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,10.28398,10.28398,12,0,3.372,10.28398,0,0,0,0,0,0,1.716022,1.630221,5.664668,24.50078,1.630221,0,1.630221,35.17266,90.18614,0.1590776,11.31238,0,12,24.50078
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.4635246,0.4635246,0,0,0,0.4635246,0,0,5.551115E-17,0,0.4879206,0.4635246,0,0,4.034448,25.96798,0,0.4879206,-0.4879206,34.65835,88.86739,0.1590776,0.509877,0,0,25.96798
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.7169221,0.7169221,0,0,0,0.7169221,0,0,1.110223E-16,0,0.7546549,0.7169221,0,0,4.576581,25.48005,0,0.7546549,-0.7546549,33.86288,86.82771,0.1590776,0.7886143,0,0,25.48005
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.415087,24.7254,0,0,0,33.86288,86.82771,0.1590776,0,0,0,24.7254
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.1423096,0.1423096,0,0,0,0.1423096,0,0,2.775558E-17,0,0.1497995,0.1423096,0,0,5.415087,24.7254,0,0.1497995,-0.1497995,33.70497,86.42284,0.1590776,0.1565405,0,0,24.7254
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,1.906911,1.906911,0,0,0,1.906911,0,0,2.220446E-16,0,2.007275,1.906911,0,0,5.581531,24.5756,0,2.007275,-2.007275,31.58912,80.99758,0.1590776,2.097602,0,0,24.5756
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.7248465,0.7248465,0,0,0,0.7248465,0,0,1.110223E-16,0,0.7629963,0.7248465,0,0,7.811836,22.56833,0,0.7629963,-0.7629963,30.78485,78.93536,0.1590776,0.7973312,0,0,22.56833
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,1.158084,1.158084,0,0,0,1.158084,0,0,0,0,1.219036,1.158084,0,0,8.65961,21.80533,0,1.219036,-1.219036,29.49987,75.64055,0.1590776,1.273893,0,0,21.80533
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,1.656693,1.656693,0,0,0,1.656693,0,0,0,0,1.743887,1.656693,0,0,10.01409,20.58629,0,1.743887,-1.743887,27.66166,70.92718,0.1590776,1.822362,0,0,20.58629
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,1.183153,1.183153,0,0,0,1.183153,0,0,2.220446E-16,0,1.245424,1.183153,0,0,11.95175,18.84241,0,1.245424,-1.245424,26.34886,67.56105,0.1590776,1.301468,0,0,18.84241
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.33555,17.59698,0,0,0,26.34886,67.56105,0.1590776,0,0,0,17.59698
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,4.768281,4.768281,0,0,0,4.768281,56.72463,0,0,2.70479,5.019243,4.768281,0,0,13.33555,17.59698,0,2.314453,-2.314453,23.90922,61.30556,0.1590776,5.245109,2.163832,0,20.30177
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,15.61869,15.61869,12,0,3.372,15.61869,33.68059,0,0,5.260465,3.809143,3.618685,0,0,15.90717,15.28253,1.451322,0,1.451322,25.28606,64.83592,0.1590942,17.18055,4.208372,12,20.54299
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,6.454881,6.454881,11.48542,0,3.241811,6.454881,141.9165,0,0,9.160542,0,0,5.030536,4.779009,14.45584,16.58872,13.93955,0,13.93955,38.51028,98.74411,0.1591119,7.100369,7.328434,12,25.74926
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,0.9346103,0.9346103,0,0,0,0.9346103,1132.192,9.081488,0,10.58158,0.9838004,0.9346103,0,0,0.5162919,29.13432,0.5162919,0,0.5162919,39.00008,100,0.1591032,1.028071,8.465264,0,39.7159
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,2.550488,2.550488,0,0,0,2.550488,435.8553,8.431714,0,11.11644,2.684725,2.550488,0,0,0,29.59898,0,0,0,39.00008,100,0.1591032,2.805537,8.893151,0,40.71542
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,2.906768,2.906768,0,0,0,2.906768,361.309,7.442659,0,10.50241,3.059756,2.906768,0,0,0,29.59898,0,0,0,39.00008,100,0.1591032,3.197445,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,3.099162,3.099162,0,0,0,3.099162,362.8352,7.982574,0,11.24485,3.262275,3.099162,0,0,0,29.59898,0,0,0,39.00008,100,0.1591032,3.409078,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,0,0,0,0,8.399106,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1591032,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,3.324743,3.324743,0,0,0,3.324743,227.7362,4.071914,0,7.571643,3.499729,3.324743,0,0,0,29.59898,0,0,0,39.00008,100,0.1591032,3.657217,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,0,0,0,0,4.872552,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1591032,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,1.552261,1.552261,0,0,0,1.552261,94.00167,0,0,1.459151,1.633959,1.552261,0,0,0,29.59898,0,0.1748076,-0.1748076,38.81581,99.52753,0.1591032,1.707487,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,4.109974,4.109974,0,0,0,4.109974,0,0,0,0,4.326288,4.109974,0,0,0.1942307,29.42417,0,4.326288,-4.326288,34.2555,87.83446,0.1591032,4.520971,0,0,29.42417
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.001217,25.09788,0,0,0,34.2555,87.83446,0.1591032,0,0,0,25.09788
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.001217,25.09788,0,0,0,34.2555,87.83446,0.1591032,0,0,0,25.09788
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,9.498227,9.498227,12,0,3.372,9.498227,0,0,0,0,0,0,2.501773,2.376684,5.001217,25.09788,2.376684,0,2.376684,36.51023,93.61578,0.1591375,10.44805,0,12,25.09788
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,1.118024,1.118024,0,0,0,1.118024,0,0,2.220446E-16,0,1.176868,1.118024,0,0,2.624533,27.2369,0,1.176868,-1.176868,35.2697,90.43494,0.1591375,1.229827,0,0,27.2369
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.932164,26.06003,0,0,0,35.2697,90.43494,0.1591375,0,0,0,26.06003
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,2.349335,2.349335,0,0,0,2.349335,0,0,0,0,2.472984,2.349335,0,0,3.932164,26.06003,0,2.472984,-2.472984,32.66294,83.75098,0.1591375,2.584269,0,0,26.06003
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,2.931186,2.931186,0,0,0,2.931186,0,0,4.440892E-16,0,3.085459,2.931186,0,0,6.679924,23.58705,0,3.085459,-3.085459,29.41059,75.41161,0.1591375,3.224305,0,0,23.58705
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.3363791,0.3363791,0,0,0,0.3363791,0,0,5.551115E-17,0,0.3540832,0.3363791,0,0,10.10821,20.50159,0,0.3540832,-0.3540832,29.03735,74.45459,0.1591375,0.3700169,0,0,20.50159
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.253895,0.253895,0,0,0,0.253895,0,0,5.551115E-17,0,0.2672579,0.253895,0,0,10.50164,20.1475,0,0.2672579,-0.2672579,28.75563,73.73225,0.1591375,0.2792845,0,0,20.1475
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.5725421,0.5725421,0,0,0,0.5725421,0,0,0,0,0.6026759,0.5725421,0,0,10.79859,19.88025,0,0.6026759,-0.6026759,28.12036,72.10334,0.1591375,0.6297963,0,0,19.88025
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.9580112,0.9580112,0,0,0,0.9580112,0,0,1.110223E-16,0,1.008433,0.9580112,0,0,11.46823,19.27757,0,1.008433,-1.008433,27.05738,69.37775,0.1591375,1.053812,0,0,19.27757
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.5224991,0.5224991,0,0,0,0.5224991,0,0,1.110223E-16,0,0.5499991,0.5224991,0,0,12.58871,18.26914,0,0.5499991,-0.5499991,26.47763,67.89121,0.1591375,0.5747491,0,0,18.26914
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,7.927123,7.927123,12,0,3.372,7.927123,20.83675,0,0,1.651755,0,0,4.072877,3.869233,13.19982,17.71914,5.520988,0,5.520988,31.7153,81.32111,0.159212,8.719835,1.321404,12,19.37089
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,5.899931,5.899931,0,0,0,5.899931,39.87231,0,8.881784E-16,2.352438,6.210454,5.899931,0,0,7.678834,22.68803,0,3.858015,-3.858015,27.64859,70.89368,0.159212,6.489924,1.881951,0,25.04047
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,4.463293,4.463293,0,0,0,4.463293,91.15838,0,0,4.068666,4.698203,4.463293,0,0,11.96552,18.83001,0,0.6295376,-0.6295376,26.985,69.19217,0.159212,4.909623,3.254932,0,22.89868
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,7.606797,7.606797,11.54961,0,3.258052,7.606797,111.9351,0,0,8.514672,0,0,3.942815,3.745675,12.665,18.20047,12.26035,0,12.26035,38.61619,99.01566,0.1592595,8.367476,6.811738,12,26.71515
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,2.020058,2.020058,0,0,0,2.020058,483.4456,7.234846,0,9.76588,2.126376,2.020058,0,0,0.4046574,29.23479,0.4046574,0,0.4046574,39.00008,100,0.1592528,2.222064,7.812704,0,39.00067
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.4550645,0.4550645,0,0,0,0.4550645,2024.493,8.733735,0,9.212749,0.4790152,0.4550645,0,0,0,29.59898,0,0,0,39.00008,100,0.1592528,0.5005709,7.3702,0,38.81173
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,5.510044,5.510044,0,0,0,5.510044,197.5427,5.084644,0,10.88469,5.800046,5.510044,0,0,0,29.59898,0,0,0,39.00008,100,0.1592528,6.061048,8.707752,0,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.4939463,0.4939463,0,0,0,0.4939463,1865.34,8.693834,0,9.213778,0.5199435,0.4939463,0,0,0,29.59898,0,0,0,39.00008,100,0.1592528,0.5433409,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,2.001274,2.001274,0,0,0,2.001274,254.0093,2.976819,0,5.083423,2.106605,2.001274,0,0,0,29.59898,0,0,0,39.00008,100,0.1592528,2.201402,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,0,0,0,0,3.775104,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1592528,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,4.377196,4.377196,0,0,0,4.377196,36.72127,0,8.881784E-16,1.607362,4.607574,4.377196,0,0,0,29.59898,0,3.000212,-3.000212,35.83758,91.89104,0.1592528,4.814915,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.333569,26.59877,0,0,0,35.83758,91.89104,0.1592528,0,0,0,26.59877
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,11.29602,11.29602,12,0,3.372,11.29602,0,0,0,0,0,0,0.7039847,0.6687855,3.333569,26.59877,0.6687855,0,0.6687855,36.47204,93.51787,0.1592624,12.42562,0,12,26.59877
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,9.500428,9.500428,12,0,3.372,9.500428,0,0,0,0,0,0,2.499572,2.374593,2.664784,27.20067,2.374593,0,2.374593,38.72478,99.29411,0.1592965,10.45047,0,12,27.20067
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,8.07011,8.07011,8.375574,0,2.45502,8.07011,0,4.996004E-16,0,0,0,0,0.3054638,0.2901906,0.2901906,29.33781,0.2901906,0,0.2901906,39.00008,100,0.1593007,8.877121,0,12,29.33781
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,1.389413,1.389413,0,0,0,1.389413,0,0,0,0,1.462541,1.389413,0,0,0,29.59898,0,1.462541,-1.462541,37.45842,96.04705,0.1593007,1.528355,0,0,29.59898
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.5260392,0.5260392,0,0,0,0.5260392,0,0,0,0,0.5537255,0.5260392,0,0,1.625045,28.13644,0,0.5537255,-0.5537255,36.87475,94.55045,0.1593007,0.5786432,0,0,28.13644
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,2.165189,2.165189,0,0,0,2.165189,0,0,4.440892E-16,0,2.279146,2.165189,0,0,2.240296,27.58271,0,2.279146,-2.279146,34.47232,88.39037,0.1593007,2.381708,0,0,27.58271
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.77268,25.30357,0,0,0,34.47232,88.39037,0.1593007,0,0,0,25.30357
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,1.361333,1.361333,0,0,0,1.361333,0,0,0,0,1.432982,1.361333,0,0,4.77268,25.30357,0,1.432982,-1.432982,32.96182,84.51732,0.1593007,1.497466,0,0,25.30357
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,3.047774,3.047774,0,0,0,3.047774,0,0,4.440892E-16,0,3.208183,3.047774,0,0,6.364883,23.87058,0,3.208183,-3.208183,29.5801,75.84625,0.1593007,3.352551,0,0,23.87058
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.929531,20.6624,0,0,0,29.5801,75.84625,0.1593007,0,0,0,20.6624
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.7013455,0.7013455,0,0,0,0.7013455,0,0,1.110223E-16,0,0.7382584,0.7013455,0,0,9.929531,20.6624,0,0.7382584,-0.7382584,28.8019,73.85089,0.1593007,0.77148,0,0,20.6624
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,1.952903,1.952903,0,0,0,1.952903,0,0,0,0,2.055688,1.952903,0,0,10.74982,19.92414,0,2.055688,-2.055688,26.63502,68.29478,0.1593007,2.148194,0,0,19.92414
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,0,0,0,0,0,0,0,0.495532,0,0,0,0,13.03392,17.86845,0.495532,0,0.495532,27.10512,69.50018,0.1592924,0,0.3964256,0,18.36399
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,3.813907,3.813907,0,0,0,3.813907,69.25648,0,0,2.641377,4.014638,3.813907,0,0,12.53838,18.31443,0,1.373261,-1.373261,25.65758,65.78853,0.1592924,4.195297,2.113102,0,20.95581
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,6.980873,6.980873,0,0,0,6.980873,63.44041,0,0,4.428694,7.348287,6.980873,0,0,14.06423,16.94117,0,2.919593,-2.919593,22.58006,57.89747,0.1592924,7.67896,3.542955,0,21.36987
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,0,0,0,0,0,0,0,3.961725,0,0,0,0,17.30822,14.02158,3.961725,0,3.961725,26.33848,67.53443,0.159226,0,3.16938,0,17.9833
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.036763,1.036763,0,0,0,1.036763,529.0623,0,0,5.485124,1.09133,1.036763,0,0,13.3465,17.58713,4.393794,0,4.393794,30.5068,78.2224,0.1591525,1.14044,4.388099,0,23.07226
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,0,0,4.702448,0,0,0,0,8.952703,21.54155,4.702448,0,4.702448,34.96793,89.66119,0.1590739,0,3.761959,0,26.24399
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,0.4436392,0,4.693893,0,0,0,0,4.250254,25.77375,4.250254,0,4.250254,39.00008,100,0.1590029,0,3.755114,0,30.46764
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,8.961884,8.961884,6.565585,0,1.997093,8.961884,28.14609,0,0,2.52242,2.52242,2.396299,0,0,0,29.59898,0,0,0,39.00008,100,0.1590029,9.858072,2.017936,12,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,3.380627,3.380627,0,0,0,3.380627,133.6025,0.9580471,0,4.516602,3.558554,3.380627,0,0,0,29.59898,0,0,0,39.00008,100,0.1590029,3.718689,3.613281,0,34.11558
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,3.526054,3.526054,0,0,0,3.526054,85.44688,0,0,3.012903,3.711636,3.526054,0,0,0,29.59898,0,0.6987326,-0.6987326,38.26355,98.11147,0.1590029,3.878659,2.410322,0,32.61188
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,6.194174,6.194174,0,0,0,6.194174,13.67086,0,8.881784E-16,0.8467968,6.520184,6.194174,0,0,0.7763696,28.90025,0,5.673387,-5.673387,32.28328,82.77746,0.1590029,6.813592,0.6774375,0,29.74704
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,1.914748,1.914748,0,0,0,1.914748,0,0,0,0,2.015524,1.914748,0,0,7.080132,23.22686,0,2.015524,-2.015524,30.15873,77.32991,0.1590029,2.106223,0,0,23.22686
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,1.689918,1.689918,0,0,0,1.689918,0,0,2.220446E-16,0,1.778861,1.689918,0,0,9.319604,21.21133,0,1.778861,-1.778861,28.28364,72.52201,0.1590029,1.858909,0,0,21.21133
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,3.282204,3.282204,0,0,0,3.282204,0,0,4.440892E-16,0,3.454951,3.282204,0,0,11.29612,19.43247,0,3.454951,-3.454951,24.6418,63.18398,0.1590029,3.610424,0,0,19.43247
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,9.605619,9.605619,12,0,3.372,9.605619,0,0,0,0,0,0,2.394381,2.274662,15.13495,15.97752,2.274662,0,2.274662,26.79974,68.71713,0.1590356,10.56618,0,12,15.97752
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,1.7055,1.7055,10.5055,0,2.993891,1.7055,0,1.776357E-15,0,0,0,0,8.8,8.36,12.86029,18.02472,8.36,0,8.36,34.73073,89.05297,0.1591174,1.87605,0,12,18.02472
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.3483005,0.3483005,0,0,0,0.3483005,0,0,5.551115E-17,0,0.3666321,0.3483005,0,0,4.500289,25.54872,0,0.3666321,-0.3666321,34.34426,88.06204,0.1591174,0.3831305,0,0,25.54872
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.907658,25.18209,0,0,0,34.34426,88.06204,0.1591174,0,0,0,25.18209
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.907658,25.18209,0,0,0,34.34426,88.06204,0.1591174,0,0,0,25.18209
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.002687643,0.002687643,0,0,0,0.002687643,0,0,0,0,0.002829098,0.002687643,0,0,4.907658,25.18209,0,0.002829098,-0.002829098,34.34128,88.0544,0.1591174,0.002956407,0,0,25.18209
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.910801,25.17926,0,0,0,34.34128,88.0544,0.1591174,0,0,0,25.17926
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,2.493733,2.493733,0,0,0,2.493733,0,0,4.440892E-16,0,2.624982,2.493733,0,0,4.910801,25.17926,0,2.624982,-2.624982,31.57431,80.9596,0.1591174,2.743106,0,0,25.17926
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.8463293,0.8463293,0,0,0,0.8463293,0,0,1.110223E-16,0,0.8908729,0.8463293,0,0,7.827448,22.55428,0,0.8908729,-0.8908729,30.63525,78.55176,0.1591174,0.9309622,0,0,22.55428
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.8006358,0.8006358,0,0,0,0.8006358,0,0,1.110223E-16,0,0.8427746,0.8006358,0,0,8.817307,21.6634,0,0.8427746,-0.8427746,29.74688,76.27391,0.1591174,0.8806994,0,0,21.6634
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,4.48592,4.48592,0,0,0,4.48592,6.310151,0,8.881784E-16,0.2830683,4.722021,4.48592,0,0,9.753723,20.82063,0,4.438953,-4.438953,25.06782,64.27632,0.1591174,4.934512,0.2264547,0,21.10369
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,7.362669,7.362669,0,0,0,7.362669,22.81723,0,0,1.679957,7.750177,7.362669,0,0,14.68589,16.38167,0,6.070221,-6.070221,18.66924,47.86975,0.1591174,8.098935,1.343965,0,18.06163
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,5.490411,5.490411,0,0,0,5.490411,18.94603,0,8.881784E-16,1.040215,5.77938,5.490411,0,0,21.43058,10.31145,0,4.739165,-4.739165,13.67372,35.06076,0.1591174,6.039453,0.8321721,0,11.35167
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,4.229373,4.229373,0,0,0,4.229373,119.4176,0,0,5.050616,4.451972,4.229373,0,0,26.69632,5.572289,0.5986438,0,0.5986438,14.24165,36.51697,0.1591074,4.652311,4.040493,0,10.6229
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,0,0,0,0,0,0,7.60831,0,0,0,0,26.09768,6.111068,7.60831,0,7.60831,21.45952,55.02431,0.1589806,0,6.086648,0,13.71938
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,5.353588,5.353588,0,0,0,5.353588,77.10071,8.881784E-16,0,4.127654,5.635356,5.353588,0,0,18.48937,12.95855,0,1.507702,-1.507702,19.87027,50.9493,0.1589806,5.888947,3.302123,0,17.0862
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,5.742041,5.742041,0,0,0,5.742041,58.71614,0,8.881784E-16,3.371505,6.044253,5.742041,0,0,20.16459,11.45084,0,2.672749,-2.672749,17.05294,43.7254,0.1589806,6.316245,2.697204,0,14.82235
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,3.818381,3.818381,0,0,0,3.818381,42.06575,0,0,1.606231,4.019348,3.818381,0,0,23.13431,8.778096,0,2.413117,-2.413117,14.50929,37.20324,0.1589806,4.200219,1.284984,0,10.38433
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,6.599896,6.599896,12,0,3.372,6.599896,40.46283,0,0,2.670505,0,0,5.400104,5.130099,25.81555,6.364979,7.800604,0,7.800604,21.9096,56.17834,0.1590843,7.259886,2.136404,12,9.035484
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,3.710824,0,0,8.8,8.36,18.01495,13.38552,12.07082,0,12.07082,33.36098,85.54082,0.159054,0,2.968659,12,17.09635
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,2.01236,2.01236,0,0,0,2.01236,97.21613,0,0,1.956339,2.118274,2.01236,0,0,5.944127,24.24926,0,0.1619353,-0.1619353,33.19029,85.10313,0.159054,2.213596,1.565071,0,26.2056
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,4.908531,4.908531,0,0,0,4.908531,0,0,0,0,5.166875,4.908531,0,0,6.124055,24.08733,0,5.166875,-5.166875,27.74393,71.13813,0.159054,5.399384,0,0,24.08733
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,6.409859,6.409859,0,0,0,6.409859,0,0,8.881784E-16,0,6.747221,6.409859,0,0,11.86503,18.92045,0,6.747221,-6.747221,20.63173,52.90177,0.159054,7.050845,0,0,18.92045
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,7.932103,7.932103,12,0,3.372,7.932103,0,0,0,0,0,0,4.067897,3.864502,19.36194,12.17323,3.864502,0,3.864502,24.29792,62.30223,0.1591093,8.725313,0,12,12.17323
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,5.144648,5.144648,12,0,3.372,5.144648,0,0,0,0,0,0,6.855352,6.512585,15.49744,15.65129,6.512585,0,6.512585,30.4763,78.1442,0.1592024,5.659112,0,12,15.65129
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,2.241309,2.241309,11.04131,0,3.129451,2.241309,0,0,0,0,0,0,8.8,8.36,8.984852,21.51261,8.36,0,8.36,38.40729,98.48004,0.1592994,2.46544,0,12,21.51261
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,2.00688,2.00688,0,0,0,2.00688,0,0,0,0,2.112506,2.00688,0,0,0.6248516,29.03661,0,2.112506,-2.112506,36.18052,92.77036,0.1592994,2.207568,0,0,29.03661
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.313101,0.313101,0,0,0,0.313101,0,0,5.551115E-17,0,0.32958,0.313101,0,0,2.97208,26.92411,0,0.32958,-0.32958,35.83311,91.87958,0.1592994,0.3444111,0,0,26.92411
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,2.437446,2.437446,0,0,0,2.437446,0,0,0,0,2.565732,2.437446,0,0,3.33828,26.59453,0,2.565732,-2.565732,33.12859,84.94492,0.1592994,2.68119,0,0,26.59453
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.9084205,0.9084205,0,0,0,0.9084205,0,0,1.110223E-16,0,0.9562321,0.9084205,0,0,6.189094,24.02879,0,0.9562321,-0.9562321,32.12063,82.36043,0.1592994,0.9992625,0,0,24.02879
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,1.382708,1.382708,0,0,0,1.382708,0,0,2.220446E-16,0,1.455482,1.382708,0,0,7.251574,23.07256,0,1.455482,-1.455482,30.58642,78.42655,0.1592994,1.520979,0,0,23.07256
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.5717242,0.5717242,0,0,0,0.5717242,0,0,0,0,0.6018149,0.5717242,0,0,8.868776,21.61708,0,0.6018149,-0.6018149,29.95205,76.79997,0.1592994,0.6288966,0,0,21.61708
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.1315005,0.1315005,0,0,0,0.1315005,0,0,0,0,0.1384216,0.1315005,0,0,9.53746,21.01526,0,0.1384216,-0.1384216,29.80614,76.42585,0.1592994,0.1446506,0,0,21.01526
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,2.140318,2.140318,0,0,0,2.140318,0,0,0,0,2.252966,2.140318,0,0,9.691261,20.87684,0,2.252966,-2.252966,27.4313,70.33654,0.1592994,2.35435,0,0,20.87684
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,4.722244,4.722244,0,0,0,4.722244,42.94468,0,0,2.027952,4.970783,4.722244,0,0,12.19456,18.62388,0,2.942831,-2.942831,24.32929,62.38267,0.1592994,5.194468,1.622362,0,20.65183
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,7.775984,7.775984,12,0,3.372,7.775984,63.16275,0,0,4.911526,0,0,4.224016,4.012815,15.46437,15.68105,8.924341,0,8.924341,32.79566,84.09127,0.1594118,8.553582,3.92922,12,20.59257
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,12.00486,12.00486,12,0,3.372,12.00486,53.55713,0,0,6.429457,0.005114128,0.004858422,0,0,6.540028,23.71295,6.424343,0,6.424343,38.89033,99.7186,0.1594838,13.20534,5.143566,12,30.14241
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,2.310544,2.310544,0,0,0,2.310544,459.0067,8.057715,0,10.60555,2.432151,2.310544,0,0,0.115685,29.49486,0.115685,0,0.115685,39.00008,100,0.1594819,2.541598,8.484442,0,40.10041
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,1.242056,1.242056,0,0,0,1.242056,940.251,10.37102,0,11.67845,1.307428,1.242056,0,0,0,29.59898,0,0,0,39.00008,100,0.1594819,1.366262,9.342758,0,41.27742
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1594819,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,4.301331,4.301331,0,0,0,4.301331,267.8497,6.993386,0,11.5211,4.527717,4.301331,0,0,0,29.59898,0,0,0,39.00008,100,0.1594819,4.731464,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,3.811054,3.811054,0,0,0,3.811054,287.3719,6.940261,0,10.9519,4.011636,3.811054,0,0,0,29.59898,0,0,0,39.00008,100,0.1594819,4.19216,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,4.609207,4.609207,0,0,0,4.609207,161.3219,2.583864,0,7.435661,4.851797,4.609207,0,0,0,29.59898,0,0,0,39.00008,100,0.1594819,5.070128,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,2.428027,2.428027,0,0,0,2.428027,198.2327,2.257326,0,4.813144,2.555818,2.428027,0,0,0,29.59898,0,0,0,39.00008,100,0.1594819,2.67083,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,10.20034,10.20034,8.2767,0,2.430005,10.20034,19.85116,0,0,2.024886,2.024886,1.923642,0,0,0,29.59898,0,0,0,39.00008,100,0.1594819,11.22038,1.619909,12,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,9.661732,9.661732,9.661732,0,2.780418,9.661732,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1594819,10.6279,0,12,29.59898
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,3.748286,3.748286,0,0,0,3.748286,0,0,0,0,3.945564,3.748286,0,0,0,29.59898,0,3.945564,-3.945564,34.84109,89.33595,0.1594819,4.123115,0,0,29.59898
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,9.042639,9.042639,12,0,3.372,9.042639,0,-4.440892E-16,0,0,0,0,2.957361,2.809493,4.38396,25.65341,2.809493,0,2.809493,37.50641,96.17008,0.1595218,9.946903,0,12,25.65341
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,12.49449,12.49449,12,0,3.372,12.49449,0,0,0,0,0.5205185,0.4944926,0,0,1.574467,28.18196,0,0.5205185,-0.5205185,36.95773,94.76323,0.1595218,13.74394,0,12,28.18196
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,2.633992,2.633992,0,0,0,2.633992,0,0,4.440892E-16,0,2.772623,2.633992,0,0,2.152821,27.66144,0,2.772623,-2.772623,34.03513,87.26939,0.1595218,2.897391,0,0,27.66144
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,1.18552,1.18552,0,0,0,1.18552,0,0,0,0,1.247915,1.18552,0,0,5.233513,24.88882,0,1.247915,-1.247915,32.71971,83.89653,0.1595218,1.304072,0,0,24.88882
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,2.269793,2.269793,0,0,0,2.269793,0,0,4.440892E-16,0,2.389256,2.269793,0,0,6.620086,23.6409,0,2.389256,-2.389256,30.20122,77.43886,0.1595218,2.496773,0,0,23.6409
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,2.151992,2.151992,0,0,0,2.151992,0,0,0,0,2.265254,2.151992,0,0,9.274816,21.25164,0,2.265254,-2.265254,27.81343,71.31634,0.1595218,2.367191,0,0,21.25164
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,1.794347,1.794347,0,0,0,1.794347,0,0,2.220446E-16,0,1.888786,1.794347,0,0,11.79176,18.98639,0,1.888786,-1.888786,25.82247,66.21133,0.1595218,1.973781,0,0,18.98639
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,1.531957,1.531957,0,0,0,1.531957,0,0,0,0,1.612586,1.531957,0,0,13.89042,17.0976,0,1.612586,-1.612586,24.12266,61.85284,0.1595218,1.685153,0,0,17.0976
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,2.785767,2.785767,0,0,0,2.785767,0,0,0,0,2.932386,2.785767,0,0,15.68218,15.48502,0,2.932386,-2.932386,21.03165,53.9272,0.1595218,3.064344,0,0,15.48502
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,2.719563,2.719563,0,0,0,2.719563,0,0,0,0,2.862698,2.719563,0,0,18.94039,12.55263,0,2.862698,-2.862698,18.0141,46.18991,0.1595218,2.991519,0,0,12.55263
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,1.92563,1.92563,0,0,0,1.92563,0,0,4.440892E-16,0,2.026979,1.92563,0,0,22.12116,9.689934,0,2.026979,-2.026979,15.87748,40.7114,0.1595218,2.118193,0,0,9.689934
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,7.083465,7.083465,0,0,0,7.083465,43.72826,0,0,3.097476,7.456279,7.083465,0,0,24.37336,7.662955,0,4.358803,-4.358803,11.2829,28.93045,0.1595218,7.791811,2.477981,0,10.76043
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,3.523123,3.523123,0,0,0,3.523123,160.9263,0,0,5.669631,3.70855,3.523123,0,0,29.21647,3.304152,1.96108,0,1.96108,13.14334,33.70081,0.1594892,3.875435,4.535704,0,8.973782
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,13.64333,13.64333,12,0,3.372,13.64333,54.68759,0,0,7.461207,1.729818,1.643327,0,0,27.25539,5.069124,5.731389,0,5.731389,18.58061,47.64251,0.1595534,15.00766,5.968966,12,12.53033
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,8.673237,8.673237,12,0,3.372,8.673237,108.8944,0,0,9.444666,0,0,3.326763,3.160425,21.524,10.22737,12.60509,0,12.60509,30.53885,78.3046,0.1596073,9.540561,7.555732,12,19.67204
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,7.493001,7.493001,4.940103,0,1.585846,7.493001,154.8935,0,0,11.60618,2.687262,2.552899,0,0,8.918914,21.57195,8.918914,0,8.918914,39.00008,100,0.1595161,8.242302,9.284941,12,33.17813
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,4.123907,4.123907,0,0,0,4.123907,235.1382,5.355925,0,9.696879,4.340955,4.123907,0,0,0,29.59898,0,0,0,39.00008,100,0.1595161,4.536298,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1595161,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,3.993276,3.993276,0,0,0,3.993276,247.0391,5.661505,0,9.864953,4.203448,3.993276,0,0,0,29.59898,0,0,0,39.00008,100,0.1595161,4.392603,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,9.66851,9.66851,3,0,1.095,9.66851,76.55798,0.3825321,0,7.402017,7.019485,6.66851,0,0,0,29.59898,0,0,0,39.00008,100,0.1595161,10.63536,5.921614,12,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,0,0,0,0,2.813226,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1595161,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,3.945916,3.945916,0,0,0,3.945916,32.0401,0,8.881784E-16,1.264276,4.153596,3.945916,0,0,0,29.59898,0,2.88932,-2.88932,35.95447,92.19076,0.1595161,4.340508,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.1508335,0.1508335,0,0,0,0.1508335,0,0,2.775558E-17,0,0.1587721,0.1508335,0,0,3.210356,26.70966,0,0.1587721,-0.1587721,35.78711,91.76163,0.1595161,0.1659168,0,0,26.70966
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,5.334656,5.334656,0,0,0,5.334656,0,0,0,0,5.615427,5.334656,0,0,3.38677,26.55089,0,5.615427,-5.615427,29.86793,76.58427,0.1595161,5.868122,0,0,26.55089
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,13.21228,13.21228,12,0,3.372,13.21228,0,0,0,0,1.276085,1.21228,0,0,9.626133,20.93546,0,1.276085,-1.276085,28.52282,73.13528,0.1595161,14.53351,0,12,20.93546
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.987141,1.987141,10.78714,0,3.065147,1.987141,0,0,0,0,0,0,8.8,8.36,11.04401,19.65937,8.36,0,8.36,36.45381,93.47112,0.1596049,2.185855,0,12,19.65937
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.4944233,0.4944233,0,0,0,0.4944233,0,0,1.110223E-16,0,0.5204455,0.4944233,0,0,2.684005,27.18337,0,0.5204455,-0.5204455,35.90521,92.06445,0.1596049,0.5438656,0,0,27.18337
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,1.687471,1.687471,0,0,0,1.687471,0,0,2.220446E-16,0,1.776285,1.687471,0,0,3.262278,26.66293,0,1.776285,-1.776285,34.03284,87.26352,0.1596049,1.856218,0,0,26.66293
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.8093934,0.8093934,0,0,0,0.8093934,0,0,0,0,0.8519931,0.8093934,0,0,5.235928,24.88664,0,0.8519931,-0.8519931,33.13476,84.96075,0.1596049,0.8903328,0,0,24.88664
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.8611302,0.8611302,0,0,0,0.8611302,0,0,1.110223E-16,0,0.9064528,0.8611302,0,0,6.182587,24.03465,0,0.9064528,-0.9064528,32.17928,82.5108,0.1596049,0.9472432,0,0,24.03465
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.189757,23.1282,0,0,0,32.17928,82.5108,0.1596049,0,0,0,23.1282
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.189757,23.1282,0,0,0,32.17928,82.5108,0.1596049,0,0,0,23.1282
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.7944502,0.7944502,0,0,0,0.7944502,0,0,1.110223E-16,0,0.8362634,0.7944502,0,0,7.189757,23.1282,0,0.8362634,-0.8362634,31.29778,80.25055,0.1596049,0.8738953,0,0,23.1282
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.2395803,0.2395803,0,0,0,0.2395803,0,0,0,0,0.2521898,0.2395803,0,0,8.118938,22.29193,0,0.2521898,-0.2521898,31.03195,79.56893,0.1596049,0.2635383,0,0,22.29193
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.399149,22.03974,0,0,0,31.03195,79.56893,0.1596049,0,0,0,22.03974
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,0,0,0,0,0,0,0,2.955283,0,0,0,0,8.399149,22.03974,2.955283,0,2.955283,33.83558,86.75771,0.159556,0,2.364227,0,24.99503
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,2.215999,2.215999,0,0,0,2.215999,260.4348,0,0,5.771233,2.33263,2.215999,0,0,5.443866,24.6995,3.438603,0,3.438603,37.09772,95.12216,0.1594991,2.437599,4.616986,0,30.47073
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,6.755844,6.755844,0,0,0,6.755844,127.2948,0,0,8.599838,7.111414,6.755844,0,0,2.005263,27.79424,1.488424,0,1.488424,38.50976,98.74278,0.1594745,7.431428,6.87987,0,36.39408
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,2.57855,2.57855,0,0,0,2.57855,373.507,6.399963,0,9.631065,2.714263,2.57855,0,0,0.5168396,29.13382,0.5168396,0,0.5168396,39.00008,100,0.1594659,2.836405,7.704853,0,38.76489
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,10.57995,0,10.57995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1594659,0,8.463959,0,40.17893
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.4855427,0.4855427,0,0,0,0.4855427,2491.708,11.58721,0,12.0983,0.5110976,0.4855427,0,0,0,29.59898,0,0,0,39.00008,100,0.1594659,0.534097,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,4.363011,4.363011,0,0,0,4.363011,242.7249,5.997472,0,10.59012,4.592643,4.363011,0,0,0,29.59898,0,0,0,39.00008,100,0.1594659,4.799313,8.472093,0,40.18909
