Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,0,0,0,0,7.605588,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1594659,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,5.354345,5.354345,0,0,0,5.354345,141.1178,1.919784,0,7.555937,5.636153,5.354345,0,0,0,29.59898,0,0,0,39.00008,100,0.1594659,5.88978,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,6.93506,6.93506,0,0,0,6.93506,76.77695,0,8.881784E-16,5.324528,7.300063,6.93506,0,0,0,29.59898,0,1.975535,-1.975535,36.91768,94.66053,0.1594659,7.628565,4.259622,0,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,2.548463,2.548463,0,0,0,2.548463,81.20757,0,0,2.069545,2.682593,2.548463,0,0,2.195039,27.62344,0,0.6130478,-0.6130478,36.27147,93.00359,0.1594659,2.803309,1.655636,0,29.69299
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,6.723893,6.723893,0,0,0,6.723893,0,0,8.881784E-16,0,7.077782,6.723893,0,0,2.876203,27.0104,0,7.077782,-7.077782,28.81083,73.87379,0.1594659,7.396282,0,0,27.0104
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,7.047664,7.047664,0,0,0,7.047664,0,0,8.881784E-16,0,7.418594,7.047664,0,0,10.74041,19.93261,0,7.418594,-7.418594,20.99095,53.82284,0.1594659,7.752431,0,0,19.93261
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.9275928,0.9275928,0,0,0,0.9275928,0,0,1.110223E-16,0,0.9764134,0.9275928,0,0,18.98329,12.51402,0,0.9764134,-0.9764134,19.96172,51.1838,0.1594659,1.020352,0,0,12.51402
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,3.076889,3.076889,0,0,0,3.076889,0,0,4.440892E-16,0,3.23883,3.076889,0,0,20.06819,11.53761,0,3.23883,-3.23883,16.54769,42.4299,0.1594659,3.384578,0,0,11.53761
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,1.212501,1.212501,0,0,0,1.212501,0,0,2.220446E-16,0,1.276317,1.212501,0,0,23.66689,8.298776,0,1.276317,-1.276317,15.20234,38.98027,0.1594659,1.333751,0,0,8.298776
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,1.688445,1.688445,0,0,0,1.688445,0,0,0,0,1.777311,1.688445,0,0,25.08502,7.022459,0,1.777311,-1.777311,13.32889,34.17657,0.1594659,1.85729,0,0,7.022459
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,1.169087,1.169087,0,0,0,1.169087,0,0,2.220446E-16,0,1.230618,1.169087,0,0,27.05981,5.245148,0,1.230618,-1.230618,12.0317,30.85046,0.1594659,1.285996,0,0,5.245148
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.42716,4.01453,0,0,0,12.0317,30.85046,0.1594659,0,0,0,4.01453
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,1.237995,1.237995,0,0,0,1.237995,0,0,2.220446E-16,0,1.303153,1.237995,0,0,28.42716,4.01453,0,1.303153,-1.303153,10.65806,27.3283,0.1594659,1.361795,0,0,4.01453
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,1.499456,1.499456,0,0,0,1.499456,0,0,0,0,1.578375,1.499456,0,0,29.87511,2.711377,0,1.578375,-1.578375,8.994306,23.06227,0.1594659,1.649402,0,0,2.711377
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,1.725342,1.725342,10.52534,0,2.998912,1.725342,0,0,0,0,0,0,8.8,8.36,31.62886,1.133003,8.36,0,8.36,16.9253,43.39811,0.159547,1.897877,0,12,1.133003
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,1.18494,1.18494,9.984941,0,2.86219,1.18494,0,0,0,0,0,0,8.8,8.36,23.26886,8.657002,8.36,0,8.36,24.85629,63.73395,0.1596121,1.303434,0,12,8.657002
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.8801161,0.8801161,9.680116,0,2.785069,0.8801161,0,1.776357E-15,0,0,0,0,8.8,8.36,14.90886,16.181,8.36,0,8.36,32.78728,84.06979,0.1596683,0.9681277,0,12,16.181
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,14.98862,14.98862,12,0,3.372,14.98862,18.32924,8.881784E-16,0,2.747299,3.145912,2.988617,0,0,6.548862,23.705,0,0.3986134,-0.3986134,32.36711,82.99242,0.1596683,16.48748,2.197839,12,26.4523
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,9.413081,9.413081,11.42584,0,3.226737,9.413081,51.76916,0,0,4.873073,0,0,2.012758,1.91212,6.991765,23.30639,6.785193,0,6.785193,38.80411,99.49751,0.1597493,10.35439,3.898458,12,28.17946
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,4.469199,4.469199,0,0,0,4.469199,163.9081,2.414387,0,7.325379,4.704421,4.469199,0,0,0.2065725,29.41306,0.2065725,0,0.2065725,39.00008,100,0.1597459,4.916119,5.860303,0,36.73844
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,0,0,0,0,9.373773,0,9.373773,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1597459,0,7.499018,0,38.97275
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,11.93498,11.93498,3.574979,0,1.24047,11.93498,87.00731,1.584304,0,10.3843,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1597459,13.12848,8.307444,12,39.98328
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,3.023211,3.023211,0,0,0,3.023211,388.4699,8.561938,0,11.74427,3.182328,3.023211,0,0,0,29.59898,0,0,0,39.00008,100,0.1597459,3.325533,9.395413,0,41.34324
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,5.972723,5.972723,0,0,0,5.972723,194.9139,5.35459,0,11.64167,6.287077,5.972723,0,0,0,29.59898,0,0,0,39.00008,100,0.1597459,6.569995,9.313334,0,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,6.565398,6.565398,0,0,0,6.565398,145.6165,2.649357,0,9.560302,6.910945,6.565398,0,0,0,29.59898,0,0,0,39.00008,100,0.1597459,7.221938,7.648242,0,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,10.6749,10.6749,3.310085,0,1.173451,10.6749,72.62303,0,0,7.752432,7.752432,7.364811,0,0,0,29.59898,0,0,0,39.00008,100,0.1597459,11.74238,6.201946,12,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,3.90371,3.90371,0,0,0,3.90371,117.4193,0.4745405,0,4.583709,4.109169,3.90371,0,0,0,29.59898,0,0,0,39.00008,100,0.1597459,4.294081,3.666967,0,34.18269
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,0,0,0,0,1.453165,0,1.453165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1597459,0,1.162532,0,31.05214
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1597459,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,4.977285,4.977285,0,0,0,4.977285,0,0,8.881784E-16,0,5.239248,4.977285,0,0,0,29.59898,0,5.239248,-5.239248,33.47742,85.83939,0.1597459,5.475014,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.821386,24.35973,0,0,0,33.47742,85.83939,0.1597459,0,0,0,24.35973
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.821386,24.35973,0,0,0,33.47742,85.83939,0.1597459,0,0,0,24.35973
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,1.279837,1.279837,0,0,0,1.279837,0,0,2.220446E-16,0,1.347197,1.279837,0,0,5.821386,24.35973,0,1.347197,-1.347197,32.05736,82.19818,0.1597459,1.40782,0,0,24.35973
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,1.696514,1.696514,0,0,0,1.696514,0,0,2.220446E-16,0,1.785804,1.696514,0,0,7.318271,23.01253,0,1.785804,-1.785804,30.17495,77.37152,0.1597459,1.866165,0,0,23.01253
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,2.738679,2.738679,0,0,0,2.738679,0,0,0,0,2.88282,2.738679,0,0,9.302498,21.22673,0,2.88282,-2.88282,27.13619,69.57985,0.1597459,3.012547,0,0,21.22673
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.023871,1.023871,0,0,0,1.023871,0,0,2.220446E-16,0,1.077759,1.023871,0,0,12.50563,18.34391,0,1.077759,-1.077759,26.00014,66.66689,0.1597459,1.126258,0,0,18.34391
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.70314,17.26615,0,0,0,26.00014,66.66689,0.1597459,0,0,0,17.26615
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.5993782,0.5993782,0,0,0,0.5993782,0,0,1.110223E-16,0,0.6309244,0.5993782,0,0,13.70314,17.26615,0,0.6309244,-0.6309244,25.33508,64.96162,0.1597459,0.659316,0,0,17.26615
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.40417,16.63523,0,0,0,25.33508,64.96162,0.1597459,0,0,0,16.63523
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,1.417837,1.417837,0,0,0,1.417837,0,0,0,0,1.49246,1.417837,0,0,14.40417,16.63523,0,1.49246,-1.49246,23.76189,60.92781,0.1597459,1.559621,0,0,16.63523
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.069146,1.069146,0,0,0,1.069146,0,0,0,0,1.125417,1.069146,0,0,16.06246,15.14277,0,1.125417,-1.125417,22.5756,57.88604,0.1597459,1.176061,0,0,15.14277
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,8.790351,8.790351,12,0,3.372,8.790351,27.33917,0,0,2.403209,0,0,3.209649,3.049167,17.31292,14.01735,5.452376,0,5.452376,27.74818,71.14903,0.1598154,9.669386,1.922567,12,16.42056
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,3.500198,3.500198,9.359809,0,2.704032,3.500198,162.6346,0,0,5.692533,0,0,5.859611,5.56663,11.86054,18.92449,11.25916,0,11.25916,38.42956,98.53713,0.1598142,3.850218,4.554027,12,24.61702
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,2.671395,2.671395,0,0,0,2.671395,248.5784,3.227134,0,6.64051,2.811994,2.671395,0,0,0.6013811,29.05774,0.6013811,0,0.6013811,39.00008,100,0.1598043,2.938534,5.312408,0,35.69825
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,2.530736,2.530736,0,0,0,2.530736,344.9079,6.064776,0,8.728709,2.663933,2.530736,0,0,0,29.59898,0,0,0,39.00008,100,0.1598043,2.78381,6.982967,0,38.32769
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.014575,1.014575,0,0,0,1.014575,1060.895,9.695603,0,10.76358,1.067974,1.014575,0,0,0,29.59898,0,0,0,39.00008,100,0.1598043,1.116033,8.610862,0,40.36256
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.43208,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1598043,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,1.65046,1.65046,0,0,0,1.65046,718.8727,10.12738,0,11.86471,1.737326,1.65046,0,0,0,29.59898,0,0,0,39.00008,100,0.1598043,1.815506,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,3.179861,3.179861,0,0,0,3.179861,313.0327,6.606781,0,9.954002,3.347222,3.179861,0,0,0,29.59898,0,0,0,39.00008,100,0.1598043,3.497847,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,13.57483,13.57483,6.36242,0,1.945692,13.57483,55.9271,0,0,7.592006,7.592006,7.212406,0,0,0,29.59898,0,0,0,39.00008,100,0.1598043,14.93231,6.073605,12,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,7.928484,7.928484,3.011153,0,1.097822,7.928484,65.28535,0,0,5.176138,5.176138,4.917331,0,0,0,29.59898,0,0,0,39.00008,100,0.1598043,8.721333,4.140911,12,34.77512
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,0,0,0,0,2.20006,0,2.20006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1598043,0,1.760048,0,31.79904
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,15.25084,15.25084,12,0,3.372,15.25084,0,0,0,0,3.421935,3.250839,0,0,0,29.59898,0,3.421935,-3.421935,35.39304,90.75121,0.1598043,16.77592,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,5.375044,5.375044,0,0,0,5.375044,0,0,8.881784E-16,0,5.657941,5.375044,0,0,3.80215,26.17704,0,5.657941,-5.657941,29.42905,75.45895,0.1598043,5.912548,0,0,26.17704
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,2.533887,2.533887,0,0,0,2.533887,0,0,4.440892E-16,0,2.667249,2.533887,0,0,10.08875,20.5191,0,2.667249,-2.667249,26.61752,68.24992,0.1598043,2.787275,0,0,20.5191
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,12.97488,12.97488,12,0,3.372,12.97488,0,0,0,0,1.026189,0.97488,0,0,13.05236,17.85185,0,1.026189,-1.026189,25.53582,65.47633,0.1598043,14.27237,0,12,17.85185
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,2.592789,2.592789,11.39279,0,3.218376,2.592789,0,0,0,0,0,0,8.8,8.36,14.19257,16.82566,8.36,0,8.36,33.46682,85.81217,0.1599098,2.852068,0,12,16.82566
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.6563593,0.6563593,0,0,0,0.6563593,0,0,0,0,0.6909045,0.6563593,0,0,5.832572,24.34966,0,0.6909045,-0.6909045,32.73854,83.9448,0.1599098,0.7219952,0,0,24.34966
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.7744174,0.7744174,0,0,0,0.7744174,0,0,1.110223E-16,0,0.8151762,0.7744174,0,0,6.600244,23.65876,0,0.8151762,-0.8151762,31.87927,81.74155,0.1599098,0.8518592,0,0,23.65876
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,3.517258,3.517258,0,0,0,3.517258,0,0,4.440892E-16,0,3.702377,3.517258,0,0,7.505995,22.84358,0,3.702377,-3.702377,27.97662,71.73477,0.1599098,3.868984,0,0,22.84358
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.6052149,0.6052149,0,0,0,0.6052149,0,0,1.110223E-16,0,0.6370683,0.6052149,0,0,11.61975,19.14121,0,0.6370683,-0.6370683,27.30509,70.01291,0.1599098,0.6657364,0,0,19.14121
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.8975644,0.8975644,0,0,0,0.8975644,0,0,1.110223E-16,0,0.9448046,0.8975644,0,0,12.3276,18.50414,0,0.9448046,-0.9448046,26.30918,67.4593,0.1599098,0.9873208,0,0,18.50414
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,1.187781,1.187781,0,0,0,1.187781,0,0,0,0,1.250296,1.187781,0,0,13.37738,17.55933,0,1.250296,-1.250296,24.99125,64.08,0.1599098,1.306559,0,0,17.55933
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,2.14746,2.14746,0,0,0,2.14746,0,0,0,0,2.260484,2.14746,0,0,14.7666,16.30904,0,2.260484,-2.260484,22.60849,57.97038,0.1599098,2.362206,0,0,16.30904
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.4559201,0.4559201,0,0,0,0.4559201,0,0,5.551115E-17,0,0.4799159,0.4559201,0,0,17.27825,14.04855,0,0.4799159,-0.4799159,22.10262,56.67326,0.1599098,0.5015121,0,0,14.04855
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,7.919634,7.919634,12,0,3.372,7.919634,34.07502,0,0,2.698617,0,0,4.080366,3.876348,17.81149,13.56864,6.574965,0,6.574965,28.34018,72.66697,0.1599938,8.711597,2.158894,12,16.26725
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,3.505769,3.505769,8.671373,0,2.529858,3.505769,165.4144,0,0,5.799046,0,0,5.165605,4.907324,11.23652,19.4861,10.70637,0,10.70637,38.49713,98.71039,0.1599816,3.856346,4.639237,12,25.28515
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,0,0,0,0,8.266451,0,8.796605,0,0,0,0,0.5301542,29.12184,0.5301542,0,0.5301542,39.00008,100,0.1599729,0,7.037284,0,37.91845
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,3.936798,3.936798,0,0,0,3.936798,257.3259,5.986402,0,10.1304,4.143998,3.936798,0,0,0,29.59898,0,0,0,39.00008,100,0.1599729,4.330478,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1599729,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,3.458524,3.458524,0,0,0,3.458524,372.4228,9.239781,0,12.88033,3.640552,3.458524,0,0,0,29.59898,0,0,0,39.00008,100,0.1599729,3.804377,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,4.696507,4.696507,0,0,0,4.696507,234.3031,6.060371,0,11.00406,4.943692,4.696507,0,0,0,29.59898,0,0,0,39.00008,100,0.1599729,5.166158,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,4.728272,4.728272,0,0,0,4.728272,192.7752,4.137806,0,9.114934,4.977129,4.728272,0,0,0,29.59898,0,0,0,39.00008,100,0.1599729,5.201099,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,6.15148,6.15148,0,0,0,6.15148,125.4173,1.239776,0,7.715018,6.475242,6.15148,0,0,0,29.59898,0,0,0,39.00008,100,0.1599729,6.766628,6.172015,0,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,7.031442,7.031442,0,0,0,7.031442,77.94754,0,8.881784E-16,5.480835,7.401517,7.031442,0,0,0,29.59898,0,1.920682,-1.920682,36.9755,94.80879,0.1599729,7.734586,4.384668,0,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,7.151344,7.151344,0,0,0,7.151344,37.42064,0,0,2.676078,7.52773,7.151344,0,0,2.134091,27.6783,0,4.851652,-4.851652,31.86141,81.69576,0.1599729,7.866478,2.140863,0,30.35437
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.524816,22.82664,0,0,0,31.86141,81.69576,0.1599729,0,0,0,22.82664
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,5.412113,5.412113,0,0,0,5.412113,0,0,8.881784E-16,0,5.696961,5.412113,0,0,7.524816,22.82664,0,5.696961,-5.696961,25.85629,66.29803,0.1599729,5.953325,0,0,22.82664
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.01648,1.01648,0,0,0,1.01648,0,0,0,0,1.069979,1.01648,0,0,13.85477,17.12968,0,1.069979,-1.069979,24.72843,63.4061,0.1599729,1.118128,0,0,17.12968
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,17.41834,17.41834,12,0,3.372,17.41834,0,0,0,0,5.703513,5.418338,0,0,15.04364,16.0597,0,5.703513,-5.703513,18.7164,47.99067,0.1599729,19.16017,0,12,16.0597
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.1043755,0.1043755,8.904375,0,2.588807,0.1043755,0,0,0,0,0,0,8.8,8.36,21.38087,10.35619,8.36,0,8.36,26.64739,68.32651,0.160006,0.114813,0,12,10.35619
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.7999279,0.7999279,9.599928,0,2.764782,0.7999279,0,1.776357E-15,0,0,0,0,8.8,8.36,13.02087,17.88019,8.36,0,8.36,34.57838,88.66235,0.1600592,0.8799207,0,12,17.88019
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.660875,25.40419,0,0,0,34.57838,88.66235,0.1600592,0,0,0,25.40419
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,2.513995,2.513995,0,0,0,2.513995,0,0,4.440892E-16,0,2.64631,2.513995,0,0,4.660875,25.40419,0,2.64631,-2.64631,31.78893,81.50991,0.1600592,2.765394,0,0,25.40419
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,2.458867,2.458867,0,0,0,2.458867,0,0,0,0,2.58828,2.458867,0,0,7.60122,22.75788,0,2.58828,-2.58828,29.06064,74.51431,0.1600592,2.704753,0,0,22.75788
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.47709,20.1696,0,0,0,29.06064,74.51431,0.1600592,0,0,0,20.1696
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.9346409,0.9346409,0,0,0,0.9346409,0,0,1.110223E-16,0,0.9838325,0.9346409,0,0,10.47709,20.1696,0,0.9838325,-0.9838325,28.02359,71.85522,0.1600592,1.028105,0,0,20.1696
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.1293876,0.1293876,0,0,0,0.1293876,0,0,0,0,0.1361975,0.1293876,0,0,11.57023,19.18577,0,0.1361975,-0.1361975,27.88003,71.4871,0.1600592,0.1423264,0,0,19.18577
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,1.978129,1.978129,0,0,0,1.978129,0,0,2.220446E-16,0,2.082241,1.978129,0,0,11.72157,19.04957,0,2.082241,-2.082241,25.68515,65.85923,0.1600592,2.175942,0,0,19.04957
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,3.099234,3.099234,0,0,0,3.099234,84.65826,0,4.440892E-16,2.623758,3.262352,3.099234,0,0,14.03517,16.96733,0,0.6385939,-0.6385939,25.01201,64.13324,0.1600592,3.409158,2.099006,0,19.59109
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,14.74471,16.32874,5.316298,0,5.316298,30.0555,77.06522,0.1599719,0,4.253038,0,21.64503
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,2.796018,2.796018,0,0,0,2.796018,315.3712,0,0,8.817835,2.943177,2.796018,0,0,9.428417,21.1134,5.874659,0,5.874659,35.62868,91.35542,0.1598755,3.07562,7.054268,0,29.93124
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,9.476645,9.476645,3,0,1.095,9.476645,115.6393,0.5874494,0,10.95873,6.81752,6.476644,0,0,3.553759,26.40059,3.553759,0,3.553759,39.00008,100,0.1598172,10.42431,8.766983,12,37.35933
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,3.761329,3.761329,0,0,0,3.761329,324.7516,8.255682,0,12.21498,3.959294,3.761329,0,0,0,29.59898,0,0,0,39.00008,100,0.1598172,4.137462,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,5.750875,5.750875,0,0,0,5.750875,219.1082,6.547087,0,12.60064,6.053552,5.750875,0,0,0,29.59898,0,0,0,39.00008,100,0.1598172,6.325962,10.08051,0,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,2.588497,2.588497,0,0,0,2.588497,465.1131,9.314707,0,12.03944,2.724734,2.588497,0,0,0,29.59898,0,0,0,39.00008,100,0.1598172,2.847347,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,0,0,0,0,10.99555,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1598172,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,5.949308,5.949308,0,0,0,5.949308,145.4868,2.393031,0,8.65546,6.26243,5.949308,0,0,0,29.59898,0,0,0,39.00008,100,0.1598172,6.544239,6.924368,0,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,3.894191,3.894191,0,0,0,3.894191,145.1721,1.554132,0,5.65328,4.099149,3.894191,0,0,0,29.59898,0,0,0,39.00008,100,0.1598172,4.28361,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,6.524375,6.524375,0,0,0,6.524375,35.14856,0,0,2.293224,6.867763,6.524375,0,0,0,29.59898,0,4.574539,-4.574539,34.17809,87.63596,0.1598172,7.176813,1.834579,0,31.8922
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.082821,25.02444,0,0,0,34.17809,87.63596,0.1598172,0,0,0,25.02444
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,4.844434,4.844434,0,0,0,4.844434,0,0,8.881784E-16,0,5.099404,4.844434,0,0,5.082821,25.02444,0,5.099404,-5.099404,28.80285,73.8533,0.1598172,5.328878,0,0,25.02444
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,2.57476,2.57476,0,0,0,2.57476,0,0,4.440892E-16,0,2.710274,2.57476,0,0,10.74883,19.92504,0,2.710274,-2.710274,25.94597,66.52798,0.1598172,2.832236,0,0,19.92504
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,4.318923,4.318923,0,0,0,4.318923,0,0,8.881784E-16,0,4.546235,4.318923,0,0,13.76024,17.21476,0,4.546235,-4.546235,21.15381,54.24044,0.1598172,4.750815,0,0,17.21476
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,2.206917,2.206917,0,0,0,2.206917,0,0,0,0,2.32307,2.206917,0,0,18.81161,12.66853,0,2.32307,-2.32307,18.70508,47.96166,0.1598172,2.427608,0,0,12.66853
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,1.392743,1.392743,0,0,0,1.392743,0,0,2.220446E-16,0,1.466046,1.392743,0,0,21.3928,10.34546,0,1.466046,-1.466046,17.15974,43.99923,0.1598172,1.532018,0,0,10.34546
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.8812453,0.8812453,0,0,0,0.8812453,0,0,1.110223E-16,0,0.9276266,0.8812453,0,0,23.02174,8.87941,0,0.9276266,-0.9276266,16.18193,41.49205,0.1598172,0.9693698,0,0,8.87941
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.05244,7.951784,0,0,0,16.18193,41.49205,0.1598172,0,0,0,7.951784
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.05244,7.951784,0,0,0,16.18193,41.49205,0.1598172,0,0,0,7.951784
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,1.352583,1.352583,0,0,0,1.352583,0,0,2.220446E-16,0,1.423772,1.352583,0,0,24.05244,7.951784,0,1.423772,-1.423772,14.68114,37.64389,0.1598172,1.487841,0,0,7.951784
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.6807569,0.6807569,0,0,0,0.6807569,0,0,1.110223E-16,0,0.7165862,0.6807569,0,0,25.63441,6.528012,0,0.7165862,-0.7165862,13.9258,35.7071,0.1598172,0.7488326,0,0,6.528012
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,1.698542,1.698542,0,0,0,1.698542,0,0,2.220446E-16,0,1.787939,1.698542,0,0,26.43061,5.811426,0,1.787939,-1.787939,12.04114,30.87466,0.1598172,1.868396,0,0,5.811426
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,1.785626,1.785626,0,0,0,1.785626,0,0,2.220446E-16,0,1.879606,1.785626,0,0,28.41721,4.023487,0,1.879606,-1.879606,10.05986,25.79447,0.1598172,1.964188,0,0,4.023487
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,4.942478,4.942478,12,0,3.372,4.942478,40.98998,0,0,2.025921,0,0,7.057522,6.704646,30.50566,2.143881,8.730566,0,8.730566,18.34241,47.03172,0.159933,5.436726,1.620737,12,4.169802
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,2.578253,2.578253,11.37825,0,3.214698,2.578253,183.7507,0,0,4.737556,0,0,8.8,8.36,21.7751,10.00139,13.09756,0,13.09756,30.76784,78.89174,0.1599596,2.836078,3.790045,12,14.73895
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,6.798192,6.798192,8.543573,0,2.497524,6.798192,100.6194,0,0,6.840297,0,0,1.745382,1.658113,8.677541,21.78919,8.49841,0,8.49841,38.83014,99.56426,0.1599799,7.478011,5.472238,12,28.62949
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,2.863745,2.863745,0,0,0,2.863745,256.8924,4.163142,0,7.356742,3.014468,2.863745,0,0,0.1791313,29.43776,0.1791313,0,0.1791313,39.00008,100,0.159977,3.15012,5.885394,0,36.7945
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,2.354018,2.354018,0,0,0,2.354018,309.0368,4.796867,0,7.274781,2.477913,2.354018,0,0,0,29.59898,0,0,0,39.00008,100,0.159977,2.58942,5.819825,0,36.87376
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,8.72051,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.159977,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,5.298029,5.298029,0,0,0,5.298029,170.9017,3.477551,0,9.054423,5.576872,5.298029,0,0,0,29.59898,0,0,0,39.00008,100,0.159977,5.827832,7.243538,0,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,3.582222,3.582222,0,0,0,3.582222,183.6678,2.80863,0,6.57939,3.770761,3.582222,0,0,0,29.59898,0,0,0,39.00008,100,0.159977,3.940445,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,10.80842,10.80842,6.336844,0,1.939222,10.80842,43.54867,0,0,4.706923,4.706923,4.471577,0,0,0,29.59898,0,0,0,39.00008,100,0.159977,11.88926,3.765539,12,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,8.207728,8.207728,5.444553,0,1.713472,8.207728,35.43739,0,0,2.908605,2.908605,2.763175,0,0,0,29.59898,0,0,0,39.00008,100,0.159977,9.028501,2.326884,12,32.50758
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,0,0,0,0,2.051817,0,2.051817,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.159977,0,1.641454,0,31.65079
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,2.881835,2.881835,0,0,0,2.881835,0,0,4.440892E-16,0,3.03351,2.881835,0,0,0,29.59898,0,3.03351,-3.03351,35.80248,91.80104,0.159977,3.170018,0,0,29.59898
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,2.410042,2.410042,0,0,0,2.410042,0,0,4.440892E-16,0,2.536886,2.410042,0,0,3.370567,26.56547,0,2.536886,-2.536886,33.12836,84.94436,0.159977,2.651046,0,0,26.56547
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,8.116126,8.116126,12,0,3.372,8.116126,0,0,0,0,0,0,3.883874,3.689681,6.189329,24.02858,3.689681,0,3.689681,36.6287,93.91956,0.1600283,8.927738,0,12,24.02858
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,2.561941,2.561941,0,0,0,2.561941,0,0,4.440892E-16,0,2.696779,2.561941,0,0,2.499649,27.34929,0,2.696779,-2.696779,33.78605,86.63072,0.1600283,2.818135,0,0,27.34929
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.358261,0.358261,0,0,0,0.358261,0,0,5.551115E-17,0,0.3771169,0.358261,0,0,5.49607,24.65252,0,0.3771169,-0.3771169,33.38853,85.61145,0.1600283,0.3940871,0,0,24.65252
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.8749292,0.8749292,0,0,0,0.8749292,0,0,0,0,0.9209781,0.8749292,0,0,5.915089,24.2754,0,0.9209781,-0.9209781,32.41774,83.12223,0.1600283,0.9624221,0,0,24.2754
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,2.783923,2.783923,0,0,0,2.783923,0,0,0,0,2.930445,2.783923,0,0,6.938398,23.35442,0,2.930445,-2.930445,29.32878,75.20184,0.1600283,3.062315,0,0,23.35442
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.19445,20.42397,0,0,0,29.32878,75.20184,0.1600283,0,0,0,20.42397
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,2.575587,2.575587,0,0,0,2.575587,0,0,4.440892E-16,0,2.711144,2.575587,0,0,10.19445,20.42397,0,2.711144,-2.711144,26.47098,67.87417,0.1600283,2.833145,0,0,20.42397
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,1.182493,1.182493,0,0,0,1.182493,0,0,2.220446E-16,0,1.24473,1.182493,0,0,13.20683,17.71283,0,1.24473,-1.24473,25.15892,64.50992,0.1600283,1.300743,0,0,17.71283
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.58986,16.4681,0,0,0,25.15892,64.50992,0.1600283,0,0,0,16.4681
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,3.636371,3.636371,0,0,0,3.636371,0,0,4.440892E-16,0,3.827759,3.636371,0,0,14.58986,16.4681,0,3.827759,-3.827759,21.12411,54.16427,0.1600283,4.000008,0,0,16.4681
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,3.628385,3.628385,0,0,0,3.628385,0,0,4.440892E-16,0,3.819352,3.628385,0,0,18.84293,12.64034,0,3.819352,-3.819352,17.09816,43.84134,0.1600283,3.991223,0,0,12.64034
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,0,0,0,0,0,0,0,2.471297,0,0,0,0,23.08665,8.82099,2.471297,0,2.471297,19.44263,49.85281,0.1599879,0,1.977037,0,11.29229
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,9.442026,9.442026,12,0,3.372,9.442026,58.06276,0,0,5.482301,0,0,2.557974,2.430075,20.61536,11.04516,7.912376,0,7.912376,26.94897,69.09979,0.1600815,10.38623,4.385841,12,16.52746
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,2.482909,2.482909,7.594345,0,2.257369,2.482909,316.0453,0,0,7.847116,0,0,5.111435,4.855864,12.70298,18.1663,12.70298,0,12.70298,39.00008,100,0.1600059,2.7312,6.277693,12,26.01341
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,1.856731,1.856731,0,0,0,1.856731,488.4385,7.114537,0,9.068991,1.954454,1.856731,0,0,0,29.59898,0,0,0,39.00008,100,0.1600059,2.042404,7.255192,0,38.66797
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,3.891211,3.891211,0,0,0,3.891211,306.7112,7.838767,0,11.93478,4.096011,3.891211,0,0,0,29.59898,0,0,0,39.00008,100,0.1600059,4.280332,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,8.237856,8.237856,3,0,1.095,8.237856,144.5851,6.397181,0,11.91071,5.513533,5.237856,0,0,0,29.59898,0,0,0,39.00008,100,0.1600059,9.061642,9.528571,12,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1600059,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,8.651889,8.651889,3,0,1.095,8.651889,98.33513,2.55849,0,8.507847,5.949357,5.651889,0,0,0,29.59898,0,0,0,39.00008,100,0.1600059,9.517078,6.806277,12,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,3.518355,3.518355,0,0,0,3.518355,242.6637,4.834239,0,8.537771,3.703532,3.518355,0,0,0,29.59898,0,0,0,39.00008,100,0.1600059,3.870191,6.830217,0,38.13675
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,4.891516,4.891516,0,0,0,4.891516,89.12952,0,0,4.359785,5.148964,4.891516,0,0,0,29.59898,0,0.7891794,-0.7891794,38.16821,97.86701,0.1600059,5.380668,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,6.455534,6.455534,0,0,0,6.455534,22.60279,0,0,1.459131,6.795299,6.455534,0,0,0.876866,28.8098,0,5.336167,-5.336167,32.5434,83.44444,0.1600059,7.101087,1.167305,0,30.26893
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,7.124212,7.124212,0,0,0,7.124212,0,0,8.881784E-16,0,7.49917,7.124212,0,0,6.805941,23.47363,0,7.49917,-7.49917,24.63858,63.17571,0.1600059,7.836633,0,0,23.47363
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.2391129,0.2391129,0,0,0,0.2391129,0,0,2.775558E-17,0,0.2516977,0.2391129,0,0,15.13835,15.97446,0,0.2516977,-0.2516977,24.37326,62.49542,0.1600059,0.2630242,0,0,15.97446
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,9.90961,9.90961,12,0,3.372,9.90961,0,0,0,0,0,0,2.09039,1.985871,15.41802,15.72276,1.985871,0,1.985871,26.25723,67.32609,0.1600334,10.90057,0,12,15.72276
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,7.00842,7.00842,12,0,3.372,7.00842,0,0,0,0,0,0,4.99158,4.742001,13.43215,17.51005,4.742001,0,4.742001,30.75588,78.86108,0.160099,7.709262,0,12,17.51005
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.9352996,0.9352996,9.7353,0,2.799031,0.9352996,0,0,0,0,0,0,8.8,8.36,8.690145,21.77785,8.36,0,8.36,38.68687,99.19691,0.1601555,1.02883,0,12,21.77785
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,2.46984,2.46984,0,0,0,2.46984,0,0,0,0,2.599832,2.46984,0,0,0.3301449,29.30185,0,2.599832,-2.599832,35.94641,92.1701,0.1601555,2.716824,0,0,29.30185
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,2.151203,2.151203,0,0,0,2.151203,0,0,4.440892E-16,0,2.264425,2.151203,0,0,3.218847,26.70202,0,2.264425,-2.264425,33.5595,86.04983,0.1601555,2.366324,0,0,26.70202
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,1.951861,1.951861,0,0,0,1.951861,0,0,0,0,2.054591,1.951861,0,0,5.734874,24.43759,0,2.054591,-2.054591,31.39377,80.49668,0.1601555,2.147047,0,0,24.43759
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.9721782,0.9721782,0,0,0,0.9721782,0,0,1.110223E-16,0,1.023345,0.9721782,0,0,8.017753,22.383,0,1.023345,-1.023345,30.31507,77.73079,0.1601555,1.069396,0,0,22.383
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,1.657923,1.657923,0,0,0,1.657923,0,0,0,0,1.745182,1.657923,0,0,9.154803,21.35966,0,1.745182,-1.745182,28.47549,73.01392,0.1601555,1.823715,0,0,21.35966
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,1.650542,1.650542,0,0,0,1.650542,0,0,2.220446E-16,0,1.737413,1.650542,0,0,11.09389,19.61447,0,1.737413,-1.737413,26.64409,68.31805,0.1601555,1.815597,0,0,19.61447
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.818033,0.818033,0,0,0,0.818033,0,0,1.110223E-16,0,0.8610873,0.818033,0,0,13.02435,17.87706,0,0.8610873,-0.8610873,25.73643,65.99071,0.1601555,0.8998362,0,0,17.87706
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.98112,17.01597,0,0,0,25.73643,65.99071,0.1601555,0,0,0,17.01597
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,5.054417,5.054417,0,0,0,5.054417,53.19976,0,0,2.688938,5.320439,5.054417,0,0,13.98112,17.01597,0,2.631501,-2.631501,22.96258,58.87829,0.1601555,5.559859,2.15115,0,19.70491
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,6.321492,6.321492,0,0,0,6.321492,94.88361,0,8.881784E-16,5.998061,6.654202,6.321492,0,0,16.90501,14.38447,0,0.6561419,-0.6561419,22.27095,57.10487,0.1601555,6.953641,4.798449,0,20.38253
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,3.423381,3.423381,0,0,0,3.423381,238.8466,0,0,8.176628,3.603559,3.423381,0,0,17.63405,13.72833,4.57307,0,4.57307,26.60934,68.22894,0.160081,3.765719,6.541303,0,21.90496
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.2083467,0.2083467,0,0,0,0.2083467,5307.745,0,0,11.05851,0.2193123,0.2083467,0,0,13.06098,17.84409,10.8392,0,10.8392,36.89231,94.59547,0.1599046,0.2291814,8.846809,0,28.90261
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,5.730565,5.730565,0,0,0,5.730565,196.1215,2.984913,0,11.23887,6.032174,5.730565,0,0,2.221784,27.59937,2.221784,0,2.221784,39.00008,100,0.1598685,6.303621,8.991096,0,38.83824
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1598685,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,3.268004,3.268004,0,0,0,3.268004,359.2272,8.299555,0,11.73956,3.440004,3.268004,0,0,0,29.59898,0,0,0,39.00008,100,0.1598685,3.594805,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,1.731695,1.731695,0,0,0,1.731695,574.8655,8.132083,0,9.954921,1.822837,1.731695,0,0,0,29.59898,0,0,0,39.00008,100,0.1598685,1.904865,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,0,0,0,0,7.915533,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1598685,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,10.64577,10.64577,5.733146,0,1.786486,10.64577,48.57501,0,0,5.171184,5.171184,4.912624,0,0,0,29.59898,0,0,0,39.00008,100,0.1598685,11.71035,4.136947,12,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,4.76968,4.76968,0,0,0,4.76968,49.7078,0,0,2.370903,5.020715,4.76968,0,0,0,29.59898,0,2.649813,-2.649813,36.20693,92.8381,0.1598685,5.246647,1.896722,0,31.96988
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,2.087207,2.087207,0,0,0,2.087207,0,0,0,0,2.19706,2.087207,0,0,2.944236,26.94917,0,2.19706,-2.19706,33.89103,86.89989,0.1598685,2.295928,0,0,26.94917
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,6.465047,6.465047,0,0,0,6.465047,0,0,0,0,6.805313,6.465047,0,0,5.385415,24.75211,0,6.805313,-6.805313,26.71759,68.50652,0.1598685,7.111552,0,0,24.75211
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,6.637949,6.637949,0,0,0,6.637949,0,0,8.881784E-16,0,6.987315,6.637949,0,0,12.94687,17.94679,0,6.987315,-6.987315,19.35232,49.62123,0.1598685,7.301744,0,0,17.94679
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,5.664928,5.664928,0,0,0,5.664928,0,0,8.881784E-16,0,5.963082,5.664928,0,0,20.71056,10.95948,0,5.963082,-5.963082,13.06668,33.50423,0.1598685,6.231421,0,0,10.95948
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,1.306809,1.306809,0,0,0,1.306809,0,0,0,0,1.375589,1.306809,0,0,27.3362,4.996395,0,1.375589,-1.375589,11.61668,29.7863,0.1598685,1.43749,0,0,4.996395
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,3.251239,3.251239,12,0,3.372,3.251239,0,0,0,0,0,0,8.748761,8.311323,28.86464,3.620806,8.311323,0,8.311323,19.50149,50.00373,0.1599833,3.576363,0,12,3.620806
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,20.55331,11.101,8.36,0,8.36,27.43249,70.33957,0.160013,0,0,12,11.101
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,12.19331,18.625,8.36,0,8.36,35.36348,90.6754,0.1600427,0,0,12,18.625
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,3.228227,3.228227,0,0,0,3.228227,0,0,4.440892E-16,0,3.398134,3.228227,0,0,3.833313,26.149,0,3.398134,-3.398134,31.78153,81.49094,0.1600427,3.55105,0,0,26.149
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,1.880399,1.880399,0,0,0,1.880399,0,0,2.220446E-16,0,1.979367,1.880399,0,0,7.609017,22.75086,0,1.979367,-1.979367,29.6951,76.14111,0.1600427,2.068439,0,0,22.75086
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,1.543627,1.543627,0,0,0,1.543627,0,0,2.220446E-16,0,1.62487,1.543627,0,0,9.808314,20.7715,0,1.62487,-1.62487,27.98233,71.74942,0.1600427,1.697989,0,0,20.7715
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,1.900171,1.900171,0,0,0,1.900171,0,0,0,0,2.00018,1.900171,0,0,11.61373,19.14663,0,2.00018,-2.00018,25.87396,66.34335,0.1600427,2.090188,0,0,19.14663
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.5033162,0.5033162,0,0,0,0.5033162,0,0,0,0,0.5298065,0.5033162,0,0,13.83615,17.14645,0,0.5298065,-0.5298065,25.31549,64.91138,0.1600427,0.5536478,0,0,17.14645
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,2.471023,2.471023,0,0,0,2.471023,106.2842,0,0,2.626307,2.601077,2.471023,0,0,14.42482,16.61664,0.0252301,0,0.0252301,25.33943,64.97276,0.1600423,2.718125,2.101046,0,19.24295
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,0.6520774,0.6520774,0,0,0,0.6520774,859.7188,0,0,5.606031,0.6863972,0.6520774,0,0,14.39959,16.63935,4.919634,0,4.919634,30.0066,76.93985,0.1599625,0.7172851,4.484825,0,22.24538
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,7.065418,7.065418,0,0,0,7.065418,118.9749,0,0,8.406077,7.437283,7.065418,0,0,9.479958,21.06702,0.9687946,0,0.9687946,30.92568,79.29646,0.1599468,7.77196,6.724862,0,29.47309
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,3.613372,3.613372,0,0,0,3.613372,295.725,0,0,10.68564,3.803549,3.613372,0,0,8.511163,21.93893,6.882094,0,6.882094,37.45461,96.03726,0.1598354,3.974709,8.548514,0,32.62458
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,4.5718,4.5718,0,0,0,4.5718,272.255,6.005466,0,12.44695,4.812421,4.5718,0,0,1.629069,28.13282,1.629069,0,1.629069,39.00008,100,0.1598091,5.02898,9.957564,0,40.57977
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.5510477,0.5510477,0,0,0,0.5510477,2253.801,11.83947,0,12.41952,0.5800502,0.5510477,0,0,0,29.59898,0,0,0,39.00008,100,0.1598091,0.6061524,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,1.90442,1.90442,0,0,0,1.90442,635.2194,10.09259,0,12.09724,2.004653,1.90442,0,0,0,29.59898,0,0,0,39.00008,100,0.1598091,2.094862,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,2.880273,2.880273,0,0,0,2.880273,384.4335,8.040868,0,11.07273,3.031866,2.880273,0,0,0,29.59898,0,0,0,39.00008,100,0.1598091,3.1683,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,9.698025,9.698025,3,0,1.095,9.698025,81.75612,0.8781761,0,7.928729,7.050552,6.698025,0,0,0,29.59898,0,0,0,39.00008,100,0.1598091,10.66783,6.342983,12,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,3.42275,3.42275,0,0,0,3.42275,151.1649,1.571103,0,5.173998,3.602895,3.42275,0,0,0,29.59898,0,0,0,39.00008,100,0.1598091,3.765025,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,3.436218,3.436218,0,0,0,3.436218,69.04736,0,0,2.372617,3.617071,3.436218,0,0,0,29.59898,0,1.244454,-1.244454,37.68831,96.6365,0.1598091,3.77984,1.898094,0,31.9716
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.5665721,0.5665721,0,0,0,0.5665721,0,0,1.110223E-16,0,0.5963917,0.5665721,0,0,1.382726,28.35452,0,0.5963917,-0.5963917,37.05966,95.02457,0.1598091,0.6232293,0,0,28.35452
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,4.659558,4.659558,0,0,0,4.659558,0,0,8.881784E-16,0,4.904799,4.659558,0,0,2.045384,27.75813,0,4.904799,-4.904799,31.88955,81.7679,0.1598091,5.125514,0,0,27.75813
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,5.82865,5.82865,0,0,0,5.82865,0,0,8.881784E-16,0,6.135421,5.82865,0,0,7.49516,22.85333,0,6.135421,-6.135421,25.42224,65.18511,0.1598091,6.411515,0,0,22.85333
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.5728722,0.5728722,0,0,0,0.5728722,0,0,1.110223E-16,0,0.6030234,0.5728722,0,0,14.31229,16.71791,0,0.6030234,-0.6030234,24.7866,63.55526,0.1598091,0.6301594,0,0,16.71791
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,2.862456,2.862456,0,0,0,2.862456,0,0,0,0,3.013112,2.862456,0,0,14.98232,16.11489,0,3.013112,-3.013112,21.6105,55.41143,0.1598091,3.148702,0,0,16.11489
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,2.123499,2.123499,0,0,0,2.123499,0,0,0,0,2.235262,2.123499,0,0,18.33022,13.10178,0,2.235262,-2.235262,19.25433,49.36998,0.1598091,2.335849,0,0,13.10178
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,2.926979,2.926979,0,0,0,2.926979,0,0,4.440892E-16,0,3.08103,2.926979,0,0,20.81385,10.86652,0,3.08103,-3.08103,16.00664,41.04258,0.1598091,3.219676,0,0,10.86652
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.23721,7.785486,0,0,0,16.00664,41.04258,0.1598091,0,0,0,7.785486
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,2.078843,2.078843,0,0,0,2.078843,0,0,4.440892E-16,0,2.188256,2.078843,0,0,24.23721,7.785486,0,2.188256,-2.188256,13.70001,35.12817,0.1598091,2.286727,0,0,7.785486
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.2040968,0.2040968,0,0,0,0.2040968,0,0,2.775558E-17,0,0.2148388,0.2040968,0,0,26.66861,5.59723,0,0.2148388,-0.2148388,13.47355,34.5475,0.1598091,0.2245065,0,0,5.59723
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.2723079,0.2723079,0,0,0,0.2723079,0,0,0,0,0.2866399,0.2723079,0,0,26.90732,5.382391,0,0.2866399,-0.2866399,13.17141,33.77278,0.1598091,0.2995387,0,0,5.382391
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.676067,0.676067,0,0,0,0.676067,0,0,1.110223E-16,0,0.7116495,0.676067,0,0,27.22581,5.095751,0,0.7116495,-0.7116495,12.42126,31.84933,0.1598091,0.7436737,0,0,5.095751
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,1.219558,1.219558,0,0,0,1.219558,0,0,2.220446E-16,0,1.283745,1.219558,0,0,28.01653,4.384102,0,1.283745,-1.283745,11.06808,28.37963,0.1598091,1.341514,0,0,4.384102
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,8.404458,8.404458,12,0,3.372,8.404458,33.17126,0,0,2.787864,0,0,3.595542,3.415765,29.44291,3.100357,6.203629,0,6.203629,16.95336,43.47006,0.1598863,9.244904,2.230291,12,5.888221
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,4.345304,4.345304,12,0,3.372,4.345304,109.5783,0,0,4.761509,0,0,7.654696,7.271962,23.23928,8.683623,12.03347,0,12.03347,28.36931,72.74168,0.1599475,4.779834,3.809207,12,13.44513
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,3,0,1.095,0,0,0.05164308,0,8.404873,0,0,2.948357,2.800939,11.20581,19.51375,11.20581,0,11.20581,39.00008,100,0.1597667,0,6.723898,12,27.91862
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,9.119349,9.119349,3,0,1.095,9.119349,113.9446,3.949586,0,10.39101,6.44142,6.119349,0,0,0,29.59898,0,0,0,39.00008,100,0.1597667,10.03128,8.312804,12,39.98998
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1597667,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,7.181277,7.181277,0,0,0,7.181277,144.3544,2.807249,0,10.36649,7.559239,7.181277,0,0,0,29.59898,0,0,0,39.00008,100,0.1597667,7.899405,8.293191,0,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1597667,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,7.685668,7.685668,3,0,1.095,7.685668,106.7228,3.270077,0,8.202358,4.932282,4.685668,0,0,0,29.59898,0,0,0,39.00008,100,0.1597667,8.454235,6.561887,12,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,0.647351,0.647351,0,0,0,0.647351,929.6075,5.336401,0,6.017823,0.6814221,0.647351,0,0,0,29.59898,0,0,0,39.00008,100,0.1597667,0.7120861,4.814259,0,35.6168
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,0,0,0,0,4.868376,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1597667,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,0,0,0,0,1.835335,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1597667,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,6.309837,6.309837,0,0,0,6.309837,0,0,8.881784E-16,0,6.641934,6.309837,0,0,0,29.59898,0,6.641934,-6.641934,31.99887,82.04821,0.1597667,6.940821,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,8.890982,8.890982,12,0,3.372,8.890982,0,0,0,0,0,0,3.109019,2.953568,7.379927,22.95704,2.953568,0,2.953568,34.80087,89.23281,0.1598073,9.780079,0,12,22.95704
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,8.207163,8.207163,12,0,3.372,8.207163,0,0,0,0,0,0,3.792837,3.603196,4.426359,25.61526,3.603196,0,3.603196,38.21916,97.99764,0.1598567,9.027879,0,12,25.61526
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,3.466079,3.466079,0,0,0,3.466079,0,0,4.440892E-16,0,3.648504,3.466079,0,0,0.823163,28.85813,0,3.648504,-3.648504,34.37329,88.13648,0.1598567,3.812687,0,0,28.85813
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.2719383,0.2719383,0,0,0,0.2719383,0,0,5.551115E-17,0,0.2862508,0.2719383,0,0,4.877056,25.20963,0,0.2862508,-0.2862508,34.07156,87.3628,0.1598567,0.2991321,0,0,25.20963
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.3127222,0.3127222,0,0,0,0.3127222,0,0,0,0,0.3291813,0.3127222,0,0,5.195113,24.92338,0,0.3291813,-0.3291813,33.72458,86.47309,0.1598567,0.3439944,0,0,24.92338
