Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,3.039138,3.039138,0,0,0,3.039138,0,0,4.440892E-16,0,3.199092,3.039138,0,0,5.56087,24.59419,0,3.199092,-3.199092,30.35243,77.8266,0.1598567,3.343052,0,0,24.59419
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.09691805,0.09691805,0,0,0,0.09691805,0,0,1.387779E-17,0,0.102019,0.09691805,0,0,9.115417,21.3951,0,0.102019,-0.102019,30.2449,77.55087,0.1598567,0.1066099,0,0,21.3951
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.1262821,0.1262821,0,0,0,0.1262821,0,0,0,0,0.1329285,0.1262821,0,0,9.228771,21.29308,0,0.1329285,-0.1329285,30.10478,77.19158,0.1598567,0.1389103,0,0,21.29308
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,1.407927,1.407927,0,0,0,1.407927,0,0,2.220446E-16,0,1.482028,1.407927,0,0,9.37647,21.16016,0,1.482028,-1.482028,28.54258,73.18597,0.1598567,1.548719,0,0,21.16016
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,2.025055,2.025055,0,0,0,2.025055,0,0,0,0,2.131637,2.025055,0,0,11.02317,19.67813,0,2.131637,-2.131637,26.29564,67.42458,0.1598567,2.227561,0,0,19.67813
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,1.17823,1.17823,0,0,0,1.17823,0,0,0,0,1.240242,1.17823,0,0,13.39165,17.54649,0,1.240242,-1.240242,24.98831,64.07246,0.1598567,1.296053,0,0,17.54649
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,3.13223,3.13223,0,0,0,3.13223,0,0,0,0,3.297084,3.13223,0,0,14.7697,16.30625,0,3.297084,-3.297084,21.51288,55.16111,0.1598567,3.445453,0,0,16.30625
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,3.596028,3.596028,0,0,0,3.596028,35.37037,0,0,1.271928,3.785292,3.596028,0,0,18.43313,13.00916,0,2.513364,-2.513364,18.86356,48.368,0.1598567,3.95563,1.017543,0,14.28109
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,0,0,0,0,0,0,0,2.835528,0,0,0,0,21.22575,10.4958,2.835528,0,2.835528,21.55358,55.26547,0.159811,0,2.268422,0,13.33133
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,4.130005,4.130005,0,0,0,4.130005,119.6604,0,0,4.941982,4.347374,4.130005,0,0,18.39023,13.04777,0.5946077,0,0.5946077,22.11767,56.71186,0.1598014,4.543006,3.953585,0,17.98976
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,5.03808,5.03808,0,0,0,5.03808,105.1336,0,0,5.296714,5.303242,5.03808,0,0,17.79562,13.58292,0,0.006527301,-0.006527301,22.11079,56.69423,0.1598014,5.541887,4.237371,0,18.87963
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,7.685295,7.685295,12,0,3.372,7.685295,90.24821,0,0,6.935842,0,0,4.314705,4.098969,17.80287,13.57639,11.03481,0,11.03481,32.57933,83.53658,0.1598786,8.453825,5.548674,12,20.51224
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,9.704935,9.704935,9.114587,0,2.641991,9.704935,76.14145,0,0,7.389478,0.6214187,0.5903477,0,0,6.76806,23.50772,6.76806,0,6.76806,39.00008,100,0.1599427,10.67543,5.911583,12,30.8972
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,9.178664,9.178664,3,0,1.095,9.178664,92.82066,2.015839,0,8.519696,6.503857,6.178664,0,0,0,29.59898,0,0,0,39.00008,100,0.1599427,10.09653,6.815757,12,38.11868
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,9.195755,9.195755,3.680569,0,1.267184,9.195755,63.13195,0,1.776357E-15,5.805459,5.805459,5.515186,0,0,0,29.59898,0,0,0,39.00008,100,0.1599427,10.11533,4.644367,12,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,0,0,0,0,3.311942,0,3.311942,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1599427,0,2.649554,0,32.91092
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,5.737174,5.737174,0,0,0,5.737174,29.86705,0,0,1.713524,6.03913,5.737174,0,0,0,29.59898,0,4.325606,-4.325606,34.44049,88.30877,0.1599427,6.310891,1.370819,0,31.3125
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,6.57275,6.57275,0,0,0,6.57275,21.59444,0,8.881784E-16,1.419348,6.918684,6.57275,0,0,4.806229,25.27337,0,5.499336,-5.499336,28.64368,73.44519,0.1599427,7.230025,1.135479,0,26.69272
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,8.98123,8.98123,12,0,3.372,8.98123,0,0,0,0,0,0,3.01877,2.867831,10.9166,19.77404,2.867831,0,2.867831,31.36434,80.42123,0.1599819,9.879353,0,12,19.77404
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,7.531508,7.531508,0,0,0,7.531508,0,0,8.881784E-16,0,7.927904,7.531508,0,0,8.04877,22.35509,0,7.927904,-7.927904,23.0076,58.99373,0.1599819,8.284659,0,0,22.35509
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,8.397972,8.397972,12,0,3.372,8.397972,0,0,0,0,0,0,3.602028,3.421927,16.85755,14.42718,3.421927,0,3.421927,26.25393,67.31762,0.1600287,9.237769,0,12,14.42718
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.9421258,0.9421258,9.742126,0,2.800758,0.9421258,0,0,0,0,0,0,8.8,8.36,13.43563,17.50691,8.36,0,8.36,34.18492,87.65346,0.1600847,1.036338,0,12,17.50691
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.075625,25.03091,0,0,0,34.18492,87.65346,0.1600847,0,0,0,25.03091
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,3.073869,3.073869,0,0,0,3.073869,0,0,0,0,3.235651,3.073869,0,0,5.075625,25.03091,0,3.235651,-3.235651,30.77424,78.90815,0.1600847,3.381256,0,0,25.03091
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,1.184317,1.184317,0,0,0,1.184317,0,0,2.220446E-16,0,1.246649,1.184317,0,0,8.670794,21.79526,0,1.246649,-1.246649,29.46016,75.53871,0.1600847,1.302748,0,0,21.79526
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.05786804,0.05786804,0,0,0,0.05786804,0,0,0,0,0.06091373,0.05786804,0,0,10.05596,20.54861,0,0.06091373,-0.06091373,29.39595,75.37408,0.1600847,0.06365485,0,0,20.54861
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,2.396183,2.396183,0,0,0,2.396183,0,0,4.440892E-16,0,2.522298,2.396183,0,0,10.12364,20.4877,0,2.522298,-2.522298,26.73721,68.55682,0.1600847,2.635801,0,0,20.4877
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.92619,17.9654,0,0,0,26.73721,68.55682,0.1600847,0,0,0,17.9654
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,2.442395,2.442395,0,0,0,2.442395,0,0,0,0,2.570942,2.442395,0,0,12.92619,17.9654,0,2.570942,-2.570942,24.0272,61.60809,0.1600847,2.686635,0,0,17.9654
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.260143,0.260143,0,0,0,0.260143,0,0,5.551115E-17,0,0.2738348,0.260143,0,0,15.7828,15.39446,0,0.2738348,-0.2738348,23.73856,60.86797,0.1600847,0.2861574,0,0,15.39446
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.7031557,0.7031557,0,0,0,0.7031557,0,0,1.110223E-16,0,0.7401639,0.7031557,0,0,16.08706,15.12063,0,0.7401639,-0.7401639,22.95835,58.86746,0.1600847,0.7734713,0,0,15.12063
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,4.492907,4.492907,0,0,0,4.492907,48.64972,0,0,2.185787,4.729376,4.492907,0,0,16.90946,14.38046,0,2.543589,-2.543589,20.27718,51.99265,0.1600847,4.942198,1.748629,0,16.56625
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,5.409846,5.409846,0,0,0,5.409846,104.2809,0,0,5.641435,5.694575,5.409846,0,0,19.73567,11.83687,0,0.05313951,-0.05313951,20.22116,51.84903,0.1600847,5.95083,4.513148,0,17.47831
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,5.258544,5.258544,0,0,0,5.258544,161.8126,0,0,8.508986,5.535309,5.258544,0,0,19.79472,11.78373,2.973676,0,2.973676,23.04224,59.08254,0.1600369,5.784399,6.807189,0,20.29272
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,2.975166,2.975166,0,0,0,2.975166,353.2132,0,0,10.50868,3.131753,2.975166,0,0,16.82104,14.46004,7.376924,0,7.376924,30.0406,77.02703,0.1599184,3.272682,8.406941,0,24.96872
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,7.214292,7.214292,0,0,0,7.214292,161.4953,0,0,11.65074,7.593991,7.214292,0,0,9.444116,21.09927,4.056753,0,4.056753,33.88918,86.89515,0.1598533,7.935721,9.320595,0,32.75002
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,6.022901,0,11.41026,0,0,0,0,5.387363,24.75035,5.387363,0,5.387363,39.00008,100,0.159767,0,9.128211,0,36.16061
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.159767,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,0,0,0,0,9.661438,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.159767,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,8.086965,8.086965,3,0,1.095,8.086965,102.8227,2.960533,0,8.315232,5.3547,5.086965,0,0,0,29.59898,0,0,0,39.00008,100,0.159767,8.895661,6.652186,12,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.1104928,0.1104928,0,0,0,0.1104928,3565.381,3.823179,0,3.939488,0.1163082,0.1104928,0,0,0,29.59898,0,0,0,39.00008,100,0.159767,0.121542,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,4.579561,4.579561,0,0,0,4.579561,28.43919,0,0,1.30239,4.82059,4.579561,0,0,0,29.59898,0,3.518201,-3.518201,35.29157,90.49102,0.159767,5.037517,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,7.338591,7.338591,0,0,0,7.338591,0,0,8.881784E-16,0,7.724832,7.338591,0,0,3.909112,26.08078,0,7.724832,-7.724832,27.14888,69.61237,0.159767,8.07245,0,0,26.08078
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,3.947435,3.947435,0,0,0,3.947435,0,0,0,0,4.155195,3.947435,0,0,12.49226,18.35595,0,4.155195,-4.155195,22.76892,58.38173,0.159767,4.342179,0,0,18.35595
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.4916095,0.4916095,0,0,0,0.4916095,0,0,1.110223E-16,0,0.5174837,0.4916095,0,0,17.10914,14.20075,0,0.5174837,-0.5174837,22.22344,56.98308,0.159767,0.5407705,0,0,14.20075
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,5.291916,5.291916,0,0,0,5.291916,0,0,8.881784E-16,0,5.570438,5.291916,0,0,17.68412,13.68327,0,5.570438,-5.570438,16.35169,41.92732,0.159767,5.821107,0,0,13.68327
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,1.777196,1.777196,0,0,0,1.777196,0,0,2.220446E-16,0,1.870733,1.777196,0,0,23.8735,8.112828,0,1.870733,-1.870733,14.37976,36.87111,0.159767,1.954916,0,0,8.112828
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.5367259,0.5367259,0,0,0,0.5367259,0,0,0,0,0.5649747,0.5367259,0,0,25.95209,6.242096,0,0.5649747,-0.5649747,13.78423,35.3441,0.159767,0.5903985,0,0,6.242096
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.57984,5.677122,0,0,0,13.78423,35.3441,0.159767,0,0,0,5.677122
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.045913,1.045913,0,0,0,1.045913,0,0,0,0,1.100961,1.045913,0,0,26.57984,5.677122,0,1.100961,-1.100961,12.62371,32.36843,0.159767,1.150504,0,0,5.677122
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.80313,4.576161,0,0,0,12.62371,32.36843,0.159767,0,0,0,4.576161
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,3.478414,3.478414,0,0,0,3.478414,0,0,4.440892E-16,0,3.661489,3.478414,0,0,27.80313,4.576161,0,3.661489,-3.661489,8.764165,22.47217,0.159767,3.826256,0,0,4.576161
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,3.002298,3.002298,11.8023,0,3.321981,3.002298,0,0,0,0,0,0,8.8,8.36,31.87145,0.9146724,8.36,0,8.36,16.69516,42.80801,0.159881,3.302527,0,12,0.9146724
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,1.758087,1.758087,10.55809,0,3.007196,1.758087,0,1.776357E-15,0,0,0,0,8.8,8.36,23.51145,8.438672,8.36,0,8.36,24.62615,63.14385,0.1599599,1.933895,0,12,8.438672
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,2.505491,2.505491,11.30549,0,3.196289,2.505491,0,1.776357E-15,0,0,0,0,8.8,8.36,15.15145,15.96267,8.36,0,8.36,32.55714,83.47968,0.1600596,2.756041,0,12,15.96267
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,4.367165,4.367165,0,0,0,4.367165,48.96793,0,0,2.13851,4.597015,4.367165,0,0,6.791451,23.48667,0,2.458505,-2.458505,29.96565,76.83485,0.1600596,4.803881,1.710808,0,25.62518
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,2.512949,2.512949,0,0,0,2.512949,187.5547,0,0,4.713152,2.645209,2.512949,0,0,9.523124,21.02817,2.067944,0,2.067944,31.92747,81.86515,0.1600265,2.764243,3.770522,0,25.74132
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,7.554461,7.554461,0,0,0,7.554461,97.18964,8.881784E-16,0,7.342153,7.952065,7.554461,0,0,7.45518,22.88932,0,0.6099112,-0.6099112,31.28457,80.21669,0.1600265,8.309907,5.873723,0,30.23147
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,2.146234,2.146234,0,0,0,2.146234,455.6343,0,0,9.778978,2.259194,2.146234,0,0,8.132859,22.27941,7.519784,0,7.519784,38.41846,98.50869,0.1599063,2.360857,7.823183,0,32.05838
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,2.991146,2.991146,0,0,0,2.991146,383.4245,7.707137,0,11.46879,3.148574,2.991146,0,0,0.6130745,29.04721,0.6130745,0,0.6130745,39.00008,100,0.1598965,3.29026,9.175029,0,40.516
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,7.287477,7.287477,0,0,0,7.287477,156.7269,3.750409,0,11.42144,7.671028,7.287477,0,0,0,29.59898,0,0,0,39.00008,100,0.1598965,8.016224,9.13715,0,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,4.982994,4.982994,0,0,0,4.982994,203.5089,4.895578,0,10.14083,5.245257,4.982994,0,0,0,29.59898,0,0,0,39.00008,100,0.1598965,5.481294,8.112668,0,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,7.009125,7.009125,0,0,0,7.009125,132.8405,1.932933,0,9.31096,7.378026,7.009125,0,0,0,29.59898,0,0,0,39.00008,100,0.1598965,7.710037,7.448768,0,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,3.239457,3.239457,0,0,0,3.239457,191.7361,2.801255,0,6.211209,3.409954,3.239457,0,0,0,29.59898,0,0,0,39.00008,100,0.1598965,3.563402,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,3.771157,3.771157,0,0,0,3.771157,125.1945,0.7516435,0,4.721282,3.969638,3.771157,0,0,0,29.59898,0,0,0,39.00008,100,0.1598965,4.148272,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,1.792674,1.792674,0,0,0,1.792674,136.1125,0.5530279,0,2.440053,1.887026,1.792674,0,0,0,29.59898,0,0,0,39.00008,100,0.1598965,1.971942,1.952043,0,32.03903
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,10.34347,10.34347,10.34347,0,2.952899,10.34347,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1598965,11.37782,0,12,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,5.291786,5.291786,0,0,0,5.291786,0,0,8.881784E-16,0,5.570301,5.291786,0,0,0,29.59898,0,5.570301,-5.570301,33.12846,84.94461,0.1598965,5.820965,0,0,29.59898
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,2.838386,2.838386,0,0,0,2.838386,0,0,4.440892E-16,0,2.987775,2.838386,0,0,6.189223,24.02868,0,2.987775,-2.987775,29.97907,76.86926,0.1598965,3.122225,0,0,24.02868
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,1.712682,1.712682,0,0,0,1.712682,0,0,2.220446E-16,0,1.802823,1.712682,0,0,9.508973,21.0409,0,1.802823,-1.802823,28.07873,71.9966,0.1598965,1.88395,0,0,21.0409
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.51211,19.23808,0,0,0,28.07873,71.9966,0.1598965,0,0,0,19.23808
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.51211,19.23808,0,0,0,28.07873,71.9966,0.1598965,0,0,0,19.23808
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,2.795998,2.795998,0,0,0,2.795998,0,0,0,0,2.943155,2.795998,0,0,11.51211,19.23808,0,2.943155,-2.943155,24.97637,64.04185,0.1598965,3.075597,0,0,19.23808
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.7238976,0.7238976,0,0,0,0.7238976,0,0,1.110223E-16,0,0.7619975,0.7238976,0,0,14.78228,16.29492,0,0.7619975,-0.7619975,24.17316,61.98233,0.1598965,0.7962874,0,0,16.29492
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.8911073,0.8911073,0,0,0,0.8911073,0,0,1.110223E-16,0,0.9380076,0.8911073,0,0,15.62895,15.53293,0,0.9380076,-0.9380076,23.18441,59.44709,0.1598965,0.9802179,0,0,15.53293
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,1.408378,1.408378,0,0,0,1.408378,0,0,2.220446E-16,0,1.482503,1.408378,0,0,16.67118,14.59492,0,1.482503,-1.482503,21.62172,55.44019,0.1598965,1.549216,0,0,14.59492
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.8245133,0.8245133,0,0,0,0.8245133,0,0,1.110223E-16,0,0.8679088,0.8245133,0,0,18.3184,13.11242,0,0.8679088,-0.8679088,20.70686,53.09441,0.1598965,0.9069647,0,0,13.11242
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,1.970091,1.970091,0,0,0,1.970091,0,0,2.220446E-16,0,2.07378,1.970091,0,0,19.28275,12.24451,0,2.07378,-2.07378,18.5209,47.4894,0.1598965,2.1671,0,0,12.24451
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.58695,10.17073,0,0,0,18.5209,47.4894,0.1598965,0,0,0,10.17073
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,6.830207,6.830207,0,0,0,6.830207,25.61227,0,8.881784E-16,1.749371,7.189692,6.830207,0,0,21.58695,10.17073,0,5.440321,-5.440321,12.7863,32.78532,0.1598965,7.513228,1.399497,0,11.9201
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,0,0,0,0,0,0,0,5.250665,0,0,0,0,27.63175,4.730406,5.250665,0,5.250665,17.76752,45.55765,0.1598127,0,4.200532,0,9.981071
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,11.59826,11.59826,12,0,3.372,11.59826,62.14353,0,0,7.207566,0,0,0.4017443,0.3816571,22.38108,9.456004,7.589223,0,7.589223,24.96729,64.01856,0.159895,12.75808,5.766053,12,16.66357
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,3.597877,3.597877,8.207712,0,2.412551,3.597877,276.2574,0,0,9.939401,0,0,4.609836,4.379344,14.79186,16.2863,14.31874,0,14.31874,38.55124,98.84914,0.1598127,3.957664,7.951521,12,26.22571
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.5006529,0.5006529,0,0,0,0.5006529,2249.456,10.26185,0,11.26197,0.527003,0.5006529,0,0,0.4731147,29.17318,0.4731147,0,0.4731147,39.00008,100,0.1598052,0.5507182,9.009572,0,40.43514
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,3.261121,3.261121,0,0,0,3.261121,386.862,9.183279,0,12.61604,3.432759,3.261121,0,0,0,29.59898,0,0,0,39.00008,100,0.1598052,3.587233,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,3.276438,3.276438,0,0,0,3.276438,344.0373,7.823284,0,11.27217,3.448882,3.276438,0,0,0,29.59898,0,0,0,39.00008,100,0.1598052,3.604081,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,7.436912,7.436912,0,0,0,7.436912,130.4476,1.872942,0,9.70127,7.828329,7.436912,0,0,0,29.59898,0,0,0,39.00008,100,0.1598052,8.180603,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,1.812762,1.812762,0,0,0,1.812762,410.787,5.53842,0,7.44659,1.90817,1.812762,0,0,0,29.59898,0,0,0,39.00008,100,0.1598052,1.994038,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,0,0,0,0,4.480964,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1598052,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,5.922017,5.922017,0,0,0,5.922017,30.15843,0,8.881784E-16,1.785988,6.233703,5.922017,0,0,0,29.59898,0,4.447715,-4.447715,34.31178,87.97874,0.1598052,6.514219,1.42879,0,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,11.41726,11.41726,12,0,3.372,11.41726,0,0,0,0,0,0,0.5827349,0.5535982,4.941905,25.15126,0.5535982,0,0.5535982,34.83696,89.32537,0.1598127,12.55899,0,12,25.15126
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,1.263435,1.263435,0,0,0,1.263435,0,0,0,0,1.329931,1.263435,0,0,4.388307,25.6495,0,1.329931,-1.329931,33.43509,85.73083,0.1598127,1.389778,0,0,25.6495
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,1.83825,1.83825,0,0,0,1.83825,0,0,2.220446E-16,0,1.935,1.83825,0,0,5.866008,24.31957,0,1.935,-1.935,31.39542,80.50092,0.1598127,2.022075,0,0,24.31957
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,10.67408,10.67408,12,0,3.372,10.67408,0,0,0,0,0,0,1.325916,1.25962,8.016009,22.38457,1.25962,0,1.25962,32.5904,83.56497,0.1598298,11.74149,0,12,22.38457
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.6869541,0.6869541,0,0,0,0.6869541,0,0,1.110223E-16,0,0.7231096,0.6869541,0,0,6.756389,23.51823,0,0.7231096,-0.7231096,31.82818,81.61056,0.1598298,0.7556495,0,0,23.51823
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,1.573844,1.573844,0,0,0,1.573844,0,0,2.220446E-16,0,1.656678,1.573844,0,0,7.559844,22.79512,0,1.656678,-1.656678,30.08189,77.13289,0.1598298,1.731229,0,0,22.79512
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.9486716,0.9486716,0,0,0,0.9486716,0,0,1.110223E-16,0,0.9986017,0.9486716,0,0,9.400598,21.13844,0,0.9986017,-0.9986017,29.02927,74.43388,0.1598298,1.043539,0,0,21.13844
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,1.764278,1.764278,0,0,0,1.764278,0,0,2.220446E-16,0,1.857135,1.764278,0,0,10.51015,20.13984,0,1.857135,-1.857135,27.07168,69.41442,0.1598298,1.940706,0,0,20.13984
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.9218108,0.9218108,0,0,0,0.9218108,0,0,1.110223E-16,0,0.9703272,0.9218108,0,0,12.57364,18.2827,0,0.9703272,-0.9703272,26.04886,66.79182,0.1598298,1.013992,0,0,18.2827
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.8411796,0.8411796,0,0,0,0.8411796,0,0,1.110223E-16,0,0.8854523,0.8411796,0,0,13.65178,17.31238,0,0.8854523,-0.8854523,25.11551,64.39863,0.1598298,0.9252976,0,0,17.31238
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.6392061,0.6392061,0,0,0,0.6392061,0,0,0,0,0.6728485,0.6392061,0,0,14.63562,16.42692,0,0.6728485,-0.6728485,24.40627,62.58005,0.1598298,0.7031267,0,0,16.42692
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.6560255,0.6560255,0,0,0,0.6560255,0,0,0,0,0.6905531,0.6560255,0,0,15.38323,15.75408,0,0.6905531,-0.6905531,23.67836,60.71363,0.1598298,0.721628,0,0,15.75408
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.15051,15.06352,0,0,0,23.67836,60.71363,0.1598298,0,0,0,15.06352
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,6.27462,6.27462,0,0,0,6.27462,6.326008,0,8.881784E-16,0.3969329,6.604863,6.27462,0,0,16.15051,15.06352,0,6.20793,-6.20793,17.13463,43.93486,0.1598298,6.902081,0.3175463,0,15.46045
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,4.584576,4.584576,0,0,0,4.584576,21.31281,0,8.881784E-16,0.9771022,4.82587,4.584576,0,0,23.04821,8.855593,0,3.848768,-3.848768,13.07767,33.53243,0.1598298,5.043034,0.7816818,0,9.832695
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,0.7572899,0.7572899,0,0,0,0.7572899,191.0953,0,0,1.447146,0.7971473,0.7572899,0,0,27.32461,5.006825,0.6499985,0,0.6499985,13.69432,35.11356,0.1598194,0.833019,1.157717,0,6.453971
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,6.98912,6.98912,12,0,3.372,6.98912,34.77989,0,0,2.430808,0,0,5.01088,4.760336,26.67462,5.591824,7.191144,0,7.191144,20.51643,52.60614,0.1599098,7.688032,1.944646,12,8.022632
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,2.285325,2.285325,11.08532,0,3.140587,2.285325,155.4152,0,0,3.551741,0,0,8.8,8.36,19.48347,12.06385,11.91174,0,11.91174,31.8169,81.58164,0.1599464,2.513857,2.841393,12,15.61559
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,0,0,2.351907,0,0,0,0,7.57173,22.78442,2.351907,0,2.351907,34.04812,87.3027,0.1599091,0,1.881526,0,25.13633
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,4.791082,4.791082,0,0,0,4.791082,15.64889,0,8.881784E-16,0.7497512,5.043244,4.791082,0,0,5.219823,24.90114,0,4.293493,-4.293493,29.52238,75.69826,0.1599091,5.27019,0.599801,0,25.65089
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,0,0,0,0,0,0,0.0552393,0,0,0,0,9.99037,20.60765,0.0552393,0,0.0552393,29.57479,75.83263,0.1599082,0,0.04419144,0,20.66288
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,8.017653,8.017653,12,0,3.372,8.017653,9.243752,0,0,0.741132,0,0,3.982347,3.78323,9.935131,20.65736,4.524362,0,4.524362,33.86697,86.83822,0.1599672,8.819418,0.5929056,12,21.39849
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,3.514848,3.514848,0,0,0,3.514848,1.137454,0,0,0.03997977,3.69984,3.514848,0,0,5.410769,24.72929,0,3.65986,-3.65986,30.00914,76.94636,0.1599672,3.866333,0.03198382,0,24.76927
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,0,0,0,0,0,0,0.1359952,0,0,0,0,9.477281,21.06943,0.1359952,0,0.1359952,30.13816,77.27717,0.159965,0,0.1087962,0,21.20542
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.341285,21.19182,0,0,0,30.13816,77.27717,0.159965,0,0,0,21.19182
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.9547908,0.9547908,0,0,0,0.9547908,0,0,2.220446E-16,0,1.005043,0.9547908,0,0,9.341285,21.19182,0,1.005043,-1.005043,29.07875,74.56075,0.159965,1.05027,0,0,21.19182
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.458,20.18678,0,0,0,29.07875,74.56075,0.159965,0,0,0,20.18678
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,3.764782,3.764782,0,0,0,3.764782,0,0,4.440892E-16,0,3.962929,3.764782,0,0,10.458,20.18678,0,3.962929,-3.962929,24.90145,63.84976,0.159965,4.141261,0,0,20.18678
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.2016295,0.2016295,0,0,0,0.2016295,0,0,0,0,0.2122416,0.2016295,0,0,14.86125,16.22385,0,0.2122416,-0.2122416,24.67773,63.27611,0.159965,0.2217925,0,0,16.22385
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.5136625,0.5136625,0,0,0,0.5136625,0,0,0,0,0.5406974,0.5136625,0,0,15.09708,16.01161,0,0.5406974,-0.5406974,24.10779,61.81472,0.159965,0.5650288,0,0,16.01161
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,2.318575,2.318575,0,0,0,2.318575,0,0,4.440892E-16,0,2.440605,2.318575,0,0,15.69785,15.47091,0,2.440605,-2.440605,21.53516,55.21826,0.159965,2.550432,0,0,15.47091
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,2.45566,2.45566,0,0,0,2.45566,0,0,0,0,2.584905,2.45566,0,0,18.40964,13.03031,0,2.584905,-2.584905,18.81043,48.23178,0.159965,2.701226,0,0,13.03031
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,3.205839,3.205839,0,0,0,3.205839,0,0,4.440892E-16,0,3.374568,3.205839,0,0,21.28175,10.4454,0,3.374568,-3.374568,15.25333,39.11102,0.159965,3.526423,0,0,10.4454
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.9428467,0.9428467,0,0,0,0.9428467,0,0,1.110223E-16,0,0.9924701,0.9428467,0,0,25.03127,7.070832,0,0.9924701,-0.9924701,14.20717,36.42857,0.159965,1.037131,0,0,7.070832
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,1.220718,1.220718,0,0,0,1.220718,0,0,2.220446E-16,0,1.284966,1.220718,0,0,26.13402,6.078362,0,1.284966,-1.284966,12.8527,32.95557,0.159965,1.34279,0,0,6.078362
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,2.065518,2.065518,0,0,0,2.065518,0,0,4.440892E-16,0,2.174229,2.065518,0,0,27.56176,4.793396,0,2.174229,-2.174229,10.56086,27.07907,0.159965,2.272069,0,0,4.793396
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.5220155,0.5220155,0,0,0,0.5220155,0,0,1.110223E-16,0,0.54949,0.5220155,0,0,29.97757,2.619167,0,0.54949,-0.54949,9.981647,25.59391,0.159965,0.574217,0,0,2.619167
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,0,0,0,0,0,0,0,2.051574,0,0,0,0,30.58811,2.069677,2.051574,0,2.051574,11.92794,30.5844,0.1599324,0,1.641259,0,4.121251
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,6.034196,6.034196,11.94683,0,3.358549,6.034196,51.57131,-8.881784E-16,0,3.111914,0,0,5.912637,5.617005,28.53654,3.916094,8.728919,0,8.728919,20.20892,51.81764,0.1600413,6.637616,2.489531,12,7.028008
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,4.600692,0,0,8.8,8.36,19.80762,11.77212,12.96069,0,12.96069,32.50451,83.34473,0.1599973,0,3.680553,12,16.37281
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.3862616,0.3862616,0,0,0,0.3862616,1779.859,0,0,6.87491,0.4065911,0.3862616,0,0,6.846928,23.43674,6.468319,0,6.468319,38.6409,99.07903,0.1598948,0.4248878,5.499928,0,30.31165
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,6.077632,6.077632,0,0,0,6.077632,108.2982,0,0,6.581965,6.397508,6.077632,0,0,0.3786085,29.25823,0.184457,0,0.184457,38.81589,99.52773,0.1598919,6.685396,5.265572,0,35.84019
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,3.804439,3.804439,0,0,0,3.804439,185.5025,2.858506,0,7.05733,4.004673,3.804439,0,0,0.1941515,29.42424,0.1941515,0,0.1941515,39.00008,100,0.1598888,4.184883,5.645864,0,36.48157
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,5.877563,5.877563,0,0,0,5.877563,125.5772,1.19397,0,7.380878,6.186909,5.877563,0,0,0,29.59898,0,0,0,39.00008,100,0.1598888,6.46532,5.904703,0,36.97986
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,7.487626,7.487626,0,0,0,7.487626,120.9092,1.171515,0,9.053227,7.881712,7.487626,0,0,0,29.59898,0,0,0,39.00008,100,0.1598888,8.236389,7.242582,0,38.65221
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,13.19918,13.19918,6.082917,0,1.874978,13.19918,56.75203,0,0,7.490802,7.490802,7.116262,0,0,0,29.59898,0,0,0,39.00008,100,0.1598888,14.5191,5.992642,12,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,2.547004,2.547004,0,0,0,2.547004,133.8636,0.7284533,0,3.40951,2.681056,2.547004,0,0,0,29.59898,0,0,0,39.00008,100,0.1598888,2.801704,2.727608,0,33.00849
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.1383284,0.1383284,0,0,0,0.1383284,1500.036,1.929367,0,2.074976,0.1456089,0.1383284,0,0,0,29.59898,0,0,0,39.00008,100,0.1598888,0.1521613,1.659981,0,31.67395
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.982811,1.982811,0,0,0,1.982811,0,0,2.220446E-16,0,2.087169,1.982811,0,0,0,29.59898,0,2.087169,-2.087169,36.80001,94.35881,0.1598888,2.181092,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,3.665442,3.665442,0,0,0,3.665442,0,0,4.440892E-16,0,3.858361,3.665442,0,0,2.319077,27.51181,0,3.858361,-3.858361,32.73294,83.93044,0.1598888,4.031987,0,0,27.51181
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,4.740489,4.740489,0,0,0,4.740489,0,0,8.881784E-16,0,4.989989,4.740489,0,0,6.606144,23.65345,0,4.989989,-4.989989,27.47303,70.44353,0.1598888,5.214538,0,0,23.65345
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,18.56729,18.56729,12,0,3.372,18.56729,0,0,0,0,6.91294,6.567293,0,0,12.15058,18.66346,0,6.91294,-6.91294,20.18615,51.75926,0.1598888,20.42402,0,12,18.66346
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,1.384288,1.384288,10.18429,0,2.912625,1.384288,0,0,0,0,0,0,8.8,8.36,19.83162,11.75052,8.36,0,8.36,28.11714,72.09509,0.1599564,1.522717,0,12,11.75052
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,3.029964,3.029964,11.82996,0,3.328981,3.029964,0,0,0,0,0,0,8.8,8.36,11.47162,19.27452,8.36,0,8.36,36.04813,92.43093,0.1600688,3.332961,0,12,19.27452
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.6181622,0.6181622,0,0,0,0.6181622,0,0,1.110223E-16,0,0.6506971,0.6181622,0,0,3.11162,26.79852,0,0.6506971,-0.6506971,35.36224,90.67223,0.1600688,0.6799784,0,0,26.79852
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.9712796,0.9712796,0,0,0,0.9712796,0,0,0,0,1.0224,0.9712796,0,0,3.834617,26.14782,0,1.0224,-1.0224,34.28454,87.90889,0.1600688,1.068408,0,0,26.14782
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,1.328256,1.328256,0,0,0,1.328256,0,0,2.220446E-16,0,1.398164,1.328256,0,0,4.970617,25.12542,0,1.398164,-1.398164,32.81074,84.12994,0.1600688,1.461081,0,0,25.12542
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.524132,23.72726,0,0,0,32.81074,84.12994,0.1600688,0,0,0,23.72726
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,1.84292,1.84292,0,0,0,1.84292,0,0,2.220446E-16,0,1.939916,1.84292,0,0,6.524132,23.72726,0,1.939916,-1.939916,30.76589,78.88674,0.1600688,2.027212,0,0,23.72726
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,4.187472,4.187472,0,0,0,4.187472,0,0,0,0,4.407866,4.187472,0,0,8.679595,21.78734,0,4.407866,-4.407866,26.11959,66.97318,0.1600688,4.60622,0,0,21.78734
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,3.049533,3.049533,0,0,0,3.049533,0,0,0,0,3.210035,3.049533,0,0,13.57722,17.37948,0,3.210035,-3.210035,22.73592,58.29711,0.1600688,3.354486,0,0,17.37948
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,3.172639,3.172639,0,0,0,3.172639,32.46943,0,4.440892E-16,1.030138,3.33962,3.172639,0,0,17.14393,14.16944,0,2.309482,-2.309482,20.30151,52.05505,0.1600688,3.489903,0.8241103,0,15.19958
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,5.509835,5.509835,0,0,0,5.509835,33.46292,8.881784E-16,0,1.843752,5.799826,5.509835,0,0,19.71002,11.85996,0,3.956074,-3.956074,16.13144,41.36259,0.1600688,6.060819,1.475001,0,13.70371
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,0.965688,0.965688,0,0,0,0.965688,452.8139,0,0,4.372769,1.016514,0.965688,0,0,24.10566,7.903886,3.356256,0,3.356256,19.31547,49.52674,0.1600157,1.062257,3.498215,0,12.27666
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,2.897796,2.897796,0,0,0,2.897796,264.0891,0,0,7.652761,3.050311,2.897796,0,0,20.7494,10.92452,4.602449,0,4.602449,23.68173,60.72227,0.1599429,3.187575,6.122209,0,18.57728
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,9.429921,9.429921,12,0,3.372,9.429921,89.80674,0,0,8.468704,0,0,2.570079,2.441575,16.14695,15.06672,10.91028,0,10.91028,34.03214,87.2617,0.1600204,10.37291,6.774963,12,23.53543
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,2.634455,0,7.871128,0,0,0,0,5.236673,24.88597,5.236673,0,5.236673,39.00008,100,0.1599377,0,6.296903,0,32.7571
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,4.392294,4.392294,0,0,0,4.392294,158.4913,2.337937,0,6.961404,4.623467,4.392294,0,0,0,29.59898,0,0,0,39.00008,100,0.1599377,4.831523,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,2.68871,2.68871,0,0,0,2.68871,330.883,6.066264,0,8.896485,2.830221,2.68871,0,0,0,29.59898,0,0,0,39.00008,100,0.1599377,2.957581,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,3.1258,3.1258,0,0,0,3.1258,188.2719,2.594687,0,5.885003,3.290315,3.1258,0,0,0,29.59898,0,0,0,39.00008,100,0.1599377,3.43838,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,8.484051,8.484051,6.89036,0,2.079261,8.484051,19.7732,0,0,1.677568,1.677568,1.59369,0,0,0,29.59898,0,0,0,39.00008,100,0.1599377,9.332456,1.342055,12,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,2.65321,2.65321,0,0,0,2.65321,27.34569,0,4.440892E-16,0.7255384,2.792852,2.65321,0,0,0,29.59898,0,2.067314,-2.067314,36.82094,94.41248,0.1599377,2.91853,0.5804307,0,30.32452
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,7.331934,7.331934,0,0,0,7.331934,0,0,8.881784E-16,0,7.717825,7.331934,0,0,2.297015,27.53166,0,7.717825,-7.717825,28.68563,73.55276,0.1599377,8.065127,0,0,27.53166
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,2.653427,2.653427,0,0,0,2.653427,0,0,0,0,2.793081,2.653427,0,0,10.87238,19.81384,0,2.793081,-2.793081,25.74147,66.00364,0.1599377,2.91877,0,0,19.81384
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.9758,17.02076,0,0,0,25.74147,66.00364,0.1599377,0,0,0,17.02076
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,3.047949,3.047949,0,0,0,3.047949,0,0,4.440892E-16,0,3.208367,3.047949,0,0,13.9758,17.02076,0,3.208367,-3.208367,22.35955,57.33207,0.1599377,3.352744,0,0,17.02076
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.2881691,0.2881691,0,0,0,0.2881691,0,0,5.551115E-17,0,0.3033359,0.2881691,0,0,17.54065,13.81239,0,0.3033359,-0.3033359,22.03981,56.51222,0.1599377,0.3169861,0,0,13.81239
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.061489,1.061489,0,0,0,1.061489,0,0,0,0,1.117357,1.061489,0,0,17.87769,13.50905,0,1.117357,-1.117357,20.86201,53.49223,0.1599377,1.167638,0,0,13.50905
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.7017034,0.7017034,0,0,0,0.7017034,0,0,1.110223E-16,0,0.7386352,0.7017034,0,0,19.1192,12.3917,0,0.7386352,-0.7386352,20.08342,51.49585,0.1599377,0.7718738,0,0,12.3917
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.93991,11.65306,0,0,0,20.08342,51.49585,0.1599377,0,0,0,11.65306
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.06318457,0.06318457,0,0,0,0.06318457,0,0,1.387779E-17,0,0.06651007,0.06318457,0,0,19.93991,11.65306,0,0.06651007,-0.06651007,20.01331,51.31609,0.1599377,0.06950302,0,0,11.65306
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,1.993774,1.993774,0,0,0,1.993774,0,0,2.220446E-16,0,2.098709,1.993774,0,0,20.01381,11.58655,0,2.098709,-2.098709,17.80108,45.6437,0.1599377,2.193151,0,0,11.58655
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,1.140437,1.140437,0,0,0,1.140437,0,0,2.220446E-16,0,1.200461,1.140437,0,0,22.34571,9.487844,0,1.200461,-1.200461,16.53568,42.39911,0.1599377,1.254481,0,0,9.487844
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,3.277646,3.277646,0,0,0,3.277646,0,0,0,0,3.450154,3.277646,0,0,23.67955,8.287383,0,3.450154,-3.450154,12.8989,33.07404,0.1599377,3.605411,0,0,8.287383
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,2.491421,2.491421,0,0,0,2.491421,0,0,0,0,2.622548,2.491421,0,0,27.51305,4.837229,0,2.622548,-2.622548,10.13449,25.98583,0.1599377,2.740563,0,0,4.837229
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,8.127356,8.127356,12,0,3.372,8.127356,16.03507,0,0,1.303227,0,0,3.872644,3.679012,30.427,2.21468,4.982239,0,4.982239,14.86106,38.10521,0.1600008,8.940091,1.042582,12,3.517908
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,7.476538,7.476538,12,0,3.372,7.476538,45.4703,0,0,3.399604,0,0,4.523462,4.297289,25.44476,6.698696,7.696893,0,7.696893,22.16298,56.82803,0.1600942,8.224192,2.719683,12,10.0983
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,3.958459,3.958459,11.62613,0,3.277411,3.958459,199.5887,0,0,7.900635,0,0,7.667671,7.284287,17.74787,13.6259,15.18492,0,15.18492,36.56866,93.7656,0.1600936,4.354305,6.320508,12,21.52654
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,7.104593,7.104593,0,0,0,7.104593,143.378,0.1449601,0,10.18642,7.478518,7.104593,0,0,2.562943,27.29233,2.562943,0,2.562943,39.00008,100,0.1600533,7.815052,8.149137,0,37.47875
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,6.933365,6.933365,0,0,0,6.933365,123.7586,1.282353,0,8.580632,7.298279,6.933365,0,0,0,29.59898,0,0,0,39.00008,100,0.1600533,7.626701,6.864506,0,38.17961
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,5.410597,5.410597,0,0,0,5.410597,159.3002,2.923724,0,8.61909,5.695365,5.410597,0,0,0,29.59898,0,0,0,39.00008,100,0.1600533,5.951657,6.895272,0,38.21807
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,5.876383,5.876383,0,0,0,5.876383,119.3722,0.8290995,0,7.014765,6.185666,5.876383,0,0,0,29.59898,0,0,0,39.00008,100,0.1600533,6.464021,5.611813,0,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,4.544533,4.544533,0,0,0,4.544533,135.6936,1.382921,0,6.16664,4.783719,4.544533,0,0,0,29.59898,0,0,0,39.00008,100,0.1600533,4.998986,4.933312,0,35.76562
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,5.77896,5.77896,0,0,0,5.77896,114.5612,0.5373319,0,6.620447,6.083116,5.77896,0,0,0,29.59898,0,0,0,39.00008,100,0.1600533,6.356855,5.296358,0,36.21943
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,8.247007,8.247007,4.973316,0,1.594249,8.247007,41.78474,0,0,3.44599,3.44599,3.273691,0,0,0,29.59898,0,0,0,39.00008,100,0.1600533,9.071708,2.756792,12,33.04497
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,0,0,0,0,1.892461,0,1.892461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1600533,0,1.513969,0,31.49144
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1600533,0,0,0,29.59898
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,5.349428,5.349428,0,0,0,5.349428,0,0,8.881784E-16,0,5.630977,5.349428,0,0,0,29.59898,0,5.630977,-5.630977,33.06451,84.78062,0.1600533,5.884371,0,0,29.59898
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,12.46278,12.46278,12,0,3.372,12.46278,0,0,0,0,0.4871405,0.4627835,0,0,6.256641,23.968,0,0.4871405,-0.4871405,32.55101,83.46397,0.1600533,13.70906,0,12,23.968
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,1.099224,1.099224,0,0,0,1.099224,0,0,0,0,1.157078,1.099224,0,0,6.797909,23.48086,0,1.157078,-1.157078,31.33135,80.33663,0.1600533,1.209147,0,0,23.48086
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,1.549313,1.549313,0,0,0,1.549313,0,0,2.220446E-16,0,1.630856,1.549313,0,0,8.083551,22.32378,0,1.630856,-1.630856,29.61227,75.92876,0.1600533,1.704244,0,0,22.32378
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,2.653538,2.653538,0,0,0,2.653538,0,0,0,0,2.793198,2.653538,0,0,9.895614,20.69293,0,2.793198,-2.793198,26.66799,68.37931,0.1600533,2.918892,0,0,20.69293
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,2.424899,2.424899,0,0,0,2.424899,0,0,4.440892E-16,0,2.552526,2.424899,0,0,12.99917,17.89973,0,2.552526,-2.552526,23.97739,61.48036,0.1600533,2.667389,0,0,17.89973
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,1.210333,1.210333,0,0,0,1.210333,0,0,2.220446E-16,0,1.274035,1.210333,0,0,15.83531,15.3472,0,1.274035,-1.274035,22.63444,58.0369,0.1600533,1.331367,0,0,15.3472
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.067781,1.067781,0,0,0,1.067781,0,0,2.220446E-16,0,1.12398,1.067781,0,0,17.2509,14.07317,0,1.12398,-1.12398,21.44966,54.99901,0.1600533,1.174559,0,0,14.07317
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.49977,12.94919,0,0,0,21.44966,54.99901,0.1600533,0,0,0,12.94919
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.3133621,0.3133621,0,0,0,0.3133621,0,0,0,0,0.3298548,0.3133621,0,0,18.49977,12.94919,0,0.3298548,-0.3298548,21.10196,54.10748,0.1600533,0.3446983,0,0,12.94919
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.3745182,0.3745182,0,0,0,0.3745182,0,0,0,0,0.3942297,0.3745182,0,0,18.86627,12.61933,0,0.3942297,-0.3942297,20.68641,53.04196,0.1600533,0.4119701,0,0,12.61933
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,1.473711,1.473711,0,0,0,1.473711,0,0,2.220446E-16,0,1.551275,1.473711,0,0,19.30431,12.2251,0,1.551275,-1.551275,19.05122,48.84918,0.1600533,1.621082,0,0,12.2251
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,3.011861,3.011861,0,0,0,3.011861,75.4312,0,0,2.271883,3.17038,3.011861,0,0,21.02794,10.67383,0,0.8984971,-0.8984971,18.10412,46.42073,0.1600533,3.313047,1.817506,0,12.94571
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,10.1252,10.1252,12,0,3.372,10.1252,56.24547,0,0,5.694965,0,0,1.874802,1.781062,22.02627,9.775331,7.476027,0,7.476027,25.1965,64.60629,0.1601369,11.13772,4.555972,12,15.4703
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,9.71889,9.71889,12,0,3.372,9.71889,84.74092,0,0,8.235877,0,0,2.28111,2.167054,14.55025,16.50376,10.40293,0,10.40293,35.06559,89.91158,0.1602218,10.69078,6.588702,12,24.73963
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,2.081972,2.081972,0,0,0,2.081972,523.7023,4.56447,0,10.90334,2.19155,2.081972,0,0,4.147316,25.86639,4.147316,0,4.147316,39.00008,100,0.1601565,2.290169,8.722669,0,36.76973
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,8.402903,8.402903,3,0,1.095,8.402903,146.3437,6.609849,0,12.29711,5.687265,5.402902,0,0,0,29.59898,0,0,0,39.00008,100,0.1601565,9.243193,9.837691,12,41.89609
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,4.524022,4.524022,0,0,0,4.524022,269.2178,7.417344,0,12.17947,4.762128,4.524022,0,0,0,29.59898,0,0,0,39.00008,100,0.1601565,4.976424,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.6055354,0.6055354,0,0,0,0.6055354,1860.155,10.62649,0,11.2639,0.6374058,0.6055354,0,0,0,29.59898,0,0,0,39.00008,100,0.1601565,0.666089,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,0,0,0,0,10.13962,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1601565,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,0,0,0,0,8.7402,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1601565,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,0,0,0,0,5.514019,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1601565,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,2.993987,2.993987,0,0,0,2.993987,77.29964,0,0,2.314341,3.151565,2.993987,0,0,0,29.59898,0,0.837224,-0.837224,38.11757,97.73715,0.1601565,3.293386,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,1.911916,1.911916,0,0,0,1.911916,0,0,0,0,2.012543,1.911916,0,0,0.9302489,28.76175,0,2.012543,-2.012543,35.99616,92.29766,0.1601565,2.103108,0,0,28.76175
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,9.308089,9.308089,12,0,3.372,9.308089,0,0,0,0,0,0,2.691911,2.557315,3.166408,26.74921,2.557315,0,2.557315,38.42224,98.51837,0.1601906,10.2389,0,12,26.74921
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6090931,29.05079,0,0,0,38.42224,98.51837,0.1601906,0,0,0,29.05079
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,2.70589,2.70589,0,0,0,2.70589,0,0,0,0,2.848305,2.70589,0,0,0.6090931,29.05079,0,2.848305,-2.848305,35.41986,90.81998,0.1601906,2.976479,0,0,29.05079
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.4219216,0.4219216,0,0,0,0.4219216,0,0,5.551115E-17,0,0.444128,0.4219216,0,0,3.773876,26.20249,0,0.444128,-0.444128,34.95171,89.6196,0.1601906,0.4641137,0,0,26.20249
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.1678151,0.1678151,0,0,0,0.1678151,0,0,2.775558E-17,0,0.1766475,0.1678151,0,0,4.267352,25.75836,0,0.1766475,-0.1766475,34.76551,89.14215,0.1601906,0.1845966,0,0,25.75836
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.463627,25.58171,0,0,0,34.76551,89.14215,0.1601906,0,0,0,25.58171
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.7743317,0.7743317,0,0,0,0.7743317,0,0,1.110223E-16,0,0.815086,0.7743317,0,0,4.463627,25.58171,0,0.815086,-0.815086,33.90633,86.93914,0.1601906,0.8517649,0,0,25.58171
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.369278,24.76663,0,0,0,33.90633,86.93914,0.1601906,0,0,0,24.76663
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.369278,24.76663,0,0,0,33.90633,86.93914,0.1601906,0,0,0,24.76663
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,1.278556,1.278556,0,0,0,1.278556,0,0,2.220446E-16,0,1.345848,1.278556,0,0,5.369278,24.76663,0,1.345848,-1.345848,32.48769,83.30159,0.1601906,1.406411,0,0,24.76663
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,1.46486,1.46486,0,0,0,1.46486,0,0,2.220446E-16,0,1.541957,1.46486,0,0,6.864665,23.42078,0,1.541957,-1.541957,30.86232,79.134,0.1601906,1.611346,0,0,23.42078
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,1.483574,1.483574,0,0,0,1.483574,0,0,0,0,1.561657,1.483574,0,0,8.57795,21.87882,0,1.561657,-1.561657,29.21619,74.91315,0.1601906,1.631931,0,0,21.87882
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,2.724095,2.724095,0,0,0,2.724095,102.343,0,0,2.787922,2.867469,2.724095,0,0,10.31312,20.31717,0,0.07954653,-0.07954653,29.13234,74.69816,0.1601906,2.996505,2.230338,0,23.10509
