Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,0,0,5.534011,0,0,0,0,10.40151,20.23762,5.534011,0,5.534011,34.38236,88.15973,0.1601037,0,4.427209,0,25.77163
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.5958657,0.5958657,0,0,0,0.5958657,1251.163,1.960526,0,7.455252,0.627227,0.5958657,0,0,4.867498,25.21823,4.867498,0,4.867498,39.00008,100,0.1600273,0.6554523,5.964201,0,32.67348
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,3.534686,3.534686,0,0,0,3.534686,239.672,4.750929,0,8.471651,3.720722,3.534686,0,0,0,29.59898,0,0,0,39.00008,100,0.1600273,3.888154,6.77732,0,38.07063
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,3.426164,3.426164,0,0,0,3.426164,225.2248,4.110084,0,7.716573,3.606489,3.426164,0,0,0,29.59898,0,0,0,39.00008,100,0.1600273,3.768781,6.173258,0,37.31555
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,6.515944,0,6.515944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1600273,0,5.212756,0,36.11492
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,5.941683,5.941683,0,0,0,5.941683,137.5585,1.918885,0,8.173287,6.254403,5.941683,0,0,0,29.59898,0,0,0,39.00008,100,0.1600273,6.535851,6.53863,0,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.5642894,0.5642894,0,0,0,0.5642894,1913.55,10.20397,0,10.79796,0.5939888,0.5642894,0,0,0,29.59898,0,0,0,39.00008,100,0.1600273,0.6207184,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,4.28018,4.28018,0,0,0,4.28018,183.6655,3.35576,0,7.861213,4.505453,4.28018,0,0,0,29.59898,0,0,0,39.00008,100,0.1600273,4.708199,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,8.039277,8.039277,3,0,1.095,8.039277,72.00326,0.4840393,0,5.788542,5.304502,5.039277,0,0,0,29.59898,0,0,0,39.00008,100,0.1600273,8.843204,4.630833,12,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,0,0,0,0,2.550618,0,2.550618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1600273,0,2.040495,0,32.1496
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1600273,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,12.60065,12.60065,12,0,3.372,12.60065,0,0,0,0,0.6322657,0.6006524,0,0,0,29.59898,0,0.6322657,-0.6322657,38.33361,98.29111,0.1600273,13.86072,0,12,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,11.18788,11.18788,11.92737,0,3.353625,11.18788,0,0,0,0,0,0,0.739492,0.7025174,0.7025174,28.96671,0.7025174,0,0.7025174,39.00008,100,0.1600366,12.30667,0,12,28.96671
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,12.75493,12.75493,12,0,3.372,12.75493,0,0,0,0,0.7946603,0.7549272,0,0,0,29.59898,0,0.7946603,-0.7946603,38.16243,97.8522,0.1600366,14.03042,0,12,29.59898
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8829558,28.80432,0,0,0,38.16243,97.8522,0.1600366,0,0,0,28.80432
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.6428069,0.6428069,0,0,0,0.6428069,0,0,0,0,0.6766389,0.6428069,0,0,0.8829558,28.80432,0,0.6766389,-0.6766389,37.44919,96.02338,0.1600366,0.7070877,0,0,28.80432
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.062656,1.062656,0,0,0,1.062656,0,0,2.220446E-16,0,1.118585,1.062656,0,0,1.634777,28.12768,0,1.118585,-1.118585,36.2701,93.00007,0.1600366,1.168921,0,0,28.12768
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,1.308653,1.308653,0,0,0,1.308653,0,0,2.220446E-16,0,1.37753,1.308653,0,0,2.877649,27.00909,0,1.37753,-1.37753,34.81806,89.27689,0.1600366,1.439518,0,0,27.00909
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,1.500282,1.500282,0,0,0,1.500282,0,0,2.220446E-16,0,1.579244,1.500282,0,0,4.408237,25.63157,0,1.579244,-1.579244,33.15339,85.00851,0.1600366,1.65031,0,0,25.63157
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,1.181476,1.181476,0,0,0,1.181476,0,0,2.220446E-16,0,1.243659,1.181476,0,0,6.162953,24.05232,0,1.243659,-1.243659,31.84245,81.64716,0.1600366,1.299624,0,0,24.05232
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,1.706355,1.706355,0,0,0,1.706355,0,0,2.220446E-16,0,1.796163,1.706355,0,0,7.544796,22.80866,0,1.796163,-1.796163,29.94913,76.7925,0.1600366,1.87699,0,0,22.80866
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,1.31743,1.31743,0,0,0,1.31743,0,0,0,0,1.386769,1.31743,0,0,9.540533,21.0125,0,1.386769,-1.386769,28.48735,73.04434,0.1600366,1.449174,0,0,21.0125
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,1.756406,1.756406,0,0,0,1.756406,0,0,2.220446E-16,0,1.848848,1.756406,0,0,11.08139,19.62573,0,1.848848,-1.848848,26.53849,68.04728,0.1600366,1.932047,0,0,19.62573
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,2.738222,2.738222,0,0,0,2.738222,78.64985,0,0,2.153608,2.882339,2.738222,0,0,13.13566,17.77688,0,0.7287314,-0.7287314,25.77034,66.07767,0.1600366,3.012044,1.722886,0,19.93049
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,3.337636,3.337636,0,0,0,3.337636,149.2585,0,0,4.981704,3.513301,3.337636,0,0,13.94536,17.04815,1.468403,0,1.468403,27.16339,69.64959,0.1600136,3.6714,3.985363,0,22.02985
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.358606,0.358606,0,0,0,0.358606,1835.702,0,0,6.582938,0.37748,0.358606,0,0,12.47696,18.36971,6.205458,0,6.205458,33.05041,84.74446,0.1599164,0.3944666,5.26635,0,24.95265
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,3.329033,3.329033,0,0,0,3.329033,288.5389,0,0,9.605556,3.504245,3.329033,0,0,6.271504,23.95462,6.101311,0,6.101311,38.83862,99.586,0.1598209,3.661936,7.684444,0,33.56018
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,10.96913,10.96913,3,0,1.095,10.96913,97.09984,2.092257,0,10.651,8.388554,7.969126,0,0,0.1701933,29.4458,0.1701933,0,0.1701933,39.00008,100,0.1598182,12.06604,8.520803,12,40.09681
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,1.511251,1.511251,0,0,0,1.511251,799.1662,10.48662,0,12.07741,1.590791,1.511251,0,0,0,29.59898,0,0,0,39.00008,100,0.1598182,1.662376,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,6.889158,6.889158,0,0,0,6.889158,154.2555,3.375162,0,10.62691,7.251745,6.889158,0,0,0,29.59898,0,0,0,39.00008,100,0.1598182,7.578074,8.501526,0,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,7.370702,7.370702,0,0,0,7.370702,147.1064,3.084138,0,10.84277,7.758634,7.370702,0,0,0,29.59898,0,0,0,39.00008,100,0.1598182,8.107772,8.674217,0,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,11.33719,11.33719,3,0,1.095,11.33719,78.03696,0.07120835,0,8.847201,8.775993,8.337193,0,0,0,29.59898,0,0,0,39.00008,100,0.1598182,12.47091,7.077762,12,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,0,0,0,0,5.871192,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1598182,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,0,0,0,0,2.959471,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1598182,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.9748992,0.9748992,0,0,0,0.9748992,0,0,0,0,1.02621,0.9748992,0,0,0,29.59898,0,1.02621,-1.02621,37.91836,97.22636,0.1598182,1.072389,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,5.538143,5.538143,0,0,0,5.538143,0,0,8.881784E-16,0,5.829624,5.538143,0,0,1.140233,28.57277,0,5.829624,-5.829624,31.7734,81.47008,0.1598182,6.091957,0,0,28.57277
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,4.326666,4.326666,0,0,0,4.326666,0,0,0,0,4.554386,4.326666,0,0,7.617593,22.74314,0,4.554386,-4.554386,26.97265,69.16051,0.1598182,4.759333,0,0,22.74314
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.417179,0.417179,0,0,0,0.417179,0,0,5.551115E-17,0,0.4391357,0.417179,0,0,12.67802,18.18876,0,0.4391357,-0.4391357,26.50976,67.97361,0.1598182,0.4588968,0,0,18.18876
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,1.68056,1.68056,0,0,0,1.68056,0,0,2.220446E-16,0,1.76901,1.68056,0,0,13.16595,17.74962,0,1.76901,-1.76901,24.64506,63.19234,0.1598182,1.848616,0,0,17.74962
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.4327496,0.4327496,0,0,0,0.4327496,0,0,5.551115E-17,0,0.4555259,0.4327496,0,0,15.13152,15.98061,0,0.4555259,-0.4555259,24.16489,61.96114,0.1598182,0.4760246,0,0,15.98061
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,1.628222,1.628222,0,0,0,1.628222,0,0,0,0,1.713918,1.628222,0,0,15.63766,15.52509,0,1.713918,-1.713918,22.35827,57.32877,0.1598182,1.791044,0,0,15.52509
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,2.623394,2.623394,0,0,0,2.623394,0,0,4.440892E-16,0,2.761467,2.623394,0,0,17.54201,13.81117,0,2.761467,-2.761467,19.44742,49.86509,0.1598182,2.885733,0,0,13.81117
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,2.061363,2.061363,0,0,0,2.061363,0,0,0,0,2.169856,2.061363,0,0,20.61031,11.0497,0,2.169856,-2.169856,17.16019,44.00041,0.1598182,2.267499,0,0,11.0497
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.9747632,0.9747632,0,0,0,0.9747632,0,0,1.110223E-16,0,1.026066,0.9747632,0,0,23.02126,8.879846,0,1.026066,-1.026066,16.07863,41.22717,0.1598182,1.07224,0,0,8.879846
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,1.783014,1.783014,0,0,0,1.783014,0,0,2.220446E-16,0,1.876856,1.783014,0,0,24.16133,7.853779,0,1.876856,-1.876856,14.10025,36.1544,0.1598182,1.961315,0,0,7.853779
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.011721,1.011721,0,0,0,1.011721,0,0,2.220446E-16,0,1.064969,1.011721,0,0,26.24673,5.976923,0,1.064969,-1.064969,12.97767,33.27601,0.1598182,1.112893,0,0,5.976923
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,1.331714,1.331714,0,0,0,1.331714,0,0,2.220446E-16,0,1.401804,1.331714,0,0,27.43003,4.911954,0,1.401804,-1.401804,11.50004,29.48722,0.1598182,1.464885,0,0,4.911954
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,6.031414,6.031414,12,0,3.372,6.031414,36.41653,0,0,2.196431,0,0,5.968586,5.670157,28.98759,3.51015,7.866589,0,7.866589,18.96294,48.62283,0.1599167,6.634555,1.757145,12,5.706581
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,6.07755,6.07755,12,0,3.372,6.07755,96.15763,0,0,5.844028,0,0,5.92245,5.626328,21.121,10.59008,11.47036,0,11.47036,29.84467,76.52465,0.1599847,6.685305,4.675222,12,16.43411
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,4.434011,4.434011,5.238593,0,1.661364,4.434011,198.5497,0,0,8.803715,0,0,0.8045816,0.7643526,9.650643,20.9134,9.568068,0,9.568068,38.92174,99.79913,0.1598967,4.877413,7.042972,12,29.71711
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,3.555271,3.555271,0,0,0,3.555271,285.6864,6.331961,0,10.15693,3.74239,3.555271,0,0,0.08257549,29.52466,0.08257549,0,0.08257549,39.00008,100,0.1598954,3.910798,8.125542,0,39.68159
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.3451417,0.3451417,0,0,0,0.3451417,3067.977,10.22556,0,10.58887,0.3633071,0.3451417,0,0,0,29.59898,0,0,0,39.00008,100,0.1598954,0.3796559,8.471096,0,40.18785
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,6.940894,6.940894,0,0,0,6.940894,169.0613,4.428165,0,11.73437,7.306205,6.940894,0,0,0,29.59898,0,0,0,39.00008,100,0.1598954,7.634984,9.387496,0,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,10.4914,10.4914,3,0,1.095,10.4914,109.4306,3.595117,0,11.4808,7.885686,7.491402,0,0,0,29.59898,0,0,0,39.00008,100,0.1598954,11.54054,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,6.882166,6.882166,0,0,0,6.882166,146.6187,2.846153,0,10.09054,7.244386,6.882166,0,0,0,29.59898,0,0,0,39.00008,100,0.1598954,7.570383,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,8.762887,8.762887,3,0,1.095,8.762887,103.0188,2.961226,0,9.027422,6.066196,5.762887,0,0,0,29.59898,0,0,0,39.00008,100,0.1598954,9.639175,7.221938,12,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,0,0,0,0,5.968685,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1598954,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,1.99389,1.99389,0,0,0,1.99389,136.6781,0.6263789,0,2.72521,2.098831,1.99389,0,0,0,29.59898,0,0,0,39.00008,100,0.1598954,2.193279,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.9701355,0.9701355,0,0,0,0.9701355,0,0,1.110223E-16,0,1.021195,0.9701355,0,0,0,29.59898,0,1.021195,-1.021195,37.92365,97.23991,0.1598954,1.067149,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,6.568877,6.568877,0,0,0,6.568877,0,0,8.881784E-16,0,6.914607,6.568877,0,0,1.134661,28.57778,0,6.914607,-6.914607,30.63501,78.55115,0.1598954,7.225765,0,0,28.57778
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,5.127111,5.127111,0,0,0,5.127111,0,0,0,0,5.396959,5.127111,0,0,8.817558,21.66318,0,5.396959,-5.396959,24.94611,63.96427,0.1598954,5.639822,0,0,21.66318
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,2.070782,2.070782,0,0,0,2.070782,0,0,4.440892E-16,0,2.17977,2.070782,0,0,14.81418,16.26622,0,2.17977,-2.17977,22.64843,58.07279,0.1598954,2.27786,0,0,16.26622
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.8206056,0.8206056,0,0,0,0.8206056,0,0,1.110223E-16,0,0.8637954,0.8206056,0,0,17.23615,14.08645,0,0.8637954,-0.8637954,21.73791,55.73813,0.1598954,0.9026662,0,0,14.08645
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.9893602,0.9893602,0,0,0,0.9893602,0,0,1.110223E-16,0,1.041432,0.9893602,0,0,18.19592,13.22265,0,1.041432,-1.041432,20.64015,52.92335,0.1598954,1.088296,0,0,13.22265
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,1.972787,1.972787,0,0,0,1.972787,0,0,2.220446E-16,0,2.076618,1.972787,0,0,19.35307,12.18122,0,2.076618,-2.076618,18.4512,47.31068,0.1598954,2.170066,0,0,12.18122
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,2.222415,2.222415,0,0,0,2.222415,0,0,4.440892E-16,0,2.339384,2.222415,0,0,21.66042,10.1046,0,2.339384,-2.339384,15.98527,40.9878,0.1598954,2.444657,0,0,10.1046
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,3.593318,3.593318,0,0,0,3.593318,0,0,4.440892E-16,0,3.78244,3.593318,0,0,24.25973,7.765217,0,3.78244,-3.78244,11.99823,30.76464,0.1598954,3.95265,0,0,7.765217
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,3.351243,3.351243,0,0,0,3.351243,0,0,4.440892E-16,0,3.527624,3.351243,0,0,28.46244,3.982778,0,3.527624,-3.527624,8.279789,21.23019,0.1598954,3.686367,0,0,3.982778
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,2.80657,2.80657,11.60657,0,3.272462,2.80657,0,0,0,0,0,0,8.8,8.36,32.38203,0.4551534,8.36,0,8.36,16.21078,41.56602,0.160001,3.087227,0,12,0.4551534
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,1.706921,1.706921,10.50692,0,2.994251,1.706921,0,1.776357E-15,0,0,0,0,8.8,8.36,24.02203,7.979153,8.36,0,8.36,24.14177,61.90186,0.1600763,1.877614,0,12,7.979153
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,1.581539,1.581539,10.38154,0,2.962529,1.581539,0,0,0,0,0,0,8.8,8.36,15.66203,15.50315,8.36,0,8.36,32.07277,82.2377,0.160148,1.739693,0,12,15.50315
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,5.620984,5.620984,0,0,0,5.620984,48.52713,0,0,2.727702,5.916825,5.620984,0,0,7.302028,23.02715,0,3.189123,-3.189123,28.71114,73.61815,0.160148,6.183082,2.182162,0,25.75486
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,10.26362,10.26362,12,0,3.372,10.26362,52.06461,0,0,5.343712,0,0,1.736382,1.649563,10.8455,19.83803,6.993276,0,6.993276,35.34554,90.62941,0.1602254,11.28998,4.27497,12,25.18174
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,9.640425,9.640425,7.68763,0,2.28097,9.640425,61.28149,8.881784E-16,0,5.907795,2.055573,1.952794,0,0,3.852222,26.13198,3.852222,0,3.852222,39.00008,100,0.1602654,10.60447,4.726236,12,32.03977
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,8.095622,8.095622,3,0,1.095,8.095622,94.0163,2.247391,0,7.611204,5.363813,5.095622,0,0,0,29.59898,0,0,0,39.00008,100,0.1602654,8.905185,6.088963,12,37.21018
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,10.44986,10.44986,3.466665,0,1.213066,10.44986,70.34286,8.881784E-16,0,7.350728,7.350728,6.983191,0,0,0,29.59898,0,0,0,39.00008,100,0.1602654,11.49484,5.880582,12,36.94971
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,2.948792,2.948792,0,0,0,2.948792,314.8106,6.17912,0,9.283112,3.103992,2.948792,0,0,0,29.59898,0,0,0,39.00008,100,0.1602654,3.243671,7.426489,0,38.88209
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,5.352203,5.352203,0,0,0,5.352203,140.8323,1.903734,0,7.537632,5.633898,5.352203,0,0,0,29.59898,0,0,0,39.00008,100,0.1602654,5.887424,6.030106,0,37.13661
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,6.415595,6.415595,0,0,0,6.415595,125.979,1.329043,0,8.0823,6.753258,6.415595,0,0,0,29.59898,0,0,0,39.00008,100,0.1602654,7.057155,6.46584,0,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,4.593757,4.593757,0,0,0,4.593757,184.2285,3.627477,0,8.463011,4.835534,4.593757,0,0,0,29.59898,0,0,0,39.00008,100,0.1602654,5.053133,6.770409,0,38.06199
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,9.198609,9.198609,3.742225,0,1.282783,9.198609,62.43946,8.881784E-16,0,5.743562,5.743562,5.456384,0,0,0,29.59898,0,0,0,39.00008,100,0.1602654,10.11847,4.59485,12,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,6.239912,6.239912,0,0,0,6.239912,39.21014,0,0,2.446679,6.568329,6.239912,0,0,0,29.59898,0,4.12165,-4.12165,34.65548,88.86002,0.1602654,6.863904,1.957343,0,32.04566
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,5.582225,5.582225,0,0,0,5.582225,0,0,8.881784E-16,0,5.876027,5.582225,0,0,4.579611,25.47733,0,5.876027,-5.876027,28.4616,72.97832,0.1602654,6.140448,0,0,25.47733
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,14.87869,14.87869,12,0,3.372,14.87869,0,0,0,0,3.030196,2.878686,0,0,11.10853,19.6013,0,3.030196,-3.030196,25.26749,64.78831,0.1602654,16.36655,0,12,19.6013
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,8.273641,8.273641,12,0,3.372,8.273641,0,0,0,0,0,0,3.726359,3.540041,14.47541,16.57111,3.540041,0,3.540041,28.62587,73.39953,0.1603121,9.101005,0,12,16.57111
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,10.78901,10.78901,12,0,3.372,10.78901,0,0,0,0,0,0,1.21099,1.15044,10.93537,19.75714,1.15044,0,1.15044,29.71728,76.19799,0.1603273,11.86791,0,12,19.75714
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.9373182,0.9373182,9.737318,0,2.799541,0.9373182,0,1.776357E-15,0,0,0,0,8.8,8.36,9.784932,20.79254,8.36,0,8.36,37.64827,96.53383,0.160381,1.03105,0,12,20.79254
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.6832068,0.6832068,0,0,0,0.6832068,0,0,1.110223E-16,0,0.7191651,0.6832068,0,0,1.424932,28.31654,0,0.7191651,-0.7191651,36.8902,94.59007,0.160381,0.7515275,0,0,28.31654
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.2878685,0.2878685,0,0,0,0.2878685,0,0,0,0,0.3030195,0.2878685,0,0,2.224004,27.59737,0,0.3030195,-0.3030195,36.57079,93.77107,0.160381,0.3166554,0,0,27.59737
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,1.928801,1.928801,0,0,0,1.928801,0,0,0,0,2.030317,1.928801,0,0,2.560693,27.29436,0,2.030317,-2.030317,34.43065,88.28354,0.160381,2.121681,0,0,27.29436
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.8730501,0.8730501,0,0,0,0.8730501,0,0,1.110223E-16,0,0.9190001,0.8730501,0,0,4.8166,25.26404,0,0.9190001,-0.9190001,33.46194,85.79967,0.160381,0.9603551,0,0,25.26404
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.1443,0.1443,0,0,0,0.1443,0,0,2.775558E-17,0,0.1518948,0.1443,0,0,5.837711,24.34504,0,0.1518948,-0.1518948,33.30183,85.38913,0.160381,0.15873,0,0,24.34504
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,2.338947,2.338947,0,0,0,2.338947,0,0,4.440892E-16,0,2.462049,2.338947,0,0,6.006484,24.19314,0,2.462049,-2.462049,30.7066,78.73471,0.160381,2.572841,0,0,24.19314
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,1.256103,1.256103,0,0,0,1.256103,0,0,0,0,1.322214,1.256103,0,0,8.742094,21.73109,0,1.322214,-1.322214,29.31286,75.16104,0.160381,1.381713,0,0,21.73109
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.4511186,0.4511186,0,0,0,0.4511186,0,0,5.551115E-17,0,0.4748617,0.4511186,0,0,10.21122,20.40888,0,0.4748617,-0.4748617,28.81231,73.87759,0.160381,0.4962305,0,0,20.40888
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,3.52725,3.52725,0,0,0,3.52725,28.21984,0,4.440892E-16,0.9953842,3.712894,3.52725,0,0,10.73884,19.93402,0,2.71751,-2.71751,25.94781,66.53271,0.160381,3.879975,0.7963074,0,20.9294
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,1.835916,1.835916,0,0,0,1.835916,116.276,0,0,2.134729,1.932543,1.835916,0,0,13.7583,17.21651,0.2021858,0,0.2021858,26.13962,67.02453,0.1603779,2.019507,1.707783,0,19.35124
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,4.817444,4.817444,0,0,0,4.817444,111.6775,0,0,5.380002,5.070994,4.817444,0,0,13.55611,17.39848,0.3090085,0,0.3090085,26.43277,67.7762,0.1603731,5.299189,4.304002,0,22.77848
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,6.253025,6.253025,0,0,0,6.253025,107.8331,0,0,6.742832,6.582131,6.253025,0,0,13.24711,17.67658,0.1607012,0,0.1607012,26.58522,68.16711,0.1603706,6.878327,5.394266,0,24.41941
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,0,0,0,0,0,0,8.17248,0,0,0,0,13.0864,17.82121,8.17248,0,8.17248,34.33832,88.0468,0.1602434,0,6.537984,0,25.99369
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,3.567964,3.567964,0,0,0,3.567964,281.1729,1.362473,0,10.03215,3.755752,3.567964,0,0,4.913925,25.17645,4.913925,0,4.913925,39.00008,100,0.160167,3.924761,8.02572,0,35.2086
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,4.622384,4.622384,0,0,0,4.622384,183.6408,3.622915,0,8.488583,4.865667,4.622384,0,0,0,29.59898,0,0,0,39.00008,100,0.160167,5.084622,6.790866,0,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.028174,1.028174,0,0,0,1.028174,618.0224,5.272056,0,6.354344,1.082288,1.028174,0,0,0,29.59898,0,0,0,39.00008,100,0.160167,1.130991,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,7.473754,7.473754,0,0,0,7.473754,100.0519,0,0,7.477633,7.86711,7.473754,0,0,0,29.59898,0,0.3894774,-0.3894774,38.58953,98.94732,0.160167,8.221129,5.982106,0,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.2433675,0.2433675,0,0,0,0.2433675,1442.694,2.82212,0,3.51105,0.2561763,0.2433675,0,0,0.4327526,29.2095,0.4327526,0,0.4327526,39.00008,100,0.1601603,0.2677042,2.80884,0,32.72055
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,0.8896064,0.8896064,0,0,0,0.8896064,147.7997,0.3784081,0,1.314836,0.9364278,0.8896064,0,0,0,29.59898,0,0,0,39.00008,100,0.1601603,0.978567,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,5.917382,5.917382,0,0,0,5.917382,0,0,0,0,6.228824,5.917382,0,0,0,29.59898,0,6.228824,-6.228824,32.43432,83.16476,0.1601603,6.50912,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,5.998772,5.998772,0,0,0,5.998772,0,0,8.881784E-16,0,6.314497,5.998772,0,0,6.920915,23.37016,0,6.314497,-6.314497,25.77826,66.09796,0.1601603,6.59865,0,0,23.37016
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,6.686249,6.686249,0,0,0,6.686249,0,0,0,0,7.038157,6.686249,0,0,13.93702,17.05566,0,7.038157,-7.038157,18.35939,47.07526,0.1601603,7.354874,0,0,17.05566
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,2.379488,2.379488,0,0,0,2.379488,0,0,4.440892E-16,0,2.504724,2.379488,0,0,21.7572,10.0175,0,2.504724,-2.504724,15.71918,40.3055,0.1601603,2.617436,0,0,10.0175
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,2.528832,2.528832,0,0,0,2.528832,0,0,0,0,2.661929,2.528832,0,0,24.54022,7.512777,0,2.661929,-2.661929,12.91326,33.11085,0.1601603,2.781715,0,0,7.512777
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.6744609,0.6744609,0,0,0,0.6744609,0,0,1.110223E-16,0,0.7099589,0.6744609,0,0,27.49792,4.850848,0,0.7099589,-0.7099589,12.1649,31.19198,0.1601603,0.7419071,0,0,4.850848
