Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,2.794556,2.794556,0,0,0,2.794556,268.376,0,0,0,7.499916,2.941638,2.794556,0,0,9.791604,20.78654,4.558279,0,4.558279,34.03531,87.26985,0.1556929,3.074011,5.999933,0,28.28645
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,7.007771,7.007771,0,0,0,7.007771,153.8987,0,0,0,10.78487,7.376602,7.007771,0,0,5.233325,24.88898,3.408269,0,3.408269,37.26868,95.56052,0.1538167,7.708549,8.627896,0,35.67385
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,12.25684,12.25684,3.896841,0,1.321901,12.25684,94.83324,0.9985026,0,0,11.62356,8.8,8.36,0,0,1.825057,27.95643,1.825057,0,1.825057,39.00008,100,0.1528305,13.48253,9.298847,12,39.57999
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,11.28064,0,0,11.28064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1528305,0,9.02451,0,40.87962
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,6.547119,6.547119,0,0,0,6.547119,153.5415,3.160842,0,0,10.05255,6.891704,6.547119,0,0,0,29.59898,0,0,0,39.00008,100,0.1528305,7.201831,8.042037,0,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,3.791462,3.791462,0,0,0,3.791462,246.9283,5.37118,0,0,9.362192,3.991013,3.791462,0,0,0,29.59898,0,0,0,39.00008,100,0.1528305,4.170609,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,6.497686,6.497686,0,0,0,6.497686,115.5187,0.6663753,0,0,7.506045,6.83967,6.497686,0,0,0,29.59898,0,0,0,39.00008,100,0.1528305,7.147455,6.004837,0,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,0,0,0,0,5.635492,0,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1528305,0,4.508393,0,35.23447
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,4.956928,4.956928,0,0,0,4.956928,63.31399,0,0,0,3.138429,5.217819,4.956928,0,0,0,29.59898,0,2.07939,-2.07939,36.80821,94.37984,0.1528305,5.452621,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,7.383653,7.383653,0,0,0,7.383653,0,0,8.881784E-16,0,0,7.772266,7.383653,0,0,2.310433,27.51959,0,7.772266,-7.772266,28.61552,73.37299,0.1528305,8.122019,0,0,27.51959
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,12.47375,12.47375,12,0,3.372,12.47375,0,0,0,0,0,0.4986892,0.4737548,0,0,10.94628,19.74732,0,0.4986892,-0.4986892,28.08986,72.02513,0.1528305,13.72113,0,12,19.74732
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.50038,19.24863,8.36,0,8.36,36.02085,92.36096,0.1540345,0,0,12,19.24863
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,11.85699,11.85699,12,0,3.372,11.85699,0,0,0,0,0,0,0,0.1430088,0.1358584,3.140384,26.77263,0.1358584,0,0.1358584,36.14973,92.69144,0.1541002,13.04269,0,12,26.77263
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.8332995,0.8332995,0,0,0,0.8332995,0,0,1.110223E-16,0,0,0.8771574,0.8332995,0,0,3.004525,26.89491,0,0.8771574,-0.8771574,35.22513,90.32066,0.1541002,0.9166295,0,0,26.89491
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.979145,26.01775,0,0,0,35.22513,90.32066,0.1541002,0,0,0,26.01775
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.979145,26.01775,0,0,0,35.22513,90.32066,0.1541002,0,0,0,26.01775
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,3.215559,3.215559,0,0,0,3.215559,0,0,4.440892E-16,0,0,3.384799,3.215559,0,0,3.979145,26.01775,0,3.384799,-3.384799,31.65724,81.17224,0.1541002,3.537115,0,0,26.01775
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,2.23326,2.23326,0,0,0,2.23326,0,0,0,0,0,2.350801,2.23326,0,0,7.740033,22.63295,0,2.350801,-2.350801,29.17928,74.81851,0.1541002,2.456586,0,0,22.63295
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.8206671,0.8206671,0,0,0,0.8206671,0,0,1.110223E-16,0,0,0.8638602,0.8206671,0,0,10.35203,20.28215,0,0.8638602,-0.8638602,28.26869,72.48367,0.1541002,0.9027339,0,0,20.28215
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.31188,19.41829,0,0,0,28.26869,72.48367,0.1541002,0,0,0,19.41829
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,2.667202,2.667202,0,0,0,2.667202,0,0,4.440892E-16,0,0,2.807581,2.667202,0,0,11.31188,19.41829,0,2.807581,-2.807581,25.30924,64.89536,0.1541002,2.933922,0,0,19.41829
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,3.748239,3.748239,0,0,0,3.748239,0,0,0,0,0,3.945514,3.748239,0,0,14.43141,16.61071,0,3.945514,-3.945514,21.1503,54.23143,0.1541002,4.123063,0,0,16.61071
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,0,0,0,0,0,0,0,0,0.4797486,0,0,0,0,18.81532,12.66519,0.4797486,0,0.4797486,21.60543,55.39843,0.1538485,0,0.3837989,0,13.14494
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.2078438,0.2078438,0,0,0,0.2078438,1722.484,0,0,0,3.580077,0.218783,0.2078438,0,0,18.33557,13.09697,3.361294,0,3.361294,24.79423,63.57483,0.1521073,0.2286282,2.864061,0,16.67704
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,7.731342,7.731342,12,0,3.372,7.731342,83.42787,0,0,0,6.450094,0,0,4.268658,4.055225,14.97427,16.12213,10.50532,0,10.50532,34.76046,89.12919,0.1551384,8.504476,5.160075,12,22.57223
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,0,0,0,0,2.309722,0,0,6.778677,0,0,0,0,4.468956,25.57692,4.468956,0,4.468956,39.00008,100,0.152916,0,5.422942,0,32.35559
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,4.608154,4.608154,0,0,0,4.608154,186.1425,3.727047,0,0,8.577735,4.850688,4.608154,0,0,0,29.59898,0,0,0,39.00008,100,0.152916,5.068969,6.862188,0,38.17671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,1.438015,1.438015,0,0,0,1.438015,612.0836,7.288154,0,0,8.801853,1.5137,1.438015,0,0,0,29.59898,0,0,0,39.00008,100,0.152916,1.581816,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,5.913443,5.913443,0,0,0,5.913443,72.40688,0,8.881784E-16,0,4.281739,6.224677,5.913443,0,0,0,29.59898,0,1.942937,-1.942937,36.95204,94.74863,0.152916,6.504787,3.425391,0,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,6.365168,6.365168,0,0,0,6.365168,60.55174,0,0,0,3.85422,6.700177,6.365168,0,0,2.158819,27.65604,0,2.845957,-2.845957,33.95214,87.05659,0.152916,7.001685,3.083376,0,31.51026
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,3.22891,3.22891,0,0,0,3.22891,110.8716,0,0,0,3.579944,3.398853,3.22891,0,0,5.320993,24.81008,0.1810909,0,0.1810909,34.12394,87.4971,0.1528273,3.551801,2.863955,0,28.39003
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,1.939947,1.939947,0,0,0,1.939947,113.3722,0,0,0,2.19936,2.042049,1.939947,0,0,5.139903,24.97307,0.1573104,0,0.1573104,34.27317,87.87976,0.1527503,2.133942,1.759488,0,27.17243
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,6.639507,6.639507,0,0,0,6.639507,23.53133,0,8.881784E-16,0,1.562364,6.988955,6.639507,0,0,4.982592,25.11465,0,5.42659,-5.42659,28.55305,73.2128,0.1527503,7.303457,1.249892,0,26.67701
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,10.8103,10.8103,12,0,3.372,10.8103,0,0,0,0,0,0,0,1.189704,1.130218,11.01214,19.68806,1.130218,0,1.130218,29.62527,75.96207,0.1532665,11.89133,0,12,19.68806
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,8.954315,8.954315,12,0,3.372,8.954315,0,0,0,0,0,0,0,3.045685,2.893401,9.881918,20.70525,2.893401,0,2.893401,32.37019,83.00032,0.1545712,9.849747,0,12,20.70525
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,9.186868,9.186868,12,0,3.372,9.186868,0,0,0,0,0,0,0,2.813132,2.672476,6.988517,23.30931,2.672476,0,2.672476,34.90552,89.50116,0.1557553,10.10555,0,12,23.30931
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.316041,25.71454,0,0,0,34.90552,89.50116,0.1557553,0,0,0,25.71454
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.2575131,0.2575131,0,0,0,0.2575131,0,0,5.551115E-17,0,0,0.2710664,0.2575131,0,0,4.316041,25.71454,0,0.2710664,-0.2710664,34.61979,88.76852,0.1557553,0.2832644,0,0,25.71454
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,1.651816,1.651816,0,0,0,1.651816,0,0,0,0,0,1.738754,1.651816,0,0,4.617227,25.44347,0,1.738754,-1.738754,32.78698,84.06902,0.1557553,1.816998,0,0,25.44347
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,1.000125,1.000125,0,0,0,1.000125,0,0,2.220446E-16,0,0,1.052763,1.000125,0,0,6.549175,23.70472,0,1.052763,-1.052763,31.67727,81.22362,0.1557553,1.100137,0,0,23.70472
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.9782569,0.9782569,0,0,0,0.9782569,0,0,0,0,0,1.029744,0.9782569,0,0,7.718912,22.65196,0,1.029744,-1.029744,30.59183,78.44043,0.1557553,1.076083,0,0,22.65196
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,1.295158,1.295158,0,0,0,1.295158,0,0,2.220446E-16,0,0,1.363325,1.295158,0,0,8.863072,21.62221,0,1.363325,-1.363325,29.15476,74.75565,0.1557553,1.424674,0,0,21.62221
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.8404772,0.8404772,0,0,0,0.8404772,0,0,1.110223E-16,0,0,0.8847128,0.8404772,0,0,10.37788,20.25889,0,0.8847128,-0.8847128,28.22219,72.36445,0.1557553,0.9245249,0,0,20.25889
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,1.857966,1.857966,0,0,0,1.857966,0,0,2.220446E-16,0,0,1.955753,1.857966,0,0,11.36089,19.37418,0,1.955753,-1.955753,26.16064,67.07845,0.1557553,2.043762,0,0,19.37418
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.53395,17.41842,0,0,0,26.16064,67.07845,0.1557553,0,0,0,17.41842
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,2.388541,2.388541,0,0,0,2.388541,0,0,4.440892E-16,0,0,2.514254,2.388541,0,0,13.53395,17.41842,0,2.514254,-2.514254,23.51039,60.28293,0.1557553,2.627395,0,0,17.41842
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,1.830007,1.830007,0,0,0,1.830007,65.59313,0,0,0,1.200359,1.926323,1.830007,0,0,16.32757,14.90417,0,0.7259641,-0.7259641,22.74516,58.3208,0.1557553,2.013007,0.9602869,0,16.10453
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,0.7538681,0.7538681,0,0,0,0.7538681,366.86,0,0,0,2.765641,0.7935454,0.7538681,0,0,17.13419,14.1782,1.972096,0,1.972096,24.61605,63.11795,0.1547983,0.8292549,2.212513,0,16.94385
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,7.149618,7.149618,0,0,0,7.149618,96.76419,0,8.881784E-16,0,6.91827,7.525914,7.149618,0,0,15.1621,15.95309,0,0.607644,-0.607644,23.97554,61.47561,0.1547983,7.86458,5.534616,0,22.87136
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,0,0,0,0,0,0,0,7.858552,0,0,0,0,15.83726,15.34545,7.858552,0,7.858552,31.43081,80.59167,0.1510989,0,6.286841,0,23.204
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,5.784097,5.784097,0,0,0,5.784097,103.1753,0,0,0,5.967759,6.088523,5.784097,0,0,7.978705,22.41814,0,0.1207646,-0.1207646,31.30352,80.26527,0.1510989,6.362507,4.774207,0,28.3859
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,9.361426,9.361426,12,0,3.372,9.361426,47.32432,0,0,0,4.430231,0,0,2.638573,2.506645,8.112887,22.29738,6.936876,0,6.936876,37.88441,97.13934,0.1537099,10.29757,3.544185,12,26.72761
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,15.11081,15.11081,10.20551,0,2.917995,15.11081,41.95327,0,0,0,6.339477,5.163465,4.905292,0,0,1.176012,28.54057,1.176012,0,1.176012,39.00008,100,0.1541055,16.62189,5.071581,12,34.88004
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,4.232589,4.232589,0,0,0,4.232589,71.84212,0,8.881784E-16,0,3.040781,4.455357,4.232589,0,0,0,29.59898,0,1.414575,-1.414575,37.50898,96.17669,0.1541055,4.655848,2.432625,0,32.63976
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,9.03638,9.03638,8.363837,0,2.452051,9.03638,25.22791,0,0,0,2.279689,0.7079393,0.6725423,0,0,1.57175,28.1844,1.57175,0,1.57175,39.00008,100,0.1546299,9.940018,1.823751,12,30.46409
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,3.019012,3.019012,0,0,0,3.019012,36.63595,0,0,0,1.106044,3.177908,3.019012,0,0,0,29.59898,0,2.071864,-2.071864,36.81614,94.40018,0.1546299,3.320914,0.8848351,0,30.70502
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,0,0,0,0,0,0,0,0.7823357,0,0,0,0,2.302071,27.52711,0.7823357,0,0.7823357,37.55833,96.30322,0.1542734,0,0.6258686,0,28.30945
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,4.966965,4.966965,0,0,0,4.966965,0,0,0,0,0,5.228384,4.966965,0,0,1.519735,28.23122,0,5.228384,-5.228384,32.04713,82.17197,0.1542734,5.463661,0,0,28.23122
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,13.92561,13.92561,12,0,3.372,13.92561,0,0,0,0,0,2.026957,1.925609,0,0,7.329051,23.00283,0,2.026957,-2.026957,29.91053,76.69351,0.1542734,15.31817,0,12,23.00283
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,9.887443,9.887443,12,0,3.372,9.887443,0,0,0,0,0,0,0,2.112558,2.00693,9.581224,20.97588,2.00693,0,2.00693,31.81447,81.5754,0.1551062,10.87619,0,12,20.97588
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,7.729157,7.729157,12,0,3.372,7.729157,0,0,0,0,0,0,0,4.270843,4.0573,7.574295,22.78211,4.0573,0,4.0573,35.66356,91.44485,0.1567603,8.502073,0,12,22.78211
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,1.821403,1.821403,0,0,0,1.821403,0,0,2.220446E-16,0,0,1.917266,1.821403,0,0,3.516994,26.43368,0,1.917266,-1.917266,33.64259,86.26287,0.1567603,2.003543,0,0,26.43368
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.606358,0.606358,0,0,0,0.606358,0,0,1.110223E-16,0,0,0.6382716,0.606358,0,0,5.64729,24.51642,0,0.6382716,-0.6382716,32.96979,84.53776,0.1567603,0.6669938,0,0,24.51642
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.356481,23.87815,0,0,0,32.96979,84.53776,0.1567603,0,0,0,23.87815
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.5670172,0.5670172,0,0,0,0.5670172,0,0,1.110223E-16,0,0,0.5968602,0.5670172,0,0,6.356481,23.87815,0,0.5968602,-0.5968602,32.34064,82.92456,0.1567603,0.6237189,0,0,23.87815
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,2.961088,2.961088,0,0,0,2.961088,0,0,4.440892E-16,0,0,3.116935,2.961088,0,0,7.019659,23.28128,0,3.116935,-3.116935,29.05511,74.50012,0.1567603,3.257197,0,0,23.28128
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.159756,1.159756,0,0,0,1.159756,0,0,0,0,0,1.220796,1.159756,0,0,10.48292,20.16435,0,1.220796,-1.220796,27.76827,71.20056,0.1567603,1.275731,0,0,20.16435
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.48149,0.48149,0,0,0,0.48149,0,0,5.551115E-17,0,0,0.5068316,0.48149,0,0,11.83936,18.94355,0,0.5068316,-0.5068316,27.23403,69.8307,0.1567603,0.529639,0,0,18.94355
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.40251,18.43672,0,0,0,27.23403,69.8307,0.1567603,0,0,0,18.43672
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,3.723885,3.723885,0,0,0,3.723885,0,0,4.440892E-16,0,0,3.919879,3.723885,0,0,12.40251,18.43672,0,3.919879,-3.919879,23.10211,59.23607,0.1567603,4.096273,0,0,18.43672
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,0.936938,0.936938,0,0,0,0.936938,226.9959,0,0,0,2.126811,0.9862506,0.936938,0,0,16.75793,14.51684,1.14056,0,1.14056,24.18414,62.0105,0.1562443,1.030632,1.701448,0,16.64365
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,6.716807,6.716807,0,0,0,6.716807,63.14411,0,8.881784E-16,0,4.241268,7.070323,6.716807,0,0,15.61737,15.54335,0,2.829055,-2.829055,21.20206,54.36414,0.1562443,7.388488,3.393014,0,19.78461
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,0,0,0,0,0,0,0,6.139767,0,0,0,0,18.76076,12.71429,6.139767,0,6.139767,27.02675,69.29922,0.153524,0,4.911814,0,18.85406
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,4.293137,4.293137,0,0,0,4.293137,191.725,0,0,0,8.231018,4.519092,4.293137,0,0,12.62099,18.24008,3.711927,0,3.711927,30.54819,78.32854,0.1519248,4.722451,6.584815,0,26.4711
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.5122783,0.5122783,0,0,0,0.5122783,2232.761,1.989642,0,0,11.43795,0.5392404,0.5122783,0,0,8.909068,21.58082,8.909068,0,8.909068,39.00008,100,0.1482193,0.5635062,9.15036,0,33.01877
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1482193,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1482193,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,3.565756,3.565756,0,0,0,3.565756,270.6594,5.897625,0,0,9.651052,3.753427,3.565756,0,0,0,29.59898,0,0,0,39.00008,100,0.1482193,3.922331,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,0,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1482193,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,0,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1482193,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,10.61524,10.61524,8.892096,0,2.5857,10.61524,17.08713,6.661338E-16,0,0,1.813841,1.813841,1.723149,0,0,0,29.59898,0,0,0,39.00008,100,0.1482193,11.67677,1.451073,12,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,5.063409,5.063409,0,0,0,5.063409,0,0,8.881784E-16,0,0,5.329905,5.063409,0,0,0,29.59898,0,5.329905,-5.329905,33.38187,85.59435,0.1482193,5.56975,0,0,29.59898
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,10.16713,10.16713,12,0,3.372,10.16713,0,0,0,0,0,0,0,1.832867,1.741224,5.922116,24.26907,1.741224,0,1.741224,35.03374,89.82991,0.14892,11.18385,0,12,24.26907
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,6.308824,6.308824,0,0,0,6.308824,0,0,8.881784E-16,0,0,6.640868,6.308824,0,0,4.180892,25.83618,0,6.640868,-6.640868,28.03365,71.881,0.14892,6.939706,0,0,25.83618
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,6.993028,6.993028,0,0,0,6.993028,0,0,8.881784E-16,0,0,7.361082,6.993028,0,0,11.55963,19.19531,0,7.361082,-7.361082,20.27439,51.9855,0.14892,7.692331,0,0,19.19531
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.238464,0.238464,0,0,0,0.238464,0,0,2.775558E-17,0,0,0.2510147,0.238464,0,0,19.73861,11.83423,0,0.2510147,-0.2510147,20.00979,51.30706,0.14892,0.2623104,0,0,11.83423
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,2.094271,2.094271,0,0,0,2.094271,0,0,4.440892E-16,0,0,2.204496,2.094271,0,0,20.01752,11.58321,0,2.204496,-2.204496,17.68605,45.34875,0.14892,2.303698,0,0,11.58321
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,3.183802,3.183802,0,0,0,3.183802,0,0,4.440892E-16,0,0,3.351371,3.183802,0,0,22.46696,9.378716,0,3.351371,-3.351371,14.15339,36.29068,0.14892,3.502182,0,0,9.378716
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,1.188447,1.188447,0,0,0,1.188447,0,0,2.220446E-16,0,0,1.250996,1.188447,0,0,26.1907,6.027345,0,1.250996,-1.250996,12.83473,32.9095,0.14892,1.307291,0,0,6.027345
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,1.062001,1.062001,0,0,0,1.062001,0,0,2.220446E-16,0,0,1.117896,1.062001,0,0,27.5807,4.776348,0,1.117896,-1.117896,11.65636,29.88805,0.14892,1.168201,0,0,4.776348
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.5580968,0.5580968,0,0,0,0.5580968,0,0,0,0,0,0.5874703,0.5580968,0,0,28.82281,3.658452,0,0.5874703,-0.5874703,11.03712,28.30024,0.14892,0.6139064,0,0,3.658452
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,2.055676,2.055676,0,0,0,2.055676,0,0,4.440892E-16,0,0,2.163869,2.055676,0,0,29.47555,3.070982,0,2.163869,-2.163869,8.756197,22.45174,0.14892,2.261243,0,0,3.070982
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.05135705,0.05135705,0,0,0,0.05135705,0,0,6.938894E-18,0,0,0.05406005,0.05135705,0,0,31.87985,0.9071129,0,0.05406005,-0.05406005,8.699212,22.30563,0.14892,0.05649275,0,0,0.9071129
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,2.932283,2.932283,11.73228,0,3.304268,2.932283,0,0,0,0,0,0,0,8.8,8.36,31.93992,0.8530529,8.36,0,8.36,16.63021,42.64146,0.1521429,3.225511,0,12,0.8530529
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,7.860337,7.860337,12,0,3.372,7.860337,14.25905,0,0,0,1.12081,0,0,4.139663,3.932679,23.57992,8.377053,5.053489,0,5.053489,21.42437,54.93416,0.1539676,8.646371,0.8966478,12,9.497863
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,8.864535,8.864535,12,0,3.372,8.864535,51.45024,0,0,0,4.560825,0,0,3.135464,2.978691,18.52643,12.92519,7.539516,0,7.539516,28.57698,73.27415,0.1563869,9.750989,3.64866,12,17.48602
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,3.068581,3.068581,7.699909,0,2.284077,3.068581,199.1745,0,0,0,6.111829,0,0,4.631329,4.399762,10.98691,19.71076,10.51159,0,10.51159,38.54915,98.84377,0.1555771,3.375439,4.889463,12,25.82259
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.5025862,0.5025862,0,0,0,0.5025862,1000.947,4.026266,0,0,5.030624,0.5290382,0.5025862,0,0,0.4753206,29.17119,0.4753206,0,0.4753206,39.00008,100,0.1553917,0.5528449,4.024499,0,34.20181
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,5.255542,0,0,5.255542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1553917,0,4.204433,0,34.85452
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,8.355504,0,0,8.355504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1553917,0,6.684403,0,37.95448
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,4.306177,4.306177,0,0,0,4.306177,212.7826,4.629976,0,0,9.162794,4.532818,4.306177,0,0,0,29.59898,0,0,0,39.00008,100,0.1553917,4.736794,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,3.824711,3.824711,0,0,0,3.824711,202.5388,3.720513,0,0,7.746525,4.026011,3.824711,0,0,0,29.59898,0,0,0,39.00008,100,0.1553917,4.207182,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,3.824041,3.824041,0,0,0,3.824041,125.4448,0.7717556,0,0,4.797062,4.025307,3.824041,0,0,0,29.59898,0,0,0,39.00008,100,0.1553917,4.206445,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,0,0,0,0,3.395195,0,0,3.395195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1553917,0,2.716156,0,32.99417
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,5.915154,5.915154,0,0,0,5.915154,28.6871,0,0,0,1.696886,6.226477,5.915154,0,0,0,29.59898,0,4.529592,-4.529592,34.22547,87.75744,0.1553917,6.506669,1.357509,0,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,6.156751,6.156751,0,0,0,6.156751,0,0,8.881784E-16,0,0,6.480791,6.156751,0,0,5.032879,25.06939,0,6.480791,-6.480791,27.39412,70.24118,0.1553917,6.772426,0,0,25.06939
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.23376,18.5886,0,0,0,27.39412,70.24118,0.1553917,0,0,0,18.5886
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,14.75584,14.75584,12,0,3.372,14.75584,0,0,0,0,0,2.900885,2.755841,0,0,12.23376,18.5886,0,2.900885,-2.900885,24.33632,62.40068,0.1553917,16.23142,0,12,18.5886
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,16.53427,16.53427,12,0,3.372,16.53427,0,0,0,0,0,4.772916,4.53427,0,0,15.45696,15.68771,0,4.772916,-4.772916,19.30522,49.50047,0.1553917,18.1877,0,12,15.68771
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,2.681646,2.681646,11.48165,0,3.240856,2.681646,0,0,0,0,0,0,0,8.8,8.36,20.7602,10.91479,8.36,0,8.36,27.23621,69.8363,0.1580561,2.949811,0,12,10.91479
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.4002,18.4388,8.36,0,8.36,35.16721,90.17214,0.1587997,0,0,12,18.4388
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.3642566,0.3642566,0,0,0,0.3642566,0,0,0,0,0,0.383428,0.3642566,0,0,4.040203,25.9628,0,0.383428,-0.383428,34.76303,89.13581,0.1587997,0.4006823,0,0,25.9628
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,2.761399,2.761399,0,0,0,2.761399,0,0,4.440892E-16,0,0,2.906736,2.761399,0,0,4.466234,25.57937,0,2.906736,-2.906736,31.69907,81.2795,0.1587997,3.037539,0,0,25.57937
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.8668163,0.8668163,0,0,0,0.8668163,0,0,1.110223E-16,0,0,0.9124382,0.8668163,0,0,7.69594,22.67263,0,0.9124382,-0.9124382,30.73727,78.81336,0.1587997,0.9534979,0,0,22.67263
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,2.075971,2.075971,0,0,0,2.075971,0,0,0,0,0,2.185232,2.075971,0,0,8.709761,21.76019,0,2.185232,-2.185232,28.43384,72.90713,0.1587997,2.283568,0,0,21.76019
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,2.750961,2.750961,0,0,0,2.750961,0,0,4.440892E-16,0,0,2.895748,2.750961,0,0,11.1378,19.57496,0,2.895748,-2.895748,25.38145,65.08051,0.1587997,3.026057,0,0,19.57496
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,1.445238,1.445238,0,0,0,1.445238,0,0,2.220446E-16,0,0,1.521303,1.445238,0,0,14.3553,16.67921,0,1.521303,-1.521303,23.77785,60.96874,0.1587997,1.589762,0,0,16.67921
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,1.807189,1.807189,0,0,0,1.807189,0,0,2.220446E-16,0,0,1.902304,1.807189,0,0,16.04563,15.15791,0,1.902304,-1.902304,21.77265,55.8272,0.1587997,1.987908,0,0,15.15791
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,0,0,0,0,0,0,0,0,2.395153,0,0,0,0,18.1593,13.25561,2.395153,0,2.395153,24.04489,61.65345,0.1578899,0,1.916123,0,15.65076
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,8.560157,8.560157,12,0,3.372,8.560157,68.00116,0,0,0,5.821006,0,0,3.439843,3.267851,15.76415,15.41124,9.088857,0,9.088857,32.66734,83.76225,0.1604334,9.416173,4.656805,12,21.23225
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,1.08612,1.08612,0,0,0,1.08612,747.8759,0.3042537,0,0,8.12283,1.143284,1.08612,0,0,6.675292,23.59122,6.675292,0,6.675292,39.00008,100,0.1579648,1.194732,6.498264,0,31.71404
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,8.259306,8.259306,3,0,1.095,8.259306,114.9659,3.959272,0,0,9.495383,5.536111,5.259306,0,0,0,29.59898,0,0,0,39.00008,100,0.1579648,9.085237,7.596307,12,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,0.7856053,0.7856053,0,0,0,0.7856053,1466.692,10.69545,0,0,11.52241,0.8269529,0.7856053,0,0,0,29.59898,0,0,0,39.00008,100,0.1579648,0.8641658,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,5.298797,5.298797,0,0,0,5.298797,197.3241,4.87812,0,0,10.4558,5.577681,5.298797,0,0,0,29.59898,0,0,0,39.00008,100,0.1579648,5.828676,8.364641,0,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1579648,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,3.201085,3.201085,0,0,0,3.201085,316.8768,6.773933,0,0,10.1435,3.369563,3.201085,0,0,0,29.59898,0,0,0,39.00008,100,0.1579648,3.521193,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,7.92426,7.92426,3,0,1.095,7.92426,82.98258,1.392324,0,0,6.575756,5.183432,4.92426,0,0,0,29.59898,0,0,0,39.00008,100,0.1579648,8.716686,5.260604,12,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,1.510802,1.510802,0,0,0,1.510802,378.0318,4.120996,0,0,5.711314,1.590318,1.510802,0,0,0,29.59898,0,0,0,39.00008,100,0.1579648,1.661883,4.569051,0,35.31029
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,9.347252,9.347252,6.61921,0,2.01066,9.347252,30.72158,4.440892E-16,0,0,2.871624,2.871624,2.728042,0,0,0,29.59898,0,0,0,39.00008,100,0.1579648,10.28198,2.297299,12,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,6.878485,6.878485,0,0,0,6.878485,0,0,8.881784E-16,0,0,7.240511,6.878485,0,0,0,29.59898,0,7.240511,-7.240511,31.36791,80.43037,0.1579648,7.566334,0,0,29.59898
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,14.05579,14.05579,12,0,3.372,14.05579,0,0,0,0,0,2.163992,2.055792,0,0,8.045012,22.35847,0,2.163992,-2.163992,29.08686,74.58155,0.1579648,15.46137,0,12,22.35847
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,10.1312,10.1312,12,0,3.372,10.1312,0,0,0,0,0,0,0,1.868804,1.775364,10.44945,20.19448,1.775364,0,1.775364,30.77112,78.90015,0.158527,11.14431,0,12,20.19448
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,4.070158,4.070158,12,0,3.372,4.070158,0,0,0,0,0,0,0,7.929842,7.53335,8.674083,21.7923,7.53335,0,7.53335,37.91788,97.22515,0.1608625,4.477174,0,12,21.7923
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.7435352,0.7435352,0,0,0,0.7435352,0,0,0,0,0,0.7826686,0.7435352,0,0,1.140733,28.57232,0,0.7826686,-0.7826686,37.09288,95.10976,0.1608625,0.8178887,0,0,28.57232
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,1.65541,1.65541,0,0,0,1.65541,0,0,2.220446E-16,0,0,1.742537,1.65541,0,0,2.010365,27.78965,0,1.742537,-1.742537,35.25608,90.40003,0.1608625,1.820951,0,0,27.78965
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,1.317429,1.317429,0,0,0,1.317429,0,0,0,0,0,1.386767,1.317429,0,0,3.946517,26.04711,0,1.386767,-1.386767,33.7943,86.65189,0.1608625,1.449172,0,0,26.04711
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,1.548465,1.548465,0,0,0,1.548465,0,0,2.220446E-16,0,0,1.629964,1.548465,0,0,5.48737,24.66035,0,1.629964,-1.629964,32.07617,82.24642,0.1608625,1.703312,0,0,24.66035
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.29844,23.03038,0,0,0,32.07617,82.24642,0.1608625,0,0,0,23.03038
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.29844,23.03038,0,0,0,32.07617,82.24642,0.1608625,0,0,0,23.03038
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,2.696895,2.696895,0,0,0,2.696895,0,0,4.440892E-16,0,0,2.838837,2.696895,0,0,7.29844,23.03038,0,2.838837,-2.838837,29.08377,74.57363,0.1608625,2.966584,0,0,23.03038
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.8589818,0.8589818,0,0,0,0.8589818,0,0,1.110223E-16,0,0,0.9041914,0.8589818,0,0,10.4527,20.19155,0,0.9041914,-0.9041914,28.13067,72.12978,0.1608625,0.9448801,0,0,20.19155
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.45736,19.28735,0,0,0,28.13067,72.12978,0.1608625,0,0,0,19.28735
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,4.562362,4.562362,0,0,0,4.562362,35.41547,0,0,0,1.615782,4.802486,4.562362,0,0,11.45736,19.28735,0,3.186704,-3.186704,24.77159,63.51677,0.1608625,5.018598,1.292625,0,20.90314
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,0,0,0,0,0,0,0,0,4.122978,0,0,0,0,14.99814,16.10065,4.122978,0,4.122978,28.68299,73.54598,0.1593796,0,3.298382,0,20.22363
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,3.012122,3.012122,0,0,0,3.012122,137.3832,0,0,0,4.138151,3.170655,3.012122,0,0,10.87516,19.81133,0.9674959,0,0.9674959,29.60084,75.89943,0.1590356,3.313334,3.31052,0,23.94948
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,2.539124,2.539124,0,0,0,2.539124,154.806,0,0,0,3.930716,2.672762,2.539124,0,0,9.907669,20.68208,1.257954,0,1.257954,30.79424,78.95943,0.1585905,2.793036,3.144573,0,24.61279
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,0,0,0,7.592675,0,0,0,0,8.649715,21.81423,7.592675,0,7.592675,37.99728,97.42873,0.1559561,0,6.074141,0,29.40691
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,3.02317,3.02317,0,0,0,3.02317,269.9396,3.921409,0,0,8.160732,3.182284,3.02317,0,0,1.057039,28.64764,1.057039,0,1.057039,39.00008,100,0.1555963,3.325487,6.528586,0,36.80838
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,2.526254,0,0,2.526254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1555963,0,2.021003,0,32.12523
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,1.725096,1.725096,0,0,0,1.725096,87.56915,0,0,0,1.510652,1.815891,1.725096,0,0,0,29.59898,0,0.3052387,-0.3052387,38.67833,99.175,0.1555963,1.897606,1.208522,0,31.10963
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,0,0,0,0,1.755866,0,0,2.09502,0,0,0,0,0.3391541,29.29374,0.3391541,0,0.3391541,39.00008,100,0.1554811,0,1.676016,0,31.38876
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,0,0,0,0,2.272438,0,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1554811,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,4.424369,4.424369,0,0,0,4.424369,21.59904,0,0,0,0.9556212,4.65723,4.424369,0,0,0,29.59898,0,3.701609,-3.701609,35.09824,89.99531,0.1554811,4.866806,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,5.068283,5.068283,0,0,0,5.068283,0,0,8.881784E-16,0,0,5.335034,5.068283,0,0,4.112899,25.89737,0,5.335034,-5.335034,29.47462,75.5758,0.1554811,5.575111,0,0,25.89737
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,7.975954,7.975954,12,0,3.372,7.975954,0,0,0,0,0,0,0,4.024046,3.822844,10.04072,20.56233,3.822844,0,3.822844,33.10129,84.87492,0.1566424,8.773549,0,12,20.56233
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,4.790659,4.790659,0,0,0,4.790659,0,0,8.881784E-16,0,0,5.042799,4.790659,0,0,6.217871,24.00289,0,5.042799,-5.042799,27.78571,71.24527,0.1566424,5.269725,0,0,24.00289
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.82098,18.96009,0,0,0,27.78571,71.24527,0.1566424,0,0,0,18.96009
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.4724036,0.4724036,0,0,0,0.4724036,0,0,5.551115E-17,0,0,0.4972669,0.4724036,0,0,11.82098,18.96009,0,0.4972669,-0.4972669,27.26155,69.90126,0.1566424,0.5196439,0,0,18.96009
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.3735,18.46283,0,0,0,27.26155,69.90126,0.1566424,0,0,0,18.46283
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.9333293,0.9333293,0,0,0,0.9333293,0,0,1.110223E-16,0,0,0.982452,0.9333293,0,0,12.3735,18.46283,0,0.982452,-0.982452,26.22595,67.24589,0.1566424,1.026662,0,0,18.46283
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,1.299988,1.299988,0,0,0,1.299988,0,0,0,0,0,1.368408,1.299988,0,0,13.46511,17.48038,0,1.368408,-1.368408,24.78352,63.54736,0.1566424,1.429987,0,0,17.48038
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.98557,16.11197,0,0,0,24.78352,63.54736,0.1566424,0,0,0,16.11197
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.557543,0.557543,0,0,0,0.557543,0,0,1.110223E-16,0,0,0.5868874,0.557543,0,0,14.98557,16.11197,0,0.5868874,-0.5868874,24.16489,61.96112,0.1566424,0.6132973,0,0,16.11197
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,1.028182,1.028182,0,0,0,1.028182,0,0,2.220446E-16,0,0,1.082296,1.028182,0,0,15.63766,15.52508,0,1.082296,-1.082296,23.02405,59.0359,0.1566424,1.131,0,0,15.52508
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.84022,14.44278,0,0,0,23.02405,59.0359,0.1566424,0,0,0,14.44278
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.8519897,0.8519897,0,0,0,0.8519897,0,0,1.110223E-16,0,0,0.8968313,0.8519897,0,0,16.84022,14.44278,0,0.8968313,-0.8968313,22.0787,56.61195,0.1566424,0.9371887,0,0,14.44278
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.4990117,0.4990117,0,0,0,0.4990117,428.1747,0,0,0,2.136642,0.5252754,0.4990117,0,0,17.83669,13.54595,1.611366,0,1.611366,23.60738,60.53162,0.1560983,0.5489128,1.709313,0,15.68259
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,8.737637,8.737637,12,0,3.372,8.737637,60.04762,0,0,0,5.246742,0,0,3.262363,3.099245,16.22533,14.99618,8.345987,0,8.345987,31.52508,80.83337,0.1582485,9.611401,4.197394,12,20.24292
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,8.269808,8.269808,7.799855,0,2.309363,8.269808,101.2603,0,0,0,8.374029,0.4946876,0.4699532,0,0,7.879342,22.50757,7.879342,0,7.879342,39.00008,100,0.1584618,9.096788,6.699223,12,30.8816
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,10.27198,0,0,10.27198,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1584618,0,8.217587,0,39.87096
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,6.706027,6.706027,0,0,0,6.706027,180.7185,5.060052,0,0,12.11903,7.058975,6.706027,0,0,0,29.59898,0,0,0,39.00008,100,0.1584618,7.376629,9.695222,0,41.71801
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,11.91058,0,0,11.91058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1584618,0,9.528465,0,41.50956
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,3.293052,3.293052,0,0,0,3.293052,325.2961,7.2458,0,0,10.71217,3.466371,3.293052,0,0,0,29.59898,0,0,0,39.00008,100,0.1584618,3.622358,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.6426229,0.6426229,0,0,0,0.6426229,1843.417,11.16978,0,0,11.84622,0.6764451,0.6426229,0,0,0,29.59898,0,0,0,39.00008,100,0.1584618,0.7068852,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,7.014224,7.014224,0,0,0,7.014224,131.5034,1.840547,0,0,9.223941,7.383394,7.014224,0,0,0,29.59898,0,0,0,39.00008,100,0.1584618,7.715646,7.379153,0,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,1.776253,1.776253,0,0,0,1.776253,389.5091,5.048927,0,0,6.918667,1.86974,1.776253,0,0,0,29.59898,0,0,0,39.00008,100,0.1584618,1.953879,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,10.18305,10.18305,7.021819,0,2.11252,10.18305,32.67798,0,0,0,3.327616,3.327616,3.161235,0,0,0,29.59898,0,0,0,39.00008,100,0.1584618,11.20136,2.662093,12,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,6.244479,6.244479,0,0,0,6.244479,0,0,8.881784E-16,0,0,6.573136,6.244479,0,0,0,29.59898,0,6.573136,-6.573136,32.07138,82.23415,0.1584618,6.868927,0,0,29.59898
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,7.29669,7.29669,0,0,0,7.29669,0,0,8.881784E-16,0,0,7.680726,7.29669,0,0,7.303484,23.02584,0,7.680726,-7.680726,23.97519,61.47472,0.1584618,8.026359,0,0,23.02584
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,6.704324,6.704324,0,0,0,6.704324,0,0,8.881784E-16,0,0,7.057183,6.704324,0,0,15.83762,15.34512,0,7.057183,-7.057183,16.53626,42.40059,0.1584618,7.374757,0,0,15.34512
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.3077386,0.3077386,0,0,0,0.3077386,0,0,0,0,0,0.3239354,0.3077386,0,0,23.67894,8.287933,0,0.3239354,-0.3239354,16.19481,41.52506,0.1584618,0.3385125,0,0,8.287933
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.9935462,0.9935462,0,0,0,0.9935462,0,0,0,0,0,1.045838,0.9935462,0,0,24.03887,7.963998,0,1.045838,-1.045838,15.0924,38.69838,0.1584618,1.092901,0,0,7.963998
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.20091,6.918159,0,0,0,15.0924,38.69838,0.1584618,0,0,0,6.918159
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,2.155488,2.155488,0,0,0,2.155488,0,0,0,0,0,2.268935,2.155488,0,0,25.20091,6.918159,0,2.268935,-2.268935,12.70073,32.56591,0.1584618,2.371037,0,0,6.918159
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,2.057632,2.057632,0,0,0,2.057632,0,0,4.440892E-16,0,0,2.165929,2.057632,0,0,27.72195,4.649224,0,2.165929,-2.165929,10.41764,26.71184,0.1584618,2.263395,0,0,4.649224
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,2.479882,2.479882,11.27988,0,3.18981,2.479882,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.12854,2.483296,8.36,0,8.36,18.34863,47.04768,0.1605147,2.72787,0,12,2.483296
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.5280021,0.5280021,9.328002,0,2.695985,0.5280021,0,0,0,0,0,0,0,8.8,8.36,21.76854,10.0073,8.36,0,8.36,26.27962,67.38351,0.1613942,0.5808023,0,12,10.0073
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,2.295521,2.295521,11.09552,0,3.143167,2.295521,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.40854,17.5313,8.36,0,8.36,34.21062,87.71935,0.163228,2.525074,0,12,17.5313
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.2852442,0.2852442,0,0,0,0.2852442,0,0,0,0,0,0.3002571,0.2852442,0,0,5.048536,25.0553,0,0.3002571,-0.3002571,33.89412,86.90782,0.163228,0.3137687,0,0,25.0553
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,2.685425,2.685425,0,0,0,2.685425,0,0,4.440892E-16,0,0,2.826763,2.685425,0,0,5.382155,24.75504,0,2.826763,-2.826763,30.91445,79.26765,0.163228,2.953968,0,0,24.75504
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,7.47975,7.47975,0,0,0,7.47975,24.59201,0,8.881784E-16,0,1.839421,7.873421,7.47975,0,0,8.523003,21.92828,0,6.034,-6.034,24.55405,62.95898,0.163228,8.227725,1.471537,0,23.7677
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,4.896024,4.896024,0,0,0,4.896024,113.4126,0,0,0,5.552709,5.15371,4.896024,0,0,15.22745,15.89428,0.3989992,0,0.3989992,24.93258,63.92956,0.1630992,5.385627,4.442167,0,21.44699
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,2.285101,2.285101,0,0,0,2.285101,385.0332,0,0,0,8.798397,2.405369,2.285101,0,0,14.82845,16.25337,6.393028,0,6.393028,30.99754,79.48071,0.1610627,2.513611,7.038718,0,25.05177
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,6.942997,6.942997,0,0,0,6.942997,159.9705,0,0,0,11.10675,7.308417,6.942997,0,0,8.43542,22.0071,3.79833,0,3.79833,34.60095,88.7202,0.1598767,7.637296,8.885398,0,33.11385
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,7.659798,7.659798,3,0,1.095,7.659798,162.8937,2.935189,0,0,12.47733,4.90505,4.659798,0,0,4.63709,25.4256,4.63709,0,4.63709,39.00008,100,0.1584522,8.425777,9.981863,12,37.90293
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,10.75402,10.75402,3,0,1.095,10.75402,124.1121,5.184909,0,0,13.34704,8.162127,7.754021,0,0,0,29.59898,0,0,0,39.00008,100,0.1584522,11.82942,10.67763,12,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,2.340494,2.340494,0,0,0,2.340494,536.7105,10.098,0,0,12.56168,2.463677,2.340494,0,0,0,29.59898,0,0,0,39.00008,100,0.1584522,2.574543,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,9.273705,9.273705,3,0,1.095,9.273705,112.3978,3.819541,0,0,10.42344,6.6039,6.273705,0,0,0,29.59898,0,0,0,39.00008,100,0.1584522,10.20108,8.338753,12,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,5.676555,5.676555,0,0,0,5.676555,135.9371,1.741224,0,0,7.716545,5.975321,5.676555,0,0,0,29.59898,0,0,0,39.00008,100,0.1584522,6.24421,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,1.313156,1.313156,0,0,0,1.313156,487.6002,5.020682,0,0,6.402951,1.38227,1.313156,0,0,0,29.59898,0,0,0,39.00008,100,0.1584522,1.444472,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,14.20917,14.20917,10.70423,0,3.044171,14.20917,25.96496,0,0,0,3.689405,3.689405,3.504935,0,0,0,29.59898,0,0,0,39.00008,100,0.1584522,15.63008,2.951524,12,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1584522,0,0,0,29.59898
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,3.111241,3.111241,0,0,0,3.111241,0,0,4.440892E-16,0,0,3.27499,3.111241,0,0,0,29.59898,0,3.27499,-3.27499,35.54794,91.14837,0.1584522,3.422365,0,0,29.59898
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,6.669061,6.669061,0,0,0,6.669061,0,0,0,0,0,7.020064,6.669061,0,0,3.638878,26.32399,0,7.020064,-7.020064,28.14814,72.17457,0.1584522,7.335967,0,0,26.32399
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,12.88954,12.88954,12,0,3.372,12.88954,0,0,0,0,0,0.9363612,0.8895432,0,0,11.43895,19.30392,0,0.9363612,-0.9363612,27.16113,69.64378,0.1584522,14.1785,0,12,19.30392
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.2699255,0.2699255,9.069925,0,2.630691,0.2699255,0,0,0,0,0,0,0,8.8,8.36,12.47935,18.36756,8.36,0,8.36,35.09212,89.97961,0.1591739,0.296918,0,12,18.36756
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.7463301,0.7463301,0,0,0,0.7463301,0,0,1.110223E-16,0,0,0.7856106,0.7463301,0,0,4.11935,25.89156,0,0.7856106,-0.7856106,34.26401,87.85627,0.1591739,0.8209631,0,0,25.89156
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,1.075723,1.075723,0,0,0,1.075723,0,0,0,0,0,1.13234,1.075723,0,0,4.992251,25.10595,0,1.13234,-1.13234,33.07042,84.79578,0.1591739,1.183295,0,0,25.10595
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,3.669033,3.669033,0,0,0,3.669033,0,0,4.440892E-16,0,0,3.86214,3.669033,0,0,6.250406,23.97361,0,3.86214,-3.86214,28.99937,74.35721,0.1591739,4.035936,0,0,23.97361
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.54167,20.11147,0,0,0,28.99937,74.35721,0.1591739,0,0,0,20.11147
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,2.376971,2.376971,0,0,0,2.376971,0,0,4.440892E-16,0,0,2.502075,2.376971,0,0,10.54167,20.11147,0,2.502075,-2.502075,26.36195,67.59461,0.1591739,2.614668,0,0,20.11147
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,2.949075,2.949075,0,0,0,2.949075,0,0,4.440892E-16,0,0,3.104289,2.949075,0,0,13.32176,17.6094,0,3.104289,-3.104289,23.08974,59.20435,0.1591739,3.243982,0,0,17.6094
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.6859581,0.6859581,0,0,0,0.6859581,0,0,1.110223E-16,0,0,0.7220612,0.6859581,0,0,16.77097,14.50511,0,0.7220612,-0.7220612,22.32862,57.25277,0.1591739,0.7545539,0,0,14.50511
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,1.654999,1.654999,0,0,0,1.654999,0,0,2.220446E-16,0,0,1.742104,1.654999,0,0,17.57326,13.78305,0,1.742104,-1.742104,20.49228,52.54421,0.1591739,1.820499,0,0,13.78305
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,7.017316,7.017316,0,0,0,7.017316,30.14876,0,0,0,2.115634,7.386649,7.017316,0,0,19.50893,12.04094,0,5.271015,-5.271015,14.93615,38.29773,0.1591739,7.719048,1.692507,0,14.15658
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,0,0,0,0,0,0,0,0,5.569372,0,0,0,0,25.36561,6.769928,5.569372,0,5.569372,20.21972,51.84533,0.157515,0,4.455498,0,12.3393
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,5.898917,5.898917,0,0,0,5.898917,139.6063,0,0,0,8.235258,6.209386,5.898917,0,0,19.79624,11.78236,2.025872,0,2.025872,22.14163,56.77329,0.15692,6.488808,6.588206,0,20.01762
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,0,0,0,9.644585,0,0,0,0,17.77037,13.60565,9.644585,0,9.644585,31.29128,80.2339,0.1541484,0,7.715668,0,23.25023
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,12.3658,12.3658,8.948172,0,2.599887,12.3658,94.80411,0,0,0,11.72329,3.597503,3.417628,0,0,8.125783,22.28577,8.125783,0,8.125783,39.00008,100,0.1543952,13.60238,9.378629,12,34.00906
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,4.20793,4.20793,0,0,0,4.20793,312.6842,8.728132,0,0,13.15753,4.429399,4.20793,0,0,0,29.59898,0,0,0,39.00008,100,0.1543952,4.628723,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,1.552038,1.552038,0,0,0,1.552038,743.7451,9.909484,0,0,11.54321,1.633724,1.552038,0,0,0,29.59898,0,0,0,39.00008,100,0.1543952,1.707242,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,0,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1543952,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,9.575011,9.575011,3,0,1.095,9.575011,94.68733,2.145258,0,0,9.066323,6.921064,6.575011,0,0,0,29.59898,0,0,0,39.00008,100,0.1543952,10.53251,7.253058,12,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,2.634576,2.634576,0,0,0,2.634576,207.9065,2.704217,0,0,5.477455,2.773238,2.634576,0,0,0,29.59898,0,0,0,39.00008,100,0.1543952,2.898033,4.381964,0,35.07643
